,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1749,2025-02-15 15:00:00,64.98333333333333,2.119999999999997,0.0,34.666666666666664,63.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
1750,2025-02-15 15:15:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,63.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
1751,2025-02-15 15:30:00,63.57,2.119999999999997,0.0,33.166666666666664,64.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42666666666668,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
1752,2025-02-15 15:45:00,64.27666666666666,-2.119999999999997,0.0,34.5,64.38333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.5,0.0
1753,2025-02-15 16:00:00,65.69,2.119999999999997,0.0,33.333333333333336,64.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
1754,2025-02-15 16:15:00,63.57,2.119999999999997,0.0,32.666666666666664,64.69,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
1755,2025-02-15 16:30:00,65.68666666666667,0.0,0.0,34.0,64.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
1756,2025-02-15 16:45:00,64.98333333333333,2.119999999999997,0.0,34.0,64.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63666666666667,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
1757,2025-02-15 17:00:00,64.27666666666666,2.119999999999997,0.0,34.0,64.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65666666666667,,,67.0,69.0,68.0,68.0,3.319999999999993,0.0
1758,2025-02-15 17:15:00,64.98333333333333,2.119999999999997,0.0,34.0,65.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
1759,2025-02-15 17:30:00,64.27666666666666,0.0,0.0,32.833333333333336,65.16,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
1760,2025-02-15 17:45:00,66.39333333333333,2.119999999999997,0.0,32.333333333333336,65.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
1761,2025-02-15 18:00:00,64.98,4.229999999999997,0.0,32.666666666666664,65.23333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85333333333334,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
1762,2025-02-15 18:15:00,64.27666666666666,0.0,0.0,33.0,65.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
1763,2025-02-15 18:30:00,64.98,0.0,0.0,33.333333333333336,65.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88666666666667,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
1764,2025-02-15 18:45:00,65.68666666666667,0.0,0.0,34.333333333333336,65.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
1765,2025-02-15 19:00:00,64.98333333333333,0.0,0.0,34.0,66.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05666666666667,,,67.0,69.0,68.0,68.0,2.640000000000001,0.0
1766,2025-02-15 19:15:00,64.27666666666666,2.119999999999997,0.0,32.166666666666664,66.82333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18,,,67.0,69.0,68.0,68.0,2.25,0.0
1767,2025-02-15 19:30:00,64.98333333333333,2.119999999999997,0.0,31.666666666666668,66.64999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
1768,2025-02-15 19:45:00,64.27666666666666,2.119999999999997,0.0,33.5,66.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
1769,2025-02-15 20:00:00,66.39333333333333,2.119999999999997,0.0,33.5,66.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33999999999999,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
1770,2025-02-15 20:15:00,67.09666666666666,4.229999999999997,0.0,32.0,67.03333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,2.3200000000000074,0.0
1771,2025-02-15 20:30:00,64.27666666666666,0.0,0.0,31.83333333333333,67.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
1772,2025-02-15 20:45:00,64.27666666666666,2.119999999999997,0.0,31.5,67.42333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
1773,2025-02-15 21:00:00,64.27666666666666,2.119999999999997,0.0,31.5,67.67999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61333333333333,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
1774,2025-02-15 21:15:00,64.27666666666666,2.119999999999997,0.0,31.0,67.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,2.0,0.0
1775,2025-02-15 21:30:00,64.98333333333333,2.119999999999997,0.0,31.83333333333333,67.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
1776,2025-02-15 21:45:00,64.98333333333333,0.0,0.0,32.0,67.62666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
1777,2025-02-15 22:00:00,61.45000000000001,-2.119999999999997,0.0,32.333333333333336,67.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
1778,2025-02-15 22:15:00,64.27666666666666,0.0,0.0,33.0,67.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.85333333333334,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
1779,2025-02-15 22:30:00,65.68666666666667,2.119999999999997,0.0,33.0,67.39666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,68.0,68.0,2.1500000000000057,0.0
1780,2025-02-15 22:45:00,64.98,0.0,0.0,33.0,67.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
1781,2025-02-15 23:00:00,64.27666666666666,0.0,0.0,33.333333333333336,67.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
1782,2025-02-15 23:15:00,63.57,0.0,0.0,33.5,67.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
1783,2025-02-15 23:30:00,64.27666666666666,2.119999999999997,0.0,33.5,67.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96,,,67.0,69.0,68.0,68.0,2.1799999999999926,0.0
1784,2025-02-15 23:45:00,64.27666666666666,0.0,0.0,33.5,67.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.0,0.0
1785,2025-02-16 00:00:00,65.68666666666667,2.119999999999997,0.0,33.5,67.32666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
1786,2025-02-16 00:15:00,64.98,0.0,0.0,33.5,67.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
1787,2025-02-16 00:30:00,64.27666666666666,2.119999999999997,0.0,33.5,67.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.1699999999999875,0.0
1788,2025-02-16 00:45:00,64.98333333333333,0.0,0.0,33.5,67.50999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
1789,2025-02-16 01:00:00,64.27666666666666,0.0,0.0,33.5,67.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
1790,2025-02-16 01:15:00,64.27666666666666,2.119999999999997,0.0,33.0,67.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
1791,2025-02-16 01:30:00,66.39333333333333,2.119999999999997,0.0,32.333333333333336,66.85333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
1792,2025-02-16 01:45:00,64.27666666666666,2.119999999999997,0.0,32.0,67.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
1793,2025-02-16 02:00:00,62.156666666666666,0.0,0.0,33.166666666666664,67.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
1794,2025-02-16 02:15:00,64.27666666666666,0.0,0.0,33.5,67.11666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
1795,2025-02-16 02:30:00,63.57,0.0,0.0,33.5,67.19666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.3699999999999903,0.0
1796,2025-02-16 02:45:00,64.27666666666666,0.0,0.0,34.0,67.11,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
1797,2025-02-16 03:00:00,64.98333333333333,0.0,0.0,33.833333333333336,67.13000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94,,,67.0,69.0,68.0,68.0,2.25,0.0
1798,2025-02-16 03:15:00,64.27666666666666,0.0,0.0,33.5,67.11666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
1799,2025-02-16 03:30:00,64.27666666666666,0.0,0.0,33.5,67.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
1800,2025-02-16 03:45:00,64.98333333333333,2.119999999999997,0.0,33.5,67.14,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
1801,2025-02-16 04:00:00,65.69,2.119999999999997,0.0,34.0,67.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94,,,67.0,69.0,68.0,68.0,2.2700000000000102,0.0
1802,2025-02-16 04:15:00,64.98333333333333,2.119999999999997,0.0,33.666666666666664,67.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,68.0,68.0,2.210000000000008,0.0
1803,2025-02-16 04:30:00,66.39333333333333,4.229999999999997,0.0,32.333333333333336,67.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
1804,2025-02-16 04:45:00,62.156666666666666,0.0,0.0,32.166666666666664,66.99,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
1805,2025-02-16 05:00:00,64.27666666666666,0.0,0.0,34.0,66.89,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
1806,2025-02-16 05:15:00,64.27666666666666,0.0,0.0,34.0,66.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.87333333333333,,,67.0,69.0,68.0,68.0,2.5200000000000102,0.0
1807,2025-02-16 05:30:00,65.69,2.119999999999997,0.0,34.0,66.88666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,68.0,68.0,2.410000000000011,0.0
1808,2025-02-16 05:45:00,63.57,0.0,0.0,34.166666666666664,66.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
1809,2025-02-16 06:00:00,64.98333333333333,0.0,0.0,33.5,66.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
1810,2025-02-16 06:15:00,64.27666666666666,2.119999999999997,0.0,33.333333333333336,66.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,68.0,68.0,2.4000000000000057,0.0
1811,2025-02-16 06:30:00,63.57,-2.119999999999997,0.0,34.333333333333336,66.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.76,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
1812,2025-02-16 06:45:00,65.69,2.119999999999997,0.0,34.666666666666664,66.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.76,,,67.0,69.0,68.0,68.0,2.5800000000000054,0.0
1813,2025-02-16 07:00:00,62.86333333333334,-2.119999999999997,0.0,34.833333333333336,66.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,68.0,68.0,2.5,0.0
1814,2025-02-16 07:15:00,64.98333333333333,0.0,0.0,35.0,66.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
1815,2025-02-16 07:30:00,64.27666666666666,0.0,0.0,33.833333333333336,66.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,2.720000000000006,0.0
1816,2025-02-16 07:45:00,64.98,0.0,0.0,34.166666666666664,66.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
1817,2025-02-16 08:00:00,62.86333333333334,0.0,0.0,35.0,66.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
1818,2025-02-16 08:15:00,66.39333333333333,2.119999999999997,0.0,34.833333333333336,66.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44666666666667,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
1819,2025-02-16 08:30:00,67.09666666666666,4.229999999999997,0.0,34.0,66.48333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.52999999999999,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
1820,2025-02-16 08:45:00,64.27666666666666,0.0,0.0,33.5,66.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
1821,2025-02-16 09:00:00,64.98333333333333,2.119999999999997,0.0,33.5,66.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44,,,67.0,69.0,68.0,68.0,2.640000000000001,0.0
1822,2025-02-16 09:15:00,62.86333333333334,-2.119999999999997,0.0,34.666666666666664,66.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
1823,2025-02-16 09:30:00,62.86333333333334,-2.119999999999997,0.0,35.5,66.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.5,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
1824,2025-02-16 09:45:00,64.27666666666666,0.0,0.0,33.166666666666664,65.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
1825,2025-02-16 10:00:00,63.56999999999999,0.0,0.0,34.5,65.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
1826,2025-02-16 10:15:00,64.98333333333333,2.119999999999997,0.0,34.666666666666664,64.79666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1827,2025-02-16 10:30:00,64.98333333333333,0.0,0.0,35.333333333333336,64.35000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10000000000001,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
1828,2025-02-16 10:45:00,64.27666666666666,2.119999999999997,0.0,34.666666666666664,63.57333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,3.93,0.0
1829,2025-02-16 11:00:00,64.27666666666666,0.0,0.0,35.666666666666664,63.303333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
1830,2025-02-16 11:15:00,62.86333333333334,0.0,0.0,36.0,62.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
1831,2025-02-16 11:30:00,64.98333333333333,0.0,0.0,36.0,62.89333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
1832,2025-02-16 11:45:00,63.57,2.119999999999997,0.0,35.666666666666664,62.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
1833,2025-02-16 12:00:00,64.98333333333333,0.0,0.0,36.16666666666666,62.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
1834,2025-02-16 12:15:00,64.27666666666666,-2.119999999999997,0.0,34.5,62.07333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32333333333334,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
1835,2025-02-16 12:30:00,62.156666666666666,0.0,0.0,35.333333333333336,61.82333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
1836,2025-02-16 12:45:00,64.27666666666666,2.119999999999997,0.0,36.5,62.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,4.5,0.0
1837,2025-02-16 13:00:00,64.27666666666666,0.0,0.0,35.166666666666664,62.223333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10666666666667,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
1838,2025-02-16 13:15:00,62.156666666666666,-2.119999999999997,0.0,36.0,62.45333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
1839,2025-02-16 13:30:00,64.27666666666666,0.0,0.0,36.16666666666666,62.64333333333334,63.57,0.0,68.0,1.61,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
1840,2025-02-16 13:45:00,64.98333333333333,2.119999999999997,0.0,36.5,62.70333333333334,63.57,0.0,68.0,2.686666666666667,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
1841,2025-02-16 14:00:00,65.68666666666667,4.229999999999997,0.0,36.5,62.57,63.57,0.0,68.0,4.15,74.0,0.0,70.0,70.0,67.87666666666667,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
1842,2025-02-16 14:15:00,65.69,2.119999999999997,0.0,36.5,62.696666666666665,63.57,0.0,68.0,6.496666666666666,74.0,0.0,70.0,70.0,67.80666666666666,,,67.0,69.0,68.0,68.0,4.07,0.0
1843,2025-02-16 14:30:00,64.27666666666666,2.119999999999997,0.0,36.0,63.37,63.57,0.0,68.0,8.366666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,4.319999999999993,0.0
1844,2025-02-16 14:45:00,64.98333333333333,,0.0,36.0,63.77333333333333,63.57,0.0,68.0,9.263333333333334,74.0,0.0,70.0,70.0,67.82,,,67.0,69.0,68.0,68.0,,
1845,2025-02-16 15:00:00,65.69,2.119999999999997,0.0,36.333333333333336,63.02,63.57,0.0,68.0,8.12,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
1846,2025-02-16 15:15:00,64.98333333333333,0.0,0.0,36.5,64.19,63.57,0.0,68.0,10.983333333333334,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,5.130000000000003,0.0
1847,2025-02-16 15:30:00,64.27666666666666,2.119999999999997,0.0,36.0,64.12666666666667,63.57,0.0,68.0,10.66,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,5.679999999999993,0.0
1848,2025-02-16 15:45:00,63.57,0.0,0.0,36.5,64.32666666666667,63.57,0.0,68.0,11.833333333333334,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,6.259999999999991,0.0
1849,2025-02-16 16:00:00,63.57,0.0,0.0,37.0,64.49666666666667,63.57,0.0,68.0,11.796666666666669,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,6.0,0.0
1850,2025-02-16 16:15:00,64.98333333333333,2.119999999999997,0.0,37.0,64.77666666666666,63.57,0.0,68.0,12.563333333333333,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,6.579999999999998,0.0
1851,2025-02-16 16:30:00,64.98333333333333,2.119999999999997,0.0,37.0,65.28666666666666,63.57,0.0,68.0,13.273333333333332,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,6.689999999999998,0.0
1852,2025-02-16 16:45:00,64.27666666666666,0.0,0.0,37.0,64.60000000000001,63.57,0.0,68.0,12.156666666666666,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.980000000000004,0.0
1853,2025-02-16 17:00:00,64.27666666666666,0.0,0.0,37.0,64.90333333333332,63.57,0.0,68.0,13.576666666666668,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.739999999999995,0.0
1854,2025-02-16 17:15:00,64.27666666666666,2.119999999999997,0.0,37.0,65.05333333333333,63.57,0.0,68.0,13.683333333333332,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,7.0,0.0
1855,2025-02-16 17:30:00,65.68666666666667,2.119999999999997,0.0,37.333333333333336,65.19666666666667,63.57,0.0,68.0,14.583333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.350000000000008,0.0
1856,2025-02-16 17:45:00,65.69,2.119999999999997,0.0,36.16666666666666,64.94666666666666,63.57,0.0,68.0,13.126666666666669,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.159999999999997,0.0
1857,2025-02-16 18:00:00,65.68666666666667,0.0,0.0,35.0,65.11333333333333,63.57,0.0,68.0,14.216666666666669,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,6.82,0.0
1858,2025-02-16 18:15:00,65.68666666666667,4.229999999999997,0.0,35.0,65.58333333333333,63.57,0.0,68.0,15.28,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,7.459999999999994,0.0
1859,2025-02-16 18:30:00,65.69,2.119999999999997,0.0,35.0,65.35000000000001,63.57,0.0,68.0,14.01,74.0,0.0,70.0,70.0,68.00666666666667,,,67.0,69.0,68.0,68.0,7.580000000000005,0.0
1860,2025-02-16 18:45:00,66.39333333333333,2.119999999999997,0.0,34.5,64.95,63.57,0.0,68.0,13.116666666666667,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.6399999999999935,0.0
1861,2025-02-16 19:00:00,63.57,0.0,0.0,34.5,64.97000000000001,63.57,0.0,68.0,13.026666666666666,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
1862,2025-02-16 19:15:00,64.27666666666666,0.0,0.0,34.5,64.79,63.57,0.0,68.0,13.163333333333334,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.569999999999993,0.0
1863,2025-02-16 19:30:00,63.57,2.119999999999997,0.0,34.833333333333336,65.06333333333333,63.57,0.0,68.0,13.863333333333337,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,7.189999999999998,0.0
1864,2025-02-16 19:45:00,64.27666666666666,-2.119999999999997,0.0,35.5,65.13666666666667,63.57,0.0,68.0,14.23,74.0,0.0,70.0,70.0,67.97333333333334,,,67.0,69.0,68.0,68.0,7.190000000000005,0.0
1865,2025-02-16 20:00:00,64.27666666666666,2.119999999999997,0.0,36.0,65.17666666666666,63.57,0.0,68.0,14.42,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,7.009999999999998,0.0
1866,2025-02-16 20:15:00,64.27666666666666,2.119999999999997,0.0,36.333333333333336,65.10666666666667,63.57,0.0,68.0,15.506666666666666,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
1867,2025-02-16 20:30:00,64.27666666666666,2.119999999999997,0.0,36.5,65.22,63.57,0.0,68.0,15.54,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,8.079999999999998,0.0
1868,2025-02-16 20:45:00,64.27666666666666,0.0,0.0,36.5,65.50666666666666,63.57,0.0,68.0,16.373333333333335,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,7.940000000000005,0.0
1869,2025-02-16 21:00:00,64.27666666666666,0.0,0.0,36.5,65.59666666666668,63.57,0.0,68.0,16.113333333333333,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,7.619999999999997,0.0
1870,2025-02-16 21:15:00,62.86333333333334,0.0,0.0,36.5,65.18333333333334,63.57,0.0,68.0,15.286666666666669,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
1871,2025-02-16 21:30:00,64.27666666666666,0.0,0.0,37.0,65.75333333333333,63.57,0.0,68.0,17.03,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.030000000000008,0.0
1872,2025-02-16 21:45:00,66.39333333333333,4.229999999999997,0.0,35.833333333333336,65.57000000000001,63.57,0.0,68.0,16.35,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,8.520000000000003,0.0
1873,2025-02-16 22:00:00,64.98,0.0,0.0,34.833333333333336,65.46333333333332,63.57,0.0,68.0,15.516666666666666,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,8.100000000000001,0.0
1874,2025-02-16 22:15:00,62.86333333333334,-2.119999999999997,0.0,34.5,65.26666666666667,63.57,0.0,68.0,15.716666666666669,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,8.050000000000004,0.0
1875,2025-02-16 22:30:00,63.57,-2.119999999999997,0.0,35.0,65.12333333333333,63.57,0.0,68.0,15.393333333333333,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,7.940000000000005,0.0
1876,2025-02-16 22:45:00,64.63,2.119999999999997,0.0,35.0,65.28999999999999,63.57,0.0,68.0,15.54,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.920000000000002,0.0
1877,2025-02-16 23:00:00,64.27666666666666,2.119999999999997,0.0,35.0,65.51666666666667,63.57,0.0,68.0,16.423333333333332,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,7.8600000000000065,0.0
1878,2025-02-16 23:15:00,63.57,-2.119999999999997,0.0,36.66666666666666,65.20333333333333,63.57,0.0,68.0,15.65,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
1879,2025-02-16 23:30:00,65.69,2.119999999999997,0.0,37.16666666666666,65.06,63.57,0.0,68.0,15.77,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,7.940000000000005,0.0
1880,2025-02-16 23:45:00,64.27666666666666,0.0,0.0,37.333333333333336,65.54,63.57,0.0,68.0,17.523333333333337,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
1881,2025-02-17 00:00:00,64.98333333333333,2.119999999999997,0.0,37.16666666666666,65.59333333333332,63.57,0.0,68.0,18.086666666666662,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.779999999999994,0.0
1882,2025-02-17 00:15:00,65.69,2.119999999999997,0.0,36.5,65.47000000000001,63.57,0.0,68.0,17.353333333333335,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,8.420000000000002,0.0
1883,2025-02-17 00:30:00,64.98333333333333,2.119999999999997,0.0,35.0,65.78666666666668,63.57,0.0,68.0,17.72,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,8.310000000000002,0.0
1884,2025-02-17 00:45:00,64.27666666666666,0.0,0.0,36.333333333333336,65.56666666666666,63.57,0.0,68.0,17.383333333333333,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
1885,2025-02-17 01:00:00,63.57,0.0,0.0,37.0,65.77,63.57,0.0,68.0,17.743333333333336,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,9.260000000000003,0.0
1886,2025-02-17 01:15:00,63.57,0.0,0.0,37.0,65.45,63.57,0.0,68.0,17.396666666666665,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,8.960000000000008,0.0
1887,2025-02-17 01:30:00,64.98333333333333,2.119999999999997,0.0,37.333333333333336,65.03666666666668,63.57,0.0,68.0,16.533333333333335,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.530000000000008,0.0
1888,2025-02-17 01:45:00,64.98333333333333,2.119999999999997,0.0,37.0,65.42,63.57,0.0,68.0,17.933333333333334,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,8.699999999999996,0.0
1889,2025-02-17 02:00:00,66.39333333333333,4.229999999999997,0.0,36.66666666666666,65.42333333333333,63.57,0.0,68.0,17.87333333333333,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,8.849999999999994,0.0
1890,2025-02-17 02:15:00,63.57,2.119999999999997,0.0,35.0,65.31333333333333,63.57,0.0,68.0,17.33,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,8.780000000000001,0.0
1891,2025-02-17 02:30:00,65.68666666666667,2.119999999999997,0.0,35.0,66.14666666666666,63.57,0.0,68.0,19.19,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,9.330000000000004,0.0
1892,2025-02-17 02:45:00,65.68666666666667,4.229999999999997,0.0,35.0,65.63666666666667,63.57,0.0,68.0,18.256666666666664,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,9.4,0.0
1893,2025-02-17 03:00:00,65.68666666666667,0.0,0.0,37.0,65.69,63.57,0.0,68.0,18.35333333333333,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
1894,2025-02-17 03:15:00,66.39333333333333,2.119999999999997,0.0,35.666666666666664,65.66333333333334,63.57,0.0,68.0,18.75333333333333,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,8.919999999999995,0.0
1895,2025-02-17 03:30:00,62.86333333333334,-2.119999999999997,0.0,35.5,66.09666666666668,63.57,0.0,68.0,19.71,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,9.89,0.0
1896,2025-02-17 03:45:00,64.98333333333333,2.119999999999997,0.0,35.166666666666664,65.42333333333333,63.57,0.0,68.0,18.23333333333333,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,9.469999999999992,0.0
1897,2025-02-17 04:00:00,63.57,2.119999999999997,0.0,36.0,65.68333333333334,63.57,0.0,68.0,19.256666666666664,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,9.53,0.0
1898,2025-02-17 04:15:00,64.27666666666666,0.0,0.0,37.0,65.48666666666666,63.57,0.0,68.0,19.19333333333333,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,9.630000000000004,0.0
1899,2025-02-17 04:30:00,64.98333333333333,2.119999999999997,0.0,37.0,65.48,63.57,0.0,68.0,19.563333333333333,74.0,0.0,70.0,70.0,67.96333333333334,,,67.0,69.0,68.0,68.0,9.759999999999998,0.0
1900,2025-02-17 04:45:00,64.27666666666666,0.0,0.0,37.0,65.74,63.57,0.0,68.0,19.91333333333333,74.0,0.0,70.0,70.0,67.96333333333334,,,67.0,69.0,68.0,68.0,10.329999999999998,0.0
1901,2025-02-17 05:00:00,66.39333333333333,4.229999999999997,0.0,36.0,65.76666666666667,63.57,0.0,68.0,20.126666666666665,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,10.35,0.0
1902,2025-02-17 05:15:00,65.69,2.119999999999997,0.0,35.0,65.86,63.57,0.0,68.0,21.4,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,10.689999999999998,0.0
1903,2025-02-17 05:30:00,65.69,2.119999999999997,0.0,34.5,65.92333333333333,63.57,0.0,68.0,21.843333333333334,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,10.9,0.0
1904,2025-02-17 05:45:00,64.27666666666666,2.119999999999997,0.0,34.5,65.99666666666667,63.57,0.0,68.0,22.276666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,10.78,0.0
1905,2025-02-17 06:00:00,63.56999999999999,0.0,0.0,35.166666666666664,65.64333333333333,63.57,0.0,68.0,22.80666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,11.530000000000008,0.0
1906,2025-02-17 06:15:00,66.39,0.0,0.0,37.16666666666666,66.28333333333333,63.57,0.0,68.0,23.72666666666667,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,11.779999999999994,0.0
1907,2025-02-17 06:30:00,64.27666666666666,2.119999999999997,0.0,35.666666666666664,66.39,63.57,0.0,68.0,24.52333333333333,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,12.03,0.0
1908,2025-02-17 06:45:00,64.27666666666666,-2.119999999999997,0.0,37.333333333333336,67.17333333333333,63.57,0.0,68.0,26.24,74.0,0.0,70.0,70.0,67.85666666666667,,,67.0,69.0,68.0,68.0,12.670000000000009,0.0
1909,2025-02-17 07:00:00,63.57,2.119999999999997,0.0,37.5,67.48666666666666,63.57,0.0,68.0,26.426666666666662,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,13.149999999999991,0.0
1910,2025-02-17 07:15:00,63.56999999999999,0.0,0.0,37.66666666666666,68.33333333333333,63.57,0.0,68.0,26.99,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,12.909999999999997,0.0
1911,2025-02-17 07:30:00,64.27666666666666,2.119999999999997,0.0,35.5,67.97,63.57,0.0,68.0,27.22666666666667,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,13.479999999999997,0.0
1912,2025-02-17 07:45:00,64.27333333333333,4.229999999999997,0.0,35.5,68.17333333333333,63.57,0.0,68.0,27.973333333333333,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,13.499999999999991,0.0
1913,2025-02-17 08:00:00,64.27333333333333,-4.240000000000002,0.0,37.16666666666666,68.24,63.57,0.0,68.0,28.12,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,14.060000000000002,0.0
1914,2025-02-17 08:15:00,63.57,0.0,0.0,37.0,68.36,63.57,0.0,68.0,28.72666666666667,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,13.950000000000005,0.0
1915,2025-02-17 08:30:00,64.27666666666666,0.0,0.0,37.0,68.49333333333334,63.57,0.0,68.0,29.516666666666666,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,14.379999999999995,0.0
1916,2025-02-17 08:45:00,64.27666666666666,0.0,0.0,36.66666666666666,68.87666666666667,63.57,0.0,68.0,29.89333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,14.690000000000005,0.0
1917,2025-02-17 09:00:00,65.69,2.119999999999997,0.0,35.333333333333336,69.02,63.57,0.0,68.0,30.19666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,14.819999999999991,0.0
1918,2025-02-17 09:15:00,65.69,2.119999999999997,0.0,35.0,69.25333333333333,63.57,0.0,68.0,30.75,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,14.830000000000004,0.0
1919,2025-02-17 09:30:00,64.98333333333333,2.119999999999997,0.0,35.0,69.40333333333332,63.57,0.0,68.0,30.863333333333333,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,15.120000000000005,0.0
1920,2025-02-17 09:45:00,64.98333333333333,0.0,0.0,35.0,69.04333333333334,63.57,0.0,68.0,29.883333333333336,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,14.739999999999997,0.0
1921,2025-02-17 10:00:00,65.69,2.119999999999997,0.0,35.0,68.63000000000001,63.57,0.0,68.0,30.126666666666665,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,14.540000000000006,0.0
1922,2025-02-17 10:15:00,62.156666666666666,2.119999999999997,0.0,36.16666666666666,69.42999999999999,63.57,0.0,68.0,31.646666666666665,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,15.590000000000003,0.0
1923,2025-02-17 10:30:00,67.1,0.0,0.0,37.0,69.58,63.57,0.0,68.0,32.14666666666667,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,15.880000000000004,0.0
1924,2025-02-17 10:45:00,65.69,2.119999999999997,0.0,36.0,69.485,63.57,0.0,68.0,32.165,74.0,0.0,70.0,70.0,67.945,,,67.0,69.0,68.0,68.0,16.299999999999997,0.0
1925,2025-02-17 11:00:00,66.39333333333333,2.119999999999997,0.0,35.5,69.77,63.57,0.0,68.0,33.04333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,16.480000000000004,0.0
1926,2025-02-17 11:15:00,66.39333333333333,2.119999999999997,0.0,35.5,69.87666666666667,63.57,0.0,68.0,33.60666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,16.849999999999994,0.0
1927,2025-02-17 11:30:00,64.98333333333333,2.119999999999997,0.0,37.0,70.33,63.57,0.0,68.0,34.13999999999999,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,17.249999999999993,0.0
1928,2025-02-17 11:45:00,66.39333333333333,4.229999999999997,0.0,37.0,70.16000000000001,63.57,0.0,68.0,33.666666666666664,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,16.79,0.0
1929,2025-02-17 12:00:00,66.39333333333333,2.119999999999997,0.0,35.666666666666664,70.29333333333334,63.57,0.0,68.0,34.1,74.0,0.0,70.0,70.0,67.95666666666666,,,67.0,69.0,68.0,68.0,17.799999999999997,0.0
1930,2025-02-17 12:15:00,63.57,0.0,0.0,35.0,70.71333333333334,63.57,0.0,68.0,35.193333333333335,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,17.99000000000001,0.0
1931,2025-02-17 12:30:00,63.57,2.119999999999997,0.0,35.166666666666664,71.09666666666668,63.57,0.0,68.0,35.68,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,18.340000000000003,0.0
1932,2025-02-17 12:45:00,66.39333333333333,2.119999999999997,0.0,36.833333333333336,71.39,63.57,0.0,68.0,36.19,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,18.849999999999994,0.0
1933,2025-02-17 13:00:00,65.69,2.119999999999997,0.0,35.333333333333336,71.81333333333333,63.57,0.0,68.0,37.02,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,19.16,0.0
1934,2025-02-17 13:15:00,65.68666666666667,0.0,0.0,34.666666666666664,72.50999999999999,63.57,0.0,68.0,37.85,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,19.789999999999992,0.0
1935,2025-02-17 13:30:00,63.57,0.0,0.0,34.166666666666664,72.8,63.57,0.0,68.0,38.14333333333334,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,19.86999999999999,0.0
1936,2025-02-17 13:45:00,66.39,4.229999999999997,0.0,34.0,73.08666666666667,63.57,0.0,68.0,38.66333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,20.230000000000004,0.0
1937,2025-02-17 14:00:00,64.27666666666666,2.119999999999997,0.0,34.0,71.47666666666667,63.57,0.0,68.0,35.71,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,19.260000000000005,0.0
1938,2025-02-17 14:15:00,65.68666666666667,0.0,0.0,36.333333333333336,68.79333333333334,63.57,0.0,68.0,30.546666666666667,74.0,0.0,70.0,70.0,68.26333333333334,,,67.0,69.0,68.0,68.0,16.859999999999992,0.0
1939,2025-02-17 14:30:00,64.98333333333333,0.0,0.0,34.333333333333336,66.98,63.57,0.0,68.0,26.933333333333334,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,14.22,0.0
1940,2025-02-17 14:45:00,65.69,2.119999999999997,0.0,33.666666666666664,65.74333333333333,63.57,0.0,68.0,23.38,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,13.020000000000003,0.0
1941,2025-02-17 15:00:00,64.98333333333333,2.119999999999997,0.0,33.5,65.07333333333334,63.57,0.0,68.0,21.69,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,11.879999999999995,0.0
1942,2025-02-17 15:15:00,65.69,2.119999999999997,0.0,33.0,64.7,63.57,0.0,68.0,19.60333333333333,74.0,0.0,70.0,70.0,68.30333333333334,,,67.0,69.0,68.0,68.0,10.840000000000003,0.0
1943,2025-02-17 15:30:00,63.56999999999999,0.0,0.0,33.0,63.57,63.57,0.0,68.0,17.166666666666668,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,10.14,0.0
1944,2025-02-17 15:45:00,64.98333333333333,2.119999999999997,0.0,33.0,62.34666666666666,63.57,0.0,68.0,13.693333333333332,74.0,0.0,70.0,70.0,68.35,,,67.0,69.0,68.0,68.0,8.93,0.0
1945,2025-02-17 16:00:00,64.98333333333333,2.119999999999997,0.0,32.666666666666664,60.82333333333333,63.57,0.0,68.0,9.193333333333332,74.0,0.0,70.0,70.0,68.42333333333333,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
1946,2025-02-17 16:15:00,65.68666666666667,4.229999999999997,0.0,32.5,60.94333333333333,63.57,0.0,68.0,9.61,74.0,0.0,70.0,70.0,68.27666666666667,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
1947,2025-02-17 16:30:00,62.86333333333334,-2.119999999999997,0.0,32.5,60.586666666666666,63.57,0.0,68.0,7.636666666666667,74.0,0.0,70.0,70.0,68.28333333333333,,,67.0,69.0,68.0,68.0,6.240000000000002,0.0
1948,2025-02-17 16:45:00,64.27666666666666,0.0,0.0,33.0,60.120000000000005,63.57,0.0,68.0,4.239999999999999,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
1949,2025-02-17 17:00:00,65.69,2.119999999999997,0.0,32.666666666666664,60.373333333333335,63.57,0.0,68.0,3.013333333333333,74.0,0.0,70.0,70.0,68.27666666666666,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
1950,2025-02-17 17:15:00,62.156666666666666,-2.119999999999997,0.0,32.5,60.27,63.57,0.0,68.0,0.4166666666666667,74.0,0.0,70.0,70.0,68.30666666666667,,,67.0,69.0,68.0,68.0,5.07,0.0
1951,2025-02-17 17:30:00,62.86333333333334,-2.119999999999997,0.0,33.833333333333336,60.51333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
1952,2025-02-17 17:45:00,64.27666666666666,0.0,0.0,34.0,60.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
1953,2025-02-17 18:00:00,65.69,2.119999999999997,0.0,33.666666666666664,60.79333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
1954,2025-02-17 18:15:00,64.27666666666666,2.119999999999997,0.0,32.5,60.98666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
1955,2025-02-17 18:30:00,64.98333333333333,0.0,0.0,32.0,61.47,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,4.719999999999999,0.0
1956,2025-02-17 18:45:00,64.27666666666666,0.0,0.0,32.0,61.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66666666666667,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
1957,2025-02-17 19:00:00,63.57,-2.119999999999997,0.0,32.833333333333336,61.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
1958,2025-02-17 19:15:00,65.68666666666667,4.229999999999997,0.0,32.0,60.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65333333333332,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
1959,2025-02-17 19:30:00,65.68666666666667,0.0,0.0,32.0,61.056666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
1960,2025-02-17 19:45:00,62.156666666666666,0.0,0.0,31.0,61.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
1961,2025-02-17 20:00:00,64.27666666666666,0.0,0.0,31.166666666666668,61.10666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83666666666666,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
1962,2025-02-17 20:15:00,65.69,2.119999999999997,0.0,30.75,61.135000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.9,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
1963,2025-02-17 20:30:00,62.86333333333334,-2.119999999999997,0.0,32.333333333333336,60.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92333333333333,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
1964,2025-02-17 20:45:00,64.27666666666666,2.119999999999997,0.0,31.166666666666668,60.91666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
1965,2025-02-17 21:00:00,63.57,0.0,0.0,31.166666666666668,60.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02,,,67.0,69.0,68.0,68.0,4.5,0.0
1966,2025-02-17 21:15:00,64.27666666666666,0.0,0.0,33.0,61.13666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
1967,2025-02-17 21:30:00,66.39333333333333,2.119999999999997,0.0,33.0,61.35666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77666666666666,,,67.0,69.0,68.0,68.0,4.5,0.0
1968,2025-02-17 21:45:00,66.39333333333333,2.119999999999997,0.0,30.666666666666668,61.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82666666666667,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
1969,2025-02-17 22:00:00,63.57,0.0,0.0,30.5,61.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
1970,2025-02-17 22:15:00,64.98333333333333,2.119999999999997,0.0,30.0,61.080000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.79666666666667,,,67.0,69.0,68.0,68.0,4.689999999999998,0.0
1971,2025-02-17 22:30:00,62.86333333333334,-2.119999999999997,0.0,30.666666666666668,60.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,4.43,0.0
1972,2025-02-17 22:45:00,63.57,-2.119999999999997,0.0,32.5,60.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
1973,2025-02-17 23:00:00,63.57,0.0,0.0,32.5,60.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32000000000001,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
1974,2025-02-17 23:15:00,63.57,0.0,0.0,33.0,60.446666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.24666666666667,,,67.0,69.0,68.0,68.0,4.5,0.0
1975,2025-02-17 23:30:00,63.57,-2.119999999999997,0.0,33.5,60.43,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.15666666666667,,,67.0,69.0,68.0,68.0,4.43,0.0
1976,2025-02-17 23:45:00,64.98333333333333,2.119999999999997,0.0,33.5,60.376666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09666666666666,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
1977,2025-02-18 00:00:00,64.27666666666666,2.119999999999997,0.0,34.166666666666664,60.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
1978,2025-02-18 00:15:00,65.68666666666667,2.119999999999997,0.0,34.333333333333336,60.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
1979,2025-02-18 00:30:00,64.27666666666666,0.0,0.0,34.833333333333336,59.99666666666667,63.57,0.0,68.0,0.6966666666666667,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,4.68,0.0
1980,2025-02-18 00:45:00,63.57,0.0,0.0,35.166666666666664,59.96666666666667,63.57,0.0,68.0,2.41,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
1981,2025-02-18 01:00:00,64.27666666666666,2.119999999999997,0.0,35.5,59.75,63.57,0.0,68.0,4.83,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,4.770000000000003,0.0
1982,2025-02-18 01:15:00,63.57,2.119999999999997,0.0,36.0,60.84666666666666,63.57,0.0,68.0,9.736666666666666,74.0,0.0,70.0,70.0,67.64999999999999,,,67.0,69.0,68.0,68.0,4.969999999999999,0.0
1983,2025-02-18 01:30:00,64.98333333333333,2.119999999999997,0.0,37.0,63.19333333333333,63.57,0.0,68.0,15.410000000000002,74.0,0.0,70.0,70.0,67.53666666666668,,,67.0,69.0,68.0,68.0,7.189999999999998,0.0
1984,2025-02-18 01:45:00,63.57,0.0,0.0,34.833333333333336,64.51333333333334,63.57,0.0,68.0,18.563333333333333,74.0,0.0,70.0,70.0,67.55,,,67.0,69.0,68.0,68.0,9.14,0.0
1985,2025-02-18 02:00:00,67.09666666666666,2.119999999999997,0.0,34.166666666666664,65.76333333333334,63.57,0.0,68.0,22.42333333333333,74.0,0.0,70.0,70.0,67.53,,,67.0,69.0,68.0,68.0,10.609999999999992,0.0
1986,2025-02-18 02:15:00,63.57,0.0,0.0,34.0,66.15333333333334,63.57,0.0,68.0,23.326666666666668,74.0,0.0,70.0,70.0,67.63333333333334,,,67.0,69.0,68.0,68.0,11.019999999999996,0.0
1987,2025-02-18 02:30:00,66.39333333333333,2.119999999999997,0.0,33.5,66.65333333333332,63.57,0.0,68.0,24.090000000000003,74.0,0.0,70.0,70.0,67.72666666666667,,,67.0,69.0,68.0,68.0,11.68,0.0
1988,2025-02-18 02:45:00,62.86333333333334,0.0,0.0,34.666666666666664,66.06,63.57,0.0,68.0,22.66333333333333,74.0,0.0,70.0,70.0,67.85333333333334,,,67.0,69.0,68.0,68.0,11.579999999999998,0.0
1989,2025-02-18 03:00:00,66.39333333333333,2.119999999999997,0.0,35.166666666666664,66.12666666666667,63.57,0.0,68.0,23.03333333333333,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,11.010000000000003,0.0
1990,2025-02-18 03:15:00,63.57,-2.119999999999997,0.0,36.333333333333336,66.45666666666666,63.57,0.0,68.0,23.633333333333336,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,11.4,0.0
1991,2025-02-18 03:30:00,64.27666666666666,2.119999999999997,0.0,35.166666666666664,66.42666666666668,63.57,0.0,68.0,23.52333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,11.460000000000008,0.0
1992,2025-02-18 03:45:00,63.57,0.0,0.0,34.166666666666664,66.09666666666668,63.57,0.0,68.0,22.37,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,11.340000000000003,0.0
1993,2025-02-18 04:00:00,64.98,4.229999999999997,0.0,35.5,65.43333333333334,63.57,0.0,68.0,21.19666666666667,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,10.799999999999995,0.0
1994,2025-02-18 04:15:00,65.69,2.119999999999997,0.0,34.833333333333336,65.11,63.57,0.0,68.0,20.726666666666667,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,10.64,0.0
1995,2025-02-18 04:30:00,65.68666666666667,2.119999999999997,0.0,33.5,65.69,63.57,0.0,68.0,22.436666666666667,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,10.520000000000003,0.0
1996,2025-02-18 04:45:00,66.39333333333333,4.229999999999997,0.0,33.0,65.36666666666666,63.57,0.0,68.0,21.3,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
1997,2025-02-18 05:00:00,63.57,0.0,0.0,33.0,65.26333333333334,63.57,0.0,68.0,21.096666666666668,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,10.800000000000004,0.0
1998,2025-02-18 05:15:00,64.98333333333333,2.119999999999997,0.0,33.333333333333336,65.52666666666666,63.57,0.0,68.0,22.05,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,11.15,0.0
1999,2025-02-18 05:30:00,64.98333333333333,0.0,0.0,33.5,65.61,63.57,0.0,68.0,22.043333333333333,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,11.39,0.0
2000,2025-02-18 05:45:00,65.69,2.119999999999997,0.0,33.5,65.85333333333334,63.57,0.0,68.0,23.376666666666665,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,11.229999999999997,0.0
2001,2025-02-18 06:00:00,64.98333333333333,2.119999999999997,0.0,33.0,66.28333333333333,63.57,0.0,68.0,24.50666666666667,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,11.679999999999993,0.0
2002,2025-02-18 06:15:00,64.27666666666666,0.0,0.0,33.0,66.62666666666667,63.57,0.0,68.0,25.30666666666667,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,12.32,0.0
2003,2025-02-18 06:30:00,64.27666666666666,0.0,0.0,33.0,67.31,63.57,0.0,68.0,27.2,74.0,0.0,70.0,70.0,67.84,,,67.0,69.0,68.0,68.0,12.460000000000008,0.0
2004,2025-02-18 06:45:00,62.86333333333334,0.0,0.0,33.0,67.24666666666667,63.57,0.0,68.0,26.99666666666667,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,12.820000000000007,0.0
2005,2025-02-18 07:00:00,62.86333333333334,0.0,0.0,34.0,67.58,63.57,0.0,68.0,27.87333333333333,74.0,0.0,70.0,70.0,67.88666666666667,,,67.0,69.0,68.0,68.0,13.150000000000006,0.0
2006,2025-02-18 07:15:00,62.86333333333334,-2.119999999999997,0.0,34.833333333333336,67.64999999999999,63.57,0.0,68.0,27.47666666666667,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,13.569999999999991,0.0
2007,2025-02-18 07:30:00,65.69,2.119999999999997,0.0,35.0,67.17333333333333,63.57,0.0,68.0,26.406666666666663,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,12.89,0.0
2008,2025-02-18 07:45:00,63.57,0.0,0.0,35.0,67.14333333333333,63.57,0.0,68.0,26.39333333333333,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,12.980000000000004,0.0
2009,2025-02-18 08:00:00,64.98333333333333,2.119999999999997,0.0,35.0,67.78333333333333,63.57,0.0,68.0,28.31,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,13.680000000000009,0.0
2010,2025-02-18 08:15:00,66.39333333333333,2.119999999999997,0.0,35.0,67.24,63.57,0.0,68.0,27.27333333333333,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,13.14,0.0
2011,2025-02-18 08:30:00,65.69,2.119999999999997,0.0,33.666666666666664,66.76,63.57,0.0,68.0,26.77333333333333,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,13.130000000000004,0.0
2012,2025-02-18 08:45:00,65.69,2.119999999999997,0.0,33.0,67.0,63.57,0.0,68.0,27.563333333333333,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,13.339999999999996,0.0
