,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2013,2025-02-18 09:00:00,64.27666666666666,0.0,0.0,32.5,67.18666666666667,63.57,0.0,68.0,28.076666666666668,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,14.1,0.0
2014,2025-02-18 09:15:00,63.57,,0.0,32.833333333333336,66.89,63.57,0.0,68.0,26.84,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,,
2015,2025-02-18 09:30:00,65.69,2.119999999999997,0.0,33.0,66.71333333333332,63.57,0.0,68.0,27.52333333333333,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,13.439999999999998,0.0
2016,2025-02-18 09:45:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,67.36999999999999,63.57,0.0,68.0,29.05666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,14.399999999999991,0.0
2017,2025-02-18 10:00:00,65.69,2.119999999999997,0.0,33.0,67.21333333333332,63.57,0.0,68.0,28.12,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,13.89,0.0
2018,2025-02-18 10:15:00,66.39333333333333,2.119999999999997,0.0,33.0,67.20666666666666,63.57,0.0,68.0,28.45,74.0,0.0,70.0,70.0,67.95666666666666,,,67.0,69.0,68.0,68.0,13.650000000000006,0.0
2019,2025-02-18 10:30:00,66.39333333333333,4.229999999999997,0.0,33.0,67.67999999999999,63.57,0.0,68.0,29.656666666666663,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,14.569999999999991,0.0
2020,2025-02-18 10:45:00,64.98333333333333,0.0,0.0,32.5,67.73,63.57,0.0,68.0,29.74,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,14.29,0.0
2021,2025-02-18 11:00:00,64.27666666666666,2.119999999999997,0.0,32.5,68.36,63.57,0.0,68.0,30.96,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,15.04,0.0
2022,2025-02-18 11:15:00,64.27666666666666,0.0,0.0,32.5,69.07333333333334,63.57,0.0,68.0,32.37,74.0,0.0,70.0,70.0,67.87,,,67.0,69.0,68.0,68.0,15.609999999999992,0.0
2023,2025-02-18 11:30:00,62.86333333333334,-2.119999999999997,0.0,32.833333333333336,68.99666666666667,63.57,0.0,68.0,32.38666666666666,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,16.119999999999997,0.0
2024,2025-02-18 11:45:00,64.27666666666666,2.119999999999997,0.0,33.0,70.14999999999999,63.57,0.0,68.0,34.88333333333333,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,16.290000000000006,0.0
2025,2025-02-18 12:00:00,63.57,0.0,0.0,34.166666666666664,72.20333333333333,63.57,0.0,68.0,37.75333333333334,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,18.58,0.0
2026,2025-02-18 12:15:00,64.27666666666666,0.0,0.0,35.5,73.16666666666667,63.57,0.0,68.0,39.16666666666666,74.0,0.0,70.0,70.0,67.76666666666667,,,67.0,69.0,68.0,68.0,19.78000000000001,0.0
2027,2025-02-18 12:30:00,64.27666666666666,0.0,0.0,35.5,73.76666666666667,63.57,0.0,68.0,39.95333333333333,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,20.830000000000005,0.0
2028,2025-02-18 12:45:00,63.57,0.0,0.0,35.666666666666664,74.78666666666668,63.57,0.0,68.0,41.41333333333333,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,21.580000000000005,0.0
2029,2025-02-18 13:00:00,65.68666666666667,0.0,0.0,36.833333333333336,76.35666666666667,63.57,0.0,68.0,43.41,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,23.050000000000004,0.0
2030,2025-02-18 13:15:00,65.69,2.119999999999997,0.0,34.666666666666664,77.42666666666666,63.57,0.0,68.0,44.99666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,23.79,0.0
2031,2025-02-18 13:30:00,66.39333333333333,4.229999999999997,0.0,34.0,78.71333333333332,63.57,0.0,68.0,47.72,74.0,0.0,70.0,70.0,67.73333333333333,,,67.0,69.0,68.0,68.0,24.679999999999996,0.0
2032,2025-02-18 13:45:00,64.27666666666666,2.119999999999997,0.0,33.5,81.08999999999999,63.57,0.0,68.0,51.70666666666667,74.0,0.0,70.0,70.0,67.66333333333334,,,67.0,69.0,68.0,68.0,27.32,0.0
2033,2025-02-18 14:00:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,77.66,63.57,0.0,68.0,44.77,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,26.37,0.0
2034,2025-02-18 14:15:00,64.98333333333333,2.119999999999997,0.0,33.0,72.75666666666667,63.57,0.0,68.0,37.763333333333335,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,21.0,0.0
2035,2025-02-18 14:30:00,63.57,0.0,0.0,33.0,69.86999999999999,63.57,0.0,68.0,33.25333333333334,74.0,0.0,70.0,70.0,68.43333333333334,,,67.0,69.0,68.0,68.0,18.39,0.0
2036,2025-02-18 14:45:00,64.98333333333333,2.119999999999997,0.0,33.0,67.27333333333333,63.57,0.0,68.0,29.016666666666666,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,15.239999999999997,0.0
2037,2025-02-18 15:00:00,62.86333333333334,2.119999999999997,0.0,33.0,66.77666666666666,63.57,0.0,68.0,28.72666666666667,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,14.549999999999995,0.0
2038,2025-02-18 15:15:00,64.27666666666666,2.119999999999997,0.0,32.833333333333336,66.62666666666667,63.57,0.0,68.0,28.83666666666667,74.0,0.0,70.0,70.0,68.21,,,67.0,69.0,68.0,68.0,14.200000000000005,0.0
2039,2025-02-18 15:30:00,62.86333333333334,-2.119999999999997,0.0,33.0,66.53333333333333,63.57,0.0,68.0,27.636666666666667,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,14.1,0.0
2040,2025-02-18 15:45:00,62.86333333333334,-2.119999999999997,0.0,34.666666666666664,65.99,63.57,0.0,68.0,25.666666666666668,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,13.810000000000002,0.0
2041,2025-02-18 16:00:00,65.68666666666667,0.0,0.0,35.5,64.87333333333333,63.57,0.0,68.0,22.77333333333333,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,11.990000000000007,0.0
2042,2025-02-18 16:15:00,65.68666666666667,0.0,0.0,35.5,65.04,63.57,0.0,68.0,23.33,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,12.019999999999996,0.0
2043,2025-02-18 16:30:00,64.98,4.229999999999997,0.0,34.5,65.44333333333333,63.57,0.0,68.0,23.816666666666663,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,12.110000000000008,0.0
2044,2025-02-18 16:45:00,65.69,2.119999999999997,0.0,34.0,64.74,63.57,0.0,68.0,21.23,74.0,0.0,70.0,70.0,68.16000000000001,,,67.0,69.0,68.0,68.0,11.920000000000002,0.0
2045,2025-02-18 17:00:00,65.69,2.119999999999997,0.0,32.833333333333336,64.01666666666667,63.57,0.0,68.0,19.4,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,10.710000000000008,0.0
2046,2025-02-18 17:15:00,63.57,0.0,0.0,32.833333333333336,63.91,63.57,0.0,68.0,19.16,74.0,0.0,70.0,70.0,68.14333333333333,,,67.0,69.0,68.0,68.0,10.130000000000004,0.0
2047,2025-02-18 17:30:00,64.98333333333333,0.0,0.0,33.5,64.56333333333333,63.57,0.0,68.0,20.616666666666667,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,10.420000000000009,0.0
2048,2025-02-18 17:45:00,64.27666666666666,0.0,0.0,33.0,64.57333333333334,63.57,0.0,68.0,20.146666666666665,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,11.009999999999998,0.0
2049,2025-02-18 18:00:00,64.27666666666666,0.0,0.0,32.666666666666664,64.16,63.57,0.0,68.0,19.523333333333333,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,10.379999999999995,0.0
2050,2025-02-18 18:15:00,62.86333333333334,0.0,0.0,33.0,64.11,63.57,0.0,68.0,19.39333333333333,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,10.339999999999996,0.0
2051,2025-02-18 18:30:00,65.68666666666667,0.0,0.0,33.5,64.30333333333334,63.57,0.0,68.0,20.366666666666664,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,10.380000000000004,0.0
2052,2025-02-18 18:45:00,64.98,2.119999999999997,0.0,32.5,63.73333333333333,63.57,0.0,68.0,18.49,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,10.169999999999996,0.0
2053,2025-02-18 19:00:00,63.57,0.0,0.0,32.0,63.553333333333335,63.57,0.0,68.0,17.72,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,9.619999999999996,0.0
2054,2025-02-18 19:15:00,64.98333333333333,2.119999999999997,0.0,32.166666666666664,62.69,63.57,0.0,68.0,15.593333333333334,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,9.329999999999998,0.0
2055,2025-02-18 19:30:00,63.57,0.0,0.0,32.833333333333336,61.67666666666667,63.57,0.0,68.0,13.32,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2056,2025-02-18 19:45:00,62.86333333333334,0.0,0.0,34.0,61.48333333333333,63.57,0.0,68.0,12.656666666666666,74.0,0.0,70.0,70.0,68.14333333333333,,,67.0,69.0,68.0,68.0,7.440000000000005,0.0
2057,2025-02-18 20:00:00,64.27666666666666,0.0,0.0,34.5,61.22,63.57,0.0,68.0,11.08,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,7.670000000000002,0.0
2058,2025-02-18 20:15:00,65.68666666666667,0.0,0.0,34.333333333333336,60.303333333333335,63.57,0.0,68.0,8.37,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,5.57,0.0
2059,2025-02-18 20:30:00,64.27666666666666,2.119999999999997,0.0,33.333333333333336,60.64000000000001,63.57,0.0,68.0,9.52,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2060,2025-02-18 20:45:00,64.98,-2.119999999999997,0.0,32.666666666666664,61.43,63.57,0.0,68.0,11.186666666666667,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,6.129999999999996,0.0
2061,2025-02-18 21:00:00,63.57,2.119999999999997,0.0,32.0,62.35333333333333,63.57,0.0,68.0,13.596666666666666,74.0,0.0,70.0,70.0,67.89333333333333,,,67.0,69.0,68.0,68.0,7.229999999999997,0.0
2062,2025-02-18 21:15:00,64.27666666666666,0.0,0.0,32.0,63.17333333333334,63.57,0.0,68.0,15.783333333333331,74.0,0.0,70.0,70.0,67.83333333333333,,,67.0,69.0,68.0,68.0,8.04,0.0
2063,2025-02-18 21:30:00,66.39333333333333,6.350000000000001,0.0,31.5,63.74666666666667,63.57,0.0,68.0,16.88,74.0,0.0,70.0,70.0,67.84,,,67.0,69.0,68.0,68.0,8.370000000000005,0.0
2064,2025-02-18 21:45:00,64.98333333333333,2.119999999999997,0.0,31.0,63.68,63.57,0.0,68.0,16.506666666666664,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,8.670000000000002,0.0
2065,2025-02-18 22:00:00,64.27666666666666,2.119999999999997,0.0,31.83333333333333,64.08666666666666,63.57,0.0,68.0,17.816666666666666,74.0,0.0,70.0,70.0,67.87,,,67.0,69.0,68.0,68.0,8.829999999999998,0.0
2066,2025-02-18 22:15:00,64.27666666666666,0.0,0.0,33.166666666666664,64.20333333333333,63.57,0.0,68.0,18.516666666666666,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,9.489999999999997,0.0
2067,2025-02-18 22:30:00,62.86333333333334,0.0,0.0,33.666666666666664,64.57000000000001,63.57,0.0,68.0,20.19666666666667,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,9.840000000000003,0.0
2068,2025-02-18 22:45:00,64.27666666666666,0.0,0.0,34.0,65.25666666666666,63.57,0.0,68.0,22.32333333333333,74.0,0.0,70.0,70.0,67.81333333333333,,,67.0,69.0,68.0,68.0,10.899999999999991,0.0
2069,2025-02-18 23:00:00,63.57,-2.119999999999997,0.0,34.333333333333336,65.8,63.57,0.0,68.0,24.046666666666667,74.0,0.0,70.0,70.0,67.79333333333334,,,67.0,69.0,68.0,68.0,11.4,0.0
2070,2025-02-18 23:15:00,62.86333333333334,0.0,0.0,34.833333333333336,66.08333333333333,63.57,0.0,68.0,24.71666666666667,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,12.14,0.0
2071,2025-02-18 23:30:00,65.69,2.119999999999997,0.0,35.0,65.94333333333333,63.57,0.0,68.0,24.363333333333333,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,11.96,0.0
2072,2025-02-18 23:45:00,63.57,-2.119999999999997,0.0,35.0,66.86,63.57,0.0,68.0,26.91333333333333,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,12.209999999999994,0.0
2073,2025-02-19 00:00:00,63.57,-2.119999999999997,0.0,35.0,66.85333333333334,63.57,0.0,68.0,26.69,74.0,0.0,70.0,70.0,67.89333333333333,,,67.0,69.0,68.0,68.0,13.499999999999991,0.0
2074,2025-02-19 00:15:00,63.57,-2.119999999999997,0.0,35.0,66.87666666666667,63.57,0.0,68.0,26.913333333333338,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,13.030000000000008,0.0
2075,2025-02-19 00:30:00,64.98333333333333,2.119999999999997,0.0,35.5,67.08,63.57,0.0,68.0,27.4,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,13.200000000000005,0.0
2076,2025-02-19 00:45:00,64.27666666666666,0.0,0.0,35.666666666666664,67.49,63.57,0.0,68.0,28.346666666666664,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,13.409999999999997,0.0
2077,2025-02-19 01:00:00,64.98333333333333,2.119999999999997,0.0,35.166666666666664,67.70666666666666,63.57,0.0,68.0,29.42333333333333,74.0,0.0,70.0,70.0,67.89333333333333,,,67.0,69.0,68.0,68.0,13.880000000000004,0.0
2078,2025-02-19 01:15:00,64.98,0.0,0.0,35.166666666666664,69.47000000000001,63.57,0.0,68.0,32.77333333333333,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,15.260000000000003,0.0
2079,2025-02-19 01:30:00,66.39333333333333,2.119999999999997,0.0,36.0,70.16000000000001,63.57,0.0,68.0,33.42,74.0,0.0,70.0,70.0,67.81333333333333,,,67.0,69.0,68.0,68.0,16.21,0.0
2080,2025-02-19 01:45:00,67.09666666666666,4.229999999999997,0.0,34.666666666666664,70.26333333333334,63.57,0.0,68.0,33.94,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,16.429999999999993,0.0
2081,2025-02-19 02:00:00,64.27666666666666,2.119999999999997,0.0,33.666666666666664,70.62,63.57,0.0,68.0,33.82666666666667,74.0,0.0,70.0,70.0,67.92,,,67.0,69.0,68.0,68.0,17.739999999999995,0.0
2082,2025-02-19 02:15:00,64.98333333333333,2.119999999999997,0.0,33.5,68.47333333333334,63.57,0.0,68.0,30.80666666666667,74.0,0.0,70.0,70.0,68.06,,,67.0,69.0,68.0,68.0,14.310000000000002,0.0
2083,2025-02-19 02:30:00,64.98333333333333,2.119999999999997,0.0,33.5,69.07333333333334,63.57,0.0,68.0,32.36000000000001,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,15.980000000000004,0.0
2084,2025-02-19 02:45:00,63.57,0.0,0.0,33.833333333333336,68.74333333333334,63.57,0.0,68.0,31.486666666666668,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,15.810000000000002,0.0
2085,2025-02-19 03:00:00,63.57,0.0,0.0,34.5,69.36333333333333,63.57,0.0,68.0,32.95666666666667,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,15.699999999999996,0.0
2086,2025-02-19 03:15:00,64.98333333333333,2.119999999999997,0.0,34.5,68.83666666666666,63.57,0.0,68.0,31.626666666666665,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,16.699999999999996,0.0
2087,2025-02-19 03:30:00,65.69,2.119999999999997,0.0,34.5,68.32000000000001,63.57,0.0,68.0,31.036666666666665,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,15.480000000000004,0.0
2088,2025-02-19 03:45:00,65.68666666666667,0.0,0.0,34.166666666666664,69.25,63.57,0.0,68.0,33.29666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,16.270000000000003,0.0
2089,2025-02-19 04:00:00,64.98333333333333,2.119999999999997,0.0,33.5,69.66333333333334,63.57,0.0,68.0,33.85666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,17.04,0.0
2090,2025-02-19 04:15:00,64.98333333333333,2.119999999999997,0.0,33.5,69.95,63.57,0.0,68.0,34.4,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,17.509999999999998,0.0
2091,2025-02-19 04:30:00,65.68666666666667,2.119999999999997,0.0,33.333333333333336,70.43,63.57,0.0,68.0,35.31333333333333,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,17.740000000000002,0.0
2092,2025-02-19 04:45:00,64.27666666666666,0.0,0.0,33.166666666666664,70.86333333333333,63.57,0.0,68.0,36.22,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,18.539999999999992,0.0
2093,2025-02-19 05:00:00,62.86333333333334,0.0,0.0,33.833333333333336,72.62,63.57,0.0,68.0,39.18333333333333,74.0,0.0,70.0,70.0,67.8,,,67.0,69.0,68.0,68.0,19.550000000000004,0.0
2094,2025-02-19 05:15:00,64.27666666666666,0.0,0.0,35.666666666666664,74.46,63.57,0.0,68.0,41.73,74.0,0.0,70.0,70.0,67.76,,,67.0,69.0,68.0,68.0,21.82,0.0
2095,2025-02-19 05:30:00,64.98333333333333,0.0,0.0,36.0,75.79333333333334,63.57,0.0,68.0,44.28333333333333,74.0,0.0,70.0,70.0,67.72666666666667,,,67.0,69.0,68.0,68.0,23.379999999999995,0.0
2096,2025-02-19 05:45:00,66.39333333333333,4.229999999999997,0.0,35.0,76.69333333333333,63.57,0.0,68.0,45.26,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,24.64999999999999,0.0
2097,2025-02-19 06:00:00,64.98333333333333,2.119999999999997,0.0,34.333333333333336,77.66000000000001,63.57,0.0,68.0,46.61666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,25.4,0.0
2098,2025-02-19 06:15:00,65.69,2.119999999999997,0.0,34.0,78.62333333333333,63.57,0.0,68.0,48.50666666666667,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,26.35000000000001,0.0
2099,2025-02-19 06:30:00,64.98333333333333,2.119999999999997,0.0,34.0,80.02333333333333,63.57,0.0,68.0,50.82666666666668,74.0,0.0,70.0,70.0,67.74333333333334,,,67.0,69.0,68.0,68.0,27.819999999999997,0.0
2100,2025-02-19 06:45:00,65.69,2.119999999999997,0.0,33.666666666666664,81.02666666666666,63.57,0.0,68.0,52.29333333333333,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,29.14,0.0
2101,2025-02-19 07:00:00,65.69,2.119999999999997,0.0,33.5,82.42999999999999,63.57,0.0,68.0,55.45,74.0,0.0,70.0,70.0,67.71333333333334,,,67.0,69.0,68.0,68.0,30.4,0.0
2102,2025-02-19 07:15:00,64.27666666666666,0.0,0.0,33.5,83.91333333333334,63.57,0.0,68.0,57.223333333333336,74.0,0.0,70.0,70.0,67.72,,,67.0,69.0,68.0,68.0,32.38000000000001,0.0
2103,2025-02-19 07:30:00,64.27666666666666,0.0,0.0,33.5,84.62333333333333,63.57,0.0,68.0,58.21333333333333,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,32.5,0.0
2104,2025-02-19 07:45:00,65.69,2.119999999999997,0.0,33.5,85.77666666666666,63.57,0.0,68.0,60.0,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,33.85,0.0
2105,2025-02-19 08:00:00,63.57,0.0,0.0,33.5,86.74000000000001,63.57,0.0,68.0,61.44333333333333,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,35.260000000000005,0.0
2106,2025-02-19 08:15:00,63.57,2.119999999999997,0.0,34.166666666666664,87.38333333333333,63.57,0.0,68.0,62.47666666666667,74.0,0.0,70.0,70.0,67.79333333333334,,,67.0,69.0,68.0,68.0,35.34,0.0
2107,2025-02-19 08:30:00,63.57,0.0,0.0,35.833333333333336,87.43333333333334,63.57,0.0,68.0,62.25666666666666,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,36.67,0.0
2108,2025-02-19 08:45:00,64.98333333333333,2.119999999999997,0.0,36.0,86.91000000000001,63.57,0.0,68.0,62.03,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,35.17,0.0
2109,2025-02-19 09:00:00,64.27666666666666,0.0,0.0,36.5,87.41333333333334,63.57,0.0,68.0,62.51,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,36.03,0.0
2110,2025-02-19 09:15:00,65.68666666666667,4.229999999999997,0.0,35.0,86.80333333333333,63.57,0.0,68.0,62.17666666666667,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,35.86,0.0
2111,2025-02-19 09:30:00,64.27666666666666,0.0,0.0,34.0,86.50999999999999,63.57,0.0,68.0,61.29333333333333,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,35.07,0.0
2112,2025-02-19 09:45:00,64.98333333333333,2.119999999999997,0.0,34.0,87.17666666666666,63.57,0.0,68.0,62.21,74.0,0.0,70.0,70.0,67.95666666666666,,,67.0,69.0,68.0,68.0,35.74999999999999,0.0
2113,2025-02-19 10:00:00,63.57,2.119999999999997,0.0,34.0,87.00666666666666,63.57,0.0,68.0,62.60999999999999,74.0,0.0,70.0,70.0,67.96666666666668,,,67.0,69.0,68.0,68.0,35.92,0.0
2114,2025-02-19 10:15:00,62.86333333333334,0.0,0.0,34.166666666666664,86.38666666666666,63.57,0.0,68.0,61.11333333333334,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,35.18,0.0
2115,2025-02-19 10:30:00,62.86333333333334,0.0,0.0,35.166666666666664,87.39999999999999,63.57,0.0,68.0,63.123333333333335,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,35.07,0.0
2116,2025-02-19 10:45:00,64.98333333333333,0.0,0.0,36.333333333333336,87.94333333333333,63.57,0.0,68.0,63.04666666666666,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,36.38,0.0
2117,2025-02-19 11:00:00,65.68666666666667,2.119999999999997,0.0,36.5,86.96666666666665,63.57,0.0,68.0,62.223333333333336,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,36.32999999999999,0.0
2118,2025-02-19 11:15:00,64.27666666666666,2.119999999999997,0.0,36.5,86.32,63.57,0.0,68.0,62.21,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,35.01,0.0
2119,2025-02-19 11:30:00,64.98333333333333,0.0,0.0,36.333333333333336,87.10000000000001,63.57,0.0,68.0,63.123333333333335,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,36.17,0.0
2120,2025-02-19 11:45:00,64.98333333333333,2.119999999999997,0.0,36.0,87.23666666666666,63.57,0.0,68.0,63.473333333333336,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,35.78999999999999,0.0
2121,2025-02-19 12:00:00,64.27666666666666,0.0,0.0,36.0,87.92666666666666,63.57,0.0,68.0,64.58999999999999,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,36.52,0.0
2122,2025-02-19 12:15:00,64.98333333333333,2.119999999999997,0.0,36.0,88.47000000000001,63.57,0.0,68.0,65.14333333333333,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,36.92,0.0
2123,2025-02-19 12:30:00,65.69,2.119999999999997,0.0,36.0,88.29,63.57,0.0,68.0,64.92999999999999,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,37.32,0.0
2124,2025-02-19 12:45:00,64.98333333333333,0.0,0.0,36.0,88.99333333333334,63.57,0.0,68.0,65.86,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,37.35000000000001,0.0
2125,2025-02-19 13:00:00,64.27666666666666,2.119999999999997,0.0,36.5,89.88,63.57,0.0,68.0,66.94,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,37.99,0.0
2126,2025-02-19 13:15:00,64.98333333333333,0.0,0.0,37.333333333333336,90.38666666666666,63.57,0.0,68.0,67.87333333333333,74.0,0.0,70.0,70.0,67.88666666666667,,,67.0,69.0,68.0,68.0,38.6,0.0
2127,2025-02-19 13:30:00,65.69,2.119999999999997,0.0,37.16666666666666,90.5,63.57,0.0,68.0,68.5,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,39.17000000000001,0.0
2128,2025-02-19 13:45:00,64.98333333333333,2.119999999999997,0.0,35.833333333333336,90.83666666666666,63.57,0.0,68.0,68.96,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,38.99,0.0
2129,2025-02-19 14:00:00,63.57,2.119999999999997,0.0,34.5,90.94,63.57,0.0,68.0,68.82,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,38.96,0.0
2130,2025-02-19 14:15:00,63.57,0.0,0.0,34.5,89.32333333333334,63.57,0.0,68.0,64.61666666666666,74.0,0.0,70.0,70.0,68.13333333333334,,,67.0,69.0,68.0,68.0,38.02,0.0
2131,2025-02-19 14:30:00,63.57,0.0,0.0,34.5,85.63,63.57,0.0,68.0,58.81333333333333,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,34.239999999999995,0.0
2132,2025-02-19 14:45:00,62.86333333333334,0.0,0.0,34.5,82.53666666666668,63.57,0.0,68.0,53.44333333333333,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,32.27,0.0
2133,2025-02-19 15:00:00,64.27666666666666,0.0,0.0,34.666666666666664,77.89333333333333,63.57,0.0,68.0,45.66333333333333,74.0,0.0,70.0,70.0,68.62666666666667,,,67.0,69.0,68.0,68.0,27.09,0.0
2134,2025-02-19 15:15:00,64.98333333333333,0.0,0.0,34.5,73.05333333333333,63.57,0.0,68.0,38.72,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,22.5,0.0
2135,2025-02-19 15:30:00,64.98333333333333,0.0,0.0,34.5,69.44333333333333,63.57,0.0,68.0,31.92,74.0,0.0,70.0,70.0,68.77999999999999,,,67.0,69.0,68.0,68.0,18.3,0.0
2136,2025-02-19 15:45:00,66.39333333333333,2.119999999999997,0.0,34.166666666666664,64.03333333333333,63.57,0.0,68.0,18.57333333333333,74.0,0.0,70.0,70.0,69.08999999999999,,,67.0,69.0,68.0,68.0,13.059999999999995,0.0
2137,2025-02-19 16:00:00,65.69,2.119999999999997,0.0,33.833333333333336,60.94333333333333,63.57,0.0,68.0,10.74,74.0,0.0,70.0,70.0,69.06,,,67.0,69.0,68.0,68.0,8.119999999999997,0.0
2138,2025-02-19 16:15:00,64.27666666666666,0.0,0.0,33.5,59.51,63.57,0.0,68.0,6.37,74.0,0.0,70.0,70.0,68.91,,,67.0,69.0,68.0,68.0,5.899999999999999,0.0
2139,2025-02-19 16:30:00,64.98333333333333,0.0,0.0,33.333333333333336,59.14333333333334,63.57,0.0,68.0,5.88,74.0,0.0,70.0,70.0,68.64333333333333,,,67.0,69.0,68.0,68.0,5.5,0.0
2140,2025-02-19 16:45:00,64.27666666666666,0.0,0.0,33.0,59.34,63.57,0.0,68.0,0.8166666666666668,74.0,0.0,70.0,70.0,68.69333333333334,,,67.0,69.0,68.0,68.0,5.270000000000003,0.0
2141,2025-02-19 17:00:00,63.57,0.0,0.0,33.0,59.626666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56333333333333,,,67.0,69.0,68.0,68.0,5.330000000000005,0.0
2142,2025-02-19 17:15:00,64.98333333333333,0.0,0.0,33.0,59.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2143,2025-02-19 17:30:00,64.27666666666666,0.0,0.0,33.0,59.70666666666667,63.57,0.0,68.0,0.31,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
2144,2025-02-19 17:45:00,63.56666666666666,4.229999999999997,0.0,33.833333333333336,59.76666666666667,63.57,0.0,68.0,1.106666666666667,74.0,0.0,70.0,70.0,68.05333333333333,,,67.0,69.0,68.0,68.0,5.07,0.0
2145,2025-02-19 18:00:00,64.27666666666666,-2.119999999999997,0.0,35.0,59.82333333333333,63.57,0.0,68.0,1.8433333333333333,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2146,2025-02-19 18:15:00,64.98333333333333,2.119999999999997,0.0,34.5,59.77333333333333,63.57,0.0,68.0,2.3266666666666667,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
2147,2025-02-19 18:30:00,67.80333333333333,8.470000000000006,0.0,32.666666666666664,59.78666666666667,63.57,0.0,68.0,4.4,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,5.07,0.0
2148,2025-02-19 18:45:00,64.27666666666666,0.0,0.0,32.166666666666664,59.61000000000001,63.57,0.0,68.0,6.346666666666667,74.0,0.0,70.0,70.0,67.84333333333333,,,67.0,69.0,68.0,68.0,4.880000000000003,0.0
2149,2025-02-19 19:00:00,65.68666666666667,4.229999999999997,0.0,32.0,60.09333333333333,63.57,0.0,68.0,8.213333333333333,74.0,0.0,70.0,70.0,67.80666666666666,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
2150,2025-02-19 19:15:00,64.98,2.119999999999997,0.0,32.0,60.306666666666665,63.57,0.0,68.0,9.106666666666667,74.0,0.0,70.0,70.0,67.83666666666666,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2151,2025-02-19 19:30:00,65.68666666666667,2.119999999999997,0.0,32.0,60.63,63.57,0.0,68.0,10.753333333333332,74.0,0.0,70.0,70.0,67.81333333333333,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2152,2025-02-19 19:45:00,63.57,0.0,0.0,33.166666666666664,61.446666666666665,63.57,0.0,68.0,12.92,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,7.07,0.0
2153,2025-02-19 20:00:00,64.98,0.0,0.0,33.166666666666664,61.903333333333336,63.57,0.0,68.0,13.593333333333334,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,7.729999999999997,0.0
2154,2025-02-19 20:15:00,62.86333333333334,0.0,0.0,32.166666666666664,62.36000000000001,63.57,0.0,68.0,14.589999999999998,74.0,0.0,70.0,70.0,67.83,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2155,2025-02-19 20:30:00,64.27666666666666,0.0,0.0,31.5,62.79333333333333,63.57,0.0,68.0,15.016666666666666,74.0,0.0,70.0,70.0,67.87666666666667,,,67.0,69.0,68.0,68.0,8.299999999999997,0.0
2156,2025-02-19 20:45:00,62.86333333333334,0.0,0.0,32.166666666666664,62.083333333333336,63.57,0.0,68.0,13.356666666666667,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
2157,2025-02-19 21:00:00,64.98333333333333,0.0,0.0,33.333333333333336,62.42333333333334,63.57,0.0,68.0,14.04,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,7.769999999999996,0.0
2158,2025-02-19 21:15:00,64.98333333333333,2.119999999999997,0.0,33.5,61.56333333333333,63.57,0.0,68.0,12.03,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,7.289999999999999,0.0
2159,2025-02-19 21:30:00,65.69,2.119999999999997,0.0,35.0,60.51333333333333,63.57,0.0,68.0,9.24,74.0,0.0,70.0,70.0,68.15666666666668,,,67.0,69.0,68.0,68.0,6.640000000000001,0.0
2160,2025-02-19 21:45:00,64.98333333333333,0.0,0.0,35.0,59.35666666666666,63.57,0.0,68.0,4.56,74.0,0.0,70.0,70.0,68.30333333333334,,,67.0,69.0,68.0,68.0,5.150000000000006,0.0
2161,2025-02-19 22:00:00,64.27666666666666,2.119999999999997,0.0,35.0,59.083333333333336,63.57,0.0,68.0,3.5700000000000003,74.0,0.0,70.0,70.0,68.24333333333334,,,67.0,69.0,68.0,68.0,5.029999999999994,0.0
2162,2025-02-19 22:15:00,67.09666666666666,2.119999999999997,0.0,34.5,58.88666666666666,63.57,0.0,68.0,1.9333333333333331,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,5.060000000000002,0.0
2163,2025-02-19 22:30:00,63.57,0.0,0.0,33.625,58.9025,63.57,0.0,68.0,3.2775,74.0,0.0,70.0,70.0,68.09,,,67.0,69.0,68.0,68.0,4.960000000000001,0.0
2164,2025-02-19 22:45:00,62.86333333333334,-2.119999999999997,0.0,35.166666666666664,58.93333333333334,63.57,0.0,68.0,5.93,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
2165,2025-02-19 23:00:00,63.57,-2.119999999999997,0.0,35.666666666666664,59.833333333333336,63.57,0.0,68.0,9.69,74.0,0.0,70.0,70.0,67.81333333333333,,,67.0,69.0,68.0,68.0,5.330000000000005,0.0
2166,2025-02-19 23:15:00,63.57,0.0,0.0,36.0,61.06666666666666,63.57,0.0,68.0,13.52,74.0,0.0,70.0,70.0,67.7,,,67.0,69.0,68.0,68.0,6.880000000000003,0.0
2167,2025-02-19 23:30:00,63.57,0.0,0.0,36.0,63.11666666666667,63.57,0.0,68.0,18.75,74.0,0.0,70.0,70.0,67.58,,,67.0,69.0,68.0,68.0,8.689999999999998,0.0
2168,2025-02-19 23:45:00,64.27666666666666,0.0,0.0,36.0,65.33,63.57,0.0,68.0,23.886666666666667,74.0,0.0,70.0,70.0,67.49666666666667,,,67.0,69.0,68.0,68.0,11.110000000000008,0.0
2169,2025-02-20 00:00:00,64.98333333333333,0.0,0.0,35.5,67.92666666666666,63.57,0.0,68.0,30.22666666666667,74.0,0.0,70.0,70.0,67.38,,,67.0,69.0,68.0,68.0,12.779999999999994,0.0
2170,2025-02-20 00:15:00,65.69,2.119999999999997,0.0,35.333333333333336,69.75666666666666,63.57,0.0,68.0,33.46,74.0,0.0,70.0,70.0,67.45333333333333,,,67.0,69.0,68.0,68.0,16.150000000000006,0.0
2171,2025-02-20 00:30:00,64.98333333333333,0.0,0.0,35.0,71.22666666666667,63.57,0.0,68.0,36.05,74.0,0.0,70.0,70.0,67.51,,,67.0,69.0,68.0,68.0,17.090000000000003,0.0
2172,2025-02-20 00:45:00,64.98333333333333,0.0,0.0,35.0,73.69666666666667,63.57,0.0,68.0,39.89,74.0,0.0,70.0,70.0,67.49333333333334,,,67.0,69.0,68.0,68.0,19.41,0.0
2173,2025-02-20 01:00:00,63.57,0.0,0.0,35.0,77.48666666666666,63.57,0.0,68.0,45.95,74.0,0.0,70.0,70.0,67.40666666666667,,,67.0,69.0,68.0,68.0,23.25,0.0
2174,2025-02-20 01:15:00,65.69,2.119999999999997,0.0,36.0,78.94333333333333,63.57,0.0,68.0,48.22,74.0,0.0,70.0,70.0,67.50666666666667,,,67.0,69.0,68.0,68.0,25.42,0.0
2175,2025-02-20 01:30:00,63.57,-2.119999999999997,0.0,36.833333333333336,80.94,63.57,0.0,68.0,51.43,74.0,0.0,70.0,70.0,67.51,,,67.0,69.0,68.0,68.0,27.1,0.0
2176,2025-02-20 01:45:00,65.69,2.119999999999997,0.0,36.833333333333336,83.14333333333333,63.57,0.0,68.0,55.03666666666667,74.0,0.0,70.0,70.0,67.51,,,67.0,69.0,68.0,68.0,29.16,0.0
2177,2025-02-20 02:00:00,64.98,0.0,0.0,34.833333333333336,83.91,63.57,0.0,68.0,56.086666666666666,74.0,0.0,70.0,70.0,67.62,,,67.0,69.0,68.0,68.0,31.04,0.0
2178,2025-02-20 02:15:00,62.86333333333334,0.0,0.0,34.5,84.45333333333333,63.57,0.0,68.0,56.88,74.0,0.0,70.0,70.0,67.71333333333332,,,67.0,69.0,68.0,68.0,31.78,0.0
2179,2025-02-20 02:30:00,63.57,0.0,0.0,34.833333333333336,85.04,63.57,0.0,68.0,57.71333333333333,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,31.930000000000007,0.0
2180,2025-02-20 02:45:00,66.39,0.0,0.0,35.166666666666664,85.16333333333334,63.57,0.0,68.0,58.24,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,32.980000000000004,0.0
2181,2025-02-20 03:00:00,64.98333333333333,2.119999999999997,0.0,34.166666666666664,83.75333333333333,63.57,0.0,68.0,56.67666666666667,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,32.35,0.0
2182,2025-02-20 03:15:00,63.57,2.119999999999997,0.0,34.0,84.15333333333332,63.57,0.0,68.0,57.19333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,31.47,0.0
2183,2025-02-20 03:30:00,64.27666666666666,0.0,0.0,34.0,84.60333333333334,63.57,0.0,68.0,57.64333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,32.46000000000001,0.0
2184,2025-02-20 03:45:00,64.27666666666666,0.0,0.0,34.0,84.20666666666666,63.57,0.0,68.0,57.02333333333333,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,32.54,0.0
2185,2025-02-20 04:00:00,64.98333333333333,0.0,0.0,34.0,82.92,63.57,0.0,68.0,54.82,74.0,0.0,70.0,70.0,68.07,,,67.0,69.0,68.0,68.0,31.029999999999998,0.0
2186,2025-02-20 04:15:00,64.27666666666666,0.0,0.0,34.166666666666664,81.90333333333334,63.57,0.0,68.0,53.29666666666666,74.0,0.0,70.0,70.0,68.10000000000001,,,67.0,69.0,68.0,68.0,30.239999999999995,0.0
2187,2025-02-20 04:30:00,63.57,0.0,0.0,34.666666666666664,81.53,63.57,0.0,68.0,52.89333333333334,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,29.29,0.0
2188,2025-02-20 04:45:00,64.98333333333333,2.119999999999997,0.0,35.0,81.64999999999999,63.57,0.0,68.0,53.223333333333336,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,29.830000000000005,0.0
2189,2025-02-20 05:00:00,64.98333333333333,2.119999999999997,0.0,34.833333333333336,80.92,63.57,0.0,68.0,52.03,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,29.179999999999996,0.0
2190,2025-02-20 05:15:00,64.98333333333333,2.119999999999997,0.0,33.666666666666664,81.09333333333333,63.57,0.0,68.0,52.43,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,29.21,0.0
2191,2025-02-20 05:30:00,64.27666666666666,0.0,0.0,35.333333333333336,81.22333333333334,63.57,0.0,68.0,52.36000000000001,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,29.380000000000003,0.0
2192,2025-02-20 05:45:00,66.39333333333333,2.119999999999997,0.0,36.0,80.87666666666667,63.57,0.0,68.0,51.7,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,29.429999999999996,0.0
2193,2025-02-20 06:00:00,64.98333333333333,2.119999999999997,0.0,36.0,80.8,63.57,0.0,68.0,51.623333333333335,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,28.879999999999995,0.0
2194,2025-02-20 06:15:00,64.27666666666666,-2.119999999999997,0.0,36.0,81.99333333333333,63.57,0.0,68.0,54.04,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,29.94,0.0
2195,2025-02-20 06:30:00,64.98333333333333,2.119999999999997,0.0,36.0,81.18666666666667,63.57,0.0,68.0,52.44333333333333,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,29.680000000000007,0.0
2196,2025-02-20 06:45:00,66.39333333333333,2.119999999999997,0.0,36.0,81.03333333333333,63.57,0.0,68.0,52.123333333333335,74.0,0.0,70.0,70.0,68.01666666666667,,,67.0,69.0,68.0,68.0,29.27,0.0
2197,2025-02-20 07:00:00,62.86333333333334,0.0,0.0,36.16666666666666,80.83999999999999,63.57,0.0,68.0,51.47666666666667,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,28.789999999999992,0.0
2198,2025-02-20 07:15:00,62.86333333333334,-2.119999999999997,0.0,36.5,81.41333333333334,63.57,0.0,68.0,52.67333333333334,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,29.23,0.0
2199,2025-02-20 07:30:00,64.98333333333333,2.119999999999997,0.0,36.5,81.35000000000001,63.57,0.0,68.0,52.67,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,29.64,0.0
2200,2025-02-20 07:45:00,64.98,0.0,0.0,36.5,81.01666666666667,63.57,0.0,68.0,52.39666666666667,74.0,0.0,70.0,70.0,68.01,,,67.0,69.0,68.0,68.0,29.07,0.0
2201,2025-02-20 08:00:00,63.57,0.0,0.0,36.833333333333336,80.58333333333333,63.57,0.0,68.0,52.16333333333333,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,29.029999999999998,0.0
2202,2025-02-20 08:15:00,67.09666666666666,4.229999999999997,0.0,36.333333333333336,81.54333333333334,63.57,0.0,68.0,54.053333333333335,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,30.3,0.0
2203,2025-02-20 08:30:00,64.98333333333333,2.119999999999997,0.0,35.166666666666664,81.08,63.57,0.0,68.0,53.18,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,30.03,0.0
2204,2025-02-20 08:45:00,64.27666666666666,-2.119999999999997,0.0,37.0,81.95333333333333,63.57,0.0,68.0,54.70000000000001,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,30.85,0.0
2205,2025-02-20 09:00:00,65.68666666666667,0.0,0.0,36.16666666666666,82.2,63.57,0.0,68.0,55.31,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,31.09,0.0
2206,2025-02-20 09:15:00,65.69,2.119999999999997,0.0,34.5,82.52333333333333,63.57,0.0,68.0,55.89333333333334,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,31.71,0.0
2207,2025-02-20 09:30:00,64.27666666666666,2.119999999999997,0.0,34.5,84.40333333333332,63.57,0.0,68.0,59.28,74.0,0.0,70.0,70.0,67.80333333333333,,,67.0,69.0,68.0,68.0,32.46000000000001,0.0
2208,2025-02-20 09:45:00,64.27666666666666,0.0,0.0,34.5,86.31333333333333,63.57,0.0,68.0,62.196666666666665,74.0,0.0,70.0,70.0,67.74333333333334,,,67.0,69.0,68.0,68.0,35.0,0.0
2209,2025-02-20 10:00:00,64.98333333333333,0.0,0.0,34.5,87.46999999999998,63.57,0.0,68.0,63.59666666666667,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,36.59,0.0
2210,2025-02-20 10:15:00,67.09666666666666,2.119999999999997,0.0,34.5,87.8,63.57,0.0,68.0,65.17999999999999,74.0,0.0,70.0,70.0,67.77,,,67.0,69.0,68.0,68.0,37.42999999999999,0.0
2211,2025-02-20 10:30:00,64.27666666666666,2.119999999999997,0.0,34.166666666666664,88.38666666666667,63.57,0.0,68.0,66.71,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,38.18000000000001,0.0
2212,2025-02-20 10:45:00,64.27666666666666,0.0,0.0,34.0,89.14666666666666,63.57,0.0,68.0,68.13,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,38.74000000000001,0.0
2213,2025-02-20 11:00:00,64.98333333333333,2.119999999999997,0.0,34.0,89.45666666666666,63.57,0.0,68.0,69.67999999999999,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,39.41,0.0
2214,2025-02-20 11:15:00,64.98333333333333,0.0,0.0,34.0,89.80333333333333,63.57,0.0,68.0,71.21333333333332,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,39.830000000000005,0.0
2215,2025-02-20 11:30:00,64.27666666666666,2.119999999999997,0.0,34.166666666666664,90.23,63.57,0.0,68.0,72.51666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,40.78999999999999,0.0
2216,2025-02-20 11:45:00,64.27666666666666,2.119999999999997,0.0,34.666666666666664,90.95,63.57,0.0,68.0,74.18333333333332,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,41.41,0.0
2217,2025-02-20 12:00:00,62.86333333333334,-2.119999999999997,0.0,35.5,90.95,63.57,0.0,68.0,73.75333333333333,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,42.41,0.0
2218,2025-02-20 12:15:00,63.57,-2.119999999999997,0.0,36.0,91.43,63.57,0.0,68.0,75.45333333333333,74.0,0.0,70.0,70.0,67.81666666666666,,,67.0,69.0,68.0,68.0,41.44,0.0
2219,2025-02-20 12:30:00,64.27666666666666,2.119999999999997,0.0,36.0,92.03333333333336,63.57,0.0,68.0,78.25,74.0,0.0,70.0,70.0,67.76666666666667,,,67.0,69.0,68.0,68.0,42.29,0.0
2220,2025-02-20 12:45:00,64.27666666666666,2.119999999999997,0.0,36.5,92.81666666666666,63.57,0.0,68.0,80.53,74.0,0.0,70.0,70.0,67.74333333333333,,,67.0,69.0,68.0,68.0,44.24,0.0
2221,2025-02-20 13:00:00,66.39333333333333,2.119999999999997,0.0,36.5,93.46999999999998,63.57,0.0,68.0,82.94,74.0,0.0,70.0,70.0,67.72,,,67.0,69.0,68.0,68.0,44.370000000000005,0.0
2222,2025-02-20 13:15:00,66.39333333333333,2.119999999999997,0.0,36.0,95.07666666666668,63.57,0.0,68.0,88.35666666666667,74.0,0.0,70.0,70.0,67.56333333333333,,,67.0,69.0,68.0,68.0,45.9,0.0
2223,2025-02-20 13:30:00,66.39333333333333,4.229999999999997,0.0,34.666666666666664,95.92333333333332,63.57,0.0,68.0,94.45,74.0,0.0,70.0,70.0,67.45,,,67.0,69.0,68.0,68.0,47.51,0.0
2224,2025-02-20 13:45:00,64.98333333333333,2.119999999999997,0.0,34.0,95.90333333333332,63.57,0.0,68.0,98.59333333333332,74.0,0.0,70.0,70.0,67.45666666666666,,,67.0,69.0,68.0,68.0,47.88,0.0
2225,2025-02-20 14:00:00,65.69,2.119999999999997,0.0,34.0,96.32,63.57,0.0,68.0,100.0,74.0,0.0,70.0,70.0,67.48666666666666,,,67.0,69.0,68.0,68.0,47.52,0.0
2226,2025-02-20 14:15:00,66.39333333333333,4.229999999999997,0.0,34.0,96.21666666666664,63.57,0.0,68.0,100.0,74.0,0.0,70.0,70.0,67.49333333333334,,,67.0,69.0,68.0,68.0,47.63,0.0
2227,2025-02-20 14:30:00,63.57,0.0,0.0,34.0,96.18,63.57,0.0,68.0,100.0,74.0,0.0,70.0,70.0,67.55,,,67.0,69.0,68.0,68.0,47.28000000000001,0.0
2228,2025-02-20 14:45:00,62.86333333333334,0.0,0.0,35.0,96.21666666666664,63.57,0.0,68.0,100.0,74.0,0.0,70.0,70.0,67.50666666666667,,,67.0,69.0,68.0,68.0,47.59,0.0
2229,2025-02-20 15:00:00,63.57,0.0,0.0,36.66666666666666,96.62333333333332,63.57,0.0,68.0,100.0,74.0,0.0,70.0,70.0,67.56666666666666,,,67.0,69.0,68.0,68.0,47.4,0.0
2230,2025-02-20 15:15:00,64.27666666666666,0.0,0.0,37.0,96.78666666666668,63.57,0.0,68.0,100.0,74.0,0.0,70.0,70.0,67.87,,,67.0,69.0,68.0,68.0,47.24,0.0
2231,2025-02-20 15:30:00,65.69,2.119999999999997,0.0,36.833333333333336,96.63,63.57,0.0,68.0,98.94666666666669,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,47.49999999999999,0.0
2232,2025-02-20 15:45:00,65.69,2.119999999999997,0.0,36.5,96.27333333333333,63.57,0.0,68.0,91.18333333333334,74.0,0.0,70.0,70.0,68.36,,,67.0,69.0,68.0,68.0,47.35999999999999,0.0
2233,2025-02-20 16:00:00,64.98333333333333,2.119999999999997,0.0,35.666666666666664,94.71999999999998,63.57,0.0,68.0,84.76333333333334,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,46.16,0.0
2234,2025-02-20 16:15:00,64.98,4.229999999999997,0.0,34.5,94.43666666666668,63.57,0.0,68.0,81.73666666666666,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,44.46,0.0
2235,2025-02-20 16:30:00,65.69,2.119999999999997,0.0,34.5,93.00666666666666,63.57,0.0,68.0,76.27666666666666,74.0,0.0,70.0,70.0,68.54333333333334,,,67.0,69.0,68.0,68.0,42.86,0.0
2236,2025-02-20 16:45:00,65.69,2.119999999999997,0.0,34.5,91.95,63.57,0.0,68.0,72.42666666666666,74.0,0.0,70.0,70.0,68.54,,,67.0,69.0,68.0,68.0,41.3,0.0
2237,2025-02-20 17:00:00,64.98333333333333,0.0,0.0,34.5,88.33333333333333,63.57,0.0,68.0,63.57666666666668,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,38.88,0.0
2238,2025-02-20 17:15:00,64.27666666666666,0.0,0.0,34.5,82.50333333333333,63.57,0.0,68.0,54.57666666666668,74.0,0.0,70.0,70.0,68.89333333333333,,,67.0,69.0,68.0,68.0,33.02,0.0
2239,2025-02-20 17:30:00,62.86333333333334,0.0,0.0,35.333333333333336,77.60333333333334,63.57,0.0,68.0,45.84333333333333,74.0,0.0,70.0,70.0,68.95666666666666,,,67.0,69.0,68.0,68.0,28.489999999999995,0.0
2240,2025-02-20 17:45:00,64.27666666666666,0.0,0.0,37.0,69.44,63.57,0.0,68.0,30.243333333333336,74.0,0.0,70.0,70.0,69.30666666666667,,,67.0,69.0,68.0,68.0,21.370000000000005,0.0
2241,2025-02-20 18:00:00,65.69,2.119999999999997,0.0,35.333333333333336,63.16333333333333,63.57,0.0,68.0,18.05666666666667,74.0,0.0,70.0,70.0,69.42333333333333,,,67.0,69.0,68.0,68.0,12.64,0.0
2242,2025-02-20 18:15:00,64.98333333333333,2.119999999999997,0.0,34.5,60.626666666666665,63.57,0.0,68.0,12.643333333333333,74.0,0.0,70.0,70.0,69.19666666666666,,,67.0,69.0,68.0,68.0,8.32,0.0
2243,2025-02-20 18:30:00,63.57,0.0,0.0,34.0,60.423333333333325,63.57,0.0,68.0,10.956666666666669,74.0,0.0,70.0,70.0,68.88333333333334,,,67.0,69.0,68.0,68.0,7.169999999999995,0.0
2244,2025-02-20 18:45:00,64.98333333333333,0.0,0.0,34.0,60.53666666666667,63.57,0.0,68.0,11.839999999999998,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
2245,2025-02-20 19:00:00,65.68666666666667,4.229999999999997,0.0,33.5,60.93333333333334,63.57,0.0,68.0,10.423333333333334,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,8.049999999999997,0.0
2246,2025-02-20 19:15:00,65.69,2.119999999999997,0.0,34.0,59.17333333333334,63.57,0.0,68.0,4.053333333333334,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,5.660000000000004,0.0
2247,2025-02-20 19:30:00,62.156666666666666,0.0,0.0,34.666666666666664,59.07333333333333,63.57,0.0,68.0,2.023333333333333,74.0,0.0,70.0,70.0,68.47333333333334,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
2248,2025-02-20 19:45:00,65.68666666666667,0.0,0.0,35.666666666666664,59.31333333333333,63.57,0.0,68.0,0.1066666666666666,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
2249,2025-02-20 20:00:00,66.39333333333333,4.229999999999997,0.0,34.0,59.34666666666666,63.57,0.0,68.0,1.0199999999999998,74.0,0.0,70.0,70.0,68.27666666666667,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
2250,2025-02-20 20:15:00,65.68333333333334,4.229999999999997,0.0,32.833333333333336,59.54,63.57,0.0,68.0,0.2233333333333333,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,4.950000000000003,0.0
2251,2025-02-20 20:30:00,64.98333333333333,0.0,0.0,32.166666666666664,59.52666666666666,63.57,0.0,68.0,0.1466666666666666,74.0,0.0,70.0,70.0,68.13,,,67.0,69.0,68.0,68.0,5.129999999999996,0.0
2252,2025-02-20 20:45:00,65.69,2.119999999999997,0.0,31.83333333333333,59.830000000000005,63.57,0.0,68.0,0.1866666666666666,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2253,2025-02-20 21:00:00,64.98333333333333,0.0,0.0,31.5,59.833333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10666666666667,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2254,2025-02-20 21:15:00,66.39333333333333,2.119999999999997,0.0,31.166666666666668,59.91,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2255,2025-02-20 21:30:00,64.98333333333333,0.0,0.0,30.83333333333333,59.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25,,,67.0,69.0,68.0,68.0,4.850000000000001,0.0
2256,2025-02-20 21:45:00,64.98333333333333,2.119999999999997,0.0,30.166666666666668,59.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,4.780000000000001,0.0
2257,2025-02-20 22:00:00,64.98333333333333,0.0,0.0,30.0,59.696666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.960000000000001,0.0
2258,2025-02-20 22:15:00,65.68666666666667,0.0,0.0,29.5,59.45333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.93,0.0
2259,2025-02-20 22:30:00,64.98333333333333,2.119999999999997,0.0,29.5,59.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2260,2025-02-20 22:45:00,64.27333333333333,4.229999999999997,0.0,30.33333333333333,59.11333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,4.969999999999999,0.0
2261,2025-02-20 23:00:00,62.86333333333334,-2.119999999999997,0.0,32.5,58.74,63.57,0.0,68.0,0.5066666666666667,74.0,0.0,70.0,70.0,68.05000000000001,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
2262,2025-02-20 23:15:00,63.57,0.0,0.0,33.166666666666664,58.5,63.57,0.0,68.0,5.1033333333333335,74.0,0.0,70.0,70.0,67.77,,,67.0,69.0,68.0,68.0,5.240000000000002,0.0
2263,2025-02-20 23:30:00,64.98333333333333,2.119999999999997,0.0,33.666666666666664,59.51666666666667,63.57,0.0,68.0,11.263333333333334,74.0,0.0,70.0,70.0,67.58333333333333,,,67.0,69.0,68.0,68.0,5.939999999999998,0.0
2264,2025-02-20 23:45:00,62.156666666666666,-2.119999999999997,0.0,34.5,61.24333333333333,63.57,0.0,68.0,16.026666666666667,74.0,0.0,70.0,70.0,67.51,,,67.0,69.0,68.0,68.0,8.0,0.0
2265,2025-02-21 00:00:00,61.45,-2.119999999999997,0.0,35.0,62.49,63.57,0.0,68.0,19.42,74.0,0.0,70.0,70.0,67.49000000000001,,,67.0,69.0,68.0,68.0,9.5,0.0
2266,2025-02-21 00:15:00,66.39333333333333,4.229999999999997,0.0,34.666666666666664,66.32000000000001,63.57,0.0,68.0,29.173333333333336,74.0,0.0,70.0,70.0,67.28,,,67.0,69.0,68.0,68.0,12.490000000000002,0.0
2267,2025-02-21 00:30:00,64.27666666666666,0.0,0.0,33.333333333333336,69.25333333333333,63.57,0.0,68.0,34.81,74.0,0.0,70.0,70.0,67.27666666666666,,,67.0,69.0,68.0,68.0,16.690000000000005,0.0
2268,2025-02-21 00:45:00,64.27666666666666,0.0,0.0,33.0,70.98666666666666,63.57,0.0,68.0,37.82666666666667,74.0,0.0,70.0,70.0,67.36333333333333,,,67.0,69.0,68.0,68.0,18.42,0.0
2269,2025-02-21 01:00:00,64.98333333333333,2.119999999999997,0.0,33.0,74.13000000000001,63.57,0.0,68.0,43.02333333333333,74.0,0.0,70.0,70.0,67.34333333333332,,,67.0,69.0,68.0,68.0,21.270000000000003,0.0
2270,2025-02-21 01:15:00,62.86333333333334,0.0,0.0,33.5,77.53333333333333,63.57,0.0,68.0,48.23,74.0,0.0,70.0,70.0,67.33666666666666,,,67.0,69.0,68.0,68.0,25.09,0.0
2271,2025-02-21 01:30:00,63.57,0.0,0.0,34.5,79.99666666666667,63.57,0.0,68.0,52.13666666666666,74.0,0.0,70.0,70.0,67.38333333333334,,,67.0,69.0,68.0,68.0,27.84,0.0
2272,2025-02-21 01:45:00,63.57,0.0,0.0,35.5,81.80333333333333,63.57,0.0,68.0,54.99,74.0,0.0,70.0,70.0,67.46333333333332,,,67.0,69.0,68.0,68.0,30.28000000000001,0.0
2273,2025-02-21 02:00:00,62.86333333333334,-2.119999999999997,0.0,35.5,83.45,63.57,0.0,68.0,57.69,74.0,0.0,70.0,70.0,67.50666666666667,,,67.0,69.0,68.0,68.0,31.379999999999995,0.0
2274,2025-02-21 02:15:00,64.27666666666666,0.0,0.0,35.833333333333336,85.57,63.57,0.0,68.0,61.06333333333333,74.0,0.0,70.0,70.0,67.51,,,67.0,69.0,68.0,68.0,33.39999999999999,0.0
2275,2025-02-21 02:30:00,64.98333333333333,2.119999999999997,0.0,36.0,86.42,63.57,0.0,68.0,62.376666666666665,74.0,0.0,70.0,70.0,67.61666666666666,,,67.0,69.0,68.0,68.0,35.69,0.0
2276,2025-02-21 02:45:00,63.57,0.0,0.0,36.0,87.09333333333332,63.57,0.0,68.0,63.41333333333333,74.0,0.0,70.0,70.0,67.69,,,67.0,69.0,68.0,68.0,35.76,0.0
