,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2277,2025-02-21 03:00:00,63.57,0.0,0.0,35.5,87.21,63.57,0.0,68.0,63.61000000000001,74.0,0.0,70.0,70.0,67.77333333333333,,,67.0,69.0,68.0,68.0,35.550000000000004,0.0
2278,2025-02-21 03:15:00,64.98333333333333,0.0,0.0,35.5,87.42999999999999,63.57,0.0,68.0,63.93333333333334,74.0,0.0,70.0,70.0,67.83,,,67.0,69.0,68.0,68.0,36.63,0.0
2279,2025-02-21 03:30:00,64.98333333333333,2.119999999999997,0.0,35.5,86.99666666666667,63.57,0.0,68.0,63.57333333333333,74.0,0.0,70.0,70.0,67.90333333333334,,,67.0,69.0,68.0,68.0,36.02,0.0
2280,2025-02-21 03:45:00,62.86333333333334,-2.119999999999997,0.0,35.5,87.89666666666666,63.57,0.0,68.0,65.14999999999999,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,36.60000000000001,0.0
2281,2025-02-21 04:00:00,64.98333333333333,2.119999999999997,0.0,35.5,88.12333333333333,63.57,0.0,68.0,65.41666666666667,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,37.7,0.0
2282,2025-02-21 04:15:00,63.57,0.0,0.0,35.666666666666664,88.16666666666667,63.57,0.0,68.0,65.91000000000001,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,37.41,0.0
2283,2025-02-21 04:30:00,65.69,2.119999999999997,0.0,35.0,88.82333333333334,63.57,0.0,68.0,67.18333333333334,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,37.98,0.0
2284,2025-02-21 04:45:00,64.98333333333333,0.0,0.0,33.5,89.47666666666667,63.57,0.0,68.0,68.33999999999999,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,38.23,0.0
2285,2025-02-21 05:00:00,64.98333333333333,2.119999999999997,0.0,33.5,89.53333333333335,63.57,0.0,68.0,68.68333333333334,74.0,0.0,70.0,70.0,67.88,,,67.0,69.0,68.0,68.0,39.31,0.0
2286,2025-02-21 05:15:00,64.98,4.229999999999997,0.0,33.666666666666664,89.75666666666666,63.57,0.0,68.0,68.95333333333333,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,39.2,0.0
2287,2025-02-21 05:30:00,62.156666666666666,-2.119999999999997,0.0,34.166666666666664,90.11,63.57,0.0,68.0,69.67333333333333,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,39.81,0.0
2288,2025-02-21 05:45:00,62.86333333333334,-2.119999999999997,0.0,35.666666666666664,90.46333333333332,63.57,0.0,68.0,70.65333333333334,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,40.31000000000001,0.0
2289,2025-02-21 06:00:00,64.98333333333333,2.119999999999997,0.0,36.0,90.76666666666664,63.57,0.0,68.0,71.58666666666666,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,40.45,0.0
2290,2025-02-21 06:15:00,64.98333333333333,2.119999999999997,0.0,36.0,90.9,63.57,0.0,68.0,72.09333333333333,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,40.86,0.0
2291,2025-02-21 06:30:00,63.57,0.0,0.0,36.0,91.11333333333334,63.57,0.0,68.0,73.15333333333334,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,40.940000000000005,0.0
2292,2025-02-21 06:45:00,63.57,0.0,0.0,36.16666666666666,91.42333333333332,63.57,0.0,68.0,73.13333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,41.41,0.0
2293,2025-02-21 07:00:00,64.27333333333333,0.0,0.0,36.833333333333336,91.76666666666668,63.57,0.0,68.0,73.79666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,41.96,0.0
2294,2025-02-21 07:15:00,65.69,2.119999999999997,0.0,34.666666666666664,91.86666666666667,63.57,0.0,68.0,75.15333333333332,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,41.650000000000006,0.0
2295,2025-02-21 07:30:00,66.39333333333333,2.119999999999997,0.0,33.833333333333336,92.40333333333332,63.57,0.0,68.0,76.80333333333334,74.0,0.0,70.0,70.0,67.85000000000001,,,67.0,69.0,68.0,68.0,42.85,0.0
2296,2025-02-21 07:45:00,64.98333333333333,2.119999999999997,0.0,33.5,92.45666666666666,63.57,0.0,68.0,76.75,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,42.45,0.0
2297,2025-02-21 08:00:00,65.69,2.119999999999997,0.0,33.5,92.71999999999998,63.57,0.0,68.0,77.29333333333334,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,42.93,0.0
2298,2025-02-21 08:15:00,64.27666666666666,2.119999999999997,0.0,33.5,92.90666666666668,63.57,0.0,68.0,78.7,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,42.74,0.0
2299,2025-02-21 08:30:00,64.27666666666666,2.119999999999997,0.0,33.0,93.18666666666668,63.57,0.0,68.0,78.80333333333333,74.0,0.0,70.0,70.0,67.89333333333333,,,67.0,69.0,68.0,68.0,43.9,0.0
2300,2025-02-21 08:45:00,62.86333333333334,2.119999999999997,0.0,33.0,93.23,63.57,0.0,68.0,79.05333333333333,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,43.38,0.0
2301,2025-02-21 09:00:00,64.27666666666666,2.119999999999997,0.0,33.166666666666664,93.55333333333331,63.57,0.0,68.0,80.14,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,43.620000000000005,0.0
2302,2025-02-21 09:15:00,63.57,-2.119999999999997,0.0,35.0,93.5,63.57,0.0,68.0,80.62333333333333,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,44.3,0.0
2303,2025-02-21 09:30:00,64.98333333333333,2.119999999999997,0.0,33.666666666666664,93.55333333333334,63.57,0.0,68.0,81.72666666666667,74.0,0.0,70.0,70.0,67.87666666666667,,,67.0,69.0,68.0,68.0,43.84,0.0
2304,2025-02-21 09:45:00,64.98333333333333,2.119999999999997,0.0,33.5,93.42666666666666,63.57,0.0,68.0,81.97666666666667,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,43.82,0.0
2305,2025-02-21 10:00:00,64.27666666666666,0.0,0.0,33.166666666666664,93.80666666666669,63.57,0.0,68.0,83.01666666666667,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,44.16,0.0
2306,2025-02-21 10:15:00,65.68666666666667,0.0,0.0,33.5,94.01666666666668,63.57,0.0,68.0,83.63666666666666,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,44.53,0.0
2307,2025-02-21 10:30:00,63.57,0.0,0.0,33.5,94.21,63.57,0.0,68.0,84.36,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,44.59,0.0
2308,2025-02-21 10:45:00,64.27666666666666,0.0,0.0,33.5,94.95,63.57,0.0,68.0,85.53333333333335,74.0,0.0,70.0,70.0,67.88666666666667,,,67.0,69.0,68.0,68.0,45.49,0.0
2309,2025-02-21 11:00:00,65.69,2.119999999999997,0.0,33.5,94.75333333333332,63.57,0.0,68.0,85.50666666666666,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,46.13000000000001,0.0
2310,2025-02-21 11:15:00,64.98333333333333,0.0,0.0,33.166666666666664,94.40666666666668,63.57,0.0,68.0,86.03000000000002,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,45.00000000000001,0.0
2311,2025-02-21 11:30:00,62.86333333333334,-2.119999999999997,0.0,35.0,95.09,63.57,0.0,68.0,86.8,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,45.88999999999999,0.0
2312,2025-02-21 11:45:00,65.68666666666667,0.0,0.0,35.666666666666664,95.32,63.57,0.0,68.0,88.57333333333334,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,46.16,0.0
2313,2025-02-21 12:00:00,65.68666666666667,4.229999999999997,0.0,33.833333333333336,95.61333333333334,63.57,0.0,68.0,89.75333333333333,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,46.36,0.0
2314,2025-02-21 12:15:00,64.27666666666666,0.0,0.0,33.5,96.33,63.57,0.0,68.0,91.56333333333332,74.0,0.0,70.0,70.0,67.8,,,67.0,69.0,68.0,68.0,46.92000000000001,0.0
2315,2025-02-21 12:30:00,63.57,0.0,0.0,33.833333333333336,96.47333333333334,63.57,0.0,68.0,91.42666666666668,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,47.08,0.0
2316,2025-02-21 12:45:00,63.57,0.0,0.0,35.5,96.93333333333334,63.57,0.0,68.0,92.89333333333332,74.0,0.0,70.0,70.0,67.86333333333333,,,67.0,69.0,68.0,68.0,47.580000000000005,0.0
2317,2025-02-21 13:00:00,64.27666666666666,0.0,0.0,36.0,96.89333333333332,63.57,0.0,68.0,95.05,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,47.49999999999999,0.0
2318,2025-02-21 13:15:00,64.27666666666666,0.0,0.0,36.0,97.20666666666666,63.57,0.0,68.0,94.92333333333332,74.0,0.0,70.0,70.0,67.86666666666667,,,67.0,69.0,68.0,68.0,47.23,0.0
2319,2025-02-21 13:30:00,64.98333333333333,0.0,0.0,36.0,90.4,63.57,0.0,68.0,69.74,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,46.63,0.0
2320,2025-02-21 13:45:00,64.98333333333333,2.119999999999997,0.0,35.833333333333336,74.84666666666668,63.57,0.0,68.0,41.70333333333333,74.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,68.0,68.0,30.09,0.0
2321,2025-02-21 14:00:00,65.69,2.119999999999997,0.0,35.0,65.28333333333333,63.57,0.0,68.0,25.616666666666664,74.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,68.0,68.0,17.32,0.0
2322,2025-02-21 14:15:00,65.69,2.119999999999997,0.0,33.666666666666664,60.53666666666667,63.57,0.0,68.0,14.856666666666667,74.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,68.0,68.0,10.82,0.0
2323,2025-02-21 14:30:00,63.57,0.0,0.0,35.0,59.16,63.57,0.0,68.0,12.87,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,6.93,0.0
2324,2025-02-21 14:45:00,67.8,4.229999999999997,0.0,34.833333333333336,62.01333333333333,63.57,0.0,68.0,18.23,74.0,0.0,70.0,70.0,68.66,,,67.0,69.0,68.0,68.0,9.630000000000004,0.0
2325,2025-02-21 15:00:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,62.45,63.57,0.0,68.0,18.3,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,9.6,0.0
2326,2025-02-21 15:15:00,64.98333333333333,0.0,0.0,32.5,63.53333333333333,63.57,0.0,68.0,19.866666666666664,74.0,0.0,70.0,70.0,68.24666666666667,,,67.0,69.0,68.0,68.0,10.32,0.0
2327,2025-02-21 15:30:00,64.98333333333333,0.0,0.0,32.0,63.50666666666666,63.57,0.0,68.0,18.45,74.0,0.0,70.0,70.0,68.22666666666667,,,67.0,69.0,68.0,68.0,10.730000000000004,0.0
2328,2025-02-21 15:45:00,64.27666666666666,2.119999999999997,0.0,32.0,64.37666666666667,63.57,0.0,68.0,20.506666666666668,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2329,2025-02-21 16:00:00,62.86333333333334,0.0,0.0,32.333333333333336,64.73666666666666,63.57,0.0,68.0,20.13,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,10.769999999999996,0.0
2330,2025-02-21 16:15:00,64.27666666666666,0.0,0.0,34.333333333333336,64.41333333333334,63.57,0.0,68.0,18.39,74.0,0.0,70.0,70.0,68.11333333333333,,,67.0,69.0,68.0,68.0,10.400000000000006,0.0
2331,2025-02-21 16:30:00,63.57,0.0,0.0,34.666666666666664,63.70666666666667,63.57,0.0,68.0,16.363333333333333,74.0,0.0,70.0,70.0,68.17,,,67.0,69.0,68.0,68.0,9.14,0.0
2332,2025-02-21 16:45:00,64.98333333333333,0.0,0.0,35.0,63.24333333333333,63.57,0.0,68.0,14.589999999999998,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,8.130000000000003,0.0
2333,2025-02-21 17:00:00,64.27666666666666,2.119999999999997,0.0,35.0,62.43666666666667,63.57,0.0,68.0,12.08,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2334,2025-02-21 17:15:00,64.98333333333333,2.119999999999997,0.0,35.333333333333336,61.72,63.57,0.0,68.0,9.236666666666666,74.0,0.0,70.0,70.0,68.27,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2335,2025-02-21 17:30:00,64.98333333333333,0.0,0.0,35.166666666666664,61.7,63.57,0.0,68.0,8.200000000000001,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,5.270000000000003,0.0
2336,2025-02-21 17:45:00,66.39333333333333,4.229999999999997,0.0,34.333333333333336,61.55,63.57,0.0,68.0,7.256666666666667,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,4.970000000000006,0.0
2337,2025-02-21 18:00:00,64.98333333333333,2.119999999999997,0.0,33.0,61.38,63.57,0.0,68.0,5.66,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2338,2025-02-21 18:15:00,64.27666666666666,2.119999999999997,0.0,33.166666666666664,61.57333333333333,63.57,0.0,68.0,4.253333333333333,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2339,2025-02-21 18:30:00,64.98,0.0,0.0,34.5,61.626666666666665,63.57,0.0,68.0,0.42,74.0,0.0,70.0,70.0,68.36,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2340,2025-02-21 18:45:00,64.98333333333333,0.0,0.0,32.5,61.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2341,2025-02-21 19:00:00,64.27666666666666,2.119999999999997,0.0,31.83333333333333,62.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60666666666667,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
2342,2025-02-21 19:15:00,64.27666666666666,0.0,0.0,31.33333333333333,62.21666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,4.289999999999999,0.0
2343,2025-02-21 19:30:00,66.39,4.229999999999997,0.0,31.0,62.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
2344,2025-02-21 19:45:00,64.98,-2.119999999999997,0.0,30.666666666666668,62.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.289999999999999,0.0
2345,2025-02-21 20:00:00,65.69,2.119999999999997,0.0,30.0,62.446666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2346,2025-02-21 20:15:00,64.27666666666666,0.0,0.0,29.0,62.66333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2347,2025-02-21 20:30:00,63.57,0.0,0.0,28.5,62.63666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2348,2025-02-21 20:45:00,64.27666666666666,0.0,0.0,28.5,62.74333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05666666666667,,,67.0,69.0,68.0,68.0,3.899999999999999,0.0
2349,2025-02-21 21:00:00,66.39333333333333,2.119999999999997,0.0,28.5,62.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2350,2025-02-21 21:15:00,64.98333333333333,2.119999999999997,0.0,28.0,62.81,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
2351,2025-02-21 21:30:00,63.57,2.119999999999997,0.0,28.0,62.73666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2352,2025-02-21 21:45:00,64.27666666666666,2.119999999999997,0.0,27.83333333333333,62.653333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.2,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2353,2025-02-21 22:00:00,64.27666666666666,0.0,0.0,27.5,62.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09333333333333,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2354,2025-02-21 22:15:00,63.57,0.0,0.0,27.5,62.42666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2355,2025-02-21 22:30:00,64.98333333333333,2.119999999999997,0.0,27.5,62.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2356,2025-02-21 22:45:00,64.27666666666666,0.0,0.0,27.5,62.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.43,0.0
2357,2025-02-21 23:00:00,63.57,2.119999999999997,0.0,27.666666666666668,61.89333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2358,2025-02-21 23:15:00,63.57,0.0,0.0,29.5,61.61666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2359,2025-02-21 23:30:00,62.86333333333334,0.0,0.0,30.666666666666668,61.38333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2360,2025-02-21 23:45:00,63.57,0.0,0.0,31.5,61.20666666666667,63.57,0.0,68.0,0.0666666666666666,74.0,0.0,70.0,70.0,68.03333333333333,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2361,2025-02-22 00:00:00,63.57,-2.119999999999997,0.0,31.83333333333333,61.07666666666668,63.57,0.0,68.0,2.1266666666666665,74.0,0.0,70.0,70.0,67.89999999999999,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2362,2025-02-22 00:15:00,62.86333333333334,0.0,0.0,32.333333333333336,60.836666666666666,63.57,0.0,68.0,4.05,74.0,0.0,70.0,70.0,67.83666666666666,,,67.0,69.0,68.0,68.0,4.07,0.0
2363,2025-02-22 00:30:00,62.86333333333334,0.0,0.0,33.333333333333336,61.04,63.57,0.0,68.0,8.416666666666666,74.0,0.0,70.0,70.0,67.71666666666665,,,67.0,69.0,68.0,68.0,4.129999999999996,0.0
2364,2025-02-22 00:45:00,63.57,0.0,0.0,33.833333333333336,62.2,63.57,0.0,68.0,11.36,74.0,0.0,70.0,70.0,67.67,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2365,2025-02-22 01:00:00,64.27666666666666,0.0,0.0,34.333333333333336,63.223333333333336,63.57,0.0,68.0,14.376666666666663,74.0,0.0,70.0,70.0,67.66,,,67.0,69.0,68.0,68.0,6.68,0.0
2366,2025-02-22 01:15:00,64.27666666666666,,0.0,34.0,64.22666666666667,63.57,0.0,68.0,17.026666666666667,74.0,0.0,70.0,70.0,67.64,,,67.0,69.0,68.0,68.0,,
2367,2025-02-22 01:30:00,64.27666666666666,0.0,0.0,33.0,65.13,63.57,0.0,68.0,19.59,74.0,0.0,70.0,70.0,67.64666666666666,,,67.0,69.0,68.0,68.0,9.069999999999991,0.0
2368,2025-02-22 01:45:00,64.27666666666666,0.0,0.0,34.5,65.62333333333333,63.57,0.0,68.0,20.793333333333333,74.0,0.0,70.0,70.0,67.70666666666666,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
2369,2025-02-22 02:00:00,65.69,2.119999999999997,0.0,35.0,65.98333333333333,63.57,0.0,68.0,21.72,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,10.07,0.0
2370,2025-02-22 02:15:00,62.86333333333334,2.119999999999997,0.0,35.166666666666664,66.30333333333333,63.57,0.0,68.0,23.03,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,10.479999999999997,0.0
2371,2025-02-22 02:30:00,64.27666666666666,0.0,0.0,35.333333333333336,67.25333333333333,63.57,0.0,68.0,25.676666666666662,74.0,0.0,70.0,70.0,67.72666666666667,,,67.0,69.0,68.0,68.0,11.190000000000005,0.0
2372,2025-02-22 02:45:00,64.98333333333333,2.119999999999997,0.0,34.0,68.14,63.57,0.0,68.0,27.673333333333336,74.0,0.0,70.0,70.0,67.73666666666666,,,67.0,69.0,68.0,68.0,13.119999999999996,0.0
2373,2025-02-22 03:00:00,64.27666666666666,2.119999999999997,0.0,33.0,68.03,63.57,0.0,68.0,27.92,74.0,0.0,70.0,70.0,67.79333333333334,,,67.0,69.0,68.0,68.0,12.799999999999995,0.0
2374,2025-02-22 03:15:00,63.57,2.119999999999997,0.0,33.166666666666664,68.63666666666667,63.57,0.0,68.0,28.903333333333336,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,13.439999999999998,0.0
2375,2025-02-22 03:30:00,62.86333333333334,0.0,0.0,34.0,68.28666666666668,63.57,0.0,68.0,28.0,74.0,0.0,70.0,70.0,67.90333333333334,,,67.0,69.0,68.0,68.0,13.309999999999995,0.0
2376,2025-02-22 03:45:00,63.57,0.0,0.0,35.333333333333336,68.3,63.57,0.0,68.0,28.43,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,13.260000000000003,0.0
2377,2025-02-22 04:00:00,64.27666666666666,0.0,0.0,35.0,68.59333333333332,63.57,0.0,68.0,29.37,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,13.569999999999991,0.0
2378,2025-02-22 04:15:00,63.57,-2.119999999999997,0.0,36.0,68.99666666666667,63.57,0.0,68.0,30.046666666666667,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,14.22,0.0
2379,2025-02-22 04:30:00,67.09666666666666,4.229999999999997,0.0,34.666666666666664,69.00333333333333,63.57,0.0,68.0,30.34,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,14.5,0.0
2380,2025-02-22 04:45:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,69.18333333333334,63.57,0.0,68.0,30.933333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,14.610000000000008,0.0
2381,2025-02-22 05:00:00,62.86333333333334,0.0,0.0,34.5,69.52333333333333,63.57,0.0,68.0,31.52,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,15.009999999999998,0.0
2382,2025-02-22 05:15:00,63.57,0.0,0.0,35.333333333333336,69.57666666666667,63.57,0.0,68.0,31.53,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,15.440000000000005,0.0
2383,2025-02-22 05:30:00,63.57,0.0,0.0,35.5,69.28,63.57,0.0,68.0,30.8,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,14.85,0.0
2384,2025-02-22 05:45:00,64.98333333333333,2.119999999999997,0.0,35.5,69.67,63.57,0.0,68.0,32.03,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,15.54999999999999,0.0
2385,2025-02-22 06:00:00,65.69,2.119999999999997,0.0,35.5,69.40333333333334,63.57,0.0,68.0,31.30333333333333,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,15.590000000000003,0.0
2386,2025-02-22 06:15:00,65.69,2.119999999999997,0.0,34.5,69.12666666666667,63.57,0.0,68.0,31.23,74.0,0.0,70.0,70.0,67.98,,,67.0,69.0,68.0,68.0,14.869999999999996,0.0
2387,2025-02-22 06:30:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,69.77,63.57,0.0,68.0,32.776666666666664,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,15.650000000000006,0.0
2388,2025-02-22 06:45:00,64.98333333333333,2.119999999999997,0.0,33.0,70.02333333333333,63.57,0.0,68.0,32.89333333333334,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,16.240000000000002,0.0
2389,2025-02-22 07:00:00,64.98333333333333,0.0,0.0,33.0,70.32666666666667,63.57,0.0,68.0,33.63333333333333,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,16.560000000000002,0.0
2390,2025-02-22 07:15:00,65.69,2.119999999999997,0.0,33.0,70.50333333333333,63.57,0.0,68.0,33.86666666666667,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,16.699999999999996,0.0
2391,2025-02-22 07:30:00,65.69,2.119999999999997,0.0,33.0,70.13666666666667,63.57,0.0,68.0,33.300000000000004,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,16.47,0.0
2392,2025-02-22 07:45:00,64.27666666666666,2.119999999999997,0.0,33.0,70.61999999999999,63.57,0.0,68.0,34.120000000000005,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,17.179999999999993,0.0
2393,2025-02-22 08:00:00,64.98,0.0,0.0,33.333333333333336,70.49666666666667,63.57,0.0,68.0,34.18333333333333,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,16.71,0.0
2394,2025-02-22 08:15:00,63.57,2.119999999999997,0.0,34.833333333333336,70.86333333333333,63.57,0.0,68.0,34.85,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,17.509999999999998,0.0
2395,2025-02-22 08:30:00,65.69,2.119999999999997,0.0,35.666666666666664,70.87,63.57,0.0,68.0,34.86333333333334,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,17.93,0.0
2396,2025-02-22 08:45:00,65.68666666666667,4.229999999999997,0.0,33.5,70.99,63.57,0.0,68.0,35.13999999999999,74.0,0.0,70.0,70.0,67.95666666666666,,,67.0,69.0,68.0,68.0,16.949999999999996,0.0
2397,2025-02-22 09:00:00,63.57,2.119999999999997,0.0,33.5,70.75666666666666,63.57,0.0,68.0,35.11333333333334,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,17.54,0.0
2398,2025-02-22 09:15:00,63.57,0.0,0.0,35.0,71.34333333333333,63.57,0.0,68.0,35.870000000000005,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,17.519999999999996,0.0
2399,2025-02-22 09:30:00,64.27666666666666,0.0,0.0,35.5,71.88666666666667,63.57,0.0,68.0,36.78333333333333,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,18.739999999999995,0.0
2400,2025-02-22 09:45:00,62.86333333333334,-2.119999999999997,0.0,35.5,71.43,63.57,0.0,68.0,35.65,74.0,0.0,70.0,70.0,67.99333333333333,,,67.0,69.0,68.0,68.0,18.9,0.0
2401,2025-02-22 10:00:00,64.27666666666666,-2.119999999999997,0.0,35.5,71.65666666666667,63.57,0.0,68.0,36.69,74.0,0.0,70.0,70.0,67.95666666666666,,,67.0,69.0,68.0,68.0,18.16,0.0
2402,2025-02-22 10:15:00,67.09666666666666,2.119999999999997,0.0,34.833333333333336,72.04333333333334,63.57,0.0,68.0,37.26,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,18.630000000000003,0.0
2403,2025-02-22 10:30:00,66.39,4.229999999999997,0.0,33.166666666666664,71.94666666666666,63.57,0.0,68.0,37.36666666666667,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,19.45,0.0
2404,2025-02-22 10:45:00,64.27666666666666,2.119999999999997,0.0,33.0,72.34333333333333,63.57,0.0,68.0,37.81666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,19.239999999999995,0.0
2405,2025-02-22 11:00:00,65.69,2.119999999999997,0.0,33.0,72.92333333333333,63.57,0.0,68.0,38.75333333333334,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,19.840000000000003,0.0
2406,2025-02-22 11:15:00,63.57,0.0,0.0,33.0,73.35333333333334,63.57,0.0,68.0,39.43333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,20.25,0.0
2407,2025-02-22 11:30:00,64.27666666666666,0.0,0.0,33.0,73.65666666666665,63.57,0.0,68.0,39.876666666666665,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,20.809999999999995,0.0
2408,2025-02-22 11:45:00,63.57,0.0,0.0,33.0,74.04,63.57,0.0,68.0,40.586666666666666,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,21.06,0.0
2409,2025-02-22 12:00:00,63.57,0.0,0.0,33.0,74.81666666666666,63.57,0.0,68.0,41.690000000000005,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,21.819999999999997,0.0
2410,2025-02-22 12:15:00,63.57,0.0,0.0,33.0,74.18666666666667,63.57,0.0,68.0,40.44,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,22.48,0.0
2411,2025-02-22 12:30:00,64.27666666666666,0.0,0.0,33.0,74.57666666666667,63.57,0.0,68.0,41.55,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,21.18,0.0
2412,2025-02-22 12:45:00,64.27666666666666,0.0,0.0,33.0,74.06666666666666,63.57,0.0,68.0,39.92666666666667,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,21.200000000000003,0.0
2413,2025-02-22 13:00:00,64.98333333333333,2.119999999999997,0.0,33.0,74.50333333333333,63.57,0.0,68.0,40.58,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,21.599999999999994,0.0
2414,2025-02-22 13:15:00,64.27666666666666,0.0,0.0,34.666666666666664,73.69333333333333,63.57,0.0,68.0,39.02,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,20.43,0.0
2415,2025-02-22 13:30:00,65.69,2.119999999999997,0.0,35.0,73.85000000000001,63.57,0.0,68.0,38.88,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,19.859999999999992,0.0
2416,2025-02-22 13:45:00,66.39,4.229999999999997,0.0,33.5,74.12333333333333,63.57,0.0,68.0,38.94,74.0,0.0,70.0,70.0,68.01666666666667,,,67.0,69.0,68.0,68.0,20.14,0.0
2417,2025-02-22 14:00:00,63.57,0.0,0.0,33.0,73.13333333333334,63.57,0.0,68.0,36.88666666666666,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,19.24,0.0
2418,2025-02-22 14:15:00,64.98333333333333,0.0,0.0,33.0,72.11666666666666,63.57,0.0,68.0,35.296666666666674,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,18.309999999999995,0.0
2419,2025-02-22 14:30:00,64.27666666666666,0.0,0.0,33.0,71.27666666666666,63.57,0.0,68.0,33.57666666666666,74.0,0.0,70.0,70.0,68.14666666666666,,,67.0,69.0,68.0,68.0,16.490000000000002,0.0
2420,2025-02-22 14:45:00,63.57,0.0,0.0,33.0,70.88666666666667,63.57,0.0,68.0,32.419999999999995,74.0,0.0,70.0,70.0,68.15333333333332,,,67.0,69.0,68.0,68.0,16.020000000000003,0.0
2421,2025-02-22 15:00:00,65.68666666666667,0.0,0.0,33.0,70.32666666666667,63.57,0.0,68.0,30.846666666666664,74.0,0.0,70.0,70.0,68.16000000000001,,,67.0,69.0,68.0,68.0,14.929999999999993,0.0
2422,2025-02-22 15:15:00,65.69,2.119999999999997,0.0,33.0,69.95,63.57,0.0,68.0,29.58333333333333,74.0,0.0,70.0,70.0,68.16,,,67.0,69.0,68.0,68.0,14.030000000000008,0.0
2423,2025-02-22 15:30:00,63.57,0.0,0.0,33.0,69.66,63.57,0.0,68.0,28.14,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,13.289999999999992,0.0
2424,2025-02-22 15:45:00,64.98,-2.119999999999997,0.0,33.0,69.42666666666666,63.57,0.0,68.0,26.35333333333333,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,12.459999999999994,0.0
2425,2025-02-22 16:00:00,65.69,2.119999999999997,0.0,32.666666666666664,69.06333333333333,63.57,0.0,68.0,24.4,74.0,0.0,70.0,70.0,68.21333333333332,,,67.0,69.0,68.0,68.0,11.269999999999996,0.0
2426,2025-02-22 16:15:00,64.98333333333333,2.119999999999997,0.0,32.5,67.85666666666667,63.57,0.0,68.0,20.95,74.0,0.0,70.0,70.0,68.28333333333335,,,67.0,69.0,68.0,68.0,10.260000000000003,0.0
2427,2025-02-22 16:30:00,64.27666666666666,0.0,0.0,32.666666666666664,66.85666666666667,63.57,0.0,68.0,18.2,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,9.199999999999996,0.0
2428,2025-02-22 16:45:00,63.57,-2.119999999999997,0.0,34.833333333333336,66.48666666666666,63.57,0.0,68.0,15.813333333333333,74.0,0.0,70.0,70.0,68.30666666666667,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
2429,2025-02-22 17:00:00,66.39,4.229999999999997,0.0,33.5,65.51,63.57,0.0,68.0,13.21,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,6.869999999999997,0.0
2430,2025-02-22 17:15:00,64.98,0.0,0.0,32.833333333333336,65.14,63.57,0.0,68.0,11.88,74.0,0.0,70.0,70.0,68.27333333333333,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
2431,2025-02-22 17:30:00,64.27666666666666,0.0,0.0,33.5,65.25,63.57,0.0,68.0,11.516666666666666,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
2432,2025-02-22 17:45:00,65.68666666666667,0.0,0.0,33.833333333333336,64.90666666666667,63.57,0.0,68.0,10.636666666666668,74.0,0.0,70.0,70.0,68.16333333333334,,,67.0,69.0,68.0,68.0,5.549999999999997,0.0
2433,2025-02-22 18:00:00,65.69,2.119999999999997,0.0,34.333333333333336,65.20666666666666,63.57,0.0,68.0,10.676666666666668,74.0,0.0,70.0,70.0,68.11333333333333,,,67.0,69.0,68.0,68.0,5.269999999999996,0.0
2434,2025-02-22 18:15:00,64.27333333333333,4.229999999999997,0.0,33.0,65.45666666666666,63.57,0.0,68.0,11.206666666666669,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,5.250000000000007,0.0
2435,2025-02-22 18:30:00,65.68666666666667,0.0,0.0,33.333333333333336,65.60666666666667,63.57,0.0,68.0,10.733333333333334,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
2436,2025-02-22 18:45:00,64.27666666666666,0.0,0.0,32.5,65.52,63.57,0.0,68.0,10.163333333333334,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2437,2025-02-22 19:00:00,64.27666666666666,2.119999999999997,0.0,31.83333333333333,65.52333333333333,63.57,0.0,68.0,9.686666666666667,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.649999999999992,0.0
2438,2025-02-22 19:15:00,65.68666666666667,2.119999999999997,0.0,31.5,65.52666666666666,63.57,0.0,68.0,8.563333333333334,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2439,2025-02-22 19:30:00,64.98333333333333,0.0,0.0,31.0,64.82333333333332,63.57,0.0,68.0,6.766666666666667,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
2440,2025-02-22 19:45:00,64.98333333333333,0.0,0.0,31.0,64.68666666666667,63.57,0.0,68.0,7.489999999999999,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2441,2025-02-22 20:00:00,64.98333333333333,2.119999999999997,0.0,30.666666666666668,64.52,63.57,0.0,68.0,7.236666666666667,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2442,2025-02-22 20:15:00,64.98333333333333,2.119999999999997,0.0,32.0,64.15666666666668,63.57,0.0,68.0,6.8500000000000005,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2443,2025-02-22 20:30:00,67.09666666666666,2.119999999999997,0.0,31.166666666666668,64.48,63.57,0.0,68.0,7.503333333333333,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,3.410000000000004,0.0
2444,2025-02-22 20:45:00,65.69,2.119999999999997,0.0,30.5,64.86,63.57,0.0,68.0,8.04,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2445,2025-02-22 21:00:00,65.68666666666667,0.0,0.0,30.166666666666668,64.75,63.57,0.0,68.0,6.396666666666667,74.0,0.0,70.0,70.0,68.06,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2446,2025-02-22 21:15:00,64.98333333333333,0.0,0.0,29.33333333333333,64.63333333333334,63.57,0.0,68.0,5.613333333333333,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
2447,2025-02-22 21:30:00,63.57,0.0,0.0,29.0,64.64666666666666,63.57,0.0,68.0,5.286666666666666,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
2448,2025-02-22 21:45:00,64.98333333333333,0.0,0.0,29.33333333333333,64.19,63.57,0.0,68.0,3.33,74.0,0.0,70.0,70.0,68.11666666666666,,,67.0,69.0,68.0,68.0,3.410000000000004,0.0
2449,2025-02-22 22:00:00,63.57,0.0,0.0,30.33333333333333,64.01666666666667,63.57,0.0,68.0,3.453333333333333,74.0,0.0,70.0,70.0,68.06666666666666,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2450,2025-02-22 22:15:00,63.57,-2.119999999999997,0.0,31.5,63.85333333333333,63.57,0.0,68.0,4.193333333333333,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2451,2025-02-22 22:30:00,64.27666666666666,0.0,0.0,32.0,63.70666666666667,63.57,0.0,68.0,5.97,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2452,2025-02-22 22:45:00,62.86333333333334,0.0,0.0,32.5,63.55666666666667,63.57,0.0,68.0,6.713333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2453,2025-02-22 23:00:00,64.27666666666666,0.0,0.0,33.333333333333336,63.80666666666667,63.57,0.0,68.0,7.786666666666666,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
2454,2025-02-22 23:15:00,66.39333333333333,2.119999999999997,0.0,33.166666666666664,64.28333333333335,63.57,0.0,68.0,9.193333333333332,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2455,2025-02-22 23:30:00,64.27666666666666,0.0,0.0,31.666666666666668,64.65666666666668,63.57,0.0,68.0,10.136666666666668,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,4.940000000000005,0.0
2456,2025-02-22 23:45:00,63.57,0.0,0.0,32.666666666666664,64.67,63.57,0.0,68.0,10.466666666666669,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,4.819999999999993,0.0
2457,2025-02-23 00:00:00,65.68666666666667,4.229999999999997,0.0,32.166666666666664,64.85333333333334,63.57,0.0,68.0,11.44,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
2458,2025-02-23 00:15:00,64.27666666666666,-2.119999999999997,0.0,32.833333333333336,65.22000000000001,63.57,0.0,68.0,12.6,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,5.880000000000003,0.0
2459,2025-02-23 00:30:00,64.27666666666666,2.119999999999997,0.0,33.666666666666664,65.21666666666665,63.57,0.0,68.0,12.723333333333334,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,5.609999999999999,0.0
2460,2025-02-23 00:45:00,66.39333333333333,2.119999999999997,0.0,33.0,65.45,63.57,0.0,68.0,13.52,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2461,2025-02-23 01:00:00,64.27666666666666,0.0,0.0,32.333333333333336,65.60000000000001,63.57,0.0,68.0,14.053333333333333,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,6.369999999999997,0.0
2462,2025-02-23 01:15:00,63.57,0.0,0.0,33.666666666666664,65.67666666666666,63.57,0.0,68.0,14.386666666666663,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.539999999999992,0.0
2463,2025-02-23 01:30:00,65.68666666666667,2.119999999999997,0.0,33.0,65.50666666666667,63.57,0.0,68.0,14.063333333333333,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.57,0.0
2464,2025-02-23 01:45:00,62.156666666666666,0.0,0.0,32.833333333333336,65.08333333333333,63.57,0.0,68.0,12.61,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,6.579999999999998,0.0
2465,2025-02-23 02:00:00,63.57,0.0,0.0,34.166666666666664,64.81333333333333,63.57,0.0,68.0,12.253333333333332,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,5.900000000000006,0.0
2466,2025-02-23 02:15:00,63.56999999999999,0.0,0.0,33.5,65.08333333333333,63.57,0.0,68.0,13.363333333333337,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,6.0,0.0
2467,2025-02-23 02:30:00,64.98333333333333,0.0,0.0,33.666666666666664,64.71333333333332,63.57,0.0,68.0,12.523333333333332,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.360000000000007,0.0
2468,2025-02-23 02:45:00,67.09666666666666,4.229999999999997,0.0,35.0,64.79,63.57,0.0,68.0,13.823333333333332,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2469,2025-02-23 03:00:00,62.86333333333334,0.0,0.0,35.0,65.13666666666667,63.57,0.0,68.0,14.736666666666666,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.860000000000007,0.0
2470,2025-02-23 03:15:00,64.27666666666666,-2.119999999999997,0.0,35.333333333333336,65.26666666666667,63.57,0.0,68.0,15.296666666666669,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,7.280000000000001,0.0
2471,2025-02-23 03:30:00,64.98333333333333,0.0,0.0,35.5,65.14666666666666,63.57,0.0,68.0,15.463333333333331,74.0,0.0,70.0,70.0,67.95,,,67.0,69.0,68.0,68.0,7.440000000000005,0.0
2472,2025-02-23 03:45:00,63.56999999999999,0.0,0.0,35.5,64.68333333333334,63.57,0.0,68.0,14.126666666666663,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.270000000000003,0.0
2473,2025-02-23 04:00:00,63.57,0.0,0.0,35.5,65.16666666666667,63.57,0.0,68.0,15.993333333333332,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,7.580000000000005,0.0
2474,2025-02-23 04:15:00,64.27666666666666,2.119999999999997,0.0,35.666666666666664,65.12666666666667,63.57,0.0,68.0,16.503333333333334,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,8.089999999999996,0.0
2475,2025-02-23 04:30:00,63.57,0.0,0.0,35.833333333333336,65.16333333333334,63.57,0.0,68.0,16.966666666666665,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,8.519999999999996,0.0
2476,2025-02-23 04:45:00,64.27333333333333,0.0,0.0,35.333333333333336,65.57666666666667,63.57,0.0,68.0,17.713333333333335,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,8.529999999999994,0.0
2477,2025-02-23 05:00:00,64.27666666666666,2.119999999999997,0.0,34.5,65.63666666666667,63.57,0.0,68.0,17.743333333333332,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
2478,2025-02-23 05:15:00,66.39333333333333,2.119999999999997,0.0,36.16666666666666,65.30666666666666,63.57,0.0,68.0,17.093333333333334,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,8.459999999999994,0.0
2479,2025-02-23 05:30:00,65.68666666666667,4.229999999999997,0.0,35.666666666666664,65.49666666666667,63.57,0.0,68.0,18.25,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.670000000000002,0.0
2480,2025-02-23 05:45:00,66.39333333333333,4.229999999999997,0.0,33.666666666666664,65.76333333333334,63.57,0.0,68.0,18.53,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,9.240000000000007,0.0
2481,2025-02-23 06:00:00,64.27666666666666,0.0,0.0,33.5,65.49333333333333,63.57,0.0,68.0,17.94,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,8.950000000000003,0.0
2482,2025-02-23 06:15:00,63.57,-2.119999999999997,0.0,33.5,65.37666666666667,63.57,0.0,68.0,17.71666666666667,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,9.03,0.0
2483,2025-02-23 06:30:00,64.27666666666666,0.0,0.0,33.5,65.47666666666667,63.57,0.0,68.0,18.26333333333333,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2484,2025-02-23 06:45:00,64.27666666666666,0.0,0.0,33.5,65.30666666666667,63.57,0.0,68.0,18.466666666666665,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,9.029999999999994,0.0
2485,2025-02-23 07:00:00,63.57,0.0,0.0,33.666666666666664,65.25666666666666,63.57,0.0,68.0,17.893333333333334,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,8.789999999999992,0.0
2486,2025-02-23 07:15:00,64.98333333333333,2.119999999999997,0.0,33.666666666666664,65.3,63.57,0.0,68.0,19.03333333333333,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,9.11,0.0
2487,2025-02-23 07:30:00,65.68666666666667,4.229999999999997,0.0,33.5,65.44,63.57,0.0,68.0,19.12666666666667,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,9.579999999999998,0.0
2488,2025-02-23 07:45:00,62.86333333333334,-2.119999999999997,0.0,33.5,65.35333333333334,63.57,0.0,68.0,19.19333333333333,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,9.199999999999996,0.0
2489,2025-02-23 08:00:00,63.57,0.0,0.0,33.5,65.48666666666666,63.57,0.0,68.0,19.17,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,9.85,0.0
2490,2025-02-23 08:15:00,63.57,0.0,0.0,34.0,65.77999999999999,63.57,0.0,68.0,20.366666666666664,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,10.119999999999996,0.0
2491,2025-02-23 08:30:00,64.27666666666666,0.0,0.0,34.0,65.33666666666666,63.57,0.0,68.0,19.09,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,9.900000000000006,0.0
2492,2025-02-23 08:45:00,64.27666666666666,0.0,0.0,34.166666666666664,65.63666666666667,63.57,0.0,68.0,20.03,74.0,0.0,70.0,70.0,67.96333333333334,,,67.0,69.0,68.0,68.0,9.950000000000005,0.0
2493,2025-02-23 09:00:00,65.68666666666667,0.0,0.0,33.833333333333336,66.30333333333333,63.57,0.0,68.0,20.246666666666663,74.0,0.0,70.0,70.0,67.96666666666668,,,67.0,69.0,68.0,68.0,10.22,0.0
2494,2025-02-23 09:15:00,64.27666666666666,0.0,0.0,34.666666666666664,65.32333333333334,63.57,0.0,68.0,18.716666666666665,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,10.150000000000006,0.0
2495,2025-02-23 09:30:00,65.69,2.119999999999997,0.0,35.0,65.09666666666666,63.57,0.0,68.0,19.316666666666663,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,9.549999999999995,0.0
2496,2025-02-23 09:45:00,63.57,2.119999999999997,0.0,33.5,65.19333333333333,63.57,0.0,68.0,19.19333333333333,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,9.920000000000002,0.0
2497,2025-02-23 10:00:00,64.27666666666666,0.0,0.0,33.5,65.54333333333334,63.57,0.0,68.0,20.203333333333333,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,9.740000000000002,0.0
2498,2025-02-23 10:15:00,64.27666666666666,2.119999999999997,0.0,33.333333333333336,65.80333333333333,63.57,0.0,68.0,21.15333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,10.43,0.0
2499,2025-02-23 10:30:00,64.27666666666666,2.119999999999997,0.0,33.0,65.56333333333333,63.57,0.0,68.0,20.366666666666667,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,10.64,0.0
2500,2025-02-23 10:45:00,63.57,0.0,0.0,33.0,65.74333333333334,63.57,0.0,68.0,21.026666666666667,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,10.029999999999994,0.0
2501,2025-02-23 11:00:00,65.68666666666667,2.119999999999997,0.0,33.0,65.92666666666666,63.57,0.0,68.0,21.99666666666667,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,10.879999999999995,0.0
2502,2025-02-23 11:15:00,64.98,-2.119999999999997,0.0,33.0,66.11,63.57,0.0,68.0,22.19666666666667,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,11.040000000000006,0.0
2503,2025-02-23 11:30:00,64.98333333333333,2.119999999999997,0.0,33.0,66.49333333333334,63.57,0.0,68.0,23.426666666666662,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,11.220000000000006,0.0
2504,2025-02-23 11:45:00,63.57,0.0,0.0,33.0,67.32666666666667,63.57,0.0,68.0,25.26,74.0,0.0,70.0,70.0,67.85333333333334,,,67.0,69.0,68.0,68.0,11.619999999999996,0.0
2505,2025-02-23 12:00:00,64.98333333333333,0.0,0.0,33.0,67.16333333333334,63.57,0.0,68.0,24.77333333333333,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,12.379999999999995,0.0
2506,2025-02-23 12:15:00,62.86333333333334,0.0,0.0,33.333333333333336,66.95666666666666,63.57,0.0,68.0,24.52333333333333,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,11.68,0.0
2507,2025-02-23 12:30:00,64.27666666666666,0.0,0.0,33.5,66.99666666666667,63.57,0.0,68.0,25.36,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,12.419999999999996,0.0
2508,2025-02-23 12:45:00,64.98333333333333,2.119999999999997,0.0,32.833333333333336,67.42999999999999,63.57,0.0,68.0,26.05666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,12.489999999999997,0.0
2509,2025-02-23 13:00:00,63.57,2.119999999999997,0.0,32.5,67.63333333333333,63.57,0.0,68.0,25.36,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,12.579999999999998,0.0
2510,2025-02-23 13:15:00,64.27666666666666,0.0,0.0,32.5,67.67999999999999,63.57,0.0,68.0,24.776666666666667,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,12.019999999999996,0.0
2511,2025-02-23 13:30:00,63.57,2.119999999999997,0.0,32.666666666666664,67.70333333333333,63.57,0.0,68.0,23.493333333333336,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,11.520000000000003,0.0
2512,2025-02-23 13:45:00,63.57,0.0,0.0,33.333333333333336,67.73,63.57,0.0,68.0,22.473333333333333,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,10.869999999999996,0.0
2513,2025-02-23 14:00:00,62.86333333333334,-2.119999999999997,0.0,35.0,67.39666666666666,63.57,0.0,68.0,21.21,74.0,0.0,70.0,70.0,68.10666666666667,,,67.0,69.0,68.0,68.0,9.9,0.0
2514,2025-02-23 14:15:00,66.39333333333333,4.229999999999997,0.0,33.5,68.12,63.57,0.0,68.0,21.276666666666667,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,9.689999999999998,0.0
2515,2025-02-23 14:30:00,64.27666666666666,2.119999999999997,0.0,33.166666666666664,67.79,63.57,0.0,68.0,19.196666666666665,74.0,0.0,70.0,70.0,68.13,,,67.0,69.0,68.0,68.0,9.239999999999997,0.0
2516,2025-02-23 14:45:00,64.98,-2.119999999999997,0.0,34.5,66.8,63.57,0.0,68.0,15.306666666666668,74.0,0.0,70.0,70.0,68.24000000000001,,,67.0,69.0,68.0,68.0,7.689999999999991,0.0
2517,2025-02-23 15:00:00,64.27666666666666,0.0,0.0,34.5,65.86666666666666,63.57,0.0,68.0,12.163333333333334,74.0,0.0,70.0,70.0,68.30333333333334,,,67.0,69.0,68.0,68.0,6.080000000000005,0.0
2518,2025-02-23 15:15:00,65.68666666666667,4.229999999999997,0.0,34.333333333333336,66.01,63.57,0.0,68.0,11.836666666666666,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2519,2025-02-23 15:30:00,66.39333333333333,4.229999999999997,0.0,32.666666666666664,65.75666666666666,63.57,0.0,68.0,10.553333333333336,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,5.160000000000004,0.0
2520,2025-02-23 15:45:00,64.27666666666666,0.0,0.0,32.5,65.44333333333333,63.57,0.0,68.0,9.156666666666666,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
2521,2025-02-23 16:00:00,65.68666666666667,4.229999999999997,0.0,32.666666666666664,65.21,63.57,0.0,68.0,7.656666666666666,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,4.079999999999991,0.0
2522,2025-02-23 16:15:00,65.68666666666667,4.229999999999997,0.0,33.0,65.23333333333333,63.57,0.0,68.0,4.6000000000000005,74.0,0.0,70.0,70.0,68.25333333333333,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
2523,2025-02-23 16:30:00,65.68666666666667,0.0,0.0,33.333333333333336,65.35666666666667,63.57,0.0,68.0,1.75,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2524,2025-02-23 16:45:00,64.27666666666666,0.0,0.0,33.666666666666664,65.47666666666667,63.57,0.0,68.0,0.2299999999999999,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
2525,2025-02-23 17:00:00,65.68666666666667,0.0,0.0,33.666666666666664,65.67333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35,,,67.0,69.0,68.0,68.0,3.1899999999999906,0.0
2526,2025-02-23 17:15:00,63.57,0.0,0.0,32.166666666666664,65.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2527,2025-02-23 17:30:00,64.98333333333333,0.0,0.0,32.166666666666664,65.96,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2528,2025-02-23 17:45:00,66.39333333333333,2.119999999999997,0.0,31.666666666666668,66.38000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.8200000000000074,0.0
2529,2025-02-23 18:00:00,64.27666666666666,0.0,0.0,32.5,66.53333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
2530,2025-02-23 18:15:00,64.98333333333333,2.119999999999997,0.0,31.5,66.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2531,2025-02-23 18:30:00,64.98333333333333,2.119999999999997,0.0,31.5,66.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2532,2025-02-23 18:45:00,64.98333333333333,,0.0,31.33333333333333,67.01333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,,
2533,2025-02-23 19:00:00,65.69,2.119999999999997,0.0,30.83333333333333,67.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
2534,2025-02-23 19:15:00,64.27666666666666,0.0,0.0,30.5,67.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
2535,2025-02-23 19:30:00,66.39333333333333,2.119999999999997,0.0,30.166666666666668,67.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2536,2025-02-23 19:45:00,65.69,2.119999999999997,0.0,29.666666666666668,67.33,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
2537,2025-02-23 20:00:00,67.09666666666666,4.229999999999997,0.0,29.166666666666668,67.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92333333333333,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2538,2025-02-23 20:15:00,64.98333333333333,0.0,0.0,28.5,67.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99666666666667,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
2539,2025-02-23 20:30:00,64.27666666666666,2.119999999999997,0.0,28.0,67.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
