,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2540,2025-02-23 20:45:00,65.68666666666667,4.229999999999997,0.0,28.0,67.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
2541,2025-02-23 21:00:00,64.98333333333333,2.119999999999997,0.0,28.0,67.61666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11333333333333,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2542,2025-02-23 21:15:00,64.27666666666666,0.0,0.0,27.666666666666668,67.63333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2543,2025-02-23 21:30:00,64.27666666666666,0.0,0.0,27.83333333333333,67.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
2544,2025-02-23 21:45:00,64.27666666666666,0.0,0.0,28.0,67.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20333333333333,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
2545,2025-02-23 22:00:00,64.98333333333333,2.119999999999997,0.0,28.33333333333333,67.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2546,2025-02-23 22:15:00,62.86333333333334,0.0,0.0,28.83333333333333,67.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2547,2025-02-23 22:30:00,63.57,0.0,0.0,29.166666666666668,67.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2548,2025-02-23 22:45:00,64.27666666666666,2.119999999999997,0.0,29.5,66.83666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2549,2025-02-23 23:00:00,64.27666666666666,0.0,0.0,29.5,66.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.3999999999999915,0.0
2550,2025-02-23 23:15:00,64.98333333333333,0.0,0.0,29.33333333333333,66.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
2551,2025-02-23 23:30:00,64.27666666666666,2.119999999999997,0.0,27.666666666666668,65.85333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20666666666666,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2552,2025-02-23 23:45:00,64.27666666666666,0.0,0.0,28.0,65.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11333333333333,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
2553,2025-02-24 00:00:00,63.57,2.119999999999997,0.0,29.83333333333333,65.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.07,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2554,2025-02-24 00:15:00,62.86333333333334,2.119999999999997,0.0,30.166666666666668,65.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2555,2025-02-24 00:30:00,63.57,0.0,0.0,30.666666666666668,65.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2556,2025-02-24 00:45:00,63.57,0.0,0.0,31.33333333333333,64.80666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82666666666667,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
2557,2025-02-24 01:00:00,64.98333333333333,0.0,0.0,31.5,64.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76333333333334,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2558,2025-02-24 01:15:00,64.98,4.229999999999997,0.0,32.0,65.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
2559,2025-02-24 01:30:00,64.27666666666666,2.119999999999997,0.0,32.0,65.01333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2560,2025-02-24 01:45:00,63.56999999999999,0.0,0.0,32.333333333333336,64.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67666666666668,,,67.0,69.0,68.0,68.0,3.420000000000009,0.0
2561,2025-02-24 02:00:00,64.27666666666666,0.0,0.0,32.666666666666664,63.833333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55333333333333,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2562,2025-02-24 02:15:00,64.27666666666666,2.119999999999997,0.0,33.166666666666664,63.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333333,,,67.0,69.0,68.0,68.0,3.5,0.0
2563,2025-02-24 02:30:00,63.57,0.0,0.0,33.5,63.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,3.5,0.0
2564,2025-02-24 02:45:00,64.27666666666666,2.119999999999997,0.0,32.5,63.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34666666666666,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
2565,2025-02-24 03:00:00,64.27666666666666,0.0,0.0,33.833333333333336,63.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.28,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
2566,2025-02-24 03:15:00,66.39333333333333,2.119999999999997,0.0,33.5,63.406666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2567,2025-02-24 03:30:00,64.98333333333333,0.0,0.0,33.666666666666664,63.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2568,2025-02-24 03:45:00,62.86333333333334,2.119999999999997,0.0,32.333333333333336,63.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.14333333333333,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2569,2025-02-24 04:00:00,62.86333333333334,0.0,0.0,33.666666666666664,62.95333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2570,2025-02-24 04:15:00,64.27333333333333,4.229999999999997,0.0,33.0,62.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2571,2025-02-24 04:30:00,63.57,-2.119999999999997,0.0,33.5,62.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
2572,2025-02-24 04:45:00,64.98333333333333,2.119999999999997,0.0,34.333333333333336,62.60333333333333,63.57,0.0,68.0,1.413333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
2573,2025-02-24 05:00:00,62.156666666666666,-2.119999999999997,0.0,35.333333333333336,62.43333333333334,63.57,0.0,68.0,2.27,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2574,2025-02-24 05:15:00,64.98333333333333,0.0,0.0,35.0,62.580000000000005,63.57,0.0,68.0,3.4333333333333336,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,3.93,0.0
2575,2025-02-24 05:30:00,65.69,2.119999999999997,0.0,33.0,62.696666666666665,63.57,0.0,68.0,4.513333333333333,74.0,0.0,70.0,70.0,67.87666666666667,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2576,2025-02-24 05:45:00,64.27666666666666,2.119999999999997,0.0,33.5,62.833333333333336,63.57,0.0,68.0,6.746666666666666,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,3.86,0.0
2577,2025-02-24 06:00:00,64.27666666666666,2.119999999999997,0.0,32.666666666666664,63.31333333333333,63.57,0.0,68.0,8.076666666666666,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2578,2025-02-24 06:15:00,64.27666666666666,0.0,0.0,33.833333333333336,63.29666666666666,63.57,0.0,68.0,8.613333333333333,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2579,2025-02-24 06:30:00,63.57,2.119999999999997,0.0,33.666666666666664,64.19666666666667,63.57,0.0,68.0,11.036666666666669,74.0,0.0,70.0,70.0,67.79333333333334,,,67.0,69.0,68.0,68.0,5.419999999999995,0.0
2580,2025-02-24 06:45:00,62.86333333333334,-2.119999999999997,0.0,33.333333333333336,64.14333333333333,63.57,0.0,68.0,10.69,74.0,0.0,70.0,70.0,67.86666666666667,,,67.0,69.0,68.0,68.0,5.630000000000003,0.0
2581,2025-02-24 07:00:00,63.57,0.0,0.0,34.166666666666664,64.23666666666666,63.57,0.0,68.0,10.763333333333334,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,5.420000000000002,0.0
2582,2025-02-24 07:15:00,64.98,2.119999999999997,0.0,34.833333333333336,64.35000000000001,63.57,0.0,68.0,11.243333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.590000000000003,0.0
2583,2025-02-24 07:30:00,63.57,2.119999999999997,0.0,35.0,64.525,63.57,0.0,68.0,11.82,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,5.780000000000001,0.0
2584,2025-02-24 07:45:00,65.68666666666667,4.229999999999997,0.0,33.666666666666664,64.73666666666666,63.57,0.0,68.0,12.47,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,6.1200000000000045,0.0
2585,2025-02-24 08:00:00,64.98333333333333,2.119999999999997,0.0,33.0,64.77999999999999,63.57,0.0,68.0,12.846666666666666,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
2586,2025-02-24 08:15:00,63.57,0.0,0.0,33.0,64.87333333333333,63.57,0.0,68.0,12.76,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.520000000000003,0.0
2587,2025-02-24 08:30:00,62.86333333333334,-2.119999999999997,0.0,34.0,64.27,63.57,0.0,68.0,11.406666666666666,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,6.220000000000006,0.0
2588,2025-02-24 08:45:00,63.57,-2.119999999999997,0.0,35.0,64.43,63.57,0.0,68.0,12.373333333333331,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,5.980000000000004,0.0
2589,2025-02-24 09:00:00,63.57,0.0,0.0,33.166666666666664,64.65666666666667,63.57,0.0,68.0,12.803333333333336,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,6.559999999999995,0.0
2590,2025-02-24 09:15:00,62.156666666666666,0.0,0.0,29.666666666666668,63.873333333333335,63.57,0.0,68.0,10.95,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,5.960000000000008,0.0
2591,2025-02-24 09:30:00,63.56999999999999,0.0,0.0,31.33333333333333,63.67333333333334,63.57,0.0,68.0,10.813333333333333,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,5.680000000000007,0.0
2592,2025-02-24 09:45:00,64.27666666666666,0.0,0.0,31.5,64.38333333333334,63.57,0.0,68.0,12.79,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2593,2025-02-24 10:00:00,62.86333333333334,0.0,0.0,31.83333333333333,64.47666666666667,63.57,0.0,68.0,12.863333333333337,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.629999999999996,0.0
2594,2025-02-24 10:15:00,63.57,-2.119999999999997,0.0,32.333333333333336,64.07,63.57,0.0,68.0,11.723333333333334,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.049999999999997,0.0
2595,2025-02-24 10:30:00,64.27666666666666,0.0,0.0,32.5,63.94,63.57,0.0,68.0,11.58,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,5.919999999999995,0.0
2596,2025-02-24 10:45:00,63.56999999999999,0.0,0.0,32.833333333333336,64.42333333333333,63.57,0.0,68.0,12.863333333333337,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.899999999999999,0.0
2597,2025-02-24 11:00:00,63.57,0.0,0.0,32.833333333333336,64.79,63.57,0.0,68.0,13.803333333333333,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,6.75,0.0
2598,2025-02-24 11:15:00,63.57,0.0,0.0,33.0,64.54333333333334,63.57,0.0,68.0,13.096666666666666,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.769999999999996,0.0
2599,2025-02-24 11:30:00,63.56999999999999,0.0,0.0,33.333333333333336,64.86333333333333,63.57,0.0,68.0,14.14,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,6.860000000000007,0.0
2600,2025-02-24 11:45:00,64.27666666666666,0.0,0.0,33.5,64.81333333333333,63.57,0.0,68.0,13.556666666666668,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,6.930000000000007,0.0
2601,2025-02-24 12:00:00,63.57,0.0,0.0,33.833333333333336,64.47333333333334,63.57,0.0,68.0,12.876666666666669,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
2602,2025-02-24 12:15:00,63.57,0.0,0.0,34.0,64.63333333333334,63.57,0.0,68.0,13.4,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,6.539999999999999,0.0
2603,2025-02-24 12:30:00,64.27666666666666,0.0,0.0,34.0,64.77333333333333,63.57,0.0,68.0,13.636666666666663,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,7.040000000000006,0.0
2604,2025-02-24 12:45:00,64.27666666666666,0.0,0.0,34.0,64.7,63.57,0.0,68.0,13.006666666666668,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.749999999999993,0.0
2605,2025-02-24 13:00:00,65.68666666666667,0.0,0.0,33.166666666666664,64.68666666666667,63.57,0.0,68.0,12.273333333333332,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,6.5,0.0
2606,2025-02-24 13:15:00,64.27666666666666,2.119999999999997,0.0,31.5,64.28,63.57,0.0,68.0,9.62,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,5.869999999999997,0.0
2607,2025-02-24 13:30:00,64.98333333333333,2.119999999999997,0.0,31.5,63.79,63.57,0.0,68.0,6.256666666666667,74.0,0.0,70.0,70.0,68.23666666666666,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2608,2025-02-24 13:45:00,65.69,2.119999999999997,0.0,31.5,64.09333333333333,63.57,0.0,68.0,2.53,74.0,0.0,70.0,70.0,68.3,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2609,2025-02-24 14:00:00,65.69,2.119999999999997,0.0,31.0,64.58666666666666,63.57,0.0,68.0,0.1466666666666666,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2610,2025-02-24 14:15:00,64.98,-2.119999999999997,0.0,31.0,65.17999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
2611,2025-02-24 14:30:00,66.39333333333333,2.119999999999997,0.0,30.83333333333333,65.54666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85000000000001,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2612,2025-02-24 14:45:00,65.68666666666667,0.0,0.0,30.166666666666668,65.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16000000000001,,,67.0,69.0,68.0,68.0,3.0700000000000074,0.0
2613,2025-02-24 15:00:00,65.69,2.119999999999997,0.0,30.0,66.64999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45333333333333,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2614,2025-02-24 15:15:00,64.27666666666666,2.119999999999997,0.0,30.0,66.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2615,2025-02-24 15:30:00,64.27333333333333,-2.119999999999997,0.0,31.33333333333333,67.23333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2616,2025-02-24 15:45:00,65.69,2.119999999999997,0.0,30.5,67.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
2617,2025-02-24 16:00:00,64.27333333333333,4.229999999999997,0.0,30.83333333333333,67.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.86666666666666,,,67.0,69.0,68.0,68.0,2.1499999999999915,0.0
2618,2025-02-24 16:15:00,64.27666666666666,0.0,0.0,31.666666666666668,68.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2619,2025-02-24 16:30:00,66.39333333333333,4.229999999999997,0.0,29.666666666666668,68.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17,,,67.0,69.0,68.0,68.0,1.960000000000008,0.0
2620,2025-02-24 16:45:00,64.27666666666666,2.119999999999997,0.0,29.666666666666668,68.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,68.0,68.0,1.990000000000009,0.0
2621,2025-02-24 17:00:00,65.69,2.119999999999997,0.0,29.666666666666668,68.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.42666666666666,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2622,2025-02-24 17:15:00,64.98333333333333,0.0,0.0,29.0,68.86,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52666666666667,,,67.0,69.0,68.0,68.0,1.5600000000000025,0.0
2623,2025-02-24 17:30:00,63.57,0.0,0.0,31.33333333333333,61.66333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2624,2025-02-24 17:45:00,63.56999999999999,0.0,0.0,30.5,64.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666667,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
2625,2025-02-24 18:00:00,64.27666666666666,0.0,0.0,30.5,60.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58,,,67.0,69.0,68.0,68.0,2.949999999999996,0.0
2626,2025-02-24 18:15:00,64.98333333333333,2.119999999999997,0.0,30.0,60.04666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,68.0,68.0,2.220000000000006,0.0
2627,2025-02-24 18:30:00,67.09666666666666,2.119999999999997,0.0,29.0,60.01333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
2628,2025-02-24 18:45:00,66.39333333333333,2.119999999999997,0.0,28.666666666666668,60.14000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,68.0,68.0,1.949999999999996,0.0
2629,2025-02-24 19:00:00,64.98333333333333,2.119999999999997,0.0,28.666666666666668,60.04666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2630,2025-02-24 19:15:00,65.69,2.119999999999997,0.0,28.0,60.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
2631,2025-02-24 19:30:00,64.98333333333333,2.119999999999997,0.0,28.0,60.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.86333333333333,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
2632,2025-02-24 19:45:00,63.57,0.0,0.0,27.83333333333333,60.39666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.76333333333334,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2633,2025-02-24 20:00:00,65.69,2.119999999999997,0.0,28.0,60.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
2634,2025-02-24 20:15:00,64.27666666666666,0.0,0.0,27.666666666666668,59.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61,,,67.0,69.0,68.0,68.0,1.8300000000000052,0.0
2635,2025-02-24 20:30:00,62.86333333333334,0.0,0.0,27.83333333333333,59.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
2636,2025-02-24 20:45:00,62.86333333333334,0.0,0.0,28.33333333333333,59.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2637,2025-02-24 21:00:00,64.27666666666666,-2.119999999999997,0.0,30.0,59.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.62666666666667,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2638,2025-02-24 21:15:00,65.68666666666667,4.229999999999997,0.0,28.83333333333333,59.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,1.720000000000006,0.0
2639,2025-02-24 21:30:00,65.68666666666667,2.119999999999997,0.0,29.5,59.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2640,2025-02-24 21:45:00,64.98333333333333,2.119999999999997,0.0,29.83333333333333,59.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.48666666666666,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2641,2025-02-24 22:00:00,65.69,2.119999999999997,0.0,28.666666666666668,64.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44,,,67.0,69.0,68.0,68.0,-1.019999999999996,0.0
2642,2025-02-24 22:15:00,62.86333333333334,-2.119999999999997,0.0,29.0,61.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.35666666666667,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2643,2025-02-24 22:30:00,66.39333333333333,4.229999999999997,0.0,28.166666666666668,64.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.22333333333334,,,67.0,69.0,68.0,68.0,-0.5700000000000074,0.0
2644,2025-02-24 22:45:00,64.98333333333333,2.119999999999997,0.0,29.33333333333333,63.78333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05666666666667,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2645,2025-02-24 23:00:00,64.98333333333333,2.119999999999997,0.0,28.666666666666668,62.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05666666666667,,,67.0,69.0,68.0,68.0,0.5699999999999932,0.0
2646,2025-02-24 23:15:00,67.80333333333333,2.119999999999997,0.0,29.0,64.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86999999999999,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2647,2025-02-24 23:30:00,64.98333333333333,2.119999999999997,0.0,28.166666666666668,62.633333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,1.259999999999991,0.0
2648,2025-02-24 23:45:00,66.39333333333333,2.119999999999997,0.0,29.166666666666668,66.46666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90666666666665,,,67.0,69.0,68.0,68.0,0.2800000000000011,0.0
2649,2025-02-25 00:00:00,66.39333333333333,4.229999999999997,0.0,28.33333333333333,63.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99000000000001,,,67.0,69.0,68.0,68.0,0.789999999999992,0.0
2650,2025-02-25 00:15:00,66.39333333333333,0.0,0.0,29.166666666666668,65.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2651,2025-02-25 00:30:00,64.98333333333333,0.0,0.0,29.0,62.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.660000000000004,0.0
2652,2025-02-25 00:45:00,64.27666666666666,2.119999999999997,0.0,28.33333333333333,65.81666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81,,,67.0,69.0,68.0,68.0,0.6500000000000057,0.0
2653,2025-02-25 01:00:00,64.27333333333333,-2.119999999999997,0.0,29.83333333333333,62.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77999999999999,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2654,2025-02-25 01:15:00,64.27666666666666,2.119999999999997,0.0,28.0,65.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83333333333333,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2655,2025-02-25 01:30:00,64.27666666666666,0.0,0.0,29.666666666666668,64.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77666666666666,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2656,2025-02-25 01:45:00,64.27666666666666,0.0,0.0,28.83333333333333,63.66333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83333333333333,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2657,2025-02-25 02:00:00,64.98333333333333,0.0,0.0,29.5,64.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
2658,2025-02-25 02:15:00,64.27666666666666,0.0,0.0,28.33333333333333,67.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
2659,2025-02-25 02:30:00,66.39333333333333,4.229999999999997,0.0,28.5,67.61,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94666666666666,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2660,2025-02-25 02:45:00,64.27333333333333,4.229999999999997,0.0,28.5,67.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
2661,2025-02-25 03:00:00,63.57,0.0,0.0,28.83333333333333,67.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11,,,67.0,69.0,68.0,68.0,1.5700000000000074,0.0
2662,2025-02-25 03:15:00,65.68666666666667,2.119999999999997,0.0,30.5,62.78666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08666666666666,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2663,2025-02-25 03:30:00,65.69,2.119999999999997,0.0,28.666666666666668,67.02666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.07333333333334,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
2664,2025-02-25 03:45:00,64.98333333333333,2.119999999999997,0.0,28.33333333333333,67.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,1.7099999999999935,0.0
2665,2025-02-25 04:00:00,64.27666666666666,0.0,0.0,28.0,67.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2666,2025-02-25 04:15:00,63.57,0.0,0.0,29.0,65.41666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2667,2025-02-25 04:30:00,62.86333333333334,-2.119999999999997,0.0,30.666666666666668,64.1,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.06333333333333,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2668,2025-02-25 04:45:00,65.68666666666667,4.229999999999997,0.0,29.0,67.43,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20333333333333,,,67.0,69.0,68.0,68.0,1.039999999999992,0.0
2669,2025-02-25 05:00:00,63.57,2.119999999999997,0.0,30.166666666666668,63.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17,,,67.0,69.0,68.0,68.0,1.539999999999992,0.0
2670,2025-02-25 05:15:00,67.10000000000001,6.350000000000001,0.0,30.33333333333333,66.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,68.0,68.0,0.6700000000000017,0.0
2671,2025-02-25 05:30:00,64.27666666666666,2.119999999999997,0.0,29.5,67.63333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20333333333333,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
2672,2025-02-25 05:45:00,63.57,2.119999999999997,0.0,30.5,63.830000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14,,,67.0,69.0,68.0,68.0,1.5200000000000102,0.0
2673,2025-02-25 06:00:00,66.39333333333333,4.229999999999997,0.0,30.0,66.89333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00666666666666,,,67.0,69.0,68.0,68.0,0.3899999999999863,0.0
2674,2025-02-25 06:15:00,63.57,0.0,0.0,31.166666666666668,62.75666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2675,2025-02-25 06:30:00,64.98,6.350000000000001,0.0,30.0,65.15,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89333333333333,,,67.0,69.0,68.0,68.0,0.5800000000000125,0.0
2676,2025-02-25 06:45:00,64.27666666666666,0.0,0.0,31.5,63.68000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666666,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2677,2025-02-25 07:00:00,62.86333333333332,0.0,0.0,29.666666666666668,64.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81333333333333,,,67.0,69.0,68.0,68.0,1.1000000000000083,0.0
2678,2025-02-25 07:15:00,64.27666666666666,-2.119999999999997,0.0,30.83333333333333,64.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2679,2025-02-25 07:30:00,64.27666666666666,0.0,0.0,30.0,63.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77999999999999,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
2680,2025-02-25 07:45:00,64.98333333333333,0.0,0.0,30.666666666666668,64.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2681,2025-02-25 08:00:00,63.56999999999999,0.0,0.0,30.166666666666668,62.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70333333333333,,,67.0,69.0,68.0,68.0,1.3999999999999917,0.0
2682,2025-02-25 08:15:00,64.27666666666666,0.0,0.0,30.33333333333333,65.99,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,0.4799999999999969,0.0
2683,2025-02-25 08:30:00,64.27666666666666,0.0,0.0,29.33333333333333,67.41666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.79666666666667,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
2684,2025-02-25 08:45:00,64.98,4.229999999999997,0.0,29.0,67.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91,,,67.0,69.0,68.0,68.0,1.710000000000008,0.0
2685,2025-02-25 09:00:00,65.69,2.119999999999997,0.0,28.83333333333333,67.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
2686,2025-02-25 09:15:00,64.27666666666666,0.0,0.0,28.5,67.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2687,2025-02-25 09:30:00,65.69,2.119999999999997,0.0,28.5,67.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14,,,67.0,69.0,68.0,68.0,1.7900000000000065,0.0
2688,2025-02-25 09:45:00,64.98,0.0,0.0,29.166666666666668,65.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2689,2025-02-25 10:00:00,64.98,0.0,0.0,30.666666666666668,63.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91000000000001,,,67.0,69.0,68.0,68.0,3.25,0.0
2690,2025-02-25 10:15:00,63.57,0.0,0.0,30.5,60.870000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83999999999999,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2691,2025-02-25 10:30:00,64.27666666666666,-2.119999999999997,0.0,30.33333333333333,63.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,1.4000000000000057,0.0
2692,2025-02-25 10:45:00,64.27666666666666,0.0,0.0,31.0,58.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2693,2025-02-25 11:00:00,66.39333333333333,2.119999999999997,0.0,30.33333333333333,63.55333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,0.8999999999999986,0.0
2694,2025-02-25 11:15:00,64.98,0.0,0.0,30.83333333333333,60.98666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2695,2025-02-25 11:30:00,64.27666666666666,0.0,0.0,29.5,65.94666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,1.1799999999999926,0.0
2696,2025-02-25 11:45:00,63.56999999999999,0.0,0.0,29.0,66.32333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60666666666667,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2697,2025-02-25 12:00:00,62.86333333333334,-2.119999999999997,0.0,29.83333333333333,66.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2698,2025-02-25 12:15:00,63.57,0.0,0.0,31.0,66.38333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.8,,,67.0,69.0,68.0,68.0,2.3800000000000097,0.0
2699,2025-02-25 12:30:00,63.57,-2.119999999999997,0.0,31.33333333333333,66.35000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85333333333334,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2700,2025-02-25 12:45:00,63.57,0.0,0.0,31.5,66.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93666666666667,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
2701,2025-02-25 13:00:00,64.27666666666666,0.0,0.0,31.5,66.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2702,2025-02-25 13:15:00,64.98,-2.119999999999997,0.0,31.666666666666668,66.89999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09,,,67.0,69.0,68.0,68.0,2.1500000000000057,0.0
2703,2025-02-25 13:30:00,64.27666666666666,0.0,0.0,31.666666666666668,67.09666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
2704,2025-02-25 13:45:00,65.68666666666667,4.229999999999997,0.0,31.5,67.33333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.2,,,67.0,69.0,68.0,68.0,2.1000000000000085,0.0
2705,2025-02-25 14:00:00,64.27666666666666,,0.0,31.5,67.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.34333333333333,,,67.0,69.0,68.0,68.0,,
2706,2025-02-25 14:15:00,64.27666666666666,0.0,0.0,31.666666666666668,67.95333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55333333333333,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
2707,2025-02-25 14:30:00,65.69,2.119999999999997,0.0,31.0,68.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,68.0,68.0,1.8799999999999957,0.0
2708,2025-02-25 14:45:00,64.98333333333333,2.119999999999997,0.0,29.33333333333333,68.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.19666666666666,,,67.0,69.0,68.0,68.0,1.710000000000008,0.0
2709,2025-02-25 15:00:00,62.86333333333334,0.0,0.0,30.166666666666668,65.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.48,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2710,2025-02-25 15:15:00,63.57,0.0,0.0,33.333333333333336,60.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.40666666666667,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2711,2025-02-25 15:30:00,66.39333333333333,2.119999999999997,0.0,32.333333333333336,60.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2712,2025-02-25 15:45:00,63.57,0.0,0.0,31.33333333333333,60.223333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14333333333333,,,67.0,69.0,68.0,68.0,2.160000000000004,0.0
2713,2025-02-25 16:00:00,64.98333333333333,0.0,0.0,31.5,60.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2714,2025-02-25 16:15:00,65.69,2.119999999999997,0.0,30.666666666666668,60.63333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2715,2025-02-25 16:30:00,65.68666666666667,4.229999999999997,0.0,30.5,61.04,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09333333333333,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2716,2025-02-25 16:45:00,65.68666666666667,2.119999999999997,0.0,30.33333333333333,61.423333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
2717,2025-02-25 17:00:00,64.98333333333333,0.0,0.0,29.83333333333333,61.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64666666666666,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2718,2025-02-25 17:15:00,65.69,2.119999999999997,0.0,29.33333333333333,62.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2719,2025-02-25 17:30:00,64.98333333333333,2.119999999999997,0.0,29.0,62.15,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26333333333334,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
2720,2025-02-25 17:45:00,64.98333333333333,0.0,0.0,28.666666666666668,62.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10333333333334,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
2721,2025-02-25 18:00:00,64.98,2.119999999999997,0.0,29.666666666666668,62.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
2722,2025-02-25 18:15:00,64.98333333333333,2.119999999999997,0.0,28.5,62.49333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
2723,2025-02-25 18:30:00,64.98,0.0,0.0,28.5,62.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17333333333333,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
2724,2025-02-25 18:45:00,65.68666666666667,0.0,0.0,28.166666666666668,62.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.22333333333334,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2725,2025-02-25 19:00:00,63.57,0.0,0.0,27.83333333333333,62.71333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41000000000001,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
2726,2025-02-25 19:15:00,64.27666666666666,0.0,0.0,27.5,62.656666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
2727,2025-02-25 19:30:00,63.57,0.0,0.0,27.5,62.78666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,1.3799999999999957,0.0
2728,2025-02-25 19:45:00,63.57,2.119999999999997,0.0,27.0,62.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2729,2025-02-25 20:00:00,64.98333333333333,0.0,0.0,26.666666666666668,62.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78666666666666,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
2730,2025-02-25 20:15:00,64.27666666666666,0.0,0.0,26.0,62.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.63666666666667,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2731,2025-02-25 20:30:00,64.98333333333333,0.0,0.0,26.166666666666668,62.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
2732,2025-02-25 20:45:00,64.98333333333333,2.119999999999997,0.0,25.83333333333333,62.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
2733,2025-02-25 21:00:00,66.39333333333333,2.119999999999997,0.0,26.666666666666668,62.39666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27999999999999,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
2734,2025-02-25 21:15:00,67.09666666666666,4.229999999999997,0.0,25.83333333333333,62.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
2735,2025-02-25 21:30:00,64.27666666666666,2.119999999999997,0.0,26.666666666666668,62.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
2736,2025-02-25 21:45:00,66.39333333333333,4.229999999999997,0.0,26.83333333333333,61.623333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89333333333333,,,67.0,69.0,68.0,68.0,1.5800000000000054,0.0
2737,2025-02-25 22:00:00,67.09666666666666,2.119999999999997,0.0,26.83333333333333,61.16666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
2738,2025-02-25 22:15:00,63.57,0.0,0.0,26.0,61.11666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2739,2025-02-25 22:30:00,63.57,2.119999999999997,0.0,26.666666666666668,60.906666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2740,2025-02-25 22:45:00,64.27666666666666,0.0,0.0,26.83333333333333,60.79,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35,,,67.0,69.0,68.0,68.0,1.6999999999999955,0.0
2741,2025-02-25 23:00:00,63.56999999999999,0.0,0.0,25.83333333333333,60.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27999999999999,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2742,2025-02-25 23:15:00,67.09666666666666,2.119999999999997,0.0,26.0,60.223333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2743,2025-02-25 23:30:00,64.27666666666666,-2.119999999999997,0.0,27.0,60.196666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2744,2025-02-25 23:45:00,63.57,0.0,0.0,27.166666666666668,60.15,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2745,2025-02-26 00:00:00,64.27666666666666,0.0,0.0,28.33333333333333,60.13333333333333,63.57,0.0,68.0,1.3733333333333333,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
2746,2025-02-26 00:15:00,64.27333333333333,4.229999999999997,0.0,28.83333333333333,60.22,63.57,0.0,68.0,5.383333333333333,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
2747,2025-02-26 00:30:00,63.57,0.0,0.0,29.5,60.29666666666666,63.57,0.0,68.0,7.583333333333333,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
2748,2025-02-26 00:45:00,64.27666666666666,2.119999999999997,0.0,29.83333333333333,60.77333333333333,63.57,0.0,68.0,9.24,74.0,0.0,70.0,70.0,67.77333333333333,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2749,2025-02-26 01:00:00,64.27666666666666,0.0,0.0,30.5,61.45000000000001,63.57,0.0,68.0,11.146666666666668,74.0,0.0,70.0,70.0,67.74333333333333,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
2750,2025-02-26 01:15:00,63.57,-2.119999999999997,0.0,30.5,63.13333333333333,63.57,0.0,68.0,15.39,74.0,0.0,70.0,70.0,67.65333333333332,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2751,2025-02-26 01:30:00,64.27666666666666,2.119999999999997,0.0,31.0,63.53,63.57,0.0,68.0,15.953333333333331,74.0,0.0,70.0,70.0,67.73666666666666,,,67.0,69.0,68.0,68.0,5.609999999999999,0.0
2752,2025-02-26 01:45:00,64.98333333333333,0.0,0.0,30.33333333333333,67.21333333333332,63.57,0.0,68.0,16.156666666666666,74.0,0.0,70.0,70.0,67.83999999999999,,,67.0,69.0,68.0,68.0,5.859999999999999,0.0
2753,2025-02-26 02:00:00,63.57,0.0,0.0,29.33333333333333,64.21,63.57,0.0,68.0,10.863333333333337,74.0,0.0,70.0,70.0,68.09666666666668,,,67.0,69.0,68.0,68.0,2.180000000000007,0.0
2754,2025-02-26 02:15:00,64.98333333333333,0.0,0.0,30.166666666666668,65.67,63.57,0.0,68.0,10.13,74.0,0.0,70.0,70.0,68.09,,,67.0,69.0,68.0,68.0,3.75,0.0
2755,2025-02-26 02:30:00,64.27666666666666,2.119999999999997,0.0,30.0,62.833333333333336,63.57,0.0,68.0,5.753333333333333,74.0,0.0,70.0,70.0,68.23333333333333,,,67.0,69.0,68.0,68.0,3.160000000000004,0.0
2756,2025-02-26 02:45:00,65.69,2.119999999999997,0.0,29.33333333333333,66.52,63.57,0.0,68.0,3.043333333333333,74.0,0.0,70.0,70.0,68.29333333333334,,,67.0,69.0,68.0,68.0,-0.1799999999999926,0.0
2757,2025-02-26 03:00:00,64.98,0.0,0.0,28.666666666666668,63.79666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,1.3199999999999932,0.0
2758,2025-02-26 03:15:00,64.27666666666666,-2.119999999999997,0.0,30.166666666666668,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2759,2025-02-26 03:30:00,64.98333333333333,2.119999999999997,0.0,28.166666666666668,67.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63,,,67.0,69.0,68.0,68.0,1.3499999999999943,0.0
2760,2025-02-26 03:45:00,64.98333333333333,2.119999999999997,0.0,28.0,67.26333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75,,,67.0,69.0,68.0,68.0,1.559999999999988,0.0
2761,2025-02-26 04:00:00,62.86333333333334,0.0,0.0,28.166666666666668,66.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2762,2025-02-26 04:15:00,64.98333333333333,2.119999999999997,0.0,29.666666666666668,66.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2763,2025-02-26 04:30:00,64.98333333333333,2.119999999999997,0.0,30.5,66.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2764,2025-02-26 04:45:00,64.98333333333333,2.119999999999997,0.0,30.5,66.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2765,2025-02-26 05:00:00,65.69,2.119999999999997,0.0,30.5,66.65666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.07,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2766,2025-02-26 05:15:00,65.69,2.119999999999997,0.0,30.5,66.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
2767,2025-02-26 05:30:00,67.09666666666666,2.119999999999997,0.0,30.5,66.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11999999999999,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
2768,2025-02-26 05:45:00,64.98333333333333,2.119999999999997,0.0,30.33333333333333,66.44666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11666666666666,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
2769,2025-02-26 06:00:00,67.09666666666666,4.229999999999997,0.0,30.0,66.35000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
2770,2025-02-26 06:15:00,65.69,2.119999999999997,0.0,30.0,66.20666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2771,2025-02-26 06:30:00,64.98333333333333,2.119999999999997,0.0,30.5,65.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2772,2025-02-26 06:45:00,64.27666666666666,2.119999999999997,0.0,31.0,65.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2773,2025-02-26 07:00:00,64.98333333333333,0.0,0.0,31.166666666666668,65.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92999999999999,,,67.0,69.0,68.0,68.0,2.970000000000006,0.0
2774,2025-02-26 07:15:00,64.98333333333333,2.119999999999997,0.0,31.5,65.16000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2775,2025-02-26 07:30:00,64.27666666666666,2.119999999999997,0.0,31.83333333333333,65.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76333333333334,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
2776,2025-02-26 07:45:00,63.57,-2.119999999999997,0.0,32.0,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2777,2025-02-26 08:00:00,65.69,2.119999999999997,0.0,31.83333333333333,64.88333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63333333333334,,,67.0,69.0,68.0,68.0,3.18,0.0
2778,2025-02-26 08:15:00,64.27666666666666,0.0,0.0,31.5,64.78666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2779,2025-02-26 08:30:00,64.27666666666666,0.0,0.0,32.333333333333336,64.69,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2780,2025-02-26 08:45:00,64.98333333333333,2.119999999999997,0.0,32.5,64.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54333333333334,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2781,2025-02-26 09:00:00,63.57,0.0,0.0,32.5,64.45,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
2782,2025-02-26 09:15:00,63.57,2.119999999999997,0.0,32.666666666666664,64.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
2783,2025-02-26 09:30:00,64.27666666666666,0.0,0.0,33.0,64.65666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
2784,2025-02-26 09:45:00,62.86333333333332,0.0,0.0,32.833333333333336,64.63333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
2785,2025-02-26 10:00:00,63.57,0.0,0.0,32.333333333333336,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2786,2025-02-26 10:15:00,64.98333333333333,0.0,0.0,32.833333333333336,64.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
2787,2025-02-26 10:30:00,65.69,2.119999999999997,0.0,33.0,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2788,2025-02-26 10:45:00,64.27666666666666,0.0,0.0,32.333333333333336,64.39666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33999999999999,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
2789,2025-02-26 11:00:00,64.27666666666666,0.0,0.0,32.0,64.42333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2790,2025-02-26 11:15:00,63.57,0.0,0.0,32.5,64.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666667,,,67.0,69.0,68.0,68.0,3.449999999999996,0.0
2791,2025-02-26 11:30:00,63.56666666666666,-2.119999999999997,0.0,33.5,64.26333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2792,2025-02-26 11:45:00,66.39,4.229999999999997,0.0,33.166666666666664,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30666666666667,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
2793,2025-02-26 12:00:00,64.98333333333333,2.119999999999997,0.0,32.166666666666664,64.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2794,2025-02-26 12:15:00,64.27666666666666,2.119999999999997,0.0,33.0,63.973333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30666666666667,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2795,2025-02-26 12:30:00,64.98,0.0,0.0,33.166666666666664,63.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2796,2025-02-26 12:45:00,64.27666666666666,0.0,0.0,32.166666666666664,64.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.24,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2797,2025-02-26 13:00:00,63.57,0.0,0.0,33.666666666666664,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36666666666666,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2798,2025-02-26 13:15:00,64.98333333333333,2.119999999999997,0.0,32.0,64.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2799,2025-02-26 13:30:00,64.98,0.0,0.0,31.666666666666668,65.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2800,2025-02-26 13:45:00,64.27666666666666,0.0,0.0,31.83333333333333,65.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75,,,67.0,69.0,68.0,68.0,3.0400000000000063,0.0
2801,2025-02-26 14:00:00,66.39333333333333,4.229999999999997,0.0,31.33333333333333,66.35666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.07666666666667,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2802,2025-02-26 14:15:00,65.69,2.119999999999997,0.0,31.0,66.90333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,2.4299999999999926,0.0
2803,2025-02-26 14:30:00,64.27666666666666,2.119999999999997,0.0,31.33333333333333,67.52666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.31666666666666,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
