,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3069,2025-03-01 09:00:00,64.98333333333333,0.0,0.0,30.5,66.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,2.300000000000012,0.0
3070,2025-03-01 09:15:00,64.27666666666666,0.0,0.0,31.0,66.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
3071,2025-03-01 09:30:00,63.57,0.0,0.0,31.33333333333333,65.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65333333333332,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
3072,2025-03-01 09:45:00,63.57,0.0,0.0,32.0,65.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67666666666666,,,67.0,69.0,68.0,68.0,2.6099999999999923,0.0
3073,2025-03-01 10:00:00,64.27666666666666,2.119999999999997,0.0,32.0,65.63666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.720000000000006,0.0
3074,2025-03-01 10:15:00,64.98333333333333,0.0,0.0,32.0,65.48666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,2.8600000000000065,0.0
3075,2025-03-01 10:30:00,64.27666666666666,2.119999999999997,0.0,32.333333333333336,65.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
3076,2025-03-01 10:45:00,65.69,2.119999999999997,0.0,33.0,65.05333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
3077,2025-03-01 11:00:00,64.98333333333333,2.119999999999997,0.0,33.0,64.87333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
3078,2025-03-01 11:15:00,66.39333333333333,0.0,0.0,33.0,64.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
3079,2025-03-01 11:30:00,64.98333333333333,0.0,0.0,32.333333333333336,64.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35333333333334,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
3080,2025-03-01 11:45:00,64.63,0.0,0.0,33.0,64.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.255,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
3081,2025-03-01 12:00:00,64.27666666666666,0.0,0.0,32.833333333333336,64.02666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.16333333333334,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
3082,2025-03-01 12:15:00,64.27666666666666,0.0,0.0,33.333333333333336,63.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
3083,2025-03-01 12:30:00,64.98333333333333,2.119999999999997,0.0,33.5,63.830000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
3084,2025-03-01 12:45:00,65.69,2.119999999999997,0.0,33.5,63.723333333333336,63.57,0.0,68.0,0.43,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
3085,2025-03-01 13:00:00,63.57,0.0,0.0,33.166666666666664,63.43333333333334,63.57,0.0,68.0,1.2666666666666668,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,3.68,0.0
3086,2025-03-01 13:15:00,65.69,2.119999999999997,0.0,33.0,63.18666666666667,63.57,0.0,68.0,0.75,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
3087,2025-03-01 13:30:00,64.98333333333333,2.119999999999997,0.0,32.833333333333336,63.20666666666667,63.57,0.0,68.0,2.9033333333333338,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
3088,2025-03-01 13:45:00,64.27666666666666,0.0,0.0,32.5,63.28,63.57,0.0,68.0,5.673333333333333,74.0,0.0,70.0,70.0,67.82,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
3089,2025-03-01 14:00:00,63.57,0.0,0.0,32.666666666666664,63.31333333333333,63.57,0.0,68.0,6.04,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
3090,2025-03-01 14:15:00,64.27333333333333,-2.119999999999997,0.0,33.5,63.75333333333333,63.57,0.0,68.0,7.653333333333333,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3091,2025-03-01 14:30:00,64.98333333333333,2.119999999999997,0.0,31.666666666666668,64.43,63.57,0.0,68.0,8.586666666666668,74.0,0.0,70.0,70.0,67.82,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
3092,2025-03-01 14:45:00,63.57,2.119999999999997,0.0,31.5,64.90333333333332,63.57,0.0,68.0,9.333333333333334,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,4.6399999999999935,0.0
3093,2025-03-01 15:00:00,62.86333333333334,0.0,0.0,32.333333333333336,64.37666666666667,63.57,0.0,68.0,7.18,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
3094,2025-03-01 15:15:00,66.39,0.0,0.0,32.833333333333336,64.94,63.57,0.0,68.0,8.723333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
3095,2025-03-01 15:30:00,64.27666666666666,0.0,0.0,32.166666666666664,65.01333333333334,63.57,0.0,68.0,8.863333333333333,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
3096,2025-03-01 15:45:00,65.68666666666667,4.229999999999997,0.0,32.333333333333336,64.62666666666667,63.57,0.0,68.0,6.936666666666667,74.0,0.0,70.0,70.0,68.03333333333333,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
3097,2025-03-01 16:00:00,64.98,4.229999999999997,0.0,32.0,64.60666666666667,63.57,0.0,68.0,6.093333333333334,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.410000000000004,0.0
3098,2025-03-01 16:15:00,67.09666666666666,4.229999999999997,0.0,31.666666666666668,64.64333333333333,63.57,0.0,68.0,6.489999999999999,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
3099,2025-03-01 16:30:00,64.27666666666666,2.119999999999997,0.0,30.5,64.62666666666667,63.57,0.0,68.0,5.796666666666667,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
3100,2025-03-01 16:45:00,64.27666666666666,0.0,0.0,31.33333333333333,64.65333333333332,63.57,0.0,68.0,4.3,74.0,0.0,70.0,70.0,68.08666666666666,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
3101,2025-03-01 17:00:00,64.98333333333333,2.119999999999997,0.0,31.0,64.77666666666667,63.57,0.0,68.0,4.276666666666666,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.500000000000007,0.0
3102,2025-03-01 17:15:00,63.57,0.0,0.0,31.5,65.11333333333333,63.57,0.0,68.0,3.4766666666666666,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
3103,2025-03-01 17:30:00,64.98,0.0,0.0,31.5,65.04333333333334,63.57,0.0,68.0,0.5466666666666667,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
3104,2025-03-01 17:45:00,65.69,2.119999999999997,0.0,31.0,65.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
3105,2025-03-01 18:00:00,64.98333333333333,2.119999999999997,0.0,30.666666666666668,65.08999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
3106,2025-03-01 18:15:00,65.69,2.119999999999997,0.0,30.166666666666668,65.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
3107,2025-03-01 18:30:00,65.69,2.119999999999997,0.0,29.666666666666668,65.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.140000000000008,0.0
3108,2025-03-01 18:45:00,63.57,0.0,0.0,29.83333333333333,64.88666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,3.449999999999996,0.0
3109,2025-03-01 19:00:00,64.27666666666666,0.0,0.0,29.33333333333333,64.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.470000000000006,0.0
3110,2025-03-01 19:15:00,65.69,2.119999999999997,0.0,29.166666666666668,65.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
3111,2025-03-01 19:30:00,64.98,0.0,0.0,28.83333333333333,65.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.219999999999992,0.0
3112,2025-03-01 19:45:00,65.68666666666667,4.229999999999997,0.0,28.5,65.37666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.119999999999997,0.0
3113,2025-03-01 20:00:00,64.98333333333333,2.119999999999997,0.0,28.33333333333333,64.91666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
3114,2025-03-01 20:15:00,62.86333333333334,-2.119999999999997,0.0,28.5,65.09666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34666666666666,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
3115,2025-03-01 20:30:00,62.86333333333334,0.0,0.0,28.5,64.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
3116,2025-03-01 20:45:00,64.27666666666666,2.119999999999997,0.0,28.666666666666668,64.75333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
3117,2025-03-01 21:00:00,62.86333333333334,0.0,0.0,30.0,64.72333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
3118,2025-03-01 21:15:00,65.68666666666667,2.119999999999997,0.0,30.0,64.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,3.25,0.0
3119,2025-03-01 21:30:00,63.57,0.0,0.0,30.0,64.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
3120,2025-03-01 21:45:00,63.57,0.0,0.0,30.0,64.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.07,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3121,2025-03-01 22:00:00,64.27666666666666,0.0,0.0,30.0,64.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
3122,2025-03-01 22:15:00,64.27666666666666,0.0,0.0,30.0,63.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3123,2025-03-01 22:30:00,63.57,-2.119999999999997,0.0,30.166666666666668,63.76333333333334,63.57,0.0,68.0,0.4599999999999999,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
3124,2025-03-01 22:45:00,63.57,2.119999999999997,0.0,30.666666666666668,63.60333333333333,63.57,0.0,68.0,2.0133333333333336,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
3125,2025-03-01 23:00:00,67.80333333333333,2.119999999999997,0.0,30.5,63.50666666666667,63.57,0.0,68.0,2.02,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3126,2025-03-01 23:15:00,65.68333333333334,4.229999999999997,0.0,29.0,63.39666666666667,63.57,0.0,68.0,3.623333333333333,74.0,0.0,70.0,70.0,67.88666666666667,,,67.0,69.0,68.0,68.0,3.61,0.0
3127,2025-03-01 23:30:00,63.57,0.0,0.0,31.0,63.2,63.57,0.0,68.0,6.5633333333333335,74.0,0.0,70.0,70.0,67.8,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
3128,2025-03-01 23:45:00,64.98333333333333,0.0,0.0,31.666666666666668,63.43333333333334,63.57,0.0,68.0,8.066666666666668,74.0,0.0,70.0,70.0,67.8,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
3129,2025-03-02 00:00:00,62.86333333333334,-2.119999999999997,0.0,32.0,63.68666666666667,63.57,0.0,68.0,9.423333333333334,74.0,0.0,70.0,70.0,67.80333333333333,,,67.0,69.0,68.0,68.0,4.07,0.0
3130,2025-03-02 00:15:00,63.57,-2.119999999999997,0.0,32.333333333333336,64.63,63.57,0.0,68.0,12.013333333333334,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,5.559999999999995,0.0
3131,2025-03-02 00:30:00,64.98333333333333,2.119999999999997,0.0,32.333333333333336,65.12333333333333,63.57,0.0,68.0,13.713333333333331,74.0,0.0,70.0,70.0,67.76666666666667,,,67.0,69.0,68.0,68.0,6.180000000000007,0.0
3132,2025-03-02 00:45:00,63.57,0.0,0.0,32.166666666666664,65.27,63.57,0.0,68.0,14.006666666666666,74.0,0.0,70.0,70.0,67.82666666666667,,,67.0,69.0,68.0,68.0,6.809999999999995,0.0
3133,2025-03-02 01:00:00,62.156666666666666,-2.119999999999997,0.0,32.833333333333336,65.64666666666666,63.57,0.0,68.0,16.126666666666665,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,7.07,0.0
3134,2025-03-02 01:15:00,64.27666666666666,0.0,0.0,33.166666666666664,65.78666666666666,63.57,0.0,68.0,16.52,74.0,0.0,70.0,70.0,67.84333333333333,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
3135,2025-03-02 01:30:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,65.45333333333333,63.57,0.0,68.0,16.096666666666668,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
3136,2025-03-02 01:45:00,64.27666666666666,2.119999999999997,0.0,33.166666666666664,65.65333333333334,63.57,0.0,68.0,16.886666666666667,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
3137,2025-03-02 02:00:00,63.57,0.0,0.0,33.833333333333336,65.70333333333333,63.57,0.0,68.0,17.213333333333335,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
3138,2025-03-02 02:15:00,64.98333333333333,0.0,0.0,34.166666666666664,65.39666666666666,63.57,0.0,68.0,16.783333333333335,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,8.470000000000006,0.0
3139,2025-03-02 02:30:00,67.09666666666666,4.229999999999997,0.0,33.833333333333336,65.61666666666667,63.57,0.0,68.0,17.933333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
3140,2025-03-02 02:45:00,64.98333333333333,2.119999999999997,0.0,32.333333333333336,65.61,63.57,0.0,68.0,17.819999999999997,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
3141,2025-03-02 03:00:00,64.98333333333333,0.0,0.0,32.0,65.12333333333333,63.57,0.0,68.0,16.723333333333333,74.0,0.0,70.0,70.0,68.00666666666667,,,67.0,69.0,68.0,68.0,8.100000000000001,0.0
3142,2025-03-02 03:15:00,64.27666666666666,0.0,0.0,32.0,65.68666666666667,63.57,0.0,68.0,18.273333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.739999999999995,0.0
3143,2025-03-02 03:30:00,63.57,0.0,0.0,33.333333333333336,65.65333333333332,63.57,0.0,68.0,18.14333333333333,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,9.240000000000002,0.0
3144,2025-03-02 03:45:00,65.69,2.119999999999997,0.0,34.0,65.29333333333334,63.57,0.0,68.0,17.166666666666668,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.599999999999994,0.0
3145,2025-03-02 04:00:00,64.98333333333333,2.119999999999997,0.0,33.333333333333336,65.39666666666666,63.57,0.0,68.0,17.786666666666665,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,8.780000000000008,0.0
3146,2025-03-02 04:15:00,64.27666666666666,0.0,0.0,33.333333333333336,65.41,63.57,0.0,68.0,18.39,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,8.520000000000003,0.0
3147,2025-03-02 04:30:00,65.69,2.119999999999997,0.0,33.0,65.92666666666666,63.57,0.0,68.0,19.49333333333333,74.0,0.0,70.0,70.0,67.92,,,67.0,69.0,68.0,68.0,9.71,0.0
3148,2025-03-02 04:45:00,64.98,0.0,0.0,32.666666666666664,65.47333333333333,63.57,0.0,68.0,18.42333333333333,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,9.369999999999996,0.0
3149,2025-03-02 05:00:00,62.86333333333334,0.0,0.0,32.0,65.48666666666666,63.57,0.0,68.0,18.706666666666667,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,9.270000000000003,0.0
3150,2025-03-02 05:15:00,64.27666666666666,0.0,0.0,32.0,65.70333333333333,63.57,0.0,68.0,18.92,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,9.760000000000003,0.0
3151,2025-03-02 05:30:00,66.39333333333333,2.119999999999997,0.0,32.0,65.27,63.57,0.0,68.0,18.05333333333333,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,9.279999999999994,0.0
3152,2025-03-02 05:45:00,64.27666666666666,2.119999999999997,0.0,32.0,65.14333333333333,63.57,0.0,68.0,17.843333333333334,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,9.019999999999996,0.0
3153,2025-03-02 06:00:00,63.57,0.0,0.0,33.5,65.54,63.57,0.0,68.0,19.25,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,9.28,0.0
3154,2025-03-02 06:15:00,64.98333333333333,2.119999999999997,0.0,34.0,65.82666666666667,63.57,0.0,68.0,19.90333333333333,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,10.010000000000003,0.0
3155,2025-03-02 06:30:00,65.68666666666667,4.229999999999997,0.0,33.833333333333336,65.45,63.57,0.0,68.0,19.246666666666663,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,9.68999999999999,0.0
3156,2025-03-02 06:45:00,66.39333333333333,4.229999999999997,0.0,32.833333333333336,65.48333333333333,63.57,0.0,68.0,19.17,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,9.759999999999993,0.0
3157,2025-03-02 07:00:00,64.27666666666666,2.119999999999997,0.0,32.0,65.83666666666666,63.57,0.0,68.0,20.86,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,9.960000000000008,0.0
3158,2025-03-02 07:15:00,62.86333333333334,-2.119999999999997,0.0,31.83333333333333,65.52,63.57,0.0,68.0,19.636666666666667,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,10.469999999999992,0.0
3159,2025-03-02 07:30:00,62.86333333333334,0.0,0.0,33.0,65.21,63.57,0.0,68.0,19.13,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,9.72,0.0
3160,2025-03-02 07:45:00,63.57,0.0,0.0,34.0,65.33666666666666,63.57,0.0,68.0,19.776666666666667,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,9.809999999999995,0.0
3161,2025-03-02 08:00:00,64.27666666666666,0.0,0.0,33.833333333333336,65.82666666666667,63.57,0.0,68.0,21.223333333333333,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,10.43,0.0
3162,2025-03-02 08:15:00,66.39333333333333,2.119999999999997,0.0,33.0,65.33999999999999,63.57,0.0,68.0,20.026666666666667,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,10.65,0.0
3163,2025-03-02 08:30:00,66.39333333333333,2.119999999999997,0.0,32.5,65.32333333333334,63.57,0.0,68.0,20.2,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,9.949999999999996,0.0
3164,2025-03-02 08:45:00,65.68666666666667,2.119999999999997,0.0,32.0,65.33666666666666,63.57,0.0,68.0,20.17333333333333,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,10.360000000000008,0.0
3165,2025-03-02 09:00:00,64.98333333333333,2.119999999999997,0.0,32.0,65.31333333333333,63.57,0.0,68.0,20.383333333333333,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,10.750000000000009,0.0
3166,2025-03-02 09:15:00,64.98,0.0,0.0,32.0,65.14333333333333,63.57,0.0,68.0,20.096666666666668,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,10.61999999999999,0.0
3167,2025-03-02 09:30:00,64.27666666666666,2.119999999999997,0.0,32.166666666666664,65.12666666666667,63.57,0.0,68.0,20.3,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,10.049999999999995,0.0
3168,2025-03-02 09:45:00,64.98333333333333,2.119999999999997,0.0,32.5,65.49666666666667,63.57,0.0,68.0,21.14,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,11.000000000000009,0.0
3169,2025-03-02 10:00:00,65.69,2.119999999999997,0.0,32.166666666666664,65.33666666666666,63.57,0.0,68.0,20.816666666666663,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,10.379999999999995,0.0
3170,2025-03-02 10:15:00,65.69,2.119999999999997,0.0,32.0,65.03666666666668,63.57,0.0,68.0,19.83333333333333,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,10.440000000000005,0.0
3171,2025-03-02 10:30:00,64.27666666666666,0.0,0.0,32.666666666666664,64.98666666666666,63.57,0.0,68.0,19.973333333333333,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,10.25,0.0
3172,2025-03-02 10:45:00,63.57,2.119999999999997,0.0,33.0,65.49666666666667,63.57,0.0,68.0,21.3,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,10.899999999999991,0.0
3173,2025-03-02 11:00:00,64.98333333333333,2.119999999999997,0.0,33.0,65.26666666666667,63.57,0.0,68.0,21.026666666666667,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,10.64,0.0
3174,2025-03-02 11:15:00,64.98333333333333,2.119999999999997,0.0,33.0,65.69333333333333,63.57,0.0,68.0,22.22,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,11.210000000000008,0.0
3175,2025-03-02 11:30:00,64.27666666666666,0.0,0.0,33.0,65.65333333333332,63.57,0.0,68.0,22.26,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,11.499999999999991,0.0
3176,2025-03-02 11:45:00,64.27666666666666,2.119999999999997,0.0,33.0,65.74,63.57,0.0,68.0,22.81,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,11.119999999999996,0.0
3177,2025-03-02 12:00:00,64.98333333333333,0.0,0.0,32.5,66.05,63.57,0.0,68.0,23.790000000000003,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,11.919999999999996,0.0
3178,2025-03-02 12:15:00,65.69,2.119999999999997,0.0,32.5,66.24,63.57,0.0,68.0,24.366666666666664,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,12.15,0.0
3179,2025-03-02 12:30:00,64.98,0.0,0.0,32.0,66.5,63.57,0.0,68.0,25.0,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,12.300000000000004,0.0
3180,2025-03-02 12:45:00,64.98333333333333,2.119999999999997,0.0,32.166666666666664,66.89,63.57,0.0,68.0,25.593333333333334,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,12.730000000000004,0.0
3181,2025-03-02 13:00:00,63.57,0.0,0.0,32.5,67.23333333333333,63.57,0.0,68.0,25.993333333333336,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,12.920000000000002,0.0
3182,2025-03-02 13:15:00,63.57,0.0,0.0,32.5,67.67,63.57,0.0,68.0,26.066666666666663,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,12.96,0.0
3183,2025-03-02 13:30:00,64.27666666666666,0.0,0.0,32.5,67.18333333333334,63.57,0.0,68.0,24.69666666666667,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,12.419999999999996,0.0
3184,2025-03-02 13:45:00,64.27666666666666,2.119999999999997,0.0,32.5,67.23,63.57,0.0,68.0,24.64,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,12.25,0.0
3185,2025-03-02 14:00:00,64.98333333333333,2.119999999999997,0.0,32.833333333333336,67.22,63.57,0.0,68.0,24.21,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,12.15,0.0
3186,2025-03-02 14:15:00,64.27666666666666,0.0,0.0,32.833333333333336,67.14,63.57,0.0,68.0,23.566666666666663,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,11.79,0.0
3187,2025-03-02 14:30:00,64.27666666666666,2.119999999999997,0.0,32.333333333333336,67.18,63.57,0.0,68.0,22.906666666666663,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,11.449999999999996,0.0
3188,2025-03-02 14:45:00,64.27666666666666,2.119999999999997,0.0,32.0,67.09333333333333,63.57,0.0,68.0,22.036666666666665,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,11.030000000000008,0.0
3189,2025-03-02 15:00:00,64.27666666666666,0.0,0.0,32.0,66.95333333333333,63.57,0.0,68.0,21.73333333333333,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,10.779999999999994,0.0
3190,2025-03-02 15:15:00,64.27666666666666,0.0,0.0,32.0,66.43,63.57,0.0,68.0,19.52,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,10.510000000000003,0.0
3191,2025-03-02 15:30:00,64.98333333333333,2.119999999999997,0.0,32.0,65.75333333333333,63.57,0.0,68.0,17.296666666666667,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,9.090000000000003,0.0
3192,2025-03-02 15:45:00,64.98333333333333,0.0,0.0,31.666666666666668,65.46333333333332,63.57,0.0,68.0,16.116666666666667,74.0,0.0,70.0,70.0,68.16333333333334,,,67.0,69.0,68.0,68.0,8.519999999999996,0.0
3193,2025-03-02 16:00:00,63.57,0.0,0.0,31.33333333333333,65.71333333333332,63.57,0.0,68.0,16.313333333333333,74.0,0.0,70.0,70.0,68.09666666666668,,,67.0,69.0,68.0,68.0,8.11,0.0
3194,2025-03-02 16:15:00,62.86333333333334,0.0,0.0,32.0,65.66000000000001,63.57,0.0,68.0,15.686666666666667,74.0,0.0,70.0,70.0,68.09666666666666,,,67.0,69.0,68.0,68.0,8.68,0.0
3195,2025-03-02 16:30:00,63.57,0.0,0.0,33.0,65.45333333333333,63.57,0.0,68.0,15.086666666666668,74.0,0.0,70.0,70.0,68.08999999999999,,,67.0,69.0,68.0,68.0,7.890000000000001,0.0
3196,2025-03-02 16:45:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,65.5,63.57,0.0,68.0,14.916666666666666,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,7.68,0.0
3197,2025-03-02 17:00:00,64.27666666666666,-2.119999999999997,0.0,33.5,65.85666666666667,63.57,0.0,68.0,15.11,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,7.450000000000003,0.0
3198,2025-03-02 17:15:00,65.69,2.119999999999997,0.0,32.833333333333336,65.82333333333332,63.57,0.0,68.0,14.873333333333331,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
3199,2025-03-02 17:30:00,64.98333333333333,2.119999999999997,0.0,32.166666666666664,65.77333333333333,63.57,0.0,68.0,14.203333333333331,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,6.950000000000003,0.0
3200,2025-03-02 17:45:00,65.68666666666667,2.119999999999997,0.0,31.5,65.7,63.57,0.0,68.0,14.083333333333334,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,6.920000000000002,0.0
3201,2025-03-02 18:00:00,64.98333333333333,2.119999999999997,0.0,31.5,66.04,63.57,0.0,68.0,14.153333333333334,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
3202,2025-03-02 18:15:00,63.57,-2.119999999999997,0.0,32.833333333333336,65.75,63.57,0.0,68.0,13.146666666666668,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,6.569999999999993,0.0
3203,2025-03-02 18:30:00,64.27666666666666,0.0,0.0,33.0,65.83,63.57,0.0,68.0,13.04,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
3204,2025-03-02 18:45:00,63.56999999999999,0.0,0.0,31.666666666666668,66.00666666666666,63.57,0.0,68.0,12.65,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,6.279999999999994,0.0
3205,2025-03-02 19:00:00,63.57,-2.119999999999997,0.0,32.833333333333336,66.0,63.57,0.0,68.0,11.936666666666667,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
3206,2025-03-02 19:15:00,67.8,4.229999999999997,0.0,30.83333333333333,65.93666666666667,63.57,0.0,68.0,11.433333333333332,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,5.510000000000005,0.0
3207,2025-03-02 19:30:00,64.27666666666666,2.119999999999997,0.0,30.0,65.71666666666667,63.57,0.0,68.0,10.706666666666669,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,5.410000000000004,0.0
3208,2025-03-02 19:45:00,64.27666666666666,0.0,0.0,29.5,65.23666666666666,63.57,0.0,68.0,9.313333333333334,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
3209,2025-03-02 20:00:00,65.69,2.119999999999997,0.0,28.5,65.33,63.57,0.0,68.0,9.356666666666667,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
3210,2025-03-02 20:15:00,64.98333333333333,2.119999999999997,0.0,27.5,65.27666666666666,63.57,0.0,68.0,8.91,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
3211,2025-03-02 20:30:00,64.27666666666666,0.0,0.0,27.33333333333333,64.96333333333332,63.57,0.0,68.0,5.859999999999999,74.0,0.0,70.0,70.0,68.16000000000001,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
3212,2025-03-02 20:45:00,64.98,2.119999999999997,0.0,26.83333333333333,64.83999999999999,63.57,0.0,68.0,2.083333333333333,74.0,0.0,70.0,70.0,68.26666666666667,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
3213,2025-03-02 21:00:00,64.98333333333333,0.0,0.0,26.166666666666668,64.80666666666667,63.57,0.0,68.0,1.7666666666666668,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
3214,2025-03-02 21:15:00,64.98333333333333,0.0,0.0,25.83333333333333,64.69,63.57,0.0,68.0,0.3466666666666667,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
3215,2025-03-02 21:30:00,65.68666666666667,0.0,0.0,25.5,64.82000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26666666666667,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
3216,2025-03-02 21:45:00,64.27666666666666,2.119999999999997,0.0,25.5,64.83,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.18,0.0
3217,2025-03-02 22:00:00,64.98,0.0,0.0,25.5,64.83666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,3.039999999999992,0.0
3218,2025-03-02 22:15:00,62.86333333333332,0.0,0.0,26.166666666666668,64.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25666666666666,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
3219,2025-03-02 22:30:00,65.68666666666667,2.119999999999997,0.0,26.83333333333333,64.88000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
3220,2025-03-02 22:45:00,65.68666666666667,4.229999999999997,0.0,26.166666666666668,64.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30333333333334,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
3221,2025-03-02 23:00:00,64.27666666666666,2.119999999999997,0.0,25.5,64.63666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23666666666666,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
3222,2025-03-02 23:15:00,65.68666666666667,4.229999999999997,0.0,25.666666666666668,64.50666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
3223,2025-03-02 23:30:00,66.39,,0.0,25.83333333333333,64.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.24666666666667,,,67.0,69.0,68.0,68.0,,
3224,2025-03-02 23:45:00,63.57,0.0,0.0,26.666666666666668,63.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
3225,2025-03-03 00:00:00,64.98333333333333,2.119999999999997,0.0,28.0,63.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05333333333333,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
3226,2025-03-03 00:15:00,64.27666666666666,0.0,0.0,28.666666666666668,63.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
3227,2025-03-03 00:30:00,62.86333333333334,0.0,0.0,29.5,63.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
3228,2025-03-03 00:45:00,64.27666666666666,2.119999999999997,0.0,30.0,63.19333333333333,63.57,0.0,68.0,1.2,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
3229,2025-03-03 01:00:00,64.27666666666666,2.119999999999997,0.0,30.666666666666668,63.153333333333336,63.57,0.0,68.0,1.45,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3230,2025-03-03 01:15:00,64.27666666666666,0.0,0.0,31.0,62.79666666666666,63.57,0.0,68.0,2.2266666666666666,74.0,0.0,70.0,70.0,67.92,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
3231,2025-03-03 01:30:00,64.27666666666666,2.119999999999997,0.0,31.0,62.41,63.57,0.0,68.0,5.326666666666667,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
3232,2025-03-03 01:45:00,65.68666666666667,2.119999999999997,0.0,31.33333333333333,62.68333333333334,63.57,0.0,68.0,7.996666666666667,74.0,0.0,70.0,70.0,67.76666666666667,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
3233,2025-03-03 02:00:00,64.27666666666666,0.0,0.0,31.5,63.31,63.57,0.0,68.0,9.323333333333332,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
3234,2025-03-03 02:15:00,64.27666666666666,2.119999999999997,0.0,31.666666666666668,64.10666666666667,63.57,0.0,68.0,11.353333333333332,74.0,0.0,70.0,70.0,67.76,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
3235,2025-03-03 02:30:00,64.98,0.0,0.0,31.83333333333333,64.72333333333334,63.57,0.0,68.0,13.183333333333332,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
3236,2025-03-03 02:45:00,64.98333333333333,2.119999999999997,0.0,30.0,65.11666666666667,63.57,0.0,68.0,14.726666666666668,74.0,0.0,70.0,70.0,67.76666666666667,,,67.0,69.0,68.0,68.0,6.950000000000003,0.0
3237,2025-03-03 03:00:00,64.27666666666666,2.119999999999997,0.0,30.166666666666668,65.45,63.57,0.0,68.0,15.723333333333334,74.0,0.0,70.0,70.0,67.79333333333334,,,67.0,69.0,68.0,68.0,7.25,0.0
3238,2025-03-03 03:15:00,62.86333333333334,-2.119999999999997,0.0,32.0,65.29333333333334,63.57,0.0,68.0,15.46,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,7.460000000000008,0.0
3239,2025-03-03 03:30:00,64.27666666666666,0.0,0.0,32.5,65.37666666666667,63.57,0.0,68.0,15.623333333333331,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
3240,2025-03-03 03:45:00,63.57,0.0,0.0,32.166666666666664,65.71,63.57,0.0,68.0,16.53333333333333,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,7.749999999999993,0.0
3241,2025-03-03 04:00:00,64.27666666666666,2.119999999999997,0.0,33.0,65.81333333333333,63.57,0.0,68.0,16.566666666666666,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.86999999999999,0.0
3242,2025-03-03 04:15:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,65.58,63.57,0.0,68.0,16.27,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,8.009999999999998,0.0
3243,2025-03-03 04:30:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,65.54666666666667,63.57,0.0,68.0,17.073333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.220000000000006,0.0
3244,2025-03-03 04:45:00,63.56999999999999,0.0,0.0,33.333333333333336,65.63,63.57,0.0,68.0,16.346666666666668,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,8.150000000000006,0.0
3245,2025-03-03 05:00:00,63.57,0.0,0.0,33.5,64.98333333333333,63.57,0.0,68.0,14.843333333333334,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,7.789999999999992,0.0
3246,2025-03-03 05:15:00,64.27666666666666,0.0,0.0,33.833333333333336,64.81,63.57,0.0,68.0,14.653333333333334,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,7.459999999999994,0.0
3247,2025-03-03 05:30:00,65.69,2.119999999999997,0.0,33.0,65.33666666666666,63.57,0.0,68.0,16.98,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.730000000000004,0.0
3248,2025-03-03 05:45:00,64.98333333333333,0.0,0.0,31.5,65.01666666666667,63.57,0.0,68.0,15.973333333333334,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,8.550000000000004,0.0
3249,2025-03-03 06:00:00,63.57,0.0,0.0,32.0,64.52999999999999,63.57,0.0,68.0,14.843333333333334,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,7.769999999999996,0.0
3250,2025-03-03 06:15:00,63.57,0.0,0.0,33.0,64.58666666666666,63.57,0.0,68.0,15.283333333333331,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
3251,2025-03-03 06:30:00,64.27666666666666,2.119999999999997,0.0,33.0,65.14333333333333,63.57,0.0,68.0,16.983333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.529999999999994,0.0
3252,2025-03-03 06:45:00,64.27666666666666,2.119999999999997,0.0,33.0,64.79666666666667,63.57,0.0,68.0,15.573333333333332,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,8.249999999999993,0.0
3253,2025-03-03 07:00:00,64.27666666666666,0.0,0.0,33.0,64.45,63.57,0.0,68.0,15.233333333333334,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,7.6399999999999935,0.0
3254,2025-03-03 07:15:00,65.69,2.119999999999997,0.0,33.666666666666664,64.92999999999999,63.57,0.0,68.0,16.900000000000002,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,8.159999999999997,0.0
3255,2025-03-03 07:30:00,64.98333333333333,2.119999999999997,0.0,34.0,65.01333333333334,63.57,0.0,68.0,16.25,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,8.729999999999997,0.0
3256,2025-03-03 07:45:00,64.27666666666666,2.119999999999997,0.0,33.833333333333336,64.48333333333333,63.57,0.0,68.0,15.27,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,7.8899999999999935,0.0
3257,2025-03-03 08:00:00,64.98,0.0,0.0,33.5,64.81333333333333,63.57,0.0,68.0,16.776666666666667,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,8.070000000000007,0.0
3258,2025-03-03 08:15:00,64.27666666666666,2.119999999999997,0.0,33.5,65.24333333333334,63.57,0.0,68.0,17.933333333333334,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,8.919999999999995,0.0
3259,2025-03-03 08:30:00,66.39333333333333,4.229999999999997,0.0,33.5,65.17999999999999,63.57,0.0,68.0,17.606666666666666,74.0,0.0,70.0,70.0,67.96666666666668,,,67.0,69.0,68.0,68.0,8.949999999999996,0.0
3260,2025-03-03 08:45:00,64.98333333333333,2.119999999999997,0.0,33.333333333333336,64.65666666666665,63.57,0.0,68.0,16.28,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.349999999999994,0.0
3261,2025-03-03 09:00:00,63.57,0.0,0.0,33.833333333333336,65.08999999999999,63.57,0.0,68.0,18.30666666666667,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,8.549999999999997,0.0
3262,2025-03-03 09:15:00,64.27666666666666,2.119999999999997,0.0,34.5,65.30333333333333,63.57,0.0,68.0,18.336666666666662,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,9.299999999999995,0.0
3263,2025-03-03 09:30:00,65.69,2.119999999999997,0.0,33.5,65.11,63.57,0.0,68.0,17.819999999999997,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,8.789999999999992,0.0
3264,2025-03-03 09:45:00,65.68666666666667,4.229999999999997,0.0,32.166666666666664,65.38,63.57,0.0,68.0,18.48333333333333,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,9.349999999999994,0.0
3265,2025-03-03 10:00:00,65.68666666666667,0.0,0.0,32.5,65.63,63.57,0.0,68.0,18.69333333333333,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,9.440000000000005,0.0
3266,2025-03-03 10:15:00,63.57,0.0,0.0,32.5,65.11333333333333,63.57,0.0,68.0,17.486666666666665,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,8.920000000000002,0.0
3267,2025-03-03 10:30:00,64.98333333333333,0.0,0.0,32.166666666666664,65.16,63.57,0.0,68.0,17.2,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
3268,2025-03-03 10:45:00,64.98333333333333,2.119999999999997,0.0,32.166666666666664,65.48,63.57,0.0,68.0,18.37666666666667,74.0,0.0,70.0,70.0,67.97333333333334,,,67.0,69.0,68.0,68.0,8.389999999999993,0.0
3269,2025-03-03 11:00:00,63.56999999999999,2.119999999999997,0.0,32.5,65.38333333333333,63.57,0.0,68.0,17.583333333333332,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.759999999999991,0.0
3270,2025-03-03 11:15:00,63.57,0.0,0.0,32.833333333333336,65.19666666666667,63.57,0.0,68.0,17.086666666666666,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,8.580000000000005,0.0
3271,2025-03-03 11:30:00,64.98333333333333,2.119999999999997,0.0,32.5,65.13333333333333,63.57,0.0,68.0,17.279999999999998,74.0,0.0,70.0,70.0,68.01,,,67.0,69.0,68.0,68.0,8.379999999999995,0.0
3272,2025-03-03 11:45:00,64.27666666666666,0.0,0.0,32.0,65.71333333333332,63.57,0.0,68.0,18.366666666666667,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,9.019999999999996,0.0
3273,2025-03-03 12:00:00,64.27666666666666,0.0,0.0,31.83333333333333,65.27666666666666,63.57,0.0,68.0,16.866666666666664,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,8.469999999999992,0.0
3274,2025-03-03 12:15:00,63.57,-2.119999999999997,0.0,31.666666666666668,65.21,63.57,0.0,68.0,16.263333333333335,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,8.300000000000004,0.0
3275,2025-03-03 12:30:00,64.27666666666666,2.119999999999997,0.0,31.83333333333333,65.11999999999999,63.57,0.0,68.0,15.846666666666666,74.0,0.0,70.0,70.0,68.03333333333333,,,67.0,69.0,68.0,68.0,7.799999999999997,0.0
3276,2025-03-03 12:45:00,63.57,0.0,0.0,32.333333333333336,65.33,63.57,0.0,68.0,16.470000000000002,74.0,0.0,70.0,70.0,68.00666666666667,,,67.0,69.0,68.0,68.0,8.14,0.0
3277,2025-03-03 13:00:00,64.98,-2.119999999999997,0.0,33.833333333333336,65.01333333333334,63.57,0.0,68.0,15.123333333333331,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,7.669999999999995,0.0
3278,2025-03-03 13:15:00,65.69,2.119999999999997,0.0,32.333333333333336,64.92666666666666,63.57,0.0,68.0,14.516666666666666,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,7.270000000000003,0.0
3279,2025-03-03 13:30:00,64.27666666666666,0.0,0.0,31.5,65.17333333333333,63.57,0.0,68.0,14.716666666666669,74.0,0.0,70.0,70.0,68.02999999999999,,,67.0,69.0,68.0,68.0,7.0,0.0
3280,2025-03-03 13:45:00,64.27666666666666,0.0,0.0,31.5,65.17999999999999,63.57,0.0,68.0,13.156666666666666,74.0,0.0,70.0,70.0,68.09,,,67.0,69.0,68.0,68.0,6.929999999999993,0.0
3281,2025-03-03 14:00:00,64.27666666666666,2.119999999999997,0.0,32.166666666666664,63.57666666666668,63.57,0.0,68.0,7.13,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
3282,2025-03-03 14:15:00,64.98333333333333,2.119999999999997,0.0,33.0,63.373333333333335,63.57,0.0,68.0,1.1566666666666667,74.0,0.0,70.0,70.0,68.51,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
3283,2025-03-03 14:30:00,64.98333333333333,2.119999999999997,0.0,32.333333333333336,63.82,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
3284,2025-03-03 14:45:00,64.98333333333333,0.0,0.0,30.5,64.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
3285,2025-03-03 15:00:00,64.98333333333333,2.119999999999997,0.0,30.5,64.72000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01333333333334,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
3286,2025-03-03 15:15:00,64.27666666666666,0.0,0.0,30.33333333333333,65.04,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
3287,2025-03-03 15:30:00,64.27666666666666,0.0,0.0,30.33333333333333,65.45,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3288,2025-03-03 15:45:00,65.69,2.119999999999997,0.0,30.0,65.79,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333334,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
3289,2025-03-03 16:00:00,64.27666666666666,2.119999999999997,0.0,30.0,66.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
3290,2025-03-03 16:15:00,64.98333333333333,2.119999999999997,0.0,30.0,66.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
3291,2025-03-03 16:30:00,64.27666666666666,0.0,0.0,29.5,66.57000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47333333333334,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
3292,2025-03-03 16:45:00,64.27666666666666,2.119999999999997,0.0,29.5,66.83666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70666666666666,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
3293,2025-03-03 17:00:00,63.57,0.0,0.0,29.166666666666668,67.15333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
3294,2025-03-03 17:15:00,63.57,2.119999999999997,0.0,29.0,67.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
3295,2025-03-03 17:30:00,64.27666666666666,2.119999999999997,0.0,29.0,67.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
3296,2025-03-03 17:45:00,63.57,0.0,0.0,29.166666666666668,67.86,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.60333333333334,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
3297,2025-03-03 18:00:00,65.68666666666667,4.229999999999997,0.0,28.83333333333333,68.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.78666666666668,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
3298,2025-03-03 18:15:00,64.98333333333333,0.0,0.0,28.5,68.27999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.91333333333334,,,67.0,69.0,68.0,68.0,2.1799999999999926,0.0
3299,2025-03-03 18:30:00,64.98333333333333,2.119999999999997,0.0,28.5,68.40333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.86333333333333,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
3300,2025-03-03 18:45:00,64.27666666666666,2.119999999999997,0.0,28.83333333333333,68.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
3301,2025-03-03 19:00:00,65.69,2.119999999999997,0.0,28.666666666666668,69.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.94333333333333,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
3302,2025-03-03 19:15:00,65.69,2.119999999999997,0.0,27.33333333333333,67.82666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.22666666666667,,,67.0,69.0,68.0,68.0,1.789999999999992,0.0
3303,2025-03-03 19:30:00,63.57,0.0,0.0,29.0,61.32666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.02333333333333,,,67.0,69.0,68.0,68.0,4.07,0.0
3304,2025-03-03 19:45:00,64.27666666666666,0.0,0.0,28.666666666666668,64.01333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
3305,2025-03-03 20:00:00,63.57,0.0,0.0,29.166666666666668,61.07333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
3306,2025-03-03 20:15:00,66.39333333333333,4.229999999999997,0.0,28.5,62.21666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666666,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
3307,2025-03-03 20:30:00,64.27666666666666,2.119999999999997,0.0,26.33333333333333,63.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34333333333333,,,67.0,69.0,68.0,68.0,-0.3199999999999932,0.0
3308,2025-03-03 20:45:00,65.69,2.119999999999997,0.0,25.83333333333333,60.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
3309,2025-03-03 21:00:00,67.80333333333333,6.350000000000001,0.0,26.5,64.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.86666666666666,,,67.0,69.0,68.0,68.0,-0.3999999999999915,0.0
3310,2025-03-03 21:15:00,64.97666666666667,4.229999999999997,0.0,25.666666666666668,60.973333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64333333333333,,,67.0,69.0,68.0,68.0,2.520000000000003,0.0
3311,2025-03-03 21:30:00,64.98333333333333,0.0,0.0,25.33333333333333,60.330000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
3312,2025-03-03 21:45:00,65.69,2.119999999999997,0.0,25.166666666666668,60.10666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
3313,2025-03-03 22:00:00,65.69,2.119999999999997,0.0,25.666666666666668,59.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
3314,2025-03-03 22:15:00,65.68333333333334,-2.119999999999997,0.0,25.33333333333333,59.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91333333333334,,,67.0,69.0,68.0,68.0,1.910000000000004,0.0
3315,2025-03-03 22:30:00,64.27666666666666,-2.119999999999997,0.0,24.666666666666668,59.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63666666666667,,,67.0,69.0,68.0,68.0,2.0,0.0
3316,2025-03-03 22:45:00,67.8,4.229999999999997,0.0,25.0,59.36333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
3317,2025-03-03 23:00:00,64.27666666666666,0.0,0.0,25.33333333333333,60.71,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.28,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
3318,2025-03-03 23:15:00,65.68666666666667,4.229999999999997,0.0,26.0,62.91666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41000000000001,,,67.0,69.0,68.0,68.0,-0.309999999999988,0.0
3319,2025-03-03 23:30:00,64.98333333333333,0.0,0.0,25.83333333333333,61.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36666666666666,,,67.0,69.0,68.0,68.0,2.640000000000001,0.0
3320,2025-03-03 23:45:00,64.27666666666666,2.119999999999997,0.0,26.83333333333333,62.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39333333333333,,,67.0,69.0,68.0,68.0,0.1299999999999954,0.0
3321,2025-03-04 00:00:00,65.68666666666667,4.229999999999997,0.0,26.33333333333333,65.63333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666667,,,67.0,69.0,68.0,68.0,0.3500000000000014,0.0
3322,2025-03-04 00:15:00,61.45,0.0,0.0,26.166666666666668,67.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.52666666666666,,,67.0,69.0,68.0,68.0,0.8100000000000023,0.0
3323,2025-03-04 00:30:00,62.156666666666666,-2.119999999999997,0.0,26.83333333333333,67.09666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
3324,2025-03-04 00:45:00,64.98,4.229999999999997,0.0,27.666666666666668,66.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76333333333334,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
3325,2025-03-04 01:00:00,66.39333333333333,2.119999999999997,0.0,28.0,66.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,1.6000000000000083,0.0
3326,2025-03-04 01:15:00,64.27666666666666,0.0,0.0,26.5,66.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99666666666667,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
3327,2025-03-04 01:30:00,64.98333333333333,0.0,0.0,28.166666666666668,66.86666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
3328,2025-03-04 01:45:00,64.98333333333333,2.119999999999997,0.0,28.5,66.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17333333333333,,,67.0,69.0,68.0,68.0,2.1500000000000057,0.0
