,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3329,2025-03-04 02:00:00,64.98333333333333,2.119999999999997,0.0,29.5,66.69666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23666666666666,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
3330,2025-03-04 02:15:00,64.27666666666666,2.119999999999997,0.0,29.5,66.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
3331,2025-03-04 02:30:00,63.57,0.0,0.0,29.666666666666668,66.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,68.0,68.0,2.5,0.0
3332,2025-03-04 02:45:00,64.27666666666666,2.119999999999997,0.0,30.0,65.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.37666666666667,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
3333,2025-03-04 03:00:00,63.57,0.0,0.0,30.0,65.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.37,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
3334,2025-03-04 03:15:00,63.57,2.119999999999997,0.0,30.33333333333333,65.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41000000000001,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
3335,2025-03-04 03:30:00,65.69,2.119999999999997,0.0,30.0,65.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
3336,2025-03-04 03:45:00,63.57,2.119999999999997,0.0,30.166666666666668,65.98666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.529999999999994,0.0
3337,2025-03-04 04:00:00,64.98333333333333,0.0,0.0,30.5,66.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
3338,2025-03-04 04:15:00,64.27666666666666,2.119999999999997,0.0,30.666666666666668,66.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,2.539999999999992,0.0
3339,2025-03-04 04:30:00,65.68666666666667,2.119999999999997,0.0,31.0,66.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
3340,2025-03-04 04:45:00,64.27666666666666,2.119999999999997,0.0,31.33333333333333,66.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
3341,2025-03-04 05:00:00,64.27666666666666,0.0,0.0,31.5,66.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.37333333333333,,,67.0,69.0,68.0,68.0,2.5,0.0
3342,2025-03-04 05:15:00,64.98333333333333,2.119999999999997,0.0,31.0,66.10000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.34333333333333,,,67.0,69.0,68.0,68.0,2.530000000000008,0.0
3343,2025-03-04 05:30:00,64.27666666666666,0.0,0.0,31.83333333333333,65.97333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32333333333334,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
3344,2025-03-04 05:45:00,62.86333333333334,0.0,0.0,31.5,65.91000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
3345,2025-03-04 06:00:00,62.86333333333334,-2.119999999999997,0.0,31.5,65.88666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.24666666666667,,,67.0,69.0,68.0,68.0,2.70000000000001,0.0
3346,2025-03-04 06:15:00,64.27666666666666,0.0,0.0,31.83333333333333,65.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
3347,2025-03-04 06:30:00,64.98333333333333,2.119999999999997,0.0,31.5,65.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,2.779999999999994,0.0
3348,2025-03-04 06:45:00,64.98333333333333,2.119999999999997,0.0,31.5,65.79,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
3349,2025-03-04 07:00:00,64.98333333333333,2.119999999999997,0.0,31.0,65.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3350,2025-03-04 07:15:00,62.86333333333334,-2.119999999999997,0.0,31.666666666666668,65.79,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
3351,2025-03-04 07:30:00,65.69,2.119999999999997,0.0,31.33333333333333,65.90666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11333333333333,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
3352,2025-03-04 07:45:00,64.27666666666666,0.0,0.0,30.0,66.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
3353,2025-03-04 08:00:00,64.27666666666666,2.119999999999997,0.0,30.0,66.42333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18333333333334,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
3354,2025-03-04 08:15:00,63.57,0.0,0.0,31.33333333333333,66.37,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20666666666666,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
3355,2025-03-04 08:30:00,64.27666666666666,2.119999999999997,0.0,32.166666666666664,66.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666668,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
3356,2025-03-04 08:45:00,64.27666666666666,2.119999999999997,0.0,31.5,66.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
3357,2025-03-04 09:00:00,64.27666666666666,0.0,0.0,30.166666666666668,66.33333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19666666666667,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
3358,2025-03-04 09:15:00,64.27666666666666,0.0,0.0,30.33333333333333,66.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.2,,,67.0,69.0,68.0,68.0,2.3500000000000085,0.0
3359,2025-03-04 09:30:00,64.27666666666666,2.119999999999997,0.0,32.0,66.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
3360,2025-03-04 09:45:00,64.98,4.229999999999997,0.0,30.5,66.86,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
3361,2025-03-04 10:00:00,64.27666666666666,2.119999999999997,0.0,30.5,67.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
3362,2025-03-04 10:15:00,64.98,0.0,0.0,31.0,67.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.050000000000012,0.0
3363,2025-03-04 10:30:00,65.68666666666667,2.119999999999997,0.0,31.0,67.59666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000076,0.0
3364,2025-03-04 10:45:00,65.68666666666667,4.229999999999997,0.0,29.5,67.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39333333333333,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3365,2025-03-04 11:00:00,64.98333333333333,0.0,0.0,28.83333333333333,68.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39666666666666,,,67.0,69.0,68.0,68.0,1.6199999999999903,0.0
3366,2025-03-04 11:15:00,63.57,0.0,0.0,29.5,63.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.35333333333334,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
3367,2025-03-04 11:30:00,63.57,-2.119999999999997,0.0,30.666666666666668,65.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09666666666666,,,67.0,69.0,68.0,68.0,-0.4400000000000048,0.0
3368,2025-03-04 11:45:00,64.27666666666666,2.119999999999997,0.0,30.166666666666668,63.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14,,,67.0,69.0,68.0,68.0,1.3799999999999957,0.0
3369,2025-03-04 12:00:00,64.27666666666666,0.0,0.0,30.666666666666668,66.04,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
3370,2025-03-04 12:15:00,63.57,2.119999999999997,0.0,31.33333333333333,62.53666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00666666666666,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
3371,2025-03-04 12:30:00,66.39333333333333,2.119999999999997,0.0,29.5,66.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93666666666667,,,67.0,69.0,68.0,68.0,0.6900000000000119,0.0
3372,2025-03-04 12:45:00,65.69,2.119999999999997,0.0,29.0,66.4,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
3373,2025-03-04 13:00:00,65.69,2.119999999999997,0.0,28.33333333333333,67.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
3374,2025-03-04 13:15:00,64.27666666666666,2.119999999999997,0.0,27.5,63.77,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40333333333334,,,67.0,69.0,68.0,68.0,2.3200000000000074,0.0
3375,2025-03-04 13:30:00,65.68666666666667,0.0,0.0,28.83333333333333,64.57000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
3376,2025-03-04 13:45:00,62.156666666666666,0.0,0.0,27.5,61.446666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21333333333332,,,67.0,69.0,68.0,68.0,4.07,0.0
3377,2025-03-04 14:00:00,66.39333333333333,2.119999999999997,0.0,27.83333333333333,64.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,-0.4100000000000108,0.0
3378,2025-03-04 14:15:00,64.98333333333333,2.119999999999997,0.0,28.166666666666668,60.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
3379,2025-03-04 14:30:00,67.09666666666666,4.229999999999997,0.0,28.33333333333333,60.16,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09333333333333,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
3380,2025-03-04 14:45:00,64.98333333333333,2.119999999999997,0.0,27.0,60.38333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15333333333332,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
3381,2025-03-04 15:00:00,63.57,0.0,0.0,28.0,60.656666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25666666666666,,,67.0,69.0,68.0,68.0,1.6200000000000043,0.0
3382,2025-03-04 15:15:00,62.86333333333334,0.0,0.0,29.83333333333333,60.903333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.36666666666667,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
3383,2025-03-04 15:30:00,65.68666666666667,0.0,0.0,28.5,61.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
3384,2025-03-04 15:45:00,65.69,2.119999999999997,0.0,27.666666666666668,61.21333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
3385,2025-03-04 16:00:00,66.39333333333333,0.0,0.0,28.166666666666668,61.64666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
3386,2025-03-04 16:15:00,64.27666666666666,0.0,0.0,27.0,61.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.50666666666666,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
3387,2025-03-04 16:30:00,63.57,2.119999999999997,0.0,27.166666666666668,61.92333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45333333333333,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
3388,2025-03-04 16:45:00,64.27666666666666,0.0,0.0,27.666666666666668,62.056666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49666666666667,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
3389,2025-03-04 17:00:00,65.69,2.119999999999997,0.0,26.5,62.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
3390,2025-03-04 17:15:00,65.68666666666667,0.0,0.0,26.5,62.406666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
3391,2025-03-04 17:30:00,62.86333333333334,2.119999999999997,0.0,26.166666666666668,62.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.52333333333333,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
3392,2025-03-04 17:45:00,65.69,2.119999999999997,0.0,27.0,62.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
3393,2025-03-04 18:00:00,64.98333333333333,2.119999999999997,0.0,26.0,62.61333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.2,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
3394,2025-03-04 18:15:00,64.27666666666666,0.0,0.0,26.0,62.330000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08666666666666,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
3395,2025-03-04 18:30:00,65.69,2.119999999999997,0.0,25.666666666666668,62.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98666666666666,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
3396,2025-03-04 18:45:00,64.98,0.0,0.0,26.83333333333333,62.583333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
3397,2025-03-04 19:00:00,65.69,2.119999999999997,0.0,25.5,62.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27666666666667,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
3398,2025-03-04 19:15:00,66.39333333333333,2.119999999999997,0.0,25.5,62.39666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44666666666667,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
3399,2025-03-04 19:30:00,65.68666666666667,0.0,0.0,25.83333333333333,62.24333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.58333333333333,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
3400,2025-03-04 19:45:00,63.57,-2.119999999999997,0.0,26.33333333333333,62.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68666666666667,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
3401,2025-03-04 20:00:00,64.27666666666666,0.0,0.0,26.166666666666668,62.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
3402,2025-03-04 20:15:00,63.57,0.0,0.0,25.83333333333333,62.18,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64666666666666,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
3403,2025-03-04 20:30:00,64.27666666666666,0.0,0.0,26.0,62.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,1.5700000000000005,0.0
3404,2025-03-04 20:45:00,62.86333333333334,0.0,0.0,25.83333333333333,62.333333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.48666666666666,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
3405,2025-03-04 21:00:00,66.39333333333333,2.119999999999997,0.0,26.0,62.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
3406,2025-03-04 21:15:00,64.27666666666666,2.119999999999997,0.0,25.5,62.38666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29666666666667,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
3407,2025-03-04 21:30:00,64.27666666666666,0.0,0.0,25.5,62.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23666666666666,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
3408,2025-03-04 21:45:00,64.98333333333333,2.119999999999997,0.0,25.5,62.31999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
3409,2025-03-04 22:00:00,64.98333333333333,2.119999999999997,0.0,25.5,62.14333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23666666666666,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
3410,2025-03-04 22:15:00,65.69,2.119999999999997,0.0,25.5,62.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
3411,2025-03-04 22:30:00,64.98333333333333,2.119999999999997,0.0,25.666666666666668,61.946666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
3412,2025-03-04 22:45:00,64.27666666666666,2.119999999999997,0.0,26.33333333333333,61.82333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92333333333333,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
3413,2025-03-04 23:00:00,62.86333333333334,0.0,0.0,26.83333333333333,61.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,1.5600000000000025,0.0
3414,2025-03-04 23:15:00,62.86333333333334,-2.119999999999997,0.0,27.33333333333333,61.75333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.84666666666666,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
3415,2025-03-04 23:30:00,62.86333333333334,0.0,0.0,27.83333333333333,61.73666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333332,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
3416,2025-03-04 23:45:00,62.86333333333334,-2.119999999999997,0.0,28.0,61.82333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
3417,2025-03-05 00:00:00,64.27666666666666,2.119999999999997,0.0,28.0,61.70333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66333333333334,,,67.0,69.0,68.0,68.0,1.470000000000006,0.0
3418,2025-03-05 00:15:00,63.57,0.0,0.0,28.33333333333333,61.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
3419,2025-03-05 00:30:00,64.27666666666666,0.0,0.0,28.5,61.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
3420,2025-03-05 00:45:00,64.27666666666666,0.0,0.0,28.5,60.54666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
3421,2025-03-05 01:00:00,64.98333333333333,2.119999999999997,0.0,28.5,60.36333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
3422,2025-03-05 01:15:00,63.57,0.0,0.0,28.666666666666668,60.32666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
3423,2025-03-05 01:30:00,64.98333333333333,2.119999999999997,0.0,28.0,60.28666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
3424,2025-03-05 01:45:00,64.27666666666666,0.0,0.0,27.5,60.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
3425,2025-03-05 02:00:00,64.27666666666666,0.0,0.0,28.166666666666668,60.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3426,2025-03-05 02:15:00,64.98333333333333,0.0,0.0,28.5,60.60333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41000000000001,,,67.0,69.0,68.0,68.0,1.6699999999999946,0.0
3427,2025-03-05 02:30:00,64.98333333333333,2.119999999999997,0.0,28.83333333333333,60.75,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42333333333333,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
3428,2025-03-05 02:45:00,64.27666666666666,2.119999999999997,0.0,29.0,60.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34666666666666,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
3429,2025-03-05 03:00:00,64.98333333333333,2.119999999999997,0.0,29.166666666666668,60.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
3430,2025-03-05 03:15:00,66.39333333333333,4.229999999999997,0.0,29.5,60.20333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,1.93,0.0
3431,2025-03-05 03:30:00,64.98333333333333,2.119999999999997,0.0,27.83333333333333,60.13999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
3432,2025-03-05 03:45:00,62.86333333333334,0.0,0.0,27.666666666666668,60.19333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
3433,2025-03-05 04:00:00,64.98333333333333,0.0,0.0,29.5,60.36333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
3434,2025-03-05 04:15:00,64.27333333333333,4.229999999999997,0.0,28.33333333333333,60.303333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.14999999999999,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
3435,2025-03-05 04:30:00,64.98,0.0,0.0,28.0,60.196666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
3436,2025-03-05 04:45:00,64.98333333333333,2.119999999999997,0.0,27.5,60.09666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
3437,2025-03-05 05:00:00,64.98333333333333,2.119999999999997,0.0,27.5,60.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
3438,2025-03-05 05:15:00,64.27666666666666,0.0,0.0,27.5,59.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
3439,2025-03-05 05:30:00,65.68666666666667,2.119999999999997,0.0,27.666666666666668,59.906666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
3440,2025-03-05 05:45:00,63.57,2.119999999999997,0.0,27.666666666666668,59.81666666666666,63.57,0.0,68.0,0.9,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,2.0,0.0
3441,2025-03-05 06:00:00,64.27666666666666,2.119999999999997,0.0,28.5,66.22333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666666,,,67.0,69.0,68.0,68.0,-0.0100000000000051,0.0
3442,2025-03-05 06:15:00,63.56666666666666,4.229999999999997,0.0,28.33333333333333,61.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.38333333333334,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
3443,2025-03-05 06:30:00,64.98333333333333,2.119999999999997,0.0,30.0,60.35666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
3444,2025-03-05 06:45:00,65.68666666666667,4.229999999999997,0.0,30.0,60.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
3445,2025-03-05 07:00:00,64.98,0.0,0.0,29.666666666666668,60.39666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
3446,2025-03-05 07:15:00,64.98333333333333,0.0,0.0,28.5,60.46,63.57,0.0,68.0,0.9499999999999998,74.0,0.0,70.0,70.0,67.96666666666668,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
3447,2025-03-05 07:30:00,64.27666666666666,2.119999999999997,0.0,28.33333333333333,60.23666666666667,63.57,0.0,68.0,2.186666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,1.5600000000000025,0.0
3448,2025-03-05 07:45:00,63.57,0.0,0.0,28.0,60.00333333333333,63.57,0.0,68.0,4.173333333333333,74.0,0.0,70.0,70.0,67.85333333333334,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
3449,2025-03-05 08:00:00,64.27666666666666,2.119999999999997,0.0,28.0,60.11333333333334,63.57,0.0,68.0,6.846666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3450,2025-03-05 08:15:00,63.57,0.0,0.0,28.0,61.10999999999999,63.57,0.0,68.0,9.686666666666666,74.0,0.0,70.0,70.0,67.73,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
3451,2025-03-05 08:30:00,64.98,0.0,0.0,27.83333333333333,61.97,63.57,0.0,68.0,12.096666666666666,74.0,0.0,70.0,70.0,67.71333333333332,,,67.0,69.0,68.0,68.0,3.899999999999999,0.0
3452,2025-03-05 08:45:00,65.68333333333334,-2.119999999999997,0.0,28.83333333333333,66.69666666666666,63.57,0.0,68.0,9.55,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3453,2025-03-05 09:00:00,65.68666666666667,4.229999999999997,0.0,27.83333333333333,62.126666666666665,63.57,0.0,68.0,4.973333333333334,74.0,0.0,70.0,70.0,68.12,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
3454,2025-03-05 09:15:00,64.98333333333333,0.0,0.0,28.5,65.57000000000001,63.57,0.0,68.0,7.433333333333334,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
3455,2025-03-05 09:30:00,63.57,2.119999999999997,0.0,28.666666666666668,61.84666666666666,63.57,0.0,68.0,3.486666666666667,74.0,0.0,70.0,70.0,68.14999999999999,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
3456,2025-03-05 09:45:00,65.68666666666667,0.0,0.0,28.33333333333333,64.82,63.57,0.0,68.0,2.2566666666666664,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,0.5799999999999983,0.0
3457,2025-03-05 10:00:00,64.98,0.0,0.0,29.0,62.17666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
3458,2025-03-05 10:15:00,64.98333333333333,2.119999999999997,0.0,27.83333333333333,65.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,0.2999999999999971,0.0
3459,2025-03-05 10:30:00,66.39333333333333,2.119999999999997,0.0,28.83333333333333,63.32333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25666666666666,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
3460,2025-03-05 10:45:00,64.27333333333333,4.229999999999997,0.0,28.166666666666668,62.223333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
3461,2025-03-05 11:00:00,64.98333333333333,0.0,0.0,28.33333333333333,66.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23333333333333,,,67.0,69.0,68.0,68.0,-0.4599999999999937,0.0
3462,2025-03-05 11:15:00,63.57,2.119999999999997,0.0,28.5,62.71,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27666666666667,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3463,2025-03-05 11:30:00,65.68666666666667,4.229999999999997,0.0,28.0,66.21666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.28333333333333,,,67.0,69.0,68.0,68.0,0.0900000000000034,0.0
3464,2025-03-05 11:45:00,63.57,0.0,0.0,28.666666666666668,62.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32000000000001,,,67.0,69.0,68.0,68.0,3.75,0.0
3465,2025-03-05 12:00:00,64.98333333333333,2.119999999999997,0.0,27.33333333333333,67.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35333333333334,,,67.0,69.0,68.0,68.0,1.0300000000000011,0.0
3466,2025-03-05 12:15:00,66.39,4.229999999999997,0.0,27.0,67.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,1.539999999999992,0.0
3467,2025-03-05 12:30:00,61.45,-2.119999999999997,0.0,27.166666666666668,65.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,1.5,0.0
3468,2025-03-05 12:45:00,64.27666666666666,-2.119999999999997,0.0,28.83333333333333,63.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3469,2025-03-05 13:00:00,64.98333333333333,2.119999999999997,0.0,27.166666666666668,67.34666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68666666666667,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
3470,2025-03-05 13:15:00,63.57,2.119999999999997,0.0,27.666666666666668,63.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81333333333333,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
3471,2025-03-05 13:30:00,64.27666666666666,-2.119999999999997,0.0,28.5,66.38333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,0.5100000000000051,0.0
3472,2025-03-05 13:45:00,64.98333333333333,2.119999999999997,0.0,28.0,63.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,1.25,0.0
3473,2025-03-05 14:00:00,66.39333333333333,2.119999999999997,0.0,29.0,65.44666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96333333333332,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
3474,2025-03-05 14:15:00,64.27666666666666,2.119999999999997,0.0,28.83333333333333,62.64333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.30333333333334,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
3475,2025-03-05 14:30:00,67.80333333333333,,0.0,28.0,66.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
3476,2025-03-05 14:45:00,64.98333333333333,2.119999999999997,0.0,28.83333333333333,62.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
3477,2025-03-05 15:00:00,65.68666666666667,4.229999999999997,0.0,28.0,65.27666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,68.0,68.0,0.6599999999999966,0.0
3478,2025-03-05 15:15:00,64.98,-2.119999999999997,0.0,28.666666666666668,63.79333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.51666666666667,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
3479,2025-03-05 15:30:00,65.69,2.119999999999997,0.0,27.666666666666668,66.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55,,,67.0,69.0,68.0,68.0,1.5,0.0
3480,2025-03-05 15:45:00,64.98,-2.119999999999997,0.0,28.83333333333333,66.88333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66,,,67.0,69.0,68.0,68.0,2.0400000000000063,0.0
3481,2025-03-05 16:00:00,64.27666666666666,0.0,0.0,28.33333333333333,66.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
3482,2025-03-05 16:15:00,64.27666666666666,2.119999999999997,0.0,29.666666666666668,66.33,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
3483,2025-03-05 16:30:00,64.27666666666666,0.0,0.0,30.166666666666668,66.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,68.0,68.0,2.6100000000000065,0.0
3484,2025-03-05 16:45:00,66.39,4.229999999999997,0.0,30.166666666666668,65.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
3485,2025-03-05 17:00:00,63.57,0.0,0.0,30.33333333333333,65.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
3486,2025-03-05 17:15:00,65.69,2.119999999999997,0.0,30.166666666666668,65.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
3487,2025-03-05 17:30:00,64.27666666666666,2.119999999999997,0.0,29.0,65.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14333333333333,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
3488,2025-03-05 17:45:00,63.56999999999999,0.0,0.0,29.33333333333333,65.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
3489,2025-03-05 18:00:00,64.27666666666666,0.0,0.0,30.83333333333333,65.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
3490,2025-03-05 18:15:00,66.39333333333333,2.119999999999997,0.0,31.166666666666668,65.50999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,68.0,68.0,2.759999999999991,0.0
3491,2025-03-05 18:30:00,64.98,0.0,0.0,31.33333333333333,65.61,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.89333333333333,,,67.0,69.0,68.0,68.0,2.79999999999999,0.0
3492,2025-03-05 18:45:00,64.98333333333333,2.119999999999997,0.0,30.83333333333333,65.46333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
3493,2025-03-05 19:00:00,63.57,0.0,0.0,31.0,65.20333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
3494,2025-03-05 19:15:00,64.27666666666666,0.0,0.0,31.5,65.18,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
3495,2025-03-05 19:30:00,65.68666666666667,2.119999999999997,0.0,30.166666666666668,65.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
3496,2025-03-05 19:45:00,63.57,0.0,0.0,30.33333333333333,65.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
3497,2025-03-05 20:00:00,63.56999999999999,0.0,0.0,32.0,65.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
3498,2025-03-05 20:15:00,66.39333333333333,2.119999999999997,0.0,32.0,65.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,68.0,68.0,3.139999999999993,0.0
3499,2025-03-05 20:30:00,63.57,2.119999999999997,0.0,31.33333333333333,65.53333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
3500,2025-03-05 20:45:00,64.98333333333333,2.119999999999997,0.0,31.0,65.26333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
3501,2025-03-05 21:00:00,64.98,4.229999999999997,0.0,30.5,64.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,3.449999999999996,0.0
3502,2025-03-05 21:15:00,65.68666666666667,0.0,0.0,32.0,65.02999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
3503,2025-03-05 21:30:00,65.69,2.119999999999997,0.0,30.5,65.03666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41000000000001,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
3504,2025-03-05 21:45:00,63.57,0.0,0.0,30.5,64.83999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
3505,2025-03-05 22:00:00,63.57,0.0,0.0,31.5,64.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47,,,67.0,69.0,68.0,68.0,3.68,0.0
3506,2025-03-05 22:15:00,64.27666666666666,2.119999999999997,0.0,31.0,64.38333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33,,,67.0,69.0,68.0,68.0,3.500000000000007,0.0
3507,2025-03-05 22:30:00,63.57,-2.119999999999997,0.0,31.666666666666668,63.96333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.22333333333334,,,67.0,69.0,68.0,68.0,3.470000000000006,0.0
3508,2025-03-05 22:45:00,64.98333333333333,2.119999999999997,0.0,32.0,63.623333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,3.8499999999999934,0.0
3509,2025-03-05 23:00:00,63.56666666666666,4.229999999999997,0.0,31.0,63.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05666666666667,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
3510,2025-03-05 23:15:00,64.27666666666666,0.0,0.0,31.666666666666668,64.11666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,3.780000000000008,0.0
3511,2025-03-05 23:30:00,64.98333333333333,2.119999999999997,0.0,32.5,64.09666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3512,2025-03-05 23:45:00,64.98333333333333,0.0,0.0,32.5,64.39666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
3513,2025-03-06 00:00:00,66.39333333333333,2.119999999999997,0.0,31.166666666666668,64.14666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
3514,2025-03-06 00:15:00,64.98333333333333,0.0,0.0,31.666666666666668,64.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80666666666666,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
3515,2025-03-06 00:30:00,64.27666666666666,2.119999999999997,0.0,32.0,63.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,3.660000000000004,0.0
3516,2025-03-06 00:45:00,65.68666666666667,0.0,0.0,32.166666666666664,63.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
3517,2025-03-06 01:00:00,65.69,2.119999999999997,0.0,32.666666666666664,64.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
3518,2025-03-06 01:15:00,64.98,4.229999999999997,0.0,31.5,64.10000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
3519,2025-03-06 01:30:00,63.57,-2.119999999999997,0.0,32.833333333333336,64.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
3520,2025-03-06 01:45:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,64.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
3521,2025-03-06 02:00:00,65.68666666666667,4.229999999999997,0.0,32.833333333333336,63.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,3.75,0.0
3522,2025-03-06 02:15:00,64.98333333333333,0.0,0.0,33.333333333333336,63.68000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
3523,2025-03-06 02:30:00,64.27666666666666,2.119999999999997,0.0,34.333333333333336,63.66666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
3524,2025-03-06 02:45:00,64.27666666666666,2.119999999999997,0.0,32.0,63.64333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
3525,2025-03-06 03:00:00,67.09666666666666,2.119999999999997,0.0,32.0,63.42333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3526,2025-03-06 03:15:00,64.98333333333333,2.119999999999997,0.0,31.83333333333333,63.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
3527,2025-03-06 03:30:00,64.27666666666666,0.0,0.0,32.0,63.370000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
3528,2025-03-06 03:45:00,65.68666666666667,2.119999999999997,0.0,33.166666666666664,63.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43333333333334,,,67.0,69.0,68.0,68.0,3.839999999999996,0.0
3529,2025-03-06 04:00:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,63.07666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30333333333333,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
3530,2025-03-06 04:15:00,63.57,0.0,0.0,32.666666666666664,63.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
3531,2025-03-06 04:30:00,64.27666666666666,2.119999999999997,0.0,32.333333333333336,62.91333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.24,,,67.0,69.0,68.0,68.0,3.899999999999999,0.0
3532,2025-03-06 04:45:00,64.98333333333333,0.0,0.0,32.333333333333336,62.77,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08666666666666,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
3533,2025-03-06 05:00:00,65.69,2.119999999999997,0.0,32.0,62.66666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.93,0.0
3534,2025-03-06 05:15:00,64.27666666666666,0.0,0.0,33.0,62.71333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
3535,2025-03-06 05:30:00,67.09666666666666,4.229999999999997,0.0,33.0,62.623333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,3.93,0.0
3536,2025-03-06 05:45:00,65.68666666666667,4.229999999999997,0.0,31.666666666666668,62.52,63.57,0.0,68.0,1.1966666666666663,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
3537,2025-03-06 06:00:00,64.27666666666666,0.0,0.0,31.5,62.55666666666667,63.57,0.0,68.0,2.3433333333333333,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
3538,2025-03-06 06:15:00,62.86333333333334,0.0,0.0,31.5,62.49666666666667,63.57,0.0,68.0,2.04,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,4.07,0.0
3539,2025-03-06 06:30:00,64.98333333333333,0.0,0.0,31.5,62.68333333333334,63.57,0.0,68.0,3.473333333333333,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
3540,2025-03-06 06:45:00,63.57,0.0,0.0,32.0,62.75,63.57,0.0,68.0,4.489999999999999,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
3541,2025-03-06 07:00:00,63.57,0.0,0.0,32.5,62.63666666666666,63.57,0.0,68.0,4.84,74.0,0.0,70.0,70.0,67.90333333333334,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
3542,2025-03-06 07:15:00,64.98333333333333,2.119999999999997,0.0,32.666666666666664,62.82333333333333,63.57,0.0,68.0,5.22,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,3.93,0.0
3543,2025-03-06 07:30:00,64.27666666666666,0.0,0.0,33.0,62.973333333333336,63.57,0.0,68.0,7.043333333333333,74.0,0.0,70.0,70.0,67.84333333333333,,,67.0,69.0,68.0,68.0,4.0,0.0
3544,2025-03-06 07:45:00,64.98333333333333,0.0,0.0,33.0,63.8,63.57,0.0,68.0,9.133333333333333,74.0,0.0,70.0,70.0,67.81333333333333,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
3545,2025-03-06 08:00:00,64.98333333333333,2.119999999999997,0.0,33.0,63.68000000000001,63.57,0.0,68.0,9.173333333333334,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,5.1200000000000045,0.0
3546,2025-03-06 08:15:00,65.69,2.119999999999997,0.0,32.833333333333336,63.63333333333333,63.57,0.0,68.0,9.22,74.0,0.0,70.0,70.0,67.90333333333334,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
3547,2025-03-06 08:30:00,64.27666666666666,0.0,0.0,32.5,64.08666666666666,63.57,0.0,68.0,10.086666666666666,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
3548,2025-03-06 08:45:00,65.69,2.119999999999997,0.0,32.5,64.32666666666667,63.57,0.0,68.0,10.63,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,5.420000000000009,0.0
3549,2025-03-06 09:00:00,64.98333333333333,2.119999999999997,0.0,30.5,64.32000000000001,63.57,0.0,68.0,9.886666666666668,74.0,0.0,70.0,70.0,67.95666666666666,,,67.0,69.0,68.0,68.0,5.649999999999999,0.0
3550,2025-03-06 09:15:00,62.86333333333334,-2.119999999999997,0.0,30.33333333333333,63.5,63.57,0.0,68.0,9.909999999999998,74.0,0.0,70.0,70.0,67.97333333333334,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
3551,2025-03-06 09:30:00,64.98333333333333,2.119999999999997,0.0,31.5,64.44333333333333,63.57,0.0,68.0,12.04,74.0,0.0,70.0,70.0,67.88,,,67.0,69.0,68.0,68.0,5.680000000000007,0.0
3552,2025-03-06 09:45:00,64.98333333333333,2.119999999999997,0.0,31.5,64.77999999999999,63.57,0.0,68.0,12.706666666666663,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,6.36999999999999,0.0
3553,2025-03-06 10:00:00,65.68666666666667,2.119999999999997,0.0,31.5,64.90333333333332,63.57,0.0,68.0,13.326666666666666,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,6.239999999999995,0.0
3554,2025-03-06 10:15:00,64.98333333333333,2.119999999999997,0.0,31.33333333333333,65.29666666666667,63.57,0.0,68.0,14.256666666666666,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,6.82,0.0
3555,2025-03-06 10:30:00,63.57,2.119999999999997,0.0,31.166666666666668,65.41000000000001,63.57,0.0,68.0,14.2,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.789999999999992,0.0
3556,2025-03-06 10:45:00,63.57,0.0,0.0,31.666666666666668,65.57333333333334,63.57,0.0,68.0,14.676666666666668,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,6.859999999999999,0.0
3557,2025-03-06 11:00:00,64.27666666666666,0.0,0.0,32.0,65.47333333333334,63.57,0.0,68.0,14.23,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,7.13000000000001,0.0
3558,2025-03-06 11:15:00,64.27666666666666,0.0,0.0,32.166666666666664,65.04666666666667,63.57,0.0,68.0,12.933333333333332,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.5,0.0
3559,2025-03-06 11:30:00,63.57,2.119999999999997,0.0,32.5,65.28666666666668,63.57,0.0,68.0,13.703333333333331,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,6.109999999999999,0.0
3560,2025-03-06 11:45:00,65.69,2.119999999999997,0.0,32.166666666666664,65.52666666666666,63.57,0.0,68.0,14.476666666666668,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.790000000000006,0.0
3561,2025-03-06 12:00:00,64.98333333333333,2.119999999999997,0.0,31.33333333333333,65.45666666666666,63.57,0.0,68.0,14.263333333333334,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,7.350000000000001,0.0
3562,2025-03-06 12:15:00,63.57,,0.0,31.666666666666668,65.27666666666666,63.57,0.0,68.0,13.696666666666667,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,,
3563,2025-03-06 12:30:00,65.68666666666667,0.0,0.0,32.666666666666664,65.09,63.57,0.0,68.0,13.286666666666669,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.380000000000003,0.0
3564,2025-03-06 12:45:00,64.98,0.0,0.0,32.0,65.40333333333332,63.57,0.0,68.0,13.903333333333334,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,6.699999999999996,0.0
3565,2025-03-06 13:00:00,65.69,2.119999999999997,0.0,32.0,65.08333333333333,63.57,0.0,68.0,12.513333333333334,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
3566,2025-03-06 13:15:00,64.98,4.229999999999997,0.0,31.666666666666668,64.78666666666668,63.57,0.0,68.0,11.876666666666669,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,6.140000000000001,0.0
3567,2025-03-06 13:30:00,64.98333333333333,0.0,0.0,31.666666666666668,64.08999999999999,63.57,0.0,68.0,9.57,74.0,0.0,70.0,70.0,68.13,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
3568,2025-03-06 13:45:00,63.57,2.119999999999997,0.0,31.166666666666668,63.053333333333335,63.57,0.0,68.0,6.830000000000001,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
3569,2025-03-06 14:00:00,64.98333333333333,0.0,0.0,31.83333333333333,62.53666666666667,63.57,0.0,68.0,3.986666666666667,74.0,0.0,70.0,70.0,68.25333333333333,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
3570,2025-03-06 14:15:00,63.57,0.0,0.0,31.166666666666668,62.50333333333333,63.57,0.0,68.0,0.5366666666666667,74.0,0.0,70.0,70.0,68.35333333333334,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
3571,2025-03-06 14:30:00,64.98333333333333,0.0,0.0,31.666666666666668,62.79666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
3572,2025-03-06 14:45:00,62.156666666666666,0.0,0.0,31.166666666666668,62.85333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61333333333333,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
3573,2025-03-06 15:00:00,64.27666666666666,0.0,0.0,32.0,63.04999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333332,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
3574,2025-03-06 15:15:00,64.27666666666666,0.0,0.0,32.333333333333336,63.23666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
3575,2025-03-06 15:30:00,64.98333333333333,0.0,0.0,32.0,63.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.31,,,67.0,69.0,68.0,68.0,3.86,0.0
3576,2025-03-06 15:45:00,64.98333333333333,2.119999999999997,0.0,31.666666666666668,63.55,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44333333333334,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
3577,2025-03-06 16:00:00,66.39333333333333,2.119999999999997,0.0,31.166666666666668,63.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.58999999999999,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
3578,2025-03-06 16:15:00,63.57,0.0,0.0,30.5,64.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
3579,2025-03-06 16:30:00,64.98333333333333,0.0,0.0,30.166666666666668,64.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.999999999999993,0.0
3580,2025-03-06 16:45:00,64.98333333333333,2.119999999999997,0.0,29.666666666666668,64.81,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
3581,2025-03-06 17:00:00,64.27666666666666,0.0,0.0,28.83333333333333,64.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.62666666666667,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
3582,2025-03-06 17:15:00,62.86333333333334,0.0,0.0,28.666666666666668,64.83999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,3.749999999999993,0.0
3583,2025-03-06 17:30:00,62.156666666666666,-2.119999999999997,0.0,29.666666666666668,65.34666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,3.43,0.0
3584,2025-03-06 17:45:00,64.98,4.229999999999997,0.0,29.33333333333333,65.32333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66333333333333,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
3585,2025-03-06 18:00:00,62.156666666666666,-2.119999999999997,0.0,29.666666666666668,65.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79,,,67.0,69.0,68.0,68.0,3.4399999999999906,0.0
3586,2025-03-06 18:15:00,65.68666666666667,2.119999999999997,0.0,29.83333333333333,65.98666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,68.0,68.0,2.8600000000000065,0.0
3587,2025-03-06 18:30:00,64.98333333333333,0.0,0.0,29.0,65.81,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.90666666666667,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
3588,2025-03-06 18:45:00,64.98333333333333,2.119999999999997,0.0,28.666666666666668,66.03333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.19666666666666,,,67.0,69.0,68.0,68.0,3.1300000000000097,0.0
3589,2025-03-06 19:00:00,65.68666666666667,4.229999999999997,0.0,28.166666666666668,66.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.35666666666667,,,67.0,69.0,68.0,68.0,2.889999999999993,0.0
3590,2025-03-06 19:15:00,66.39333333333333,2.119999999999997,0.0,27.83333333333333,66.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.42333333333333,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
3591,2025-03-06 19:30:00,66.39333333333333,2.119999999999997,0.0,27.33333333333333,66.39666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.60666666666667,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
