,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3592,2025-03-06 19:45:00,65.68666666666667,0.0,0.0,27.0,66.37333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.71666666666668,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
3593,2025-03-06 20:00:00,64.98333333333333,2.119999999999997,0.0,26.666666666666668,66.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.70666666666666,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
3594,2025-03-06 20:15:00,66.39333333333333,4.229999999999997,0.0,26.33333333333333,66.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.76,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
3595,2025-03-06 20:30:00,64.98333333333333,2.119999999999997,0.0,25.83333333333333,66.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.89333333333333,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
3596,2025-03-06 20:45:00,64.27666666666666,0.0,0.0,25.5,66.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.01333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
3597,2025-03-06 21:00:00,62.86333333333334,0.0,0.0,25.5,66.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.1,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
3598,2025-03-06 21:15:00,63.57,0.0,0.0,26.5,67.09,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.21,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
3599,2025-03-06 21:30:00,63.57,0.0,0.0,27.5,67.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.13333333333333,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
3600,2025-03-06 21:45:00,64.98333333333333,2.119999999999997,0.0,27.5,67.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.17333333333333,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
3601,2025-03-06 22:00:00,65.68666666666667,4.229999999999997,0.0,27.666666666666668,66.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.23333333333333,,,67.0,69.0,68.0,68.0,2.6499999999999915,0.0
3602,2025-03-06 22:15:00,64.27666666666666,0.0,0.0,28.0,67.08999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.17666666666666,,,67.0,69.0,68.0,68.0,2.3999999999999915,0.0
3603,2025-03-06 22:30:00,64.27666666666666,0.0,0.0,28.166666666666668,67.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.05,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3604,2025-03-06 22:45:00,63.57,0.0,0.0,28.5,66.82333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.86333333333333,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3605,2025-03-06 23:00:00,64.27666666666666,0.0,0.0,28.5,66.71666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.76,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
3606,2025-03-06 23:15:00,66.39333333333333,2.119999999999997,0.0,28.5,66.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,2.780000000000008,0.0
3607,2025-03-06 23:30:00,67.09666666666666,4.229999999999997,0.0,27.5,66.23666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.51333333333334,,,67.0,69.0,68.0,68.0,2.890000000000001,0.0
3608,2025-03-06 23:45:00,63.57,0.0,0.0,26.0,65.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,68.0,68.0,2.93,0.0
3609,2025-03-07 00:00:00,64.98333333333333,2.119999999999997,0.0,26.666666666666668,65.50999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,68.0,68.0,3.009999999999991,0.0
3610,2025-03-07 00:15:00,64.27666666666666,0.0,0.0,28.33333333333333,65.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
3611,2025-03-07 00:30:00,64.27666666666666,2.119999999999997,0.0,28.83333333333333,65.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
3612,2025-03-07 00:45:00,63.57,0.0,0.0,29.5,64.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
3613,2025-03-07 01:00:00,63.57,0.0,0.0,30.33333333333333,64.80666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80333333333333,,,67.0,69.0,68.0,68.0,3.389999999999993,0.0
3614,2025-03-07 01:15:00,64.98333333333333,2.119999999999997,0.0,31.0,64.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
3615,2025-03-07 01:30:00,64.27666666666666,2.119999999999997,0.0,31.0,64.60000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,68.0,68.0,3.500000000000007,0.0
3616,2025-03-07 01:45:00,64.98333333333333,0.0,0.0,31.33333333333333,64.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
3617,2025-03-07 02:00:00,61.45000000000001,-2.119999999999997,0.0,31.83333333333333,64.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
3618,2025-03-07 02:15:00,64.27666666666666,-2.119999999999997,0.0,32.5,64.11333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
3619,2025-03-07 02:30:00,63.57,0.0,0.0,32.833333333333336,64.07000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39,,,67.0,69.0,68.0,68.0,3.499999999999993,0.0
3620,2025-03-07 02:45:00,65.68666666666667,0.0,0.0,33.0,63.89000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32333333333334,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
3621,2025-03-07 03:00:00,65.68666666666667,4.229999999999997,0.0,32.166666666666664,63.81,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3622,2025-03-07 03:15:00,64.98333333333333,0.0,0.0,32.833333333333336,63.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
3623,2025-03-07 03:30:00,64.27666666666666,2.119999999999997,0.0,32.166666666666664,64.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05666666666667,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
3624,2025-03-07 03:45:00,64.98,-2.119999999999997,0.0,32.666666666666664,64.07666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99666666666667,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
3625,2025-03-07 04:00:00,62.86333333333334,-2.119999999999997,0.0,32.833333333333336,63.946666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
3626,2025-03-07 04:15:00,64.98,4.229999999999997,0.0,32.5,63.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
3627,2025-03-07 04:30:00,64.98,4.229999999999997,0.0,31.83333333333333,64.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77999999999999,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
3628,2025-03-07 04:45:00,63.56666666666666,-2.119999999999997,0.0,32.833333333333336,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
3629,2025-03-07 05:00:00,64.98333333333333,2.119999999999997,0.0,32.0,64.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78333333333333,,,67.0,69.0,68.0,68.0,3.5600000000000094,0.0
3630,2025-03-07 05:15:00,64.98333333333333,2.119999999999997,0.0,33.333333333333336,63.973333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
3631,2025-03-07 05:30:00,66.39333333333333,2.119999999999997,0.0,32.166666666666664,63.73666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
3632,2025-03-07 05:45:00,64.27666666666666,2.119999999999997,0.0,32.0,63.64000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62666666666667,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
3633,2025-03-07 06:00:00,65.69,2.119999999999997,0.0,33.333333333333336,63.54333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
3634,2025-03-07 06:15:00,64.98333333333333,2.119999999999997,0.0,31.5,63.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.68,0.0
3635,2025-03-07 06:30:00,63.56666666666666,-2.119999999999997,0.0,32.166666666666664,63.60666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.7900000000000063,0.0
3636,2025-03-07 06:45:00,65.68666666666667,2.119999999999997,0.0,31.5,63.61333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
3637,2025-03-07 07:00:00,64.27666666666666,0.0,0.0,32.0,63.63666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
3638,2025-03-07 07:15:00,65.68666666666667,0.0,0.0,32.666666666666664,63.626666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.75,0.0
3639,2025-03-07 07:30:00,64.27666666666666,2.119999999999997,0.0,31.166666666666668,63.626666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.75,0.0
3640,2025-03-07 07:45:00,62.86333333333334,0.0,0.0,32.0,63.57666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
3641,2025-03-07 08:00:00,64.98333333333333,2.119999999999997,0.0,31.666666666666668,63.620000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
3642,2025-03-07 08:15:00,65.68666666666667,0.0,0.0,31.166666666666668,63.673333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
3643,2025-03-07 08:30:00,64.27666666666666,2.119999999999997,0.0,31.83333333333333,63.75333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
3644,2025-03-07 08:45:00,65.69,2.119999999999997,0.0,31.166666666666668,63.74333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
3645,2025-03-07 09:00:00,64.98333333333333,2.119999999999997,0.0,30.33333333333333,64.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
3646,2025-03-07 09:15:00,64.98,4.229999999999997,0.0,30.33333333333333,63.88999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,3.8899999999999935,0.0
3647,2025-03-07 09:30:00,64.98,0.0,0.0,32.166666666666664,63.79666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
3648,2025-03-07 09:45:00,64.98333333333333,2.119999999999997,0.0,31.0,63.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3649,2025-03-07 10:00:00,61.45000000000001,-2.119999999999997,0.0,31.166666666666668,63.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
3650,2025-03-07 10:15:00,65.68666666666667,0.0,0.0,31.83333333333333,63.82666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3651,2025-03-07 10:30:00,64.98333333333333,0.0,0.0,31.0,63.88666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
3652,2025-03-07 10:45:00,64.98333333333333,0.0,0.0,31.166666666666668,64.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
3653,2025-03-07 11:00:00,65.68666666666667,2.119999999999997,0.0,31.33333333333333,64.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
3654,2025-03-07 11:15:00,64.98,0.0,0.0,31.0,64.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39,,,67.0,69.0,68.0,68.0,3.610000000000007,0.0
3655,2025-03-07 11:30:00,65.68666666666667,0.0,0.0,31.83333333333333,64.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666667,,,67.0,69.0,68.0,68.0,3.61,0.0
3656,2025-03-07 11:45:00,64.98333333333333,0.0,0.0,30.0,64.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.38666666666667,,,67.0,69.0,68.0,68.0,3.5,0.0
3657,2025-03-07 12:00:00,64.27666666666666,0.0,0.0,30.0,64.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
3658,2025-03-07 12:15:00,64.98,0.0,0.0,31.33333333333333,64.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3659,2025-03-07 12:30:00,65.69,2.119999999999997,0.0,30.666666666666668,64.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3660,2025-03-07 12:45:00,64.98,-2.119999999999997,0.0,30.5,64.18,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35333333333334,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
3661,2025-03-07 13:00:00,62.156666666666666,0.0,0.0,30.666666666666668,64.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3662,2025-03-07 13:15:00,64.98333333333333,0.0,0.0,31.5,64.52666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57000000000001,,,67.0,69.0,68.0,68.0,3.410000000000004,0.0
3663,2025-03-07 13:30:00,65.69,2.119999999999997,0.0,31.0,64.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51333333333334,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
3664,2025-03-07 13:45:00,64.98333333333333,2.119999999999997,0.0,30.666666666666668,64.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67666666666666,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
3665,2025-03-07 14:00:00,64.98333333333333,2.119999999999997,0.0,29.5,65.05333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95333333333333,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
3666,2025-03-07 14:15:00,64.98333333333333,2.119999999999997,0.0,29.5,65.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
3667,2025-03-07 14:30:00,63.57,0.0,0.0,29.33333333333333,65.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28333333333335,,,67.0,69.0,68.0,68.0,2.719999999999992,0.0
3668,2025-03-07 14:45:00,65.68666666666667,4.229999999999997,0.0,29.33333333333333,66.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.65666666666665,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
3669,2025-03-07 15:00:00,64.98333333333333,2.119999999999997,0.0,29.5,66.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
3670,2025-03-07 15:15:00,66.39333333333333,2.119999999999997,0.0,29.0,66.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.05333333333334,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
3671,2025-03-07 15:30:00,66.39333333333333,2.119999999999997,0.0,29.0,66.92666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
3672,2025-03-07 15:45:00,67.09666666666666,4.229999999999997,0.0,29.0,67.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
3673,2025-03-07 16:00:00,64.27666666666666,2.119999999999997,0.0,28.5,67.67999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54666666666667,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
3674,2025-03-07 16:15:00,64.98333333333333,2.119999999999997,0.0,28.0,68.02,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
3675,2025-03-07 16:30:00,62.86333333333334,0.0,0.0,28.166666666666668,68.07333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.77,,,67.0,69.0,68.0,68.0,2.0400000000000063,0.0
3676,2025-03-07 16:45:00,63.57,-2.119999999999997,0.0,30.33333333333333,68.02,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.93333333333334,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
3677,2025-03-07 17:00:00,64.98333333333333,2.119999999999997,0.0,29.166666666666668,68.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
3678,2025-03-07 17:15:00,64.27666666666666,0.0,0.0,28.166666666666668,68.50666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3679,2025-03-07 17:30:00,64.27333333333333,4.229999999999997,0.0,28.0,68.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.94,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3680,2025-03-07 17:45:00,64.27666666666666,2.119999999999997,0.0,28.0,68.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.04333333333334,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
3681,2025-03-07 18:00:00,63.57,0.0,0.0,29.5,62.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.99333333333334,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
3682,2025-03-07 18:15:00,63.57,-2.119999999999997,0.0,31.666666666666668,63.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3683,2025-03-07 18:30:00,62.85999999999999,4.229999999999997,0.0,31.33333333333333,63.54666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.69,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
3684,2025-03-07 18:45:00,67.09666666666666,4.229999999999997,0.0,31.33333333333333,64.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.60333333333334,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
3685,2025-03-07 19:00:00,64.27666666666666,2.119999999999997,0.0,31.166666666666668,63.14000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
3686,2025-03-07 19:15:00,65.68666666666667,0.0,0.0,30.83333333333333,64.44666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,68.0,68.0,0.2199999999999988,0.0
3687,2025-03-07 19:30:00,62.86333333333334,-2.119999999999997,0.0,33.333333333333336,59.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
3688,2025-03-07 19:45:00,63.57,0.0,0.0,33.666666666666664,59.26333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
3689,2025-03-07 20:00:00,64.27666666666666,2.119999999999997,0.0,31.666666666666668,59.28666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
3690,2025-03-07 20:15:00,64.27333333333333,0.0,0.0,32.333333333333336,59.29333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92333333333333,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
3691,2025-03-07 20:30:00,67.09666666666666,4.229999999999997,0.0,32.0,59.28333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
3692,2025-03-07 20:45:00,64.98333333333333,2.119999999999997,0.0,30.5,59.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,,,67.0,69.0,68.0,68.0,2.18,0.0
3693,2025-03-07 21:00:00,65.68666666666667,2.119999999999997,0.0,30.83333333333333,61.81666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,68.0,68.0,2.180000000000007,0.0
3694,2025-03-07 21:15:00,64.27333333333333,2.119999999999997,0.0,29.166666666666668,64.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,0.4500000000000028,0.0
3695,2025-03-07 21:30:00,64.27666666666666,-2.119999999999997,0.0,30.5,63.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
3696,2025-03-07 21:45:00,63.57,2.119999999999997,0.0,29.166666666666668,63.38999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,0.539999999999992,0.0
3697,2025-03-07 22:00:00,63.57,0.0,0.0,31.33333333333333,60.223333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39333333333333,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
3698,2025-03-07 22:15:00,63.57,0.0,0.0,30.666666666666668,63.69,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17333333333333,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
3699,2025-03-07 22:30:00,66.39333333333333,6.350000000000001,0.0,29.166666666666668,63.28,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21,,,67.0,69.0,68.0,68.0,0.3799999999999954,0.0
3700,2025-03-07 22:45:00,62.86333333333334,-2.119999999999997,0.0,31.33333333333333,60.19333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
3701,2025-03-07 23:00:00,63.57,0.0,0.0,31.666666666666668,60.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82666666666667,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
3702,2025-03-07 23:15:00,64.27666666666666,0.0,0.0,29.666666666666668,64.96333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81666666666666,,,67.0,69.0,68.0,68.0,-0.7399999999999949,0.0
3703,2025-03-07 23:30:00,64.27666666666666,0.0,0.0,30.33333333333333,60.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74333333333333,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
3704,2025-03-07 23:45:00,64.27666666666666,0.0,0.0,31.5,60.21333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,2.18,0.0
3705,2025-03-08 00:00:00,64.98333333333333,0.0,0.0,31.83333333333333,60.07666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
3706,2025-03-08 00:15:00,64.98,0.0,0.0,31.5,63.28,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
3707,2025-03-08 00:30:00,65.68666666666667,4.229999999999997,0.0,29.666666666666668,63.26333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,0.4699999999999988,0.0
3708,2025-03-08 00:45:00,64.98,0.0,0.0,32.166666666666664,61.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
3709,2025-03-08 01:00:00,64.98333333333333,2.119999999999997,0.0,29.0,65.11,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,0.0700000000000073,0.0
3710,2025-03-08 01:15:00,63.56666666666666,-2.119999999999997,0.0,31.5,62.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47333333333334,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
3711,2025-03-08 01:30:00,64.27333333333333,2.119999999999997,0.0,29.83333333333333,64.49333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
3712,2025-03-08 01:45:00,65.68666666666667,0.0,0.0,31.166666666666668,64.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
3713,2025-03-08 02:00:00,64.98333333333333,2.119999999999997,0.0,30.0,63.41333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63333333333334,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
3714,2025-03-08 02:15:00,64.27666666666666,-2.119999999999997,0.0,30.666666666666668,65.27999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58999999999999,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
3715,2025-03-08 02:30:00,65.68666666666667,0.0,0.0,29.0,67.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77333333333333,,,67.0,69.0,68.0,68.0,1.3499999999999943,0.0
3716,2025-03-08 02:45:00,62.86333333333334,0.0,0.0,28.5,67.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90333333333332,,,67.0,69.0,68.0,68.0,1.7700000000000102,0.0
3717,2025-03-08 03:00:00,63.56999999999999,0.0,0.0,29.0,67.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
3718,2025-03-08 03:15:00,64.98333333333333,2.119999999999997,0.0,30.83333333333333,64.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3719,2025-03-08 03:30:00,64.98,-2.119999999999997,0.0,31.5,64.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.25,0.0
3720,2025-03-08 03:45:00,65.68666666666667,2.119999999999997,0.0,29.166666666666668,65.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03666666666668,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
3721,2025-03-08 04:00:00,63.57,-2.119999999999997,0.0,31.5,63.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,3.660000000000004,0.0
3722,2025-03-08 04:15:00,63.57,0.0,0.0,29.5,67.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,1.4000000000000057,0.0
3723,2025-03-08 04:30:00,64.98,4.229999999999997,0.0,28.666666666666668,67.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
3724,2025-03-08 04:45:00,65.69,2.119999999999997,0.0,29.0,67.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,2.210000000000008,0.0
3725,2025-03-08 05:00:00,63.57,-2.119999999999997,0.0,30.0,67.43,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
3726,2025-03-08 05:15:00,64.27666666666666,0.0,0.0,30.666666666666668,67.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
3727,2025-03-08 05:30:00,65.68666666666667,0.0,0.0,31.0,67.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45333333333333,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
3728,2025-03-08 05:45:00,64.98,4.229999999999997,0.0,29.666666666666668,67.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46,,,67.0,69.0,68.0,68.0,2.2299999999999898,0.0
3729,2025-03-08 06:00:00,63.57,2.119999999999997,0.0,29.0,67.16,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,68.0,68.0,2.309999999999988,0.0
3730,2025-03-08 06:15:00,64.98333333333333,2.119999999999997,0.0,29.33333333333333,66.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
3731,2025-03-08 06:30:00,65.69,2.119999999999997,0.0,29.83333333333333,66.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
3732,2025-03-08 06:45:00,63.57,0.0,0.0,30.0,65.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
3733,2025-03-08 07:00:00,63.57,0.0,0.0,31.166666666666668,65.69333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.0700000000000074,0.0
3734,2025-03-08 07:15:00,62.86333333333334,0.0,0.0,31.666666666666668,65.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
3735,2025-03-08 07:30:00,63.57,0.0,0.0,32.333333333333336,65.49333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.0400000000000063,0.0
3736,2025-03-08 07:45:00,64.27333333333333,0.0,0.0,33.0,65.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
3737,2025-03-08 08:00:00,64.98333333333333,0.0,0.0,32.833333333333336,65.49333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21666666666667,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
3738,2025-03-08 08:15:00,64.27666666666666,2.119999999999997,0.0,31.83333333333333,65.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
3739,2025-03-08 08:30:00,64.98,4.229999999999997,0.0,31.5,65.46666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20333333333333,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
3740,2025-03-08 08:45:00,64.27666666666666,2.119999999999997,0.0,32.833333333333336,65.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14666666666666,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
3741,2025-03-08 09:00:00,62.86333333333334,0.0,0.0,32.666666666666664,65.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
3742,2025-03-08 09:15:00,62.86333333333334,0.0,0.0,31.83333333333333,65.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
3743,2025-03-08 09:30:00,64.98,0.0,0.0,32.166666666666664,65.37666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
3744,2025-03-08 09:45:00,64.27666666666666,2.119999999999997,0.0,32.166666666666664,65.32333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
3745,2025-03-08 10:00:00,64.98333333333333,0.0,0.0,32.666666666666664,65.27666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
3746,2025-03-08 10:15:00,64.27666666666666,0.0,0.0,32.833333333333336,65.17999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
3747,2025-03-08 10:30:00,62.86333333333334,-2.119999999999997,0.0,33.166666666666664,65.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,3.1799999999999926,0.0
3748,2025-03-08 10:45:00,63.56999999999999,0.0,0.0,33.0,65.11333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97666666666667,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
3749,2025-03-08 11:00:00,64.27666666666666,0.0,0.0,31.83333333333333,65.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96666666666667,,,67.0,69.0,68.0,68.0,3.18,0.0
3750,2025-03-08 11:15:00,64.27666666666666,0.0,0.0,31.666666666666668,65.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
3751,2025-03-08 11:30:00,64.27666666666666,2.119999999999997,0.0,31.666666666666668,64.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
3752,2025-03-08 11:45:00,63.57,-2.119999999999997,0.0,32.666666666666664,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85333333333334,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
3753,2025-03-08 12:00:00,64.98333333333333,2.119999999999997,0.0,32.666666666666664,64.85666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
3754,2025-03-08 12:15:00,64.98333333333333,2.119999999999997,0.0,31.0,64.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
3755,2025-03-08 12:30:00,63.57,0.0,0.0,30.666666666666668,64.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78333333333333,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
3756,2025-03-08 12:45:00,64.27666666666666,0.0,0.0,32.0,64.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
3757,2025-03-08 13:00:00,64.98,-2.119999999999997,0.0,32.666666666666664,64.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
3758,2025-03-08 13:15:00,66.39333333333333,2.119999999999997,0.0,31.166666666666668,64.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
3759,2025-03-08 13:30:00,63.57,0.0,0.0,30.666666666666668,64.83666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
3760,2025-03-08 13:45:00,65.69,2.119999999999997,0.0,30.83333333333333,64.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
3761,2025-03-08 14:00:00,64.98,-2.119999999999997,0.0,33.666666666666664,64.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
3762,2025-03-08 14:15:00,66.39333333333333,4.229999999999997,0.0,32.833333333333336,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
3763,2025-03-08 14:30:00,64.27666666666666,0.0,0.0,32.166666666666664,64.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63333333333334,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
3764,2025-03-08 14:45:00,63.56999999999999,0.0,0.0,31.0,64.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.7,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
3765,2025-03-08 15:00:00,64.98333333333333,2.119999999999997,0.0,32.166666666666664,64.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
3766,2025-03-08 15:15:00,65.68666666666667,0.0,0.0,31.83333333333333,64.99333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
3767,2025-03-08 15:30:00,62.86333333333334,-4.240000000000002,0.0,32.0,65.21666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666667,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
3768,2025-03-08 15:45:00,67.8,4.229999999999997,0.0,31.0,65.52666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
3769,2025-03-08 16:00:00,65.68666666666667,4.229999999999997,0.0,30.166666666666668,65.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.18,0.0
3770,2025-03-08 16:15:00,64.98,4.229999999999997,0.0,29.5,65.92333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
3771,2025-03-08 16:30:00,64.27666666666666,2.119999999999997,0.0,29.5,66.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85000000000001,,,67.0,69.0,68.0,68.0,3.0400000000000063,0.0
3772,2025-03-08 16:45:00,64.98333333333333,2.119999999999997,0.0,30.0,66.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.140000000000008,0.0
3773,2025-03-08 17:00:00,64.98333333333333,0.0,0.0,30.0,66.32000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.119999999999997,0.0
3774,2025-03-08 17:15:00,65.69,2.119999999999997,0.0,30.0,66.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92999999999999,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
3775,2025-03-08 17:30:00,64.27666666666666,0.0,0.0,29.5,66.81666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
3776,2025-03-08 17:45:00,66.39333333333333,2.119999999999997,0.0,29.0,67.02666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
3777,2025-03-08 18:00:00,64.98,0.0,0.0,29.0,67.19666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.06333333333333,,,67.0,69.0,68.0,68.0,2.680000000000007,0.0
3778,2025-03-08 18:15:00,62.86333333333334,-2.119999999999997,0.0,29.0,67.44666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12333333333333,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
3779,2025-03-08 18:30:00,65.68666666666667,4.229999999999997,0.0,28.666666666666668,67.69666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
3780,2025-03-08 18:45:00,67.09666666666666,4.229999999999997,0.0,28.166666666666668,67.86666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.160000000000011,0.0
3781,2025-03-08 19:00:00,66.39333333333333,0.0,0.0,27.83333333333333,68.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
3782,2025-03-08 19:15:00,66.39333333333333,2.119999999999997,0.0,27.166666666666668,68.19333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
3783,2025-03-08 19:30:00,66.39333333333333,2.119999999999997,0.0,26.666666666666668,68.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39,,,67.0,69.0,68.0,68.0,2.289999999999992,0.0
3784,2025-03-08 19:45:00,66.39,0.0,0.0,25.83333333333333,68.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
3785,2025-03-08 20:00:00,65.69,2.119999999999997,0.0,25.166666666666668,68.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
3786,2025-03-08 20:15:00,64.98333333333333,2.119999999999997,0.0,25.33333333333333,68.36666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
3787,2025-03-08 20:30:00,63.57,0.0,0.0,25.666666666666668,68.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,68.0,68.0,1.8799999999999957,0.0
3788,2025-03-08 20:45:00,62.86333333333334,0.0,0.0,26.5,68.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,1.9300000000000068,0.0
3789,2025-03-08 21:00:00,62.86333333333334,0.0,0.0,27.0,68.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
3790,2025-03-08 21:15:00,64.27666666666666,2.119999999999997,0.0,27.33333333333333,68.19333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
3791,2025-03-08 21:30:00,64.27666666666666,0.0,0.0,27.83333333333333,68.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
3792,2025-03-08 21:45:00,64.27666666666666,0.0,0.0,28.0,68.11333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
3793,2025-03-08 22:00:00,64.27666666666666,0.0,0.0,28.0,68.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,2.1499999999999915,0.0
3794,2025-03-08 22:15:00,64.98333333333333,0.0,0.0,28.0,67.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
3795,2025-03-08 22:30:00,64.27666666666666,0.0,0.0,27.83333333333333,67.94333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
3796,2025-03-08 22:45:00,64.98333333333333,2.119999999999997,0.0,27.5,67.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
3797,2025-03-08 23:00:00,64.27666666666666,0.0,0.0,27.5,67.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
3798,2025-03-08 23:15:00,67.8,4.229999999999997,0.0,26.83333333333333,67.58666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
3799,2025-03-08 23:30:00,65.69,2.119999999999997,0.0,26.5,67.37,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,2.1999999999999886,0.0
3800,2025-03-08 23:45:00,62.86333333333334,0.0,0.0,27.5,67.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
3801,2025-03-09 00:00:00,66.39333333333333,2.119999999999997,0.0,27.33333333333333,66.95666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.63333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
3802,2025-03-09 00:15:00,65.69,2.119999999999997,0.0,25.666666666666668,66.75333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
3803,2025-03-09 00:30:00,63.57,2.119999999999997,0.0,25.666666666666668,66.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.58666666666666,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
3804,2025-03-09 00:45:00,63.57,-2.119999999999997,0.0,28.0,66.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,2.3699999999999903,0.0
3805,2025-03-09 01:00:00,63.57,0.0,0.0,28.33333333333333,66.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,2.4000000000000057,0.0
3806,2025-03-09 01:15:00,64.27666666666666,0.0,0.0,29.33333333333333,65.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
3807,2025-03-09 01:30:00,63.57,0.0,0.0,29.83333333333333,65.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
3808,2025-03-09 01:45:00,64.98333333333333,2.119999999999997,0.0,30.166666666666668,65.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23666666666666,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
3809,2025-03-09 02:00:00,65.69,2.119999999999997,0.0,30.33333333333333,65.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,2.969999999999992,0.0
3810,2025-03-09 02:15:00,65.69,2.119999999999997,0.0,29.83333333333333,65.27666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
3811,2025-03-09 02:30:00,63.57,2.119999999999997,0.0,30.0,65.38333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
3812,2025-03-09 02:45:00,63.57,-2.119999999999997,0.0,31.0,65.42999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
3813,2025-03-09 03:00:00,62.86333333333334,-2.119999999999997,0.0,31.166666666666668,65.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
3814,2025-03-09 03:15:00,63.57,-2.119999999999997,0.0,31.83333333333333,65.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
3815,2025-03-09 03:30:00,67.09666666666666,2.119999999999997,0.0,30.83333333333333,64.81666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90333333333332,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
3816,2025-03-09 03:45:00,62.86333333333334,0.0,0.0,30.666666666666668,64.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3817,2025-03-09 04:00:00,64.27666666666666,,0.0,32.5,64.83666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89333333333333,,,67.0,69.0,68.0,68.0,,
3818,2025-03-09 04:15:00,65.68666666666667,0.0,0.0,31.666666666666668,64.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.8,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
3819,2025-03-09 04:30:00,65.68666666666667,2.119999999999997,0.0,31.666666666666668,64.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
3820,2025-03-09 04:45:00,65.68666666666667,4.229999999999997,0.0,31.0,63.98666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3821,2025-03-09 05:00:00,62.86333333333334,0.0,0.0,31.666666666666668,63.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66333333333334,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3822,2025-03-09 05:15:00,62.86333333333334,0.0,0.0,32.5,63.803333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
3823,2025-03-09 05:30:00,64.98333333333333,2.119999999999997,0.0,31.0,63.64333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.699999999999996,0.0
3824,2025-03-09 05:45:00,63.56999999999999,0.0,0.0,32.166666666666664,63.65,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
3825,2025-03-09 06:00:00,64.98,0.0,0.0,31.83333333333333,63.51333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
3826,2025-03-09 06:15:00,64.98333333333333,2.119999999999997,0.0,30.666666666666668,63.54333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
3827,2025-03-09 06:30:00,63.56999999999999,0.0,0.0,30.666666666666668,63.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
3828,2025-03-09 06:45:00,64.27666666666666,0.0,0.0,32.166666666666664,63.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666668,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
3829,2025-03-09 07:00:00,64.98333333333333,0.0,0.0,30.83333333333333,63.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
3830,2025-03-09 07:15:00,64.27666666666666,0.0,0.0,30.666666666666668,63.40333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.75,0.0
3831,2025-03-09 07:30:00,63.57,0.0,0.0,32.833333333333336,63.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
3832,2025-03-09 07:45:00,64.27666666666666,2.119999999999997,0.0,31.166666666666668,63.38666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
3833,2025-03-09 08:00:00,63.57,0.0,0.0,31.5,63.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
3834,2025-03-09 08:15:00,64.27666666666666,0.0,0.0,32.833333333333336,63.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.860000000000007,0.0
3835,2025-03-09 08:30:00,66.39,0.0,0.0,32.0,63.04333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27,,,67.0,69.0,68.0,68.0,3.899999999999999,0.0
3836,2025-03-09 08:45:00,66.39333333333333,2.119999999999997,0.0,30.83333333333333,63.0,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
3837,2025-03-09 09:00:00,64.27666666666666,2.119999999999997,0.0,31.33333333333333,62.96333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
3838,2025-03-09 09:15:00,64.27666666666666,0.0,0.0,31.33333333333333,62.833333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.15666666666667,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
3839,2025-03-09 09:30:00,64.98333333333333,2.119999999999997,0.0,30.166666666666668,62.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.14333333333333,,,67.0,69.0,68.0,68.0,3.93,0.0
3840,2025-03-09 09:45:00,64.98333333333333,0.0,0.0,31.666666666666668,62.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08999999999999,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
3841,2025-03-09 10:00:00,65.68666666666667,0.0,0.0,31.83333333333333,62.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
3842,2025-03-09 10:15:00,64.98,4.229999999999997,0.0,30.166666666666668,62.580000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
3843,2025-03-09 10:30:00,66.39333333333333,2.119999999999997,0.0,30.5,62.66333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
3844,2025-03-09 10:45:00,64.27666666666666,0.0,0.0,31.33333333333333,62.6,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,4.0,0.0
3845,2025-03-09 11:00:00,65.68666666666667,2.119999999999997,0.0,32.0,62.620000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
3846,2025-03-09 11:15:00,64.98333333333333,2.119999999999997,0.0,30.166666666666668,62.59666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
3847,2025-03-09 11:30:00,64.27666666666666,0.0,0.0,29.666666666666668,62.52666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
3848,2025-03-09 11:45:00,64.27666666666666,2.119999999999997,0.0,30.0,62.45666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,4.0,0.0
3849,2025-03-09 12:00:00,63.57,0.0,0.0,31.0,62.41666666666666,63.57,0.0,68.0,0.59,74.0,0.0,70.0,70.0,67.96333333333334,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
3850,2025-03-09 12:15:00,65.68666666666667,4.229999999999997,0.0,30.5,62.39000000000001,63.57,0.0,68.0,1.18,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
3851,2025-03-09 12:30:00,63.57,2.119999999999997,0.0,29.83333333333333,62.42,63.57,0.0,68.0,1.98,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
3852,2025-03-09 12:45:00,63.57,-2.119999999999997,0.0,31.166666666666668,62.52333333333333,63.57,0.0,68.0,2.6666666666666665,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.93,0.0
3853,2025-03-09 13:00:00,65.69,2.119999999999997,0.0,30.83333333333333,62.75,63.57,0.0,68.0,3.3833333333333333,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,3.910000000000004,0.0
3854,2025-03-09 13:15:00,65.69,2.119999999999997,0.0,28.83333333333333,63.21,63.57,0.0,68.0,3.8166666666666655,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
3855,2025-03-09 13:30:00,65.69,2.119999999999997,0.0,29.666666666666668,63.60666666666666,63.57,0.0,68.0,1.2033333333333334,74.0,0.0,70.0,70.0,68.05333333333333,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
3856,2025-03-09 13:45:00,64.27666666666666,2.119999999999997,0.0,28.666666666666668,64.13000000000001,63.57,0.0,68.0,0.44,74.0,0.0,70.0,70.0,68.08666666666666,,,67.0,69.0,68.0,68.0,3.500000000000007,0.0
3857,2025-03-09 14:00:00,64.98333333333333,2.119999999999997,0.0,28.5,64.53333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
