,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3858,2025-03-09 14:15:00,65.68666666666667,0.0,0.0,28.33333333333333,64.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27666666666666,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
3859,2025-03-09 14:30:00,63.57,0.0,0.0,28.33333333333333,65.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36999999999999,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
3860,2025-03-09 14:45:00,64.27666666666666,0.0,0.0,28.5,65.94666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44,,,67.0,69.0,68.0,68.0,2.9399999999999906,0.0
3861,2025-03-09 15:00:00,63.57,0.0,0.0,27.83333333333333,66.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
3862,2025-03-09 15:15:00,64.98333333333333,0.0,0.0,27.666666666666668,67.15333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
3863,2025-03-09 15:30:00,62.86333333333334,2.119999999999997,0.0,28.0,67.53666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
3864,2025-03-09 15:45:00,65.69,2.119999999999997,0.0,28.5,68.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,1.960000000000008,0.0
3865,2025-03-09 16:00:00,64.27666666666666,0.0,0.0,27.5,68.15333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
3866,2025-03-09 16:15:00,64.27666666666666,0.0,0.0,27.5,68.35666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
3867,2025-03-09 16:30:00,64.98333333333333,2.119999999999997,0.0,27.33333333333333,68.57000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99333333333334,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
3868,2025-03-09 16:45:00,66.39333333333333,4.229999999999997,0.0,27.0,68.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14,,,67.0,69.0,68.0,68.0,1.8700000000000043,0.0
3869,2025-03-09 17:00:00,64.98333333333333,2.119999999999997,0.0,27.0,68.83666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
3870,2025-03-09 17:15:00,64.27666666666666,2.119999999999997,0.0,27.0,69.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17333333333333,,,67.0,69.0,68.0,68.0,1.8199999999999927,0.0
3871,2025-03-09 17:30:00,63.57,0.0,0.0,28.0,69.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.31,,,67.0,69.0,68.0,68.0,1.7900000000000065,0.0
3872,2025-03-09 17:45:00,65.68666666666667,2.119999999999997,0.0,27.666666666666668,67.14666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
3873,2025-03-09 18:00:00,62.156666666666666,-2.119999999999997,0.0,29.83333333333333,61.17666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27666666666666,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
3874,2025-03-09 18:15:00,63.57,2.119999999999997,0.0,32.666666666666664,60.54333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,68.0,68.0,2.239999999999995,0.0
3875,2025-03-09 18:30:00,65.68666666666667,2.119999999999997,0.0,32.333333333333336,60.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
3876,2025-03-09 18:45:00,64.98,0.0,0.0,31.83333333333333,60.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61666666666667,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
3877,2025-03-09 19:00:00,65.68666666666667,0.0,0.0,31.33333333333333,60.54666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,1.93,0.0
3878,2025-03-09 19:15:00,65.69,2.119999999999997,0.0,29.5,60.833333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37333333333333,,,67.0,69.0,68.0,68.0,1.8600000000000063,0.0
3879,2025-03-09 19:30:00,64.98333333333333,2.119999999999997,0.0,28.83333333333333,60.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.12,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
3880,2025-03-09 19:45:00,66.39333333333333,4.229999999999997,0.0,27.0,61.10666666666666,63.57,0.0,68.0,0.4766666666666666,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
3881,2025-03-09 20:00:00,64.98333333333333,0.0,0.0,26.5,61.10999999999999,63.57,0.0,68.0,2.0766666666666667,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,1.93,0.0
3882,2025-03-09 20:15:00,67.09666666666666,2.119999999999997,0.0,25.83333333333333,61.330000000000005,63.57,0.0,68.0,5.023333333333333,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
3883,2025-03-09 20:30:00,64.98333333333333,2.119999999999997,0.0,25.166666666666668,61.620000000000005,63.57,0.0,68.0,8.926666666666668,74.0,0.0,70.0,70.0,67.71,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
3884,2025-03-09 20:45:00,65.69,2.119999999999997,0.0,24.166666666666668,62.91,63.57,0.0,68.0,11.433333333333332,74.0,0.0,70.0,70.0,67.69333333333333,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
3885,2025-03-09 21:00:00,64.27666666666666,2.119999999999997,0.0,23.33333333333333,64.03333333333333,63.57,0.0,68.0,14.026666666666666,74.0,0.0,70.0,70.0,67.69,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
3886,2025-03-09 21:15:00,65.69,2.119999999999997,0.0,23.0,64.55666666666667,63.57,0.0,68.0,15.65,74.0,0.0,70.0,70.0,67.71333333333332,,,67.0,69.0,68.0,68.0,4.999999999999993,0.0
3887,2025-03-09 21:30:00,63.56999999999999,0.0,0.0,23.666666666666668,64.56666666666666,63.57,0.0,68.0,16.14333333333333,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
3888,2025-03-09 21:45:00,64.27666666666666,2.119999999999997,0.0,23.166666666666668,64.78,63.57,0.0,68.0,17.006666666666664,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,5.600000000000001,0.0
3889,2025-03-09 22:00:00,64.98333333333333,2.119999999999997,0.0,24.33333333333333,64.80666666666667,63.57,0.0,68.0,17.819999999999997,74.0,0.0,70.0,70.0,67.83,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
3890,2025-03-09 22:15:00,65.68666666666667,-2.119999999999997,0.0,23.666666666666668,64.83333333333333,63.57,0.0,68.0,17.72,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
3891,2025-03-09 22:30:00,65.69,2.119999999999997,0.0,23.33333333333333,64.33666666666666,63.57,0.0,68.0,16.88,74.0,0.0,70.0,70.0,67.97333333333334,,,67.0,69.0,68.0,68.0,6.069999999999993,0.0
3892,2025-03-09 22:45:00,63.56999999999999,2.119999999999997,0.0,23.83333333333333,63.72,63.57,0.0,68.0,16.176666666666666,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,5.369999999999997,0.0
3893,2025-03-09 23:00:00,64.27666666666666,2.119999999999997,0.0,23.5,64.06333333333333,63.57,0.0,68.0,17.453333333333333,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,5.5,0.0
3894,2025-03-09 23:15:00,64.98333333333333,2.119999999999997,0.0,23.166666666666668,64.21333333333334,63.57,0.0,68.0,17.406666666666666,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,6.390000000000001,0.0
3895,2025-03-09 23:30:00,65.68666666666667,4.229999999999997,0.0,23.83333333333333,67.50333333333333,63.57,0.0,68.0,17.033333333333335,74.0,0.0,70.0,70.0,68.00333333333333,,,67.0,69.0,68.0,68.0,6.470000000000006,0.0
3896,2025-03-09 23:45:00,63.57,0.0,0.0,24.0,65.22333333333333,63.57,0.0,68.0,15.90333333333333,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,6.789999999999999,0.0
3897,2025-03-10 00:00:00,64.98333333333333,2.119999999999997,0.0,23.5,66.51666666666667,63.57,0.0,68.0,13.136666666666663,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3898,2025-03-10 00:15:00,64.98,2.119999999999997,0.0,24.0,66.03333333333333,63.57,0.0,68.0,12.05,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
3899,2025-03-10 00:30:00,64.98333333333333,2.119999999999997,0.0,24.83333333333333,64.15333333333334,63.57,0.0,68.0,9.14,74.0,0.0,70.0,70.0,68.21999999999998,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
3900,2025-03-10 00:45:00,64.98,0.0,0.0,25.0,66.95666666666666,63.57,0.0,68.0,7.239999999999999,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,1.0300000000000011,0.0
3901,2025-03-10 01:00:00,64.98333333333333,2.119999999999997,0.0,23.83333333333333,65.46333333333332,63.57,0.0,68.0,1.593333333333333,74.0,0.0,70.0,70.0,68.40666666666667,,,67.0,69.0,68.0,68.0,1.1299999999999957,0.0
3902,2025-03-10 01:15:00,63.57,0.0,0.0,26.666666666666668,63.52333333333333,63.57,0.0,68.0,0.3366666666666666,74.0,0.0,70.0,70.0,68.32000000000001,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
3903,2025-03-10 01:30:00,66.39333333333333,4.229999999999997,0.0,25.33333333333333,66.66000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36666666666667,,,67.0,69.0,68.0,68.0,1.5,0.0
3904,2025-03-10 01:45:00,63.57,0.0,0.0,24.666666666666668,66.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
3905,2025-03-10 02:00:00,62.86333333333334,0.0,0.0,26.0,66.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,2.2099999999999937,0.0
3906,2025-03-10 02:15:00,63.57,0.0,0.0,27.166666666666668,66.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65666666666668,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
3907,2025-03-10 02:30:00,63.57,-2.119999999999997,0.0,27.5,66.15333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
3908,2025-03-10 02:45:00,64.27666666666666,-2.119999999999997,0.0,27.666666666666668,65.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
3909,2025-03-10 03:00:00,65.68666666666667,2.119999999999997,0.0,27.666666666666668,65.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.680000000000007,0.0
3910,2025-03-10 03:15:00,64.98333333333333,2.119999999999997,0.0,27.5,65.50999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
3911,2025-03-10 03:30:00,62.86333333333334,0.0,0.0,27.666666666666668,65.36999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80666666666667,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
3912,2025-03-10 03:45:00,64.27666666666666,0.0,0.0,28.5,65.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
3913,2025-03-10 04:00:00,64.27666666666666,2.119999999999997,0.0,28.83333333333333,65.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.7,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
3914,2025-03-10 04:15:00,64.27666666666666,0.0,0.0,29.0,64.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666667,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
3915,2025-03-10 04:30:00,64.27666666666666,2.119999999999997,0.0,29.5,64.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
3916,2025-03-10 04:45:00,64.27666666666666,2.119999999999997,0.0,29.5,64.79666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69333333333334,,,67.0,69.0,68.0,68.0,3.219999999999992,0.0
3917,2025-03-10 05:00:00,64.27666666666666,0.0,0.0,29.33333333333333,64.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
3918,2025-03-10 05:15:00,64.27666666666666,2.119999999999997,0.0,29.0,64.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,3.470000000000006,0.0
3919,2025-03-10 05:30:00,64.98333333333333,0.0,0.0,29.0,64.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
3920,2025-03-10 05:45:00,64.98333333333333,2.119999999999997,0.0,28.5,64.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53666666666668,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
3921,2025-03-10 06:00:00,64.27666666666666,0.0,0.0,30.0,64.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3922,2025-03-10 06:15:00,65.68666666666667,4.229999999999997,0.0,27.666666666666668,64.08666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.5,0.0
3923,2025-03-10 06:30:00,65.68666666666667,2.119999999999997,0.0,27.5,63.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
3924,2025-03-10 06:45:00,64.27666666666666,2.119999999999997,0.0,28.0,63.82,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
3925,2025-03-10 07:00:00,64.63,0.0,0.0,29.5,63.735,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3926,2025-03-10 07:15:00,64.27666666666666,0.0,0.0,29.666666666666668,63.64333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
3927,2025-03-10 07:30:00,66.39333333333333,4.229999999999997,0.0,28.0,63.60666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3928,2025-03-10 07:45:00,63.57,0.0,0.0,29.33333333333333,63.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32333333333334,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
3929,2025-03-10 08:00:00,64.27666666666666,0.0,0.0,29.0,63.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27999999999999,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
3930,2025-03-10 08:15:00,64.98333333333333,2.119999999999997,0.0,25.5,62.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
3931,2025-03-10 08:30:00,64.98333333333333,0.0,0.0,27.5,63.14000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
3932,2025-03-10 08:45:00,64.98,0.0,0.0,26.166666666666668,63.120000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
3933,2025-03-10 09:00:00,63.57,0.0,0.0,26.166666666666668,62.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.1,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
3934,2025-03-10 09:15:00,63.57,0.0,0.0,27.166666666666668,62.74333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
3935,2025-03-10 09:30:00,64.98333333333333,2.119999999999997,0.0,28.0,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
3936,2025-03-10 09:45:00,64.27666666666666,2.119999999999997,0.0,28.0,62.66,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
3937,2025-03-10 10:00:00,64.98333333333333,0.0,0.0,28.0,62.63666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
3938,2025-03-10 10:15:00,64.27666666666666,2.119999999999997,0.0,28.0,62.55,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
3939,2025-03-10 10:30:00,63.56999999999999,0.0,0.0,28.33333333333333,62.47666666666667,63.57,0.0,68.0,0.4433333333333333,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
3940,2025-03-10 10:45:00,64.27666666666666,0.0,0.0,28.5,62.57333333333333,63.57,0.0,68.0,1.96,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.839999999999996,0.0
3941,2025-03-10 11:00:00,64.98,0.0,0.0,28.5,62.48,63.57,0.0,68.0,2.7266666666666666,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,3.879999999999996,0.0
3942,2025-03-10 11:15:00,64.98333333333333,2.119999999999997,0.0,27.83333333333333,62.48,63.57,0.0,68.0,2.98,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,3.93,0.0
3943,2025-03-10 11:30:00,63.57,-2.119999999999997,0.0,26.5,62.473333333333336,63.57,0.0,68.0,3.643333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
3944,2025-03-10 11:45:00,64.27666666666666,2.119999999999997,0.0,26.5,62.46333333333333,63.57,0.0,68.0,4.406666666666666,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
3945,2025-03-10 12:00:00,63.57,0.0,0.0,27.83333333333333,62.52,63.57,0.0,68.0,4.103333333333333,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
3946,2025-03-10 12:15:00,63.57,0.0,0.0,28.5,62.50333333333333,63.57,0.0,68.0,2.1366666666666667,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
3947,2025-03-10 12:30:00,63.57,-2.119999999999997,0.0,28.666666666666668,62.63333333333333,63.57,0.0,68.0,0.8266666666666667,74.0,0.0,70.0,70.0,68.07,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
3948,2025-03-10 12:45:00,66.39333333333333,2.119999999999997,0.0,28.33333333333333,62.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.870000000000005,0.0
3949,2025-03-10 13:00:00,65.68666666666667,4.229999999999997,0.0,27.0,63.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30333333333334,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
3950,2025-03-10 13:15:00,63.57,0.0,0.0,26.666666666666668,63.79333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.6399999999999935,0.0
3951,2025-03-10 13:30:00,65.68666666666667,0.0,0.0,26.666666666666668,64.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666668,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
3952,2025-03-10 13:45:00,64.98333333333333,0.0,0.0,26.166666666666668,64.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
3953,2025-03-10 14:00:00,65.68666666666667,4.229999999999997,0.0,26.0,65.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
3954,2025-03-10 14:15:00,65.68666666666667,4.229999999999997,0.0,26.0,65.63000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
3955,2025-03-10 14:30:00,64.27666666666666,0.0,0.0,26.0,66.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333332,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
3956,2025-03-10 14:45:00,63.57,0.0,0.0,26.166666666666668,66.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96,,,67.0,69.0,68.0,68.0,2.699999999999996,0.0
3957,2025-03-10 15:00:00,63.57,0.0,0.0,28.33333333333333,67.63333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10000000000001,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
3958,2025-03-10 15:15:00,64.98333333333333,0.0,0.0,28.5,68.33333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
3959,2025-03-10 15:30:00,65.69,2.119999999999997,0.0,28.5,68.90666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47000000000001,,,67.0,69.0,68.0,68.0,1.8700000000000043,0.0
3960,2025-03-10 15:45:00,64.27666666666666,2.119999999999997,0.0,28.33333333333333,63.73333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
3961,2025-03-10 16:00:00,64.98333333333333,0.0,0.0,29.0,61.423333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.24,,,67.0,69.0,68.0,68.0,2.5,0.0
3962,2025-03-10 16:15:00,64.98333333333333,0.0,0.0,28.83333333333333,61.59666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08666666666666,,,67.0,69.0,68.0,68.0,2.18,0.0
3963,2025-03-10 16:30:00,65.68666666666667,2.119999999999997,0.0,26.666666666666668,61.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
3964,2025-03-10 16:45:00,63.57,-2.119999999999997,0.0,27.0,61.86000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
3965,2025-03-10 17:00:00,64.98,4.229999999999997,0.0,28.166666666666668,61.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
3966,2025-03-10 17:15:00,66.39333333333333,4.229999999999997,0.0,27.33333333333333,62.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85333333333334,,,67.0,69.0,68.0,68.0,1.75,0.0
3967,2025-03-10 17:30:00,64.27666666666666,2.119999999999997,0.0,26.0,62.333333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77666666666666,,,67.0,69.0,68.0,68.0,1.8000000000000045,0.0
3968,2025-03-10 17:45:00,63.56999999999999,0.0,0.0,26.33333333333333,62.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
3969,2025-03-10 18:00:00,64.98333333333333,0.0,0.0,26.0,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
3970,2025-03-10 18:15:00,62.86333333333334,0.0,0.0,25.5,63.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
3971,2025-03-10 18:30:00,64.98333333333333,2.119999999999997,0.0,25.166666666666668,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3972,2025-03-10 18:45:00,64.27666666666666,2.119999999999997,0.0,24.666666666666668,62.75666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
3973,2025-03-10 19:00:00,64.27666666666666,0.0,0.0,24.166666666666668,62.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
3974,2025-03-10 19:15:00,65.68666666666667,2.119999999999997,0.0,24.0,62.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.6899999999999975,0.0
3975,2025-03-10 19:30:00,64.27666666666666,-2.119999999999997,0.0,24.166666666666668,62.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
3976,2025-03-10 19:45:00,65.68666666666667,2.119999999999997,0.0,23.83333333333333,62.67666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
3977,2025-03-10 20:00:00,65.68666666666667,2.119999999999997,0.0,23.5,62.79333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
3978,2025-03-10 20:15:00,65.68666666666667,4.229999999999997,0.0,23.166666666666668,62.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
3979,2025-03-10 20:30:00,64.27666666666666,0.0,0.0,22.666666666666668,62.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
3980,2025-03-10 20:45:00,64.98333333333333,0.0,0.0,23.0,62.79666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78333333333335,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
3981,2025-03-10 21:00:00,65.68666666666667,2.119999999999997,0.0,22.666666666666668,62.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76333333333334,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
3982,2025-03-10 21:15:00,64.98333333333333,,0.0,22.666666666666668,62.870000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.79333333333334,,,67.0,69.0,68.0,68.0,,
3983,2025-03-10 21:30:00,63.57,-2.119999999999997,0.0,23.166666666666668,62.71,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
3984,2025-03-10 21:45:00,65.68666666666667,4.229999999999997,0.0,23.166666666666668,62.803333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
3985,2025-03-10 22:00:00,65.69,2.119999999999997,0.0,23.666666666666668,62.67333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
3986,2025-03-10 22:15:00,66.39333333333333,2.119999999999997,0.0,23.33333333333333,62.580000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
3987,2025-03-10 22:30:00,66.39333333333333,4.229999999999997,0.0,23.0,62.47333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
3988,2025-03-10 22:45:00,67.09666666666666,4.229999999999997,0.0,23.5,62.27666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
3989,2025-03-10 23:00:00,65.68666666666667,0.0,0.0,23.166666666666668,62.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
3990,2025-03-10 23:15:00,62.85999999999999,4.229999999999997,0.0,23.166666666666668,61.82,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
3991,2025-03-10 23:30:00,64.98333333333333,2.119999999999997,0.0,23.83333333333333,61.53666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
3992,2025-03-10 23:45:00,67.09666666666666,4.229999999999997,0.0,22.83333333333333,61.17666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
3993,2025-03-11 00:00:00,67.8,4.229999999999997,0.0,23.166666666666668,60.85333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64666666666666,,,67.0,69.0,68.0,68.0,1.75,0.0
3994,2025-03-11 00:15:00,64.27666666666666,2.119999999999997,0.0,23.666666666666668,60.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
3995,2025-03-11 00:30:00,64.27666666666666,0.0,0.0,25.0,60.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36999999999999,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3996,2025-03-11 00:45:00,64.98333333333333,0.0,0.0,26.0,60.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
3997,2025-03-11 01:00:00,64.27666666666666,-2.119999999999997,0.0,26.83333333333333,60.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
3998,2025-03-11 01:15:00,64.27666666666666,0.0,0.0,27.166666666666668,60.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
3999,2025-03-11 01:30:00,64.98333333333333,2.119999999999997,0.0,27.166666666666668,60.47,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29333333333334,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
4000,2025-03-11 01:45:00,63.57,2.119999999999997,0.0,27.83333333333333,60.38,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30666666666667,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
4001,2025-03-11 02:00:00,64.27666666666666,0.0,0.0,28.33333333333333,60.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29333333333334,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
4002,2025-03-11 02:15:00,65.68666666666667,2.119999999999997,0.0,26.83333333333333,60.17666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,1.75,0.0
4003,2025-03-11 02:30:00,62.156666666666666,-2.119999999999997,0.0,27.0,60.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
4004,2025-03-11 02:45:00,63.57,0.0,0.0,28.166666666666668,60.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,1.8799999999999957,0.0
4005,2025-03-11 03:00:00,65.69,2.119999999999997,0.0,28.83333333333333,60.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,1.75,0.0
4006,2025-03-11 03:15:00,64.27666666666666,2.119999999999997,0.0,28.5,59.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
4007,2025-03-11 03:30:00,64.98333333333333,0.0,0.0,27.666666666666668,64.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
4008,2025-03-11 03:45:00,64.27666666666666,2.119999999999997,0.0,26.5,61.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
4009,2025-03-11 04:00:00,64.27666666666666,0.0,0.0,28.5,60.09666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
4010,2025-03-11 04:15:00,64.98333333333333,0.0,0.0,28.0,63.68000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10000000000001,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
4011,2025-03-11 04:30:00,63.57,2.119999999999997,0.0,26.666666666666668,63.04999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27333333333333,,,67.0,69.0,68.0,68.0,0.7599999999999909,0.0
4012,2025-03-11 04:45:00,64.98333333333333,0.0,0.0,26.83333333333333,65.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33666666666666,,,67.0,69.0,68.0,68.0,0.3999999999999915,0.0
4013,2025-03-11 05:00:00,64.27666666666666,0.0,0.0,25.5,66.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333333,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
4014,2025-03-11 05:15:00,62.156666666666666,0.0,0.0,25.5,66.41666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55666666666667,,,67.0,69.0,68.0,68.0,2.180000000000007,0.0
4015,2025-03-11 05:30:00,62.86333333333334,0.0,0.0,27.33333333333333,67.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666666,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
4016,2025-03-11 05:45:00,62.86333333333334,0.0,0.0,28.0,65.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80666666666666,,,67.0,69.0,68.0,68.0,1.3799999999999957,0.0
4017,2025-03-11 06:00:00,64.27333333333333,-2.119999999999997,0.0,28.83333333333333,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76666666666667,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
4018,2025-03-11 06:15:00,65.68666666666667,4.229999999999997,0.0,27.5,62.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
4019,2025-03-11 06:30:00,65.68666666666667,2.119999999999997,0.0,27.83333333333333,65.03666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,-0.0400000000000062,0.0
4020,2025-03-11 06:45:00,62.86333333333334,-2.119999999999997,0.0,28.5,62.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
4021,2025-03-11 07:00:00,64.27666666666666,2.119999999999997,0.0,27.666666666666668,64.15333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,0.7599999999999909,0.0
4022,2025-03-11 07:15:00,67.09666666666666,2.119999999999997,0.0,29.33333333333333,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
4023,2025-03-11 07:30:00,64.98,4.229999999999997,0.0,29.0,62.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,0.8999999999999915,0.0
4024,2025-03-11 07:45:00,66.39333333333333,4.229999999999997,0.0,28.666666666666668,65.81666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67,,,67.0,69.0,68.0,68.0,0.019999999999996,0.0
4025,2025-03-11 08:00:00,64.98,0.0,0.0,30.166666666666668,63.086666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666666,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
4026,2025-03-11 08:15:00,63.56666666666666,4.229999999999997,0.0,28.5,65.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,0.4699999999999988,0.0
4027,2025-03-11 08:30:00,66.39,-2.119999999999997,0.0,30.166666666666668,63.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
4028,2025-03-11 08:45:00,64.27666666666666,0.0,0.0,28.666666666666668,63.32666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,0.9199999999999876,0.0
4029,2025-03-11 09:00:00,65.68666666666667,0.0,0.0,28.666666666666668,65.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
4030,2025-03-11 09:15:00,64.98333333333333,2.119999999999997,0.0,28.83333333333333,63.07333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
4031,2025-03-11 09:30:00,67.09666666666666,4.229999999999997,0.0,27.166666666666668,65.14,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,-0.0600000000000022,0.0
4032,2025-03-11 09:45:00,64.98,-2.119999999999997,0.0,29.666666666666668,63.02666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
4033,2025-03-11 10:00:00,65.69,2.119999999999997,0.0,27.0,66.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,1.240000000000009,0.0
4034,2025-03-11 10:15:00,66.39,4.229999999999997,0.0,26.166666666666668,66.45666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
4035,2025-03-11 10:30:00,63.57,2.119999999999997,0.0,26.666666666666668,66.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95333333333333,,,67.0,69.0,68.0,68.0,2.410000000000011,0.0
4036,2025-03-11 10:45:00,63.57,0.0,0.0,28.5,67.33,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
4037,2025-03-11 11:00:00,63.57,0.0,0.0,29.666666666666668,63.20333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
4038,2025-03-11 11:15:00,62.86333333333334,-2.119999999999997,0.0,28.666666666666668,66.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.0,,,67.0,69.0,68.0,68.0,-0.3799999999999954,0.0
4039,2025-03-11 11:30:00,64.27666666666666,2.119999999999997,0.0,29.5,63.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
4040,2025-03-11 11:45:00,66.39333333333333,2.119999999999997,0.0,28.83333333333333,65.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,1.0,0.0
4041,2025-03-11 12:00:00,65.69,2.119999999999997,0.0,27.5,66.10333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
4042,2025-03-11 12:15:00,63.57,0.0,0.0,27.0,66.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,68.0,68.0,2.2700000000000102,0.0
4043,2025-03-11 12:30:00,64.98333333333333,2.119999999999997,0.0,26.83333333333333,66.39999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
4044,2025-03-11 12:45:00,63.57,0.0,0.0,26.5,67.30666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,68.0,68.0,2.3500000000000085,0.0
4045,2025-03-11 13:00:00,64.98333333333333,2.119999999999997,0.0,29.5,63.03666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.37,,,67.0,69.0,68.0,68.0,1.5500000000000114,0.0
4046,2025-03-11 13:15:00,65.68666666666667,2.119999999999997,0.0,29.166666666666668,65.91666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42333333333333,,,67.0,69.0,68.0,68.0,0.4100000000000037,0.0
4047,2025-03-11 13:30:00,64.27333333333333,-2.119999999999997,0.0,30.5,62.65333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.970000000000006,0.0
4048,2025-03-11 13:45:00,64.98333333333333,2.119999999999997,0.0,28.666666666666668,64.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,0.1099999999999994,0.0
4049,2025-03-11 14:00:00,64.27666666666666,0.0,0.0,31.166666666666668,60.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
4050,2025-03-11 14:15:00,64.27333333333333,-2.119999999999997,0.0,30.83333333333333,60.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
4051,2025-03-11 14:30:00,64.98333333333333,2.119999999999997,0.0,29.166666666666668,61.153333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.90666666666667,,,67.0,69.0,68.0,68.0,1.8999999999999984,0.0
4052,2025-03-11 14:45:00,65.68666666666667,0.0,0.0,29.0,61.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,68.0,68.0,1.8699999999999972,0.0
4053,2025-03-11 15:00:00,66.39333333333333,2.119999999999997,0.0,28.33333333333333,61.60333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
4054,2025-03-11 15:15:00,64.27666666666666,2.119999999999997,0.0,28.0,62.14333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96,,,67.0,69.0,68.0,68.0,1.6900000000000048,0.0
4055,2025-03-11 15:30:00,65.68666666666667,0.0,0.0,27.83333333333333,62.49333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
4056,2025-03-11 15:45:00,64.98333333333333,0.0,0.0,27.166666666666668,62.870000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
4057,2025-03-11 16:00:00,65.68666666666667,4.229999999999997,0.0,26.83333333333333,63.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
4058,2025-03-11 16:15:00,65.69,2.119999999999997,0.0,26.666666666666668,62.69,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
4059,2025-03-11 16:30:00,64.98,4.229999999999997,0.0,26.83333333333333,62.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
4060,2025-03-11 16:45:00,64.27666666666666,0.0,0.0,27.33333333333333,63.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03666666666668,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
4061,2025-03-11 17:00:00,65.69,2.119999999999997,0.0,26.5,63.66,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
4062,2025-03-11 17:15:00,64.98333333333333,0.0,0.0,25.5,63.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
4063,2025-03-11 17:30:00,64.27666666666666,0.0,0.0,28.0,63.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66000000000001,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
4064,2025-03-11 17:45:00,66.39333333333333,2.119999999999997,0.0,28.166666666666668,64.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61666666666666,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
4065,2025-03-11 18:00:00,65.69,2.119999999999997,0.0,26.166666666666668,64.34666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
4066,2025-03-11 18:15:00,63.57,0.0,0.0,26.0,64.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92333333333333,,,67.0,69.0,68.0,68.0,1.4699999999999918,0.0
4067,2025-03-11 18:30:00,65.69,2.119999999999997,0.0,25.33333333333333,64.45666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
4068,2025-03-11 18:45:00,65.68666666666667,4.229999999999997,0.0,25.0,64.68333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
4069,2025-03-11 19:00:00,64.98333333333333,2.119999999999997,0.0,24.5,64.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91333333333334,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
4070,2025-03-11 19:15:00,64.98,,0.0,24.666666666666668,64.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83999999999999,,,67.0,69.0,68.0,68.0,,
4071,2025-03-11 19:30:00,65.68666666666667,2.119999999999997,0.0,23.83333333333333,64.92333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
4072,2025-03-11 19:45:00,65.68666666666667,4.229999999999997,0.0,23.166666666666668,64.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
4073,2025-03-11 20:00:00,63.57,0.0,0.0,23.33333333333333,64.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66333333333334,,,67.0,69.0,68.0,68.0,1.4599999999999935,0.0
4074,2025-03-11 20:15:00,63.57,-2.119999999999997,0.0,25.166666666666668,65.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57666666666667,,,67.0,69.0,68.0,68.0,1.3000000000000045,0.0
4075,2025-03-11 20:30:00,63.57,-2.119999999999997,0.0,25.5,65.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.62333333333333,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
4076,2025-03-11 20:45:00,64.27666666666666,2.119999999999997,0.0,26.166666666666668,65.14,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,1.3799999999999957,0.0
4077,2025-03-11 21:00:00,64.98333333333333,2.119999999999997,0.0,26.5,65.15666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
4078,2025-03-11 21:15:00,62.156666666666666,-2.119999999999997,0.0,26.83333333333333,65.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,1.3799999999999957,0.0
4079,2025-03-11 21:30:00,66.39333333333333,2.119999999999997,0.0,27.0,65.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.75999999999999,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
4080,2025-03-11 21:45:00,64.27666666666666,0.0,0.0,27.33333333333333,65.22333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,68.0,68.0,1.2600000000000051,0.0
4081,2025-03-11 22:00:00,62.156666666666666,0.0,0.0,27.666666666666668,65.21666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.76333333333334,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
4082,2025-03-11 22:15:00,62.86333333333334,0.0,0.0,28.0,65.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
4083,2025-03-11 22:30:00,63.57,0.0,0.0,28.5,64.94666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
4084,2025-03-11 22:45:00,64.27666666666666,2.119999999999997,0.0,28.5,64.80666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80666666666667,,,67.0,69.0,68.0,68.0,1.4599999999999935,0.0
4085,2025-03-11 23:00:00,64.98333333333333,0.0,0.0,28.5,64.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
4086,2025-03-11 23:15:00,65.68666666666667,0.0,0.0,28.166666666666668,64.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
4087,2025-03-11 23:30:00,66.39333333333333,4.229999999999997,0.0,27.666666666666668,64.09666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
4088,2025-03-11 23:45:00,65.68666666666667,2.119999999999997,0.0,26.33333333333333,63.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
4089,2025-03-12 00:00:00,66.39333333333333,2.119999999999997,0.0,25.83333333333333,63.086666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,1.6399999999999937,0.0
4090,2025-03-12 00:15:00,64.98333333333333,2.119999999999997,0.0,25.33333333333333,62.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
4091,2025-03-12 00:30:00,64.27666666666666,2.119999999999997,0.0,24.666666666666668,61.723333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
4092,2025-03-12 00:45:00,64.98333333333333,0.0,0.0,24.83333333333333,61.366666666666674,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
4093,2025-03-12 01:00:00,63.57,2.119999999999997,0.0,25.33333333333333,61.21333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
4094,2025-03-12 01:15:00,63.57,0.0,0.0,26.83333333333333,61.153333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
4095,2025-03-12 01:30:00,63.57,0.0,0.0,27.5,61.60666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
4096,2025-03-12 01:45:00,62.86333333333334,0.0,0.0,28.0,61.50666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
4097,2025-03-12 02:00:00,62.86333333333334,0.0,0.0,28.0,61.29666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92333333333333,,,67.0,69.0,68.0,68.0,1.5700000000000005,0.0
4098,2025-03-12 02:15:00,64.98,0.0,0.0,27.5,61.14000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
4099,2025-03-12 02:30:00,64.98,2.119999999999997,0.0,27.5,60.81666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.84666666666666,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
4100,2025-03-12 02:45:00,65.69,2.119999999999997,0.0,28.0,60.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.79333333333334,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
4101,2025-03-12 03:00:00,62.86333333333334,0.0,0.0,28.83333333333333,60.61333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.6999999999999955,0.0
4102,2025-03-12 03:15:00,63.57,-2.119999999999997,0.0,29.0,60.50666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
4103,2025-03-12 03:30:00,66.39333333333333,2.119999999999997,0.0,28.0,60.36333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
4104,2025-03-12 03:45:00,64.98333333333333,0.0,0.0,27.83333333333333,60.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
4105,2025-03-12 04:00:00,64.98333333333333,2.119999999999997,0.0,27.666666666666668,61.21333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48666666666666,,,67.0,69.0,68.0,68.0,1.93,0.0
4106,2025-03-12 04:15:00,65.68666666666667,4.229999999999997,0.0,27.5,64.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,-0.4699999999999988,0.0
4107,2025-03-12 04:30:00,63.57,0.0,0.0,28.83333333333333,60.373333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
4108,2025-03-12 04:45:00,67.09666666666666,4.229999999999997,0.0,28.166666666666668,64.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
4109,2025-03-12 05:00:00,64.98333333333333,2.119999999999997,0.0,27.666666666666668,61.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53666666666668,,,67.0,69.0,68.0,68.0,4.269999999999996,0.0
4110,2025-03-12 05:15:00,65.69,2.119999999999997,0.0,27.166666666666668,64.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55666666666667,,,67.0,69.0,68.0,68.0,-0.3600000000000136,0.0
4111,2025-03-12 05:30:00,63.57,-2.119999999999997,0.0,28.666666666666668,61.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
4112,2025-03-12 05:45:00,65.68666666666667,4.229999999999997,0.0,26.83333333333333,64.99333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,-0.5500000000000114,0.0
4113,2025-03-12 06:00:00,63.56666666666666,-2.119999999999997,0.0,28.33333333333333,62.35999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
4114,2025-03-12 06:15:00,63.57,2.119999999999997,0.0,26.83333333333333,63.373333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,0.3699999999999903,0.0
4115,2025-03-12 06:30:00,63.57,-2.119999999999997,0.0,28.166666666666668,63.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
4116,2025-03-12 06:45:00,64.98333333333333,2.119999999999997,0.0,26.666666666666668,62.70333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63333333333334,,,67.0,69.0,68.0,68.0,0.8400000000000034,0.0
4117,2025-03-12 07:00:00,64.27666666666666,-2.119999999999997,0.0,27.0,66.07666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64666666666666,,,67.0,69.0,68.0,68.0,-1.7999999999999972,0.0
4118,2025-03-12 07:15:00,64.27666666666666,2.119999999999997,0.0,27.5,62.85999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
4119,2025-03-12 07:30:00,65.68666666666667,4.229999999999997,0.0,26.166666666666668,65.11666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666666,,,67.0,69.0,68.0,68.0,-0.0100000000000051,0.0
4120,2025-03-12 07:45:00,63.57,-2.119999999999997,0.0,27.0,63.150000000000006,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,3.25,0.0
