,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4121,2025-03-12 08:00:00,63.56999999999999,2.119999999999997,0.0,25.83333333333333,65.16000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.8,,,67.0,69.0,68.0,68.0,0.9900000000000092,0.0
4122,2025-03-12 08:15:00,63.57,0.0,0.0,27.83333333333333,63.88999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
4123,2025-03-12 08:30:00,64.27666666666666,2.119999999999997,0.0,26.5,64.31666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,1.1200000000000043,0.0
4124,2025-03-12 08:45:00,65.68666666666667,0.0,0.0,28.0,64.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82666666666667,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
4125,2025-03-12 09:00:00,63.57,2.119999999999997,0.0,26.666666666666668,63.29666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83999999999999,,,67.0,69.0,68.0,68.0,1.0,0.0
4126,2025-03-12 09:15:00,64.27666666666666,2.119999999999997,0.0,27.0,66.79666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333332,,,67.0,69.0,68.0,68.0,0.019999999999996,0.0
4127,2025-03-12 09:30:00,64.27666666666666,2.119999999999997,0.0,27.33333333333333,62.86666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85333333333334,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
4128,2025-03-12 09:45:00,67.09666666666666,4.229999999999997,0.0,26.666666666666668,67.05666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,0.5299999999999869,0.0
4129,2025-03-12 10:00:00,64.27666666666666,2.119999999999997,0.0,27.5,62.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666667,,,67.0,69.0,68.0,68.0,4.849999999999994,0.0
4130,2025-03-12 10:15:00,65.69,2.119999999999997,0.0,26.5,66.20666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87,,,67.0,69.0,68.0,68.0,0.3299999999999983,0.0
4131,2025-03-12 10:30:00,64.27666666666666,2.119999999999997,0.0,27.5,62.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
4132,2025-03-12 10:45:00,66.39333333333333,2.119999999999997,0.0,26.0,65.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90666666666667,,,67.0,69.0,68.0,68.0,0.6600000000000108,0.0
4133,2025-03-12 11:00:00,64.98,0.0,0.0,27.666666666666668,62.96,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
4134,2025-03-12 11:15:00,65.69,2.119999999999997,0.0,26.0,65.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90333333333332,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
4135,2025-03-12 11:30:00,64.27666666666666,-2.119999999999997,0.0,27.83333333333333,64.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86999999999999,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
4136,2025-03-12 11:45:00,64.98333333333333,2.119999999999997,0.0,26.5,63.51333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
4137,2025-03-12 12:00:00,64.27666666666666,-2.119999999999997,0.0,27.5,63.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90333333333332,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
4138,2025-03-12 12:15:00,64.98333333333333,2.119999999999997,0.0,27.33333333333333,61.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
4139,2025-03-12 12:30:00,66.39333333333333,2.119999999999997,0.0,28.666666666666668,60.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83333333333333,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
4140,2025-03-12 12:45:00,66.39333333333333,4.229999999999997,0.0,28.33333333333333,60.48666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,1.9400000000000048,0.0
4141,2025-03-12 13:00:00,66.39333333333333,4.229999999999997,0.0,27.0,60.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
4142,2025-03-12 13:15:00,67.09666666666666,4.229999999999997,0.0,26.5,60.583333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
4143,2025-03-12 13:30:00,64.27666666666666,0.0,0.0,26.33333333333333,60.96666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
4144,2025-03-12 13:45:00,64.98333333333333,0.0,0.0,26.0,61.376666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.84333333333332,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
4145,2025-03-12 14:00:00,63.57,0.0,0.0,26.5,61.81666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77333333333333,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
4146,2025-03-12 14:15:00,62.86333333333334,0.0,0.0,27.0,62.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
4147,2025-03-12 14:30:00,64.98333333333333,0.0,0.0,27.0,62.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
4148,2025-03-12 14:45:00,64.98333333333333,2.119999999999997,0.0,27.0,62.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
4149,2025-03-12 15:00:00,64.27666666666666,0.0,0.0,26.666666666666668,62.81999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
4150,2025-03-12 15:15:00,63.57,0.0,0.0,26.166666666666668,63.29666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.1999999999999955,0.0
4151,2025-03-12 15:30:00,62.86333333333334,-2.119999999999997,0.0,25.5,63.673333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82666666666667,,,67.0,69.0,68.0,68.0,1.1299999999999957,0.0
4152,2025-03-12 15:45:00,64.98,0.0,0.0,25.0,63.82333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,1.1599999999999966,0.0
4153,2025-03-12 16:00:00,64.27666666666666,2.119999999999997,0.0,25.0,64.16000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
4154,2025-03-12 16:15:00,64.98333333333333,2.119999999999997,0.0,25.0,64.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05666666666667,,,67.0,69.0,68.0,68.0,1.1899999999999975,0.0
4155,2025-03-12 16:30:00,65.69,2.119999999999997,0.0,24.83333333333333,64.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
4156,2025-03-12 16:45:00,64.27666666666666,2.119999999999997,0.0,25.666666666666668,64.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.4,,,67.0,69.0,68.0,68.0,1.0800000000000054,0.0
4157,2025-03-12 17:00:00,64.98333333333333,2.119999999999997,0.0,27.0,64.28,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.48333333333333,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
4158,2025-03-12 17:15:00,64.27666666666666,0.0,0.0,27.166666666666668,64.61,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
4159,2025-03-12 17:30:00,67.09666666666666,4.229999999999997,0.0,25.33333333333333,64.86666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57666666666667,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
4160,2025-03-12 17:45:00,64.27666666666666,2.119999999999997,0.0,24.666666666666668,65.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60000000000001,,,67.0,69.0,68.0,68.0,1.1100000000000063,0.0
4161,2025-03-12 18:00:00,64.27666666666666,0.0,0.0,24.5,65.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
4162,2025-03-12 18:15:00,64.98,0.0,0.0,24.5,65.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
4163,2025-03-12 18:30:00,64.98333333333333,2.119999999999997,0.0,24.666666666666668,61.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55333333333333,,,67.0,69.0,68.0,68.0,0.9299999999999926,0.0
4164,2025-03-12 18:45:00,62.86333333333334,0.0,0.0,26.83333333333333,57.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25666666666666,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
4165,2025-03-12 19:00:00,65.69,2.119999999999997,0.0,27.0,57.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.24666666666667,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
4166,2025-03-12 19:15:00,64.98333333333333,2.119999999999997,0.0,26.5,56.82666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
4167,2025-03-12 19:30:00,66.39333333333333,2.119999999999997,0.0,25.0,56.583333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19666666666667,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
4168,2025-03-12 19:45:00,65.68666666666667,4.229999999999997,0.0,24.5,56.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10000000000001,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
4169,2025-03-12 20:00:00,63.57,0.0,0.0,24.33333333333333,56.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
4170,2025-03-12 20:15:00,66.39333333333333,2.119999999999997,0.0,24.166666666666668,56.6,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89333333333333,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
4171,2025-03-12 20:30:00,65.68666666666667,4.229999999999997,0.0,23.83333333333333,56.553333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63666666666667,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
4172,2025-03-12 20:45:00,64.98333333333333,2.119999999999997,0.0,23.666666666666668,59.29666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47333333333334,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
4173,2025-03-12 21:00:00,65.69,2.119999999999997,0.0,22.5,63.82,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,0.3599999999999994,0.0
4174,2025-03-12 21:15:00,64.27666666666666,2.119999999999997,0.0,22.0,64.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
4175,2025-03-12 21:30:00,62.86333333333334,-2.119999999999997,0.0,23.33333333333333,64.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666667,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
4176,2025-03-12 21:45:00,62.86333333333334,-2.119999999999997,0.0,24.33333333333333,64.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.220000000000006,0.0
4177,2025-03-12 22:00:00,64.27666666666666,2.119999999999997,0.0,24.5,64.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.2299999999999969,0.0
4178,2025-03-12 22:15:00,64.98333333333333,2.119999999999997,0.0,24.83333333333333,64.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,1.250000000000007,0.0
4179,2025-03-12 22:30:00,63.57,0.0,0.0,25.0,64.28,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71666666666665,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
4180,2025-03-12 22:45:00,64.98333333333333,2.119999999999997,0.0,25.0,64.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
4181,2025-03-12 23:00:00,63.57,0.0,0.0,25.33333333333333,64.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75333333333333,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
4182,2025-03-12 23:15:00,64.98333333333333,0.0,0.0,25.5,63.67333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
4183,2025-03-12 23:30:00,65.68666666666667,0.0,0.0,25.5,63.35,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
4184,2025-03-12 23:45:00,66.39333333333333,2.119999999999997,0.0,24.33333333333333,63.04999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.3899999999999937,0.0
4185,2025-03-13 00:00:00,62.86333333333334,2.119999999999997,0.0,22.83333333333333,62.696666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666666,,,67.0,69.0,68.0,68.0,1.3899999999999937,0.0
4186,2025-03-13 00:15:00,64.27666666666666,2.119999999999997,0.0,22.5,62.080000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,1.5500000000000045,0.0
4187,2025-03-13 00:30:00,62.156666666666666,0.0,0.0,23.166666666666668,61.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56333333333333,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
4188,2025-03-13 00:45:00,63.57,0.0,0.0,24.666666666666668,60.99,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39999999999999,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
4189,2025-03-13 01:00:00,63.57,0.0,0.0,25.166666666666668,60.96,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
4190,2025-03-13 01:15:00,64.98333333333333,2.119999999999997,0.0,25.83333333333333,60.63666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.14333333333333,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
4191,2025-03-13 01:30:00,64.27666666666666,0.0,0.0,26.5,60.27666666666667,63.57,0.0,68.0,0.52,74.0,0.0,70.0,70.0,67.99333333333333,,,67.0,69.0,68.0,68.0,1.8500000000000012,0.0
4192,2025-03-13 01:45:00,64.27666666666666,0.0,0.0,26.5,60.65333333333333,63.57,0.0,68.0,2.1766666666666663,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
4193,2025-03-13 02:00:00,64.98333333333333,0.0,0.0,26.83333333333333,60.61333333333334,63.57,0.0,68.0,0.8066666666666666,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
4194,2025-03-13 02:15:00,62.86333333333334,0.0,0.0,27.0,60.49,63.57,0.0,68.0,0.5599999999999999,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
4195,2025-03-13 02:30:00,63.57,-2.119999999999997,0.0,27.666666666666668,60.47,63.57,0.0,68.0,0.81,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
4196,2025-03-13 02:45:00,64.27666666666666,2.119999999999997,0.0,28.0,60.553333333333335,63.57,0.0,68.0,0.1033333333333333,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
4197,2025-03-13 03:00:00,63.56999999999999,0.0,0.0,28.33333333333333,60.54333333333333,63.57,0.0,68.0,0.53,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
4198,2025-03-13 03:15:00,66.39333333333333,2.119999999999997,0.0,28.166666666666668,60.403333333333336,63.57,0.0,68.0,4.873333333333334,74.0,0.0,70.0,70.0,67.79,,,67.0,69.0,68.0,68.0,1.6399999999999937,0.0
4199,2025-03-13 03:30:00,64.27333333333333,4.229999999999997,0.0,27.166666666666668,61.41333333333333,63.57,0.0,68.0,10.286666666666669,74.0,0.0,70.0,70.0,67.63333333333334,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
4200,2025-03-13 03:45:00,64.27333333333333,0.0,0.0,27.83333333333333,62.833333333333336,63.57,0.0,68.0,13.416666666666666,74.0,0.0,70.0,70.0,67.60666666666667,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
4201,2025-03-13 04:00:00,64.27666666666666,2.119999999999997,0.0,25.83333333333333,64.27666666666666,63.57,0.0,68.0,17.313333333333333,74.0,0.0,70.0,70.0,67.56,,,67.0,69.0,68.0,68.0,4.899999999999999,0.0
4202,2025-03-13 04:15:00,62.86333333333334,0.0,0.0,26.33333333333333,64.91666666666667,63.57,0.0,68.0,18.966666666666665,74.0,0.0,70.0,70.0,67.64,,,67.0,69.0,68.0,68.0,6.450000000000003,0.0
4203,2025-03-13 04:30:00,64.27666666666666,0.0,0.0,27.166666666666668,65.08333333333333,63.57,0.0,68.0,19.82333333333333,74.0,0.0,70.0,70.0,67.72,,,67.0,69.0,68.0,68.0,7.030000000000008,0.0
4204,2025-03-13 04:45:00,64.98333333333333,0.0,0.0,26.0,64.92333333333333,63.57,0.0,68.0,19.29,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,6.8899999999999935,0.0
4205,2025-03-13 05:00:00,64.98,0.0,0.0,26.33333333333333,64.21333333333334,63.57,0.0,68.0,17.433333333333334,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.540000000000006,0.0
4206,2025-03-13 05:15:00,64.27666666666666,2.119999999999997,0.0,26.5,63.8,63.57,0.0,68.0,17.290000000000003,74.0,0.0,70.0,70.0,67.97333333333334,,,67.0,69.0,68.0,68.0,5.43,0.0
4207,2025-03-13 05:30:00,62.86333333333334,0.0,0.0,27.5,65.99,63.57,0.0,68.0,17.80666666666667,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.509999999999998,0.0
4208,2025-03-13 05:45:00,66.39,4.229999999999997,0.0,26.666666666666668,65.62,63.57,0.0,68.0,12.07,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
4209,2025-03-13 06:00:00,61.45000000000001,-2.119999999999997,0.0,28.166666666666668,63.35666666666666,63.57,0.0,68.0,14.403333333333334,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,4.739999999999995,0.0
4210,2025-03-13 06:15:00,64.98333333333333,0.0,0.0,26.166666666666668,66.03666666666668,63.57,0.0,68.0,10.49,74.0,0.0,70.0,70.0,68.17999999999999,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
4211,2025-03-13 06:30:00,62.86333333333334,-4.240000000000002,0.0,27.166666666666668,63.26333333333333,63.57,0.0,68.0,10.933333333333332,74.0,0.0,70.0,70.0,68.09666666666668,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
4212,2025-03-13 06:45:00,67.80333333333333,6.350000000000001,0.0,26.33333333333333,64.64333333333333,63.57,0.0,68.0,8.316666666666666,74.0,0.0,70.0,70.0,68.16666666666667,,,67.0,69.0,68.0,68.0,1.289999999999992,0.0
4213,2025-03-13 07:00:00,63.57,-2.119999999999997,0.0,27.83333333333333,63.47,63.57,0.0,68.0,9.786666666666669,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
4214,2025-03-13 07:15:00,65.68666666666667,2.119999999999997,0.0,26.33333333333333,63.446666666666665,63.57,0.0,68.0,6.866666666666667,74.0,0.0,70.0,70.0,68.14333333333333,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
4215,2025-03-13 07:30:00,62.86333333333334,0.0,0.0,28.33333333333333,61.92,63.57,0.0,68.0,10.216666666666669,74.0,0.0,70.0,70.0,67.95,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
4216,2025-03-13 07:45:00,66.39333333333333,4.229999999999997,0.0,26.0,65.52666666666667,63.57,0.0,68.0,7.763333333333333,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,0.9000000000000057,0.0
4217,2025-03-13 08:00:00,63.57,-2.119999999999997,0.0,26.83333333333333,62.27666666666666,63.57,0.0,68.0,6.076666666666667,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
4218,2025-03-13 08:15:00,67.09666666666666,6.350000000000001,0.0,26.33333333333333,63.373333333333335,63.57,0.0,68.0,5.696666666666666,74.0,0.0,70.0,70.0,68.09666666666668,,,67.0,69.0,68.0,68.0,0.4399999999999977,0.0
4219,2025-03-13 08:30:00,64.98,-2.119999999999997,0.0,27.166666666666668,64.36333333333333,63.57,0.0,68.0,5.743333333333333,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
4220,2025-03-13 08:45:00,64.98333333333333,2.119999999999997,0.0,27.0,62.59,63.57,0.0,68.0,3.473333333333333,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
4221,2025-03-13 09:00:00,67.09666666666666,4.229999999999997,0.0,26.166666666666668,64.80333333333333,63.57,0.0,68.0,2.65,74.0,0.0,70.0,70.0,68.16666666666667,,,67.0,69.0,68.0,68.0,-0.1600000000000108,0.0
4222,2025-03-13 09:15:00,64.27666666666666,-2.119999999999997,0.0,26.5,63.836666666666666,63.57,0.0,68.0,0.8166666666666668,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
4223,2025-03-13 09:30:00,64.98333333333333,2.119999999999997,0.0,26.0,62.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.20666666666666,,,67.0,69.0,68.0,68.0,0.6999999999999886,0.0
4224,2025-03-13 09:45:00,64.27666666666666,-2.119999999999997,0.0,26.83333333333333,64.37,63.57,0.0,68.0,0.3433333333333333,74.0,0.0,70.0,70.0,68.09666666666668,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4225,2025-03-13 10:00:00,64.98333333333333,2.119999999999997,0.0,27.166666666666668,61.946666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.14999999999999,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
4226,2025-03-13 10:15:00,64.98333333333333,2.119999999999997,0.0,26.166666666666668,64.40666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.15333333333334,,,67.0,69.0,68.0,68.0,-0.4000000000000057,0.0
4227,2025-03-13 10:30:00,65.68666666666667,2.119999999999997,0.0,27.5,62.52333333333333,63.57,0.0,68.0,0.2833333333333333,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.449999999999996,0.0
4228,2025-03-13 10:45:00,64.27666666666666,2.119999999999997,0.0,26.33333333333333,63.453333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.16000000000001,,,67.0,69.0,68.0,68.0,0.5799999999999983,0.0
4229,2025-03-13 11:00:00,64.98,0.0,0.0,27.83333333333333,64.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10666666666667,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
4230,2025-03-13 11:15:00,64.27666666666666,2.119999999999997,0.0,26.5,61.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13333333333334,,,67.0,69.0,68.0,68.0,2.68,0.0
4231,2025-03-13 11:30:00,64.98333333333333,2.119999999999997,0.0,28.5,60.3,63.57,0.0,68.0,2.563333333333333,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
4232,2025-03-13 11:45:00,64.27666666666666,2.119999999999997,0.0,27.0,61.48333333333333,63.57,0.0,68.0,5.766666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
4233,2025-03-13 12:00:00,64.98,0.0,0.0,26.5,63.873333333333335,63.57,0.0,68.0,2.723333333333333,74.0,0.0,70.0,70.0,67.98,,,67.0,69.0,68.0,68.0,-0.5,0.0
4234,2025-03-13 12:15:00,62.86333333333334,0.0,0.0,27.5,63.99333333333334,63.57,0.0,68.0,2.853333333333333,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
4235,2025-03-13 12:30:00,66.39333333333333,2.119999999999997,0.0,26.166666666666668,62.88666666666666,63.57,0.0,68.0,0.73,74.0,0.0,70.0,70.0,68.09,,,67.0,69.0,68.0,68.0,0.5900000000000034,0.0
4236,2025-03-13 12:45:00,64.98,-2.119999999999997,0.0,26.666666666666668,65.21,63.57,0.0,68.0,1.32,74.0,0.0,70.0,70.0,68.10000000000001,,,67.0,69.0,68.0,68.0,-0.3100000000000023,0.0
4237,2025-03-13 13:00:00,62.86333333333334,0.0,0.0,27.0,60.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
4238,2025-03-13 13:15:00,64.98333333333333,2.119999999999997,0.0,27.166666666666668,64.53333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49666666666667,,,67.0,69.0,68.0,68.0,2.18,0.0
4239,2025-03-13 13:30:00,64.27333333333333,4.229999999999997,0.0,26.5,62.056666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76,,,67.0,69.0,68.0,68.0,1.1899999999999975,0.0
4240,2025-03-13 13:45:00,65.68666666666667,0.0,0.0,27.0,60.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
4241,2025-03-13 14:00:00,65.68666666666667,0.0,0.0,26.0,61.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
4242,2025-03-13 14:15:00,64.98333333333333,2.119999999999997,0.0,26.5,61.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94333333333333,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
4243,2025-03-13 14:30:00,64.27666666666666,0.0,0.0,27.5,61.88666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
4244,2025-03-13 14:45:00,65.69,2.119999999999997,0.0,27.83333333333333,61.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,1.4300000000000068,0.0
4245,2025-03-13 15:00:00,66.39333333333333,2.119999999999997,0.0,27.33333333333333,62.47,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
4246,2025-03-13 15:15:00,64.98333333333333,0.0,0.0,25.5,62.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.34333333333333,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
4247,2025-03-13 15:30:00,66.39333333333333,2.119999999999997,0.0,25.666666666666668,63.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333334,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
4248,2025-03-13 15:45:00,65.69,2.119999999999997,0.0,25.0,63.35333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.6,,,67.0,69.0,68.0,68.0,1.4499999999999955,0.0
4249,2025-03-13 16:00:00,65.69,2.119999999999997,0.0,25.0,63.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.6,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
4250,2025-03-13 16:15:00,64.98333333333333,0.0,0.0,24.666666666666668,62.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
4251,2025-03-13 16:30:00,64.98333333333333,2.119999999999997,0.0,24.5,63.38333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
4252,2025-03-13 16:45:00,63.57,0.0,0.0,24.5,63.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
4253,2025-03-13 17:00:00,64.98333333333333,2.119999999999997,0.0,24.5,63.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.58333333333333,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
4254,2025-03-13 17:15:00,64.27666666666666,0.0,0.0,24.5,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.73333333333333,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
4255,2025-03-13 17:30:00,65.69,2.119999999999997,0.0,24.166666666666668,64.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.90333333333334,,,67.0,69.0,68.0,68.0,1.2900000000000065,0.0
4256,2025-03-13 17:45:00,63.57,0.0,0.0,24.0,64.59666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,68.0,68.0,1.3800000000000026,0.0
4257,2025-03-13 18:00:00,64.98333333333333,2.119999999999997,0.0,24.0,64.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
4258,2025-03-13 18:15:00,62.86333333333334,-2.119999999999997,0.0,25.666666666666668,64.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.21333333333332,,,67.0,69.0,68.0,68.0,1.1600000000000037,0.0
4259,2025-03-13 18:30:00,63.57,0.0,0.0,26.0,65.11999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,68.0,68.0,1.1599999999999966,0.0
4260,2025-03-13 18:45:00,65.68666666666667,2.119999999999997,0.0,24.83333333333333,65.32000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52333333333333,,,67.0,69.0,68.0,68.0,0.9699999999999988,0.0
4261,2025-03-13 19:00:00,63.57,0.0,0.0,23.5,65.65333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.59333333333333,,,67.0,69.0,68.0,68.0,0.8800000000000097,0.0
4262,2025-03-13 19:15:00,64.27666666666666,2.119999999999997,0.0,23.5,65.21666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.50666666666667,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
4263,2025-03-13 19:30:00,63.57,0.0,0.0,23.5,64.87333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52,,,67.0,69.0,68.0,68.0,1.2800000000000082,0.0
4264,2025-03-13 19:45:00,63.56999999999999,0.0,0.0,23.5,64.91666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
4265,2025-03-13 20:00:00,64.98,0.0,0.0,23.83333333333333,64.86,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666667,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
4266,2025-03-13 20:15:00,63.57,0.0,0.0,24.5,64.88666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
4267,2025-03-13 20:30:00,62.86333333333334,-2.119999999999997,0.0,25.166666666666668,64.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
4268,2025-03-13 20:45:00,64.27666666666666,2.119999999999997,0.0,25.33333333333333,64.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
4269,2025-03-13 21:00:00,64.98333333333333,2.119999999999997,0.0,24.166666666666668,63.16333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.97,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
4270,2025-03-13 21:15:00,64.98333333333333,0.0,0.0,23.0,62.126666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.85666666666667,,,67.0,69.0,68.0,68.0,1.910000000000004,0.0
4271,2025-03-13 21:30:00,64.98333333333333,0.0,0.0,23.0,62.07666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.64,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
4272,2025-03-13 21:45:00,64.98333333333333,0.0,0.0,23.0,61.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
4273,2025-03-13 22:00:00,64.27666666666666,2.119999999999997,0.0,25.5,57.11333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.25,,,67.0,69.0,68.0,68.0,3.43,0.0
4274,2025-03-13 22:15:00,64.98333333333333,2.119999999999997,0.0,27.0,56.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
4275,2025-03-13 22:30:00,65.69,2.119999999999997,0.0,27.0,57.080000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
4276,2025-03-13 22:45:00,65.68666666666667,4.229999999999997,0.0,25.5,56.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40666666666667,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
4277,2025-03-13 23:00:00,64.98333333333333,2.119999999999997,0.0,25.0,56.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666667,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
4278,2025-03-13 23:15:00,65.68666666666667,2.119999999999997,0.0,25.0,56.53666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95333333333333,,,67.0,69.0,68.0,68.0,2.449999999999996,0.0
4279,2025-03-13 23:30:00,64.27666666666666,2.119999999999997,0.0,25.666666666666668,56.406666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69666666666667,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
4280,2025-03-13 23:45:00,64.27666666666666,0.0,0.0,27.5,57.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
4281,2025-03-14 00:00:00,65.69,2.119999999999997,0.0,25.0,60.16333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.38666666666667,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
4282,2025-03-14 00:15:00,65.16,0.0,0.0,24.5,60.7325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
4283,2025-03-14 00:30:00,61.45000000000001,2.119999999999997,0.0,24.33333333333333,61.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34666666666666,,,67.0,69.0,68.0,68.0,1.5400000000000065,0.0
4284,2025-03-14 00:45:00,62.86333333333334,-2.119999999999997,0.0,24.666666666666668,61.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,1.6849999999999952,0.0
4285,2025-03-14 01:00:00,63.57,-2.119999999999997,0.0,26.33333333333333,61.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,1.5899999999999963,0.0
4286,2025-03-14 01:15:00,64.27666666666666,0.0,0.0,26.5,61.21666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,1.6399999999999937,0.0
4287,2025-03-14 01:30:00,63.57,0.0,0.0,26.83333333333333,61.16,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32333333333334,,,67.0,69.0,68.0,68.0,1.6899999999999975,0.0
4288,2025-03-14 01:45:00,65.69,0.0,0.0,27.0,61.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
4289,2025-03-14 02:00:00,64.27666666666666,0.0,0.0,27.0,61.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
4290,2025-03-14 02:15:00,64.98333333333333,2.119999999999997,0.0,27.0,61.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
4291,2025-03-14 02:30:00,64.27666666666666,2.119999999999997,0.0,27.0,60.96333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,1.6900000000000048,0.0
4292,2025-03-14 02:45:00,65.69,0.0,0.0,27.33333333333333,60.53666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
4293,2025-03-14 03:00:00,64.27666666666666,0.0,0.0,27.5,60.453333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39999999999999,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
4294,2025-03-14 03:15:00,65.68666666666667,2.119999999999997,0.0,27.5,60.36666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
4295,2025-03-14 03:30:00,64.98333333333333,2.119999999999997,0.0,26.83333333333333,60.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25,,,67.0,69.0,68.0,68.0,1.93,0.0
4296,2025-03-14 03:45:00,65.68666666666667,0.0,0.0,27.166666666666668,60.303333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4297,2025-03-14 04:00:00,64.98333333333333,2.119999999999997,0.0,27.5,60.53333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.15333333333332,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
4298,2025-03-14 04:15:00,63.57,2.119999999999997,0.0,27.166666666666668,60.45333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
4299,2025-03-14 04:30:00,65.68666666666667,-2.119999999999997,0.0,27.0,60.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
4300,2025-03-14 04:45:00,64.27666666666666,6.350000000000001,0.0,26.0,60.330000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
4301,2025-03-14 05:00:00,63.57,0.0,0.0,27.0,60.11666666666667,63.57,0.0,68.0,1.4733333333333334,74.0,0.0,70.0,70.0,67.94333333333334,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
4302,2025-03-14 05:15:00,66.39333333333333,0.0,0.0,26.83333333333333,60.25333333333333,63.57,0.0,68.0,2.17,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,2.0,0.0
4303,2025-03-14 05:30:00,64.98333333333333,2.119999999999997,0.0,26.0,60.18333333333334,63.57,0.0,68.0,2.8766666666666665,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
4304,2025-03-14 05:45:00,63.57,0.0,0.0,26.0,60.153333333333336,63.57,0.0,68.0,3.9,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
4305,2025-03-14 06:00:00,64.98333333333333,2.119999999999997,0.0,25.83333333333333,60.45666666666667,63.57,0.0,68.0,7.376666666666668,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,1.8699999999999972,0.0
4306,2025-03-14 06:15:00,65.68666666666667,0.0,0.0,26.0,61.34666666666667,63.57,0.0,68.0,9.333333333333334,74.0,0.0,70.0,70.0,67.76,,,67.0,69.0,68.0,68.0,1.8800000000000023,0.0
4307,2025-03-14 06:30:00,64.98333333333333,2.119999999999997,0.0,26.5,62.053333333333335,63.57,0.0,68.0,11.213333333333331,74.0,0.0,70.0,70.0,67.76666666666667,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
4308,2025-03-14 06:45:00,65.69,0.0,0.0,26.5,62.63666666666666,63.57,0.0,68.0,13.15,74.0,0.0,70.0,70.0,67.75,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
4309,2025-03-14 07:00:00,65.69,2.119999999999997,0.0,26.33333333333333,63.07,63.57,0.0,68.0,14.923333333333334,74.0,0.0,70.0,70.0,67.74333333333334,,,67.0,69.0,68.0,68.0,4.739999999999995,0.0
4310,2025-03-14 07:15:00,64.98333333333333,2.119999999999997,0.0,26.0,68.27333333333333,63.57,0.0,68.0,13.54,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,-2.3599999999999923,0.0
4311,2025-03-14 07:30:00,63.57,0.0,0.0,27.166666666666668,62.11000000000001,63.57,0.0,68.0,11.75,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,8.969999999999999,0.0
4312,2025-03-14 07:45:00,64.27333333333333,0.0,0.0,26.5,68.04,63.57,0.0,68.0,13.193333333333332,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,-2.119999999999997,0.0
4313,2025-03-14 08:00:00,64.27333333333333,0.0,0.0,25.83333333333333,62.876666666666665,63.57,0.0,68.0,10.686666666666667,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,9.839999999999996,0.0
4314,2025-03-14 08:15:00,64.27666666666666,0.0,0.0,26.0,67.19666666666667,63.57,0.0,68.0,8.866666666666667,74.0,0.0,70.0,70.0,68.12,,,67.0,69.0,68.0,68.0,-5.230000000000004,0.0
4315,2025-03-14 08:30:00,64.27666666666666,0.0,0.0,27.166666666666668,60.98666666666667,63.57,0.0,68.0,7.416666666666667,74.0,0.0,70.0,70.0,68.13,,,67.0,69.0,68.0,68.0,7.040000000000006,0.0
4316,2025-03-14 08:45:00,64.27666666666666,2.119999999999997,0.0,24.83333333333333,64.94666666666667,63.57,0.0,68.0,4.78,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,-4.559999999999995,0.0
4317,2025-03-14 09:00:00,65.69,0.0,0.0,27.25,62.915,63.57,0.0,68.0,4.275,74.0,0.0,70.0,70.0,68.16499999999999,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
4318,2025-03-14 09:15:00,64.98333333333333,2.119999999999997,0.0,24.666666666666668,63.57,63.57,0.0,68.0,0.5666666666666667,74.0,0.0,70.0,70.0,68.29333333333334,,,67.0,69.0,68.0,68.0,-1.1800000000000068,0.0
4319,2025-03-14 09:30:00,65.68666666666667,0.0,0.0,26.166666666666668,64.46666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
4320,2025-03-14 09:45:00,63.57,2.119999999999997,0.0,25.5,61.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.780000000000008,0.0
4321,2025-03-14 10:00:00,67.09666666666666,0.0,0.0,25.83333333333333,66.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,-5.129999999999996,0.0
4322,2025-03-14 10:15:00,64.27666666666666,2.119999999999997,0.0,26.166666666666668,61.36333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,9.420000000000002,0.0
4323,2025-03-14 10:30:00,65.68666666666667,0.0,0.0,25.0,67.02,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,-4.180000000000007,0.0
4324,2025-03-14 10:45:00,62.86333333333334,4.229999999999997,0.0,27.0,62.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39666666666666,,,67.0,69.0,68.0,68.0,9.459999999999994,0.0
4325,2025-03-14 11:00:00,67.09666666666666,0.0,0.0,24.666666666666668,66.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48333333333333,,,67.0,69.0,68.0,68.0,-0.7000000000000028,0.0
4326,2025-03-14 11:15:00,64.98333333333333,4.229999999999997,0.0,27.166666666666668,63.306666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36666666666666,,,67.0,69.0,68.0,68.0,6.490000000000002,0.0
4327,2025-03-14 11:30:00,64.98333333333333,2.119999999999997,0.0,24.666666666666668,64.53333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53333333333335,,,67.0,69.0,68.0,68.0,-0.1600000000000108,0.0
4328,2025-03-14 11:45:00,66.39,2.119999999999997,0.0,26.166666666666668,64.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39999999999999,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
4329,2025-03-14 12:00:00,64.98333333333333,4.229999999999997,0.0,24.666666666666668,66.65666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,0.6200000000000045,0.0
4330,2025-03-14 12:15:00,64.27666666666666,2.119999999999997,0.0,26.83333333333333,61.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56333333333333,,,67.0,69.0,68.0,68.0,8.100000000000001,0.0
4331,2025-03-14 12:30:00,64.98333333333333,0.0,0.0,25.5,61.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55,,,67.0,69.0,68.0,68.0,1.3300000000000054,0.0
4332,2025-03-14 12:45:00,63.57,0.0,0.0,27.5,59.20333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23333333333333,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
4333,2025-03-14 13:00:00,67.09666666666666,0.0,0.0,26.666666666666668,59.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,2.119999999999997,0.0
4334,2025-03-14 13:15:00,64.27666666666666,2.119999999999997,0.0,25.5,59.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.28666666666668,,,67.0,69.0,68.0,68.0,1.8800000000000023,0.0
4335,2025-03-14 13:30:00,64.98333333333333,2.119999999999997,0.0,25.5,59.6,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
4336,2025-03-14 13:45:00,64.98333333333333,0.0,0.0,25.5,60.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
4337,2025-03-14 14:00:00,64.27666666666666,2.119999999999997,0.0,25.5,60.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,1.3300000000000054,0.0
4338,2025-03-14 14:15:00,64.27666666666666,0.0,0.0,25.5,60.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78333333333335,,,67.0,69.0,68.0,68.0,1.4299999999999995,0.0
4339,2025-03-14 14:30:00,64.27666666666666,0.0,0.0,25.83333333333333,61.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
4340,2025-03-14 14:45:00,65.68666666666667,2.119999999999997,0.0,25.83333333333333,61.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,1.1399999999999937,0.0
4341,2025-03-14 15:00:00,64.98333333333333,2.119999999999997,0.0,25.0,62.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
4342,2025-03-14 15:15:00,64.98333333333333,2.119999999999997,0.0,25.0,62.86666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.2,,,67.0,69.0,68.0,68.0,1.0,0.0
4343,2025-03-14 15:30:00,65.68666666666667,2.119999999999997,0.0,25.33333333333333,61.21333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40333333333332,,,67.0,69.0,68.0,68.0,0.5700000000000003,0.0
4344,2025-03-14 15:45:00,62.86333333333334,0.0,0.0,27.5,57.38666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.63333333333333,,,67.0,69.0,68.0,68.0,4.25,0.0
4345,2025-03-14 16:00:00,64.98333333333333,0.0,0.0,27.33333333333333,57.10666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
4346,2025-03-14 16:15:00,65.69,2.119999999999997,0.0,25.0,56.81666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.63333333333333,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
4347,2025-03-14 16:30:00,62.86333333333334,2.119999999999997,0.0,26.5,56.973333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
4348,2025-03-14 16:45:00,62.86333333333334,2.119999999999997,0.0,27.5,57.370000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.63666666666667,,,67.0,69.0,68.0,68.0,1.93,0.0
4349,2025-03-14 17:00:00,63.57,0.0,0.0,27.5,57.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.62,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
4350,2025-03-14 17:15:00,62.86333333333334,0.0,0.0,28.0,57.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.6,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4351,2025-03-14 17:30:00,62.86333333333334,0.0,0.0,28.0,57.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
4352,2025-03-14 17:45:00,64.27333333333333,0.0,0.0,27.83333333333333,57.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
4353,2025-03-14 18:00:00,65.69,4.229999999999997,0.0,25.5,57.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38333333333334,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
4354,2025-03-14 18:15:00,64.98333333333333,2.119999999999997,0.0,25.5,58.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39333333333333,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
4355,2025-03-14 18:30:00,65.69,0.0,0.0,25.0,58.29333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
4356,2025-03-14 18:45:00,64.98333333333333,2.119999999999997,0.0,25.0,58.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,1.93,0.0
4357,2025-03-14 19:00:00,64.98333333333333,2.119999999999997,0.0,25.0,58.080000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38333333333334,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
4358,2025-03-14 19:15:00,65.68666666666667,2.119999999999997,0.0,25.0,58.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.34,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
4359,2025-03-14 19:30:00,64.27666666666666,4.229999999999997,0.0,24.5,58.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
4360,2025-03-14 19:45:00,64.98333333333333,0.0,0.0,24.5,58.07666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,1.949999999999996,0.0
4361,2025-03-14 20:00:00,64.27666666666666,2.119999999999997,0.0,24.33333333333333,58.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
4362,2025-03-14 20:15:00,64.27666666666666,0.0,0.0,24.5,58.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
4363,2025-03-14 20:30:00,64.27666666666666,0.0,0.0,24.5,57.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
4364,2025-03-14 20:45:00,64.98333333333333,0.0,0.0,24.5,57.66666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.37,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
4365,2025-03-14 21:00:00,64.27666666666666,2.119999999999997,0.0,24.166666666666668,57.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10000000000001,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
4366,2025-03-14 21:15:00,64.27666666666666,2.119999999999997,0.0,24.0,57.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89,,,67.0,69.0,68.0,68.0,2.119999999999997,0.0
4367,2025-03-14 21:30:00,64.98333333333333,-2.119999999999997,0.0,23.666666666666668,57.35666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
4368,2025-03-14 21:45:00,64.27666666666666,2.119999999999997,0.0,23.5,57.23666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
4369,2025-03-14 22:00:00,63.57,2.119999999999997,0.0,24.0,56.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37,,,67.0,69.0,68.0,68.0,2.43,0.0
4370,2025-03-14 22:15:00,63.56999999999999,0.0,0.0,26.0,56.63666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21666666666667,,,67.0,69.0,68.0,68.0,2.5,0.0
4371,2025-03-14 22:30:00,65.69,-2.119999999999997,0.0,26.0,56.556666666666665,63.57,0.0,68.0,0.51,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
4372,2025-03-14 22:45:00,62.86333333333334,2.119999999999997,0.0,26.0,56.46333333333333,63.57,0.0,68.0,4.036666666666666,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
4373,2025-03-14 23:00:00,64.27666666666666,0.0,0.0,26.5,57.09333333333333,63.57,0.0,68.0,9.15,74.0,0.0,70.0,70.0,67.65666666666667,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
4374,2025-03-14 23:15:00,64.27666666666666,2.119999999999997,0.0,26.5,59.23333333333333,63.57,0.0,68.0,15.346666666666666,74.0,0.0,70.0,70.0,67.51,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
4375,2025-03-14 23:30:00,64.27666666666666,0.0,0.0,26.5,60.79,63.57,0.0,68.0,19.363333333333333,74.0,0.0,70.0,70.0,67.48666666666666,,,67.0,69.0,68.0,68.0,5.859999999999999,0.0
4376,2025-03-14 23:45:00,64.27666666666666,0.0,0.0,26.83333333333333,62.803333333333335,63.57,0.0,68.0,24.96,74.0,0.0,70.0,70.0,67.41333333333334,,,67.0,69.0,68.0,68.0,7.890000000000001,0.0
4377,2025-03-15 00:00:00,63.57,0.0,0.0,27.33333333333333,65.42,63.57,0.0,68.0,30.30666666666667,74.0,0.0,70.0,70.0,67.37,,,67.0,69.0,68.0,68.0,10.57,0.0
4378,2025-03-15 00:15:00,63.57,0.0,0.0,27.5,67.69333333333333,63.57,0.0,68.0,34.73,74.0,0.0,70.0,70.0,67.37,,,67.0,69.0,68.0,68.0,13.079999999999998,0.0
4379,2025-03-15 00:30:00,62.86333333333334,0.0,0.0,27.666666666666668,70.54333333333334,63.57,0.0,68.0,39.23666666666667,74.0,0.0,70.0,70.0,67.39,,,67.0,69.0,68.0,68.0,15.5,0.0
4380,2025-03-15 00:45:00,64.27666666666666,-2.119999999999997,0.0,28.33333333333333,71.98,63.57,0.0,68.0,41.35333333333333,74.0,0.0,70.0,70.0,67.48,,,67.0,69.0,68.0,68.0,18.55,0.0
4381,2025-03-15 01:00:00,63.56999999999999,0.0,0.0,28.5,74.69,63.57,0.0,68.0,45.25333333333333,74.0,0.0,70.0,70.0,67.48666666666666,,,67.0,69.0,68.0,68.0,19.809999999999995,0.0
4382,2025-03-15 01:15:00,64.98333333333333,-2.119999999999997,0.0,28.5,77.43666666666667,63.57,0.0,68.0,49.653333333333336,74.0,0.0,70.0,70.0,67.46666666666665,,,67.0,69.0,68.0,68.0,22.919999999999995,0.0
4383,2025-03-15 01:30:00,64.27666666666666,0.0,0.0,28.5,79.18333333333334,63.57,0.0,68.0,52.44333333333333,74.0,0.0,70.0,70.0,67.50666666666667,,,67.0,69.0,68.0,68.0,25.489999999999995,0.0
4384,2025-03-15 01:45:00,64.27666666666666,0.0,0.0,28.83333333333333,81.33333333333333,63.57,0.0,68.0,55.82333333333333,74.0,0.0,70.0,70.0,67.51,,,67.0,69.0,68.0,68.0,27.04,0.0
4385,2025-03-15 02:00:00,64.27666666666666,0.0,0.0,29.0,81.89,63.57,0.0,68.0,56.71666666666667,74.0,0.0,70.0,70.0,67.62666666666667,,,67.0,69.0,68.0,68.0,29.230000000000004,0.0
