,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4386,2025-03-15 02:15:00,63.57,0.0,0.0,29.0,82.12333333333333,63.57,0.0,68.0,57.02666666666666,74.0,0.0,70.0,70.0,67.74333333333334,,,67.0,69.0,68.0,68.0,29.510000000000005,0.0
4387,2025-03-15 02:30:00,64.98333333333333,0.0,0.0,29.0,83.28333333333333,63.57,0.0,68.0,59.00333333333333,74.0,0.0,70.0,70.0,67.73,,,67.0,69.0,68.0,68.0,29.74,0.0
4388,2025-03-15 02:45:00,64.27666666666666,0.0,0.0,29.0,82.71,63.57,0.0,68.0,57.85,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,30.67,0.0
4389,2025-03-15 03:00:00,64.98333333333333,2.119999999999997,0.0,29.0,82.51,63.57,0.0,68.0,57.47,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,29.760000000000005,0.0
4390,2025-03-15 03:15:00,63.57,0.0,0.0,29.0,82.7,63.57,0.0,68.0,57.81666666666666,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,30.11,0.0
4391,2025-03-15 03:30:00,64.27666666666666,0.0,0.0,29.0,82.34666666666666,63.57,0.0,68.0,57.473333333333336,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,30.450000000000003,0.0
4392,2025-03-15 03:45:00,64.27666666666666,0.0,0.0,29.33333333333333,81.56,63.57,0.0,68.0,56.123333333333335,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,30.48,0.0
4393,2025-03-15 04:00:00,64.27666666666666,0.0,0.0,29.5,81.84,63.57,0.0,68.0,56.52333333333333,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,29.3,0.0
4394,2025-03-15 04:15:00,63.57,2.119999999999997,0.0,29.5,80.95,63.57,0.0,68.0,55.18666666666667,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,29.49,0.0
4395,2025-03-15 04:30:00,64.27666666666666,-2.119999999999997,0.0,29.5,80.61666666666666,63.57,0.0,68.0,54.52333333333333,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,28.35,0.0
4396,2025-03-15 04:45:00,63.57,0.0,0.0,29.5,80.53333333333335,63.57,0.0,68.0,54.1,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,28.200000000000003,0.0
4397,2025-03-15 05:00:00,65.68666666666667,0.0,0.0,29.5,80.18666666666667,63.57,0.0,68.0,53.7,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,28.18,0.0
4398,2025-03-15 05:15:00,64.27666666666666,2.119999999999997,0.0,30.0,79.89,63.57,0.0,68.0,53.13333333333333,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,27.790000000000006,0.0
4399,2025-03-15 05:30:00,63.57,2.119999999999997,0.0,30.0,79.77666666666666,63.57,0.0,68.0,52.95333333333334,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,27.47,0.0
4400,2025-03-15 05:45:00,63.57,0.0,0.0,30.33333333333333,79.64666666666666,63.57,0.0,68.0,52.51,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,27.56,0.0
4401,2025-03-15 06:00:00,63.57,0.0,0.0,31.83333333333333,79.48333333333333,63.57,0.0,68.0,51.89333333333334,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,27.62,0.0
4402,2025-03-15 06:15:00,65.68666666666667,0.0,0.0,33.333333333333336,79.11666666666667,63.57,0.0,68.0,51.13333333333333,74.0,0.0,70.0,70.0,68.07,,,67.0,69.0,68.0,68.0,27.480000000000004,0.0
4403,2025-03-15 06:30:00,67.09666666666666,4.229999999999997,0.0,28.0,82.22666666666667,63.57,0.0,68.0,49.25333333333333,74.0,0.0,70.0,70.0,68.13,,,67.0,69.0,68.0,68.0,21.590000000000003,0.0
4404,2025-03-15 06:45:00,66.39333333333333,4.229999999999997,0.0,26.166666666666668,79.01,63.57,0.0,68.0,42.94,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,22.57,0.0
4405,2025-03-15 07:00:00,66.39333333333333,2.119999999999997,0.0,26.0,76.08666666666666,63.57,0.0,68.0,37.63,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,19.01,0.0
4406,2025-03-15 07:15:00,64.98333333333333,2.119999999999997,0.0,26.0,72.26666666666667,63.57,0.0,68.0,31.6,74.0,0.0,70.0,70.0,68.54,,,67.0,69.0,68.0,68.0,15.259999999999993,0.0
4407,2025-03-15 07:30:00,63.57,2.119999999999997,0.0,26.0,69.32,63.57,0.0,68.0,25.913333333333338,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,11.559999999999995,0.0
4408,2025-03-15 07:45:00,64.98333333333333,0.0,0.0,26.0,66.78,63.57,0.0,68.0,19.30666666666667,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,8.679999999999993,0.0
4409,2025-03-15 08:00:00,65.69,2.119999999999997,0.0,26.0,64.65666666666667,63.57,0.0,68.0,13.783333333333331,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,6.220000000000006,0.0
4410,2025-03-15 08:15:00,63.57,2.119999999999997,0.0,25.83333333333333,61.81,63.57,0.0,68.0,7.703333333333333,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.82,0.0
4411,2025-03-15 08:30:00,64.27666666666666,-2.119999999999997,0.0,32.166666666666664,56.41333333333333,63.57,0.0,68.0,6.94,74.0,0.0,70.0,70.0,68.54,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
4412,2025-03-15 08:45:00,64.98333333333333,2.119999999999997,0.0,33.0,57.26,63.57,0.0,68.0,11.746666666666668,74.0,0.0,70.0,70.0,68.14,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
4413,2025-03-15 09:00:00,62.86333333333334,0.0,0.0,33.0,59.23333333333333,63.57,0.0,68.0,16.84,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,5.25,0.0
4414,2025-03-15 09:15:00,63.57,-2.119999999999997,0.0,34.5,61.653333333333336,63.57,0.0,68.0,22.94333333333333,74.0,0.0,70.0,70.0,67.67,,,67.0,69.0,68.0,68.0,6.960000000000001,0.0
4415,2025-03-15 09:30:00,63.57,-2.119999999999997,0.0,35.0,64.91000000000001,63.57,0.0,68.0,28.94666666666667,74.0,0.0,70.0,70.0,67.51666666666667,,,67.0,69.0,68.0,68.0,10.079999999999998,0.0
4416,2025-03-15 09:45:00,66.39333333333333,0.0,0.0,33.333333333333336,66.86666666666666,63.57,0.0,68.0,32.723333333333336,74.0,0.0,70.0,70.0,67.50666666666667,,,67.0,69.0,68.0,68.0,12.869999999999996,0.0
4417,2025-03-15 10:00:00,66.39333333333333,4.229999999999997,0.0,30.166666666666668,69.04666666666667,63.57,0.0,68.0,36.156666666666666,74.0,0.0,70.0,70.0,67.51333333333334,,,67.0,69.0,68.0,68.0,14.619999999999996,0.0
4418,2025-03-15 10:15:00,67.10000000000001,2.119999999999997,0.0,28.666666666666668,69.73333333333333,63.57,0.0,68.0,37.26333333333333,74.0,0.0,70.0,70.0,67.60666666666667,,,67.0,69.0,68.0,68.0,16.450000000000003,0.0
4419,2025-03-15 10:30:00,64.98333333333333,2.119999999999997,0.0,28.166666666666668,71.39333333333333,63.57,0.0,68.0,39.70333333333333,74.0,0.0,70.0,70.0,67.64,,,67.0,69.0,68.0,68.0,17.270000000000003,0.0
4420,2025-03-15 10:45:00,64.98333333333333,0.0,0.0,28.0,73.66333333333334,63.57,0.0,68.0,42.86000000000001,74.0,0.0,70.0,70.0,67.61333333333333,,,67.0,69.0,68.0,68.0,18.770000000000003,0.0
4421,2025-03-15 11:00:00,63.57,2.119999999999997,0.0,28.166666666666668,76.10333333333334,63.57,0.0,68.0,46.333333333333336,74.0,0.0,70.0,70.0,67.57333333333334,,,67.0,69.0,68.0,68.0,21.059999999999995,0.0
4422,2025-03-15 11:15:00,62.86333333333334,0.0,0.0,29.0,78.04666666666667,63.57,0.0,68.0,48.59333333333333,74.0,0.0,70.0,70.0,67.61333333333333,,,67.0,69.0,68.0,68.0,24.02000000000001,0.0
4423,2025-03-15 11:30:00,64.98333333333333,0.0,0.0,30.0,78.77,63.57,0.0,68.0,51.03333333333333,74.0,0.0,70.0,70.0,67.64,,,67.0,69.0,68.0,68.0,25.17,0.0
4424,2025-03-15 11:45:00,65.69,2.119999999999997,0.0,29.5,81.43333333333334,63.57,0.0,68.0,56.03666666666667,74.0,0.0,70.0,70.0,67.53666666666668,,,67.0,69.0,68.0,68.0,26.54,0.0
4425,2025-03-15 12:00:00,64.27666666666666,2.119999999999997,0.0,29.5,83.32,63.57,0.0,68.0,57.99333333333333,74.0,0.0,70.0,70.0,67.59,,,67.0,69.0,68.0,68.0,30.090000000000003,0.0
4426,2025-03-15 12:15:00,64.98333333333333,2.119999999999997,0.0,29.5,84.36666666666666,63.57,0.0,68.0,58.81333333333333,74.0,0.0,70.0,70.0,67.68333333333334,,,67.0,69.0,68.0,68.0,30.91,0.0
4427,2025-03-15 12:30:00,66.39333333333333,0.0,0.0,29.5,84.04,63.57,0.0,68.0,57.91333333333333,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,31.39,0.0
4428,2025-03-15 12:45:00,64.98333333333333,2.119999999999997,0.0,29.0,81.77666666666666,63.57,0.0,68.0,54.92666666666667,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,31.190000000000005,0.0
4429,2025-03-15 13:00:00,65.69,2.119999999999997,0.0,28.83333333333333,81.12666666666667,63.57,0.0,68.0,53.55666666666667,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,27.760000000000005,0.0
4430,2025-03-15 13:15:00,64.98333333333333,2.119999999999997,0.0,28.5,80.92999999999999,63.57,0.0,68.0,52.97666666666667,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,27.410000000000004,0.0
4431,2025-03-15 13:30:00,65.69,0.0,0.0,28.5,80.66000000000001,63.57,0.0,68.0,52.21666666666667,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,27.130000000000003,0.0
4432,2025-03-15 13:45:00,64.98,2.119999999999997,0.0,28.5,79.00999999999999,63.57,0.0,68.0,49.65333333333333,74.0,0.0,70.0,70.0,68.14666666666666,,,67.0,69.0,68.0,68.0,26.809999999999995,0.0
4433,2025-03-15 14:00:00,64.98333333333333,4.229999999999997,0.0,28.5,78.62666666666667,63.57,0.0,68.0,49.59666666666666,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,24.809999999999995,0.0
4434,2025-03-15 14:15:00,65.69,0.0,0.0,28.33333333333333,78.31666666666666,63.57,0.0,68.0,48.24666666666667,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,24.9,0.0
4435,2025-03-15 14:30:00,64.27666666666666,2.119999999999997,0.0,28.0,76.87333333333333,63.57,0.0,68.0,46.09,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,23.709999999999997,0.0
4436,2025-03-15 14:45:00,64.98333333333333,0.0,0.0,28.0,75.97333333333334,63.57,0.0,68.0,45.34666666666666,74.0,0.0,70.0,70.0,68.14999999999999,,,67.0,69.0,68.0,68.0,22.43,0.0
4437,2025-03-15 15:00:00,64.27666666666666,2.119999999999997,0.0,28.0,75.14,63.57,0.0,68.0,43.91333333333333,74.0,0.0,70.0,70.0,68.15333333333332,,,67.0,69.0,68.0,68.0,21.72000000000001,0.0
4438,2025-03-15 15:15:00,65.68666666666667,2.119999999999997,0.0,27.5,75.63,63.57,0.0,68.0,44.98,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,20.749999999999996,0.0
4439,2025-03-15 15:30:00,64.98,2.119999999999997,0.0,27.5,74.93666666666667,63.57,0.0,68.0,43.796666666666674,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,21.74,0.0
4440,2025-03-15 15:45:00,64.98333333333333,0.0,0.0,27.5,74.33,63.57,0.0,68.0,43.01666666666667,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,20.840000000000003,0.0
4441,2025-03-15 16:00:00,62.156666666666666,0.0,0.0,28.166666666666668,74.47333333333334,63.57,0.0,68.0,43.34666666666667,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,20.95,0.0
4442,2025-03-15 16:15:00,62.86333333333334,-2.119999999999997,0.0,29.83333333333333,74.89999999999999,63.57,0.0,68.0,44.79333333333333,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,21.33,0.0
4443,2025-03-15 16:30:00,62.86333333333334,0.0,0.0,30.83333333333333,75.87333333333333,63.57,0.0,68.0,45.95,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,22.639999999999997,0.0
4444,2025-03-15 16:45:00,62.156666666666666,-2.119999999999997,0.0,33.166666666666664,76.35000000000001,63.57,0.0,68.0,46.07333333333333,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,23.21999999999999,0.0
4445,2025-03-15 17:00:00,65.68666666666667,2.119999999999997,0.0,32.5,76.67333333333333,63.57,0.0,68.0,47.16666666666666,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,24.029999999999998,0.0
4446,2025-03-15 17:15:00,64.98333333333333,2.119999999999997,0.0,32.333333333333336,77.44666666666667,63.57,0.0,68.0,48.330000000000005,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,24.7,0.0
4447,2025-03-15 17:30:00,65.68666666666667,2.119999999999997,0.0,33.333333333333336,79.12333333333333,63.57,0.0,68.0,50.92666666666667,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,25.520000000000003,0.0
4448,2025-03-15 17:45:00,63.56999999999999,2.119999999999997,0.0,34.0,79.58666666666666,63.57,0.0,68.0,51.48,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,27.49000000000001,0.0
4449,2025-03-15 18:00:00,64.27666666666666,2.119999999999997,0.0,34.333333333333336,79.79,63.57,0.0,68.0,51.93,74.0,0.0,70.0,70.0,67.86666666666667,,,67.0,69.0,68.0,68.0,27.200000000000003,0.0
4450,2025-03-15 18:15:00,65.69,2.119999999999997,0.0,30.83333333333333,82.87333333333333,63.57,0.0,68.0,52.38333333333333,74.0,0.0,70.0,70.0,67.90333333333334,,,67.0,69.0,68.0,68.0,25.49000000000001,0.0
4451,2025-03-15 18:30:00,64.98333333333333,2.119999999999997,0.0,28.5,80.07666666666667,63.57,0.0,68.0,46.376666666666665,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,25.92,0.0
4452,2025-03-15 18:45:00,66.39333333333333,0.0,0.0,27.666666666666668,77.03333333333335,63.57,0.0,68.0,41.48,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,20.94,0.0
4453,2025-03-15 19:00:00,66.39333333333333,2.119999999999997,0.0,27.0,75.49333333333334,63.57,0.0,68.0,38.72333333333333,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,18.540000000000006,0.0
4454,2025-03-15 19:15:00,64.98333333333333,4.229999999999997,0.0,26.83333333333333,72.41000000000001,63.57,0.0,68.0,33.656666666666666,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,16.309999999999995,0.0
4455,2025-03-15 19:30:00,64.27666666666666,2.119999999999997,0.0,26.5,69.99666666666667,63.57,0.0,68.0,29.39333333333333,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,13.180000000000009,0.0
4456,2025-03-15 19:45:00,63.57,0.0,0.0,27.33333333333333,68.35000000000001,63.57,0.0,68.0,25.096666666666664,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.860000000000008,0.0
4457,2025-03-15 20:00:00,64.27666666666666,0.0,0.0,27.5,65.95,63.57,0.0,68.0,19.30333333333333,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,8.629999999999995,0.0
4458,2025-03-15 20:15:00,63.57,2.119999999999997,0.0,27.5,64.23666666666666,63.57,0.0,68.0,15.096666666666666,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,6.630000000000003,0.0
4459,2025-03-15 20:30:00,66.39333333333333,0.0,0.0,27.166666666666668,62.92333333333334,63.57,0.0,68.0,12.74,74.0,0.0,70.0,70.0,68.48666666666666,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
4460,2025-03-15 20:45:00,64.98333333333333,2.119999999999997,0.0,26.666666666666668,61.55666666666667,63.57,0.0,68.0,8.826666666666666,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
4461,2025-03-15 21:00:00,62.86333333333334,2.119999999999997,0.0,26.5,60.63999999999999,63.57,0.0,68.0,6.163333333333333,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
4462,2025-03-15 21:15:00,64.98333333333333,0.0,0.0,26.5,60.57,63.57,0.0,68.0,5.1866666666666665,74.0,0.0,70.0,70.0,68.33999999999999,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
4463,2025-03-15 21:30:00,63.57,2.119999999999997,0.0,26.5,60.56333333333333,63.57,0.0,68.0,3.6033333333333335,74.0,0.0,70.0,70.0,68.30666666666667,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
4464,2025-03-15 21:45:00,63.57,0.0,0.0,26.5,60.45666666666667,63.57,0.0,68.0,4.09,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
4465,2025-03-15 22:00:00,62.86333333333334,0.0,0.0,27.5,60.41,63.57,0.0,68.0,5.94,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
4466,2025-03-15 22:15:00,64.27666666666666,0.0,0.0,29.0,60.76,63.57,0.0,68.0,7.766666666666666,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
4467,2025-03-15 22:30:00,64.27666666666666,0.0,0.0,29.0,61.09333333333333,63.57,0.0,68.0,8.88,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
4468,2025-03-15 22:45:00,64.27666666666666,2.119999999999997,0.0,29.0,61.22666666666667,63.57,0.0,68.0,9.753333333333334,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
4469,2025-03-15 23:00:00,64.27666666666666,0.0,0.0,29.33333333333333,61.63333333333333,63.57,0.0,68.0,11.236666666666666,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
4470,2025-03-15 23:15:00,64.27666666666666,2.119999999999997,0.0,29.5,63.330000000000005,63.57,0.0,68.0,15.406666666666666,74.0,0.0,70.0,70.0,67.74333333333334,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
4471,2025-03-15 23:30:00,64.98333333333333,0.0,0.0,29.5,63.82333333333333,63.57,0.0,68.0,15.65,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
4472,2025-03-15 23:45:00,66.39333333333333,2.119999999999997,0.0,29.5,64.04666666666667,63.57,0.0,68.0,16.91,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,5.6200000000000045,0.0
4473,2025-03-16 00:00:00,65.68666666666667,4.229999999999997,0.0,29.5,64.15666666666667,63.57,0.0,68.0,16.94333333333333,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,6.309999999999995,0.0
4474,2025-03-16 00:15:00,64.27666666666666,2.119999999999997,0.0,29.5,64.49666666666667,63.57,0.0,68.0,17.773333333333333,74.0,0.0,70.0,70.0,67.86333333333333,,,67.0,69.0,68.0,68.0,5.82,0.0
4475,2025-03-16 00:30:00,63.57,0.0,0.0,29.666666666666668,64.32666666666667,63.57,0.0,68.0,17.333333333333332,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.6399999999999935,0.0
4476,2025-03-16 00:45:00,63.57,0.0,0.0,31.0,63.80666666666667,63.57,0.0,68.0,15.676666666666668,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.240000000000009,0.0
4477,2025-03-16 01:00:00,63.57,0.0,0.0,33.333333333333336,64.22333333333334,63.57,0.0,68.0,17.580000000000002,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
4478,2025-03-16 01:15:00,65.69,0.0,0.0,33.0,64.49000000000001,63.57,0.0,68.0,18.28,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,7.100000000000001,0.0
4479,2025-03-16 01:30:00,63.57,2.119999999999997,0.0,33.833333333333336,64.14999999999999,63.57,0.0,68.0,17.2,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
4480,2025-03-16 01:45:00,65.69,2.119999999999997,0.0,32.833333333333336,64.24333333333334,63.57,0.0,68.0,18.026666666666667,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,6.399999999999999,0.0
4481,2025-03-16 02:00:00,66.39333333333333,2.119999999999997,0.0,32.5,64.19666666666667,63.57,0.0,68.0,17.656666666666666,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,7.190000000000005,0.0
4482,2025-03-16 02:15:00,64.98,4.229999999999997,0.0,32.166666666666664,65.0,63.57,0.0,68.0,19.430000000000003,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
4483,2025-03-16 02:30:00,65.69,0.0,0.0,32.333333333333336,64.39333333333333,63.57,0.0,68.0,17.84,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
4484,2025-03-16 02:45:00,63.57,2.119999999999997,0.0,32.333333333333336,64.26333333333334,63.57,0.0,68.0,17.183333333333334,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,6.930000000000007,0.0
4485,2025-03-16 03:00:00,62.86333333333334,0.0,0.0,32.5,64.42333333333333,63.57,0.0,68.0,17.463333333333335,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.5,0.0
4486,2025-03-16 03:15:00,63.56999999999999,0.0,0.0,32.5,65.06,63.57,0.0,68.0,19.316666666666663,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
4487,2025-03-16 03:30:00,63.57,-2.119999999999997,0.0,33.5,64.28666666666668,63.57,0.0,68.0,17.12333333333333,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
4488,2025-03-16 03:45:00,63.57,2.119999999999997,0.0,34.0,64.47666666666667,63.57,0.0,68.0,17.856666666666666,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.619999999999997,0.0
4489,2025-03-16 04:00:00,65.69,0.0,0.0,33.166666666666664,64.19666666666667,63.57,0.0,68.0,17.33,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.119999999999997,0.0
4490,2025-03-16 04:15:00,64.27666666666666,2.119999999999997,0.0,32.5,64.42666666666666,63.57,0.0,68.0,17.94,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,6.810000000000002,0.0
4491,2025-03-16 04:30:00,66.39333333333333,0.0,0.0,33.0,64.53333333333333,63.57,0.0,68.0,17.98,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.350000000000001,0.0
4492,2025-03-16 04:45:00,64.27666666666666,2.119999999999997,0.0,34.166666666666664,63.94,63.57,0.0,68.0,16.536666666666665,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,6.660000000000004,0.0
4493,2025-03-16 05:00:00,65.69,2.119999999999997,0.0,33.5,63.71,63.57,0.0,68.0,16.09,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,6.440000000000005,0.0
4494,2025-03-16 05:15:00,64.98333333333333,2.119999999999997,0.0,32.5,63.80666666666667,63.57,0.0,68.0,16.080000000000002,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,6.07,0.0
4495,2025-03-16 05:30:00,65.68666666666667,2.119999999999997,0.0,32.5,64.46666666666667,63.57,0.0,68.0,17.713333333333335,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,5.940000000000005,0.0
4496,2025-03-16 05:45:00,65.68666666666667,2.119999999999997,0.0,33.5,64.38333333333334,63.57,0.0,68.0,16.650000000000002,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.63000000000001,0.0
4497,2025-03-16 06:00:00,66.39333333333333,4.229999999999997,0.0,33.666666666666664,63.93666666666667,63.57,0.0,68.0,16.143333333333334,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,6.310000000000009,0.0
4498,2025-03-16 06:15:00,64.27666666666666,4.229999999999997,0.0,32.5,64.45333333333333,63.57,0.0,68.0,16.69333333333333,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,6.060000000000002,0.0
4499,2025-03-16 06:30:00,65.68666666666667,0.0,0.0,32.5,64.96666666666667,63.57,0.0,68.0,18.11,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
4500,2025-03-16 06:45:00,64.98333333333333,0.0,0.0,32.833333333333336,64.43666666666667,63.57,0.0,68.0,16.223333333333333,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
4501,2025-03-16 07:00:00,64.98,2.119999999999997,0.0,33.166666666666664,64.19,63.57,0.0,68.0,15.683333333333332,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,6.18,0.0
4502,2025-03-16 07:15:00,66.39333333333333,4.229999999999997,0.0,32.0,64.24666666666667,63.57,0.0,68.0,15.45,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
4503,2025-03-16 07:30:00,65.69,4.229999999999997,0.0,32.5,65.06666666666666,63.57,0.0,68.0,17.64,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,5.510000000000005,0.0
4504,2025-03-16 07:45:00,66.39333333333333,2.119999999999997,0.0,32.5,64.88333333333334,63.57,0.0,68.0,16.036666666666665,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.510000000000005,0.0
4505,2025-03-16 08:00:00,65.69,4.229999999999997,0.0,33.166666666666664,64.61333333333333,63.57,0.0,68.0,15.363333333333337,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
4506,2025-03-16 08:15:00,63.56999999999999,2.119999999999997,0.0,32.833333333333336,64.53333333333335,63.57,0.0,68.0,14.933333333333332,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.640000000000008,0.0
4507,2025-03-16 08:30:00,65.68666666666667,2.119999999999997,0.0,32.666666666666664,64.85666666666667,63.57,0.0,68.0,16.333333333333332,74.0,0.0,70.0,70.0,67.96666666666668,,,67.0,69.0,68.0,68.0,5.360000000000007,0.0
4508,2025-03-16 08:45:00,65.68666666666667,4.229999999999997,0.0,31.83333333333333,64.63333333333334,63.57,0.0,68.0,15.7,74.0,0.0,70.0,70.0,68.01,,,67.0,69.0,68.0,68.0,6.419999999999995,0.0
4509,2025-03-16 09:00:00,64.27666666666666,0.0,0.0,32.833333333333336,63.97,63.57,0.0,68.0,14.316666666666668,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
4510,2025-03-16 09:15:00,66.39333333333333,2.119999999999997,0.0,32.666666666666664,63.73333333333333,63.57,0.0,68.0,14.24,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
4511,2025-03-16 09:30:00,64.98333333333333,2.119999999999997,0.0,32.166666666666664,64.26333333333334,63.57,0.0,68.0,16.226666666666667,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,5.420000000000002,0.0
4512,2025-03-16 09:45:00,64.98,0.0,0.0,32.166666666666664,63.95666666666667,63.57,0.0,68.0,15.64,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,6.430000000000007,0.0
4513,2025-03-16 10:00:00,64.98333333333333,2.119999999999997,0.0,33.333333333333336,63.336666666666666,63.57,0.0,68.0,14.72,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,5.710000000000001,0.0
4514,2025-03-16 10:15:00,64.27666666666666,2.119999999999997,0.0,33.666666666666664,63.81333333333333,63.57,0.0,68.0,16.69333333333333,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
4515,2025-03-16 10:30:00,64.98333333333333,0.0,0.0,33.833333333333336,64.58,63.57,0.0,68.0,18.58666666666667,74.0,0.0,70.0,70.0,67.85000000000001,,,67.0,69.0,68.0,68.0,6.32,0.0
4516,2025-03-16 10:45:00,63.57,2.119999999999997,0.0,33.333333333333336,64.61,63.57,0.0,68.0,18.67,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,8.069999999999993,0.0
4517,2025-03-16 11:00:00,64.98333333333333,-2.119999999999997,0.0,33.333333333333336,64.54666666666667,63.57,0.0,68.0,19.18,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,7.619999999999997,0.0
4518,2025-03-16 11:15:00,66.39,2.119999999999997,0.0,32.0,64.69333333333333,63.57,0.0,68.0,19.66333333333333,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
4519,2025-03-16 11:30:00,64.27666666666666,0.0,0.0,32.0,64.82,63.57,0.0,68.0,20.26,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,7.909999999999997,0.0
4520,2025-03-16 11:45:00,64.98333333333333,0.0,0.0,33.0,64.94,63.57,0.0,68.0,21.433333333333334,74.0,0.0,70.0,70.0,67.88333333333334,,,67.0,69.0,68.0,68.0,8.719999999999992,0.0
4521,2025-03-16 12:00:00,63.57,2.119999999999997,0.0,33.5,65.89,63.57,0.0,68.0,24.69333333333333,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,9.15,0.0
4522,2025-03-16 12:15:00,65.69,0.0,0.0,32.0,66.25,63.57,0.0,68.0,26.366666666666664,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,10.699999999999996,0.0
4523,2025-03-16 12:30:00,63.57,2.119999999999997,0.0,31.5,67.3,63.57,0.0,68.0,28.58,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,11.189999999999998,0.0
4524,2025-03-16 12:45:00,62.86333333333334,0.0,0.0,31.5,68.02999999999999,63.57,0.0,68.0,30.063333333333333,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,12.11999999999999,0.0
4525,2025-03-16 13:00:00,64.27333333333333,,0.0,32.333333333333336,68.84333333333335,63.57,0.0,68.0,32.04333333333333,74.0,0.0,70.0,70.0,67.76333333333334,,,67.0,69.0,68.0,68.0,,
4526,2025-03-16 13:15:00,64.98333333333333,-2.119999999999997,0.0,31.83333333333333,69.83,63.57,0.0,68.0,33.28666666666667,74.0,0.0,70.0,70.0,67.77,,,67.0,69.0,68.0,68.0,13.700000000000005,0.0
4527,2025-03-16 13:30:00,66.39333333333333,2.119999999999997,0.0,31.0,70.66666666666667,63.57,0.0,68.0,34.79333333333333,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,14.670000000000002,0.0
4528,2025-03-16 13:45:00,62.86333333333334,2.119999999999997,0.0,32.166666666666664,70.69666666666667,63.57,0.0,68.0,34.21,74.0,0.0,70.0,70.0,67.86666666666667,,,67.0,69.0,68.0,68.0,15.370000000000005,0.0
4529,2025-03-16 14:00:00,64.98333333333333,-2.119999999999997,0.0,31.0,71.74333333333333,63.57,0.0,68.0,36.31666666666667,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,14.949999999999996,0.0
4530,2025-03-16 14:15:00,64.27666666666666,2.119999999999997,0.0,30.5,73.20666666666666,63.57,0.0,68.0,38.53,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,16.879999999999995,0.0
4531,2025-03-16 14:30:00,65.68666666666667,0.0,0.0,31.0,74.52333333333333,63.57,0.0,68.0,40.43333333333333,74.0,0.0,70.0,70.0,67.76666666666667,,,67.0,69.0,68.0,68.0,18.41,0.0
4532,2025-03-16 14:45:00,66.39333333333333,2.119999999999997,0.0,30.166666666666668,75.49333333333334,63.57,0.0,68.0,40.64333333333334,74.0,0.0,70.0,70.0,67.83,,,67.0,69.0,68.0,68.0,19.41,0.0
4533,2025-03-16 15:00:00,63.56999999999999,4.229999999999997,0.0,30.5,75.16666666666667,63.57,0.0,68.0,40.10333333333333,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,18.97000000000001,0.0
4534,2025-03-16 15:15:00,64.27333333333333,-2.119999999999997,0.0,29.5,75.44,63.57,0.0,68.0,40.17333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,18.64,0.0
4535,2025-03-16 15:30:00,67.09666666666666,-2.119999999999997,0.0,30.166666666666668,74.48,63.57,0.0,68.0,40.00666666666667,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,19.52,0.0
4536,2025-03-16 15:45:00,66.39333333333333,2.119999999999997,0.0,30.166666666666668,74.41000000000001,63.57,0.0,68.0,39.93333333333333,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,18.569999999999997,0.0
4537,2025-03-16 16:00:00,64.98333333333333,4.229999999999997,0.0,29.33333333333333,74.81666666666666,63.57,0.0,68.0,41.23333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,18.67,0.0
4538,2025-03-16 16:15:00,62.86333333333334,0.0,0.0,30.666666666666668,75.19666666666667,63.57,0.0,68.0,42.04,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,20.390000000000008,0.0
4539,2025-03-16 16:30:00,64.98333333333333,-2.119999999999997,0.0,31.166666666666668,75.44666666666667,63.57,0.0,68.0,43.26333333333333,74.0,0.0,70.0,70.0,67.87666666666667,,,67.0,69.0,68.0,68.0,21.059999999999995,0.0
4540,2025-03-16 16:45:00,67.8,2.119999999999997,0.0,27.166666666666668,81.30333333333333,63.57,0.0,68.0,44.73666666666666,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,17.85000000000001,0.0
4541,2025-03-16 17:00:00,66.39333333333333,4.229999999999997,0.0,25.166666666666668,80.76666666666667,63.57,0.0,68.0,38.60666666666666,74.0,0.0,70.0,70.0,68.16666666666667,,,67.0,69.0,68.0,68.0,19.18,0.0
4542,2025-03-16 17:15:00,62.86333333333334,4.229999999999997,0.0,25.666666666666668,76.75,63.57,0.0,68.0,31.926666666666662,74.0,0.0,70.0,70.0,68.38333333333334,,,67.0,69.0,68.0,68.0,16.989999999999995,0.0
4543,2025-03-16 17:30:00,63.57,0.0,0.0,26.5,74.06,63.57,0.0,68.0,26.96,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,12.790000000000006,0.0
4544,2025-03-16 17:45:00,64.27666666666666,0.0,0.0,26.666666666666668,72.32,63.57,0.0,68.0,23.326666666666668,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,10.730000000000004,0.0
4545,2025-03-16 18:00:00,63.57,0.0,0.0,27.33333333333333,69.96333333333332,63.57,0.0,68.0,17.313333333333333,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,8.809999999999995,0.0
4546,2025-03-16 18:15:00,62.86333333333334,0.0,0.0,27.666666666666668,67.16666666666667,63.57,0.0,68.0,9.736666666666666,74.0,0.0,70.0,70.0,68.7,,,67.0,69.0,68.0,68.0,5.729999999999997,0.0
4547,2025-03-16 18:30:00,64.27666666666666,-2.119999999999997,0.0,28.166666666666668,66.00666666666666,63.57,0.0,68.0,4.373333333333334,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,3.5,0.0
4548,2025-03-16 18:45:00,64.27666666666666,0.0,0.0,29.0,65.86333333333333,63.57,0.0,68.0,1.4666666666666668,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
4549,2025-03-16 19:00:00,62.86333333333334,2.119999999999997,0.0,29.666666666666668,65.62666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
4550,2025-03-16 19:15:00,64.27666666666666,2.119999999999997,0.0,28.166666666666668,65.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
4551,2025-03-16 19:30:00,64.27666666666666,0.0,0.0,28.0,65.69333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
4552,2025-03-16 19:45:00,67.09666666666666,2.119999999999997,0.0,28.83333333333333,65.91333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.28333333333333,,,67.0,69.0,68.0,68.0,2.460000000000008,0.0
4553,2025-03-16 20:00:00,67.09666666666666,2.119999999999997,0.0,28.166666666666668,66.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
4554,2025-03-16 20:15:00,65.69,4.229999999999997,0.0,27.5,66.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,2.25,0.0
4555,2025-03-16 20:30:00,64.27666666666666,2.119999999999997,0.0,26.666666666666668,66.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25333333333333,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
4556,2025-03-16 20:45:00,64.27666666666666,2.119999999999997,0.0,26.5,66.07666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
4557,2025-03-16 21:00:00,64.98333333333333,2.119999999999997,0.0,28.83333333333333,65.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23666666666666,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
4558,2025-03-16 21:15:00,65.68666666666667,2.119999999999997,0.0,27.166666666666668,65.35666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
4559,2025-03-16 21:30:00,64.27666666666666,0.0,0.0,27.0,65.30666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
4560,2025-03-16 21:45:00,64.27666666666666,2.119999999999997,0.0,28.33333333333333,65.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
4561,2025-03-16 22:00:00,64.27666666666666,2.119999999999997,0.0,28.0,65.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,3.1499999999999915,0.0
4562,2025-03-16 22:15:00,64.98333333333333,2.119999999999997,0.0,27.5,64.97666666666667,63.57,0.0,68.0,1.65,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
4563,2025-03-16 22:30:00,65.68666666666667,0.0,0.0,26.83333333333333,65.15666666666667,63.57,0.0,68.0,2.083333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,2.750000000000007,0.0
4564,2025-03-16 22:45:00,64.27666666666666,0.0,0.0,28.166666666666668,65.10333333333334,63.57,0.0,68.0,2.9933333333333336,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
4565,2025-03-16 23:00:00,64.98333333333333,2.119999999999997,0.0,27.83333333333333,65.14666666666666,63.57,0.0,68.0,2.75,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,3.139999999999993,0.0
4566,2025-03-16 23:15:00,63.57,2.119999999999997,0.0,27.666666666666668,65.20333333333333,63.57,0.0,68.0,4.1866666666666665,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
4567,2025-03-16 23:30:00,65.68666666666667,0.0,0.0,28.0,64.89999999999999,63.57,0.0,68.0,5.18,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,3.469999999999992,0.0
4568,2025-03-16 23:45:00,64.98,4.229999999999997,0.0,29.83333333333333,64.88666666666667,63.57,0.0,68.0,7.1433333333333335,74.0,0.0,70.0,70.0,67.83,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
4569,2025-03-17 00:00:00,64.27666666666666,0.0,0.0,28.0,65.08666666666666,63.57,0.0,68.0,8.063333333333333,74.0,0.0,70.0,70.0,67.84333333333333,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
4570,2025-03-17 00:15:00,65.68666666666667,0.0,0.0,28.5,66.04,63.57,0.0,68.0,10.756666666666666,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,3.940000000000005,0.0
4571,2025-03-17 00:30:00,64.98333333333333,4.229999999999997,0.0,28.33333333333333,65.58666666666666,63.57,0.0,68.0,9.703333333333331,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,4.849999999999994,0.0
4572,2025-03-17 00:45:00,64.27666666666666,2.119999999999997,0.0,28.166666666666668,66.18333333333334,63.57,0.0,68.0,10.87,74.0,0.0,70.0,70.0,67.88,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
4573,2025-03-17 01:00:00,66.39333333333333,0.0,0.0,27.666666666666668,65.93666666666667,63.57,0.0,68.0,10.043333333333337,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
4574,2025-03-17 01:15:00,64.98,2.119999999999997,0.0,27.33333333333333,65.83666666666666,63.57,0.0,68.0,11.079999999999998,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,5.3500000000000085,0.0
4575,2025-03-17 01:30:00,65.68666666666667,4.229999999999997,0.0,28.33333333333333,65.89333333333333,63.57,0.0,68.0,11.596666666666666,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.25,0.0
4576,2025-03-17 01:45:00,66.39,6.350000000000001,0.0,27.5,66.08666666666666,63.57,0.0,68.0,12.073333333333332,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
4577,2025-03-17 02:00:00,64.27666666666666,4.229999999999997,0.0,26.666666666666668,65.94666666666667,63.57,0.0,68.0,11.233333333333334,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,5.610000000000007,0.0
4578,2025-03-17 02:15:00,60.74333333333333,0.0,0.0,27.83333333333333,66.22333333333334,63.57,0.0,68.0,11.563333333333333,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,5.220000000000006,0.0
4579,2025-03-17 02:30:00,64.27666666666666,-10.6,0.0,27.666666666666668,66.41000000000001,63.57,0.0,68.0,12.553333333333333,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
4580,2025-03-17 02:45:00,64.27666666666666,0.0,0.0,26.666666666666668,66.04333333333334,63.57,0.0,68.0,11.13,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,5.57,0.0
4581,2025-03-17 03:00:00,64.27666666666666,0.0,0.0,28.0,65.42,63.57,0.0,68.0,10.583333333333334,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,5.269999999999996,0.0
4582,2025-03-17 03:15:00,67.09666666666666,2.119999999999997,0.0,27.0,65.79666666666667,63.57,0.0,68.0,12.546666666666669,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
4583,2025-03-17 03:30:00,64.27666666666666,4.229999999999997,0.0,27.33333333333333,65.47666666666667,63.57,0.0,68.0,11.43,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,5.490000000000002,0.0
4584,2025-03-17 03:45:00,65.69,-2.119999999999997,0.0,28.666666666666668,65.93666666666667,63.57,0.0,68.0,12.456666666666663,74.0,0.0,70.0,70.0,67.94666666666666,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
4585,2025-03-17 04:00:00,64.98333333333333,2.119999999999997,0.0,27.0,66.11,63.57,0.0,68.0,13.52,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,6.0,0.0
4586,2025-03-17 04:15:00,64.98333333333333,0.0,0.0,27.166666666666668,65.93666666666667,63.57,0.0,68.0,13.033333333333331,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
4587,2025-03-17 04:30:00,67.10000000000001,0.0,0.0,28.666666666666668,66.14,63.57,0.0,68.0,14.196666666666667,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.209999999999994,0.0
4588,2025-03-17 04:45:00,64.27666666666666,2.119999999999997,0.0,27.0,65.76333333333334,63.57,0.0,68.0,12.563333333333333,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.540000000000006,0.0
4589,2025-03-17 05:00:00,64.98333333333333,0.0,0.0,26.666666666666668,66.46666666666667,63.57,0.0,68.0,14.410000000000002,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,5.919999999999995,0.0
4590,2025-03-17 05:15:00,62.86333333333334,0.0,0.0,27.666666666666668,66.12666666666667,63.57,0.0,68.0,13.283333333333331,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,6.390000000000001,0.0
4591,2025-03-17 05:30:00,66.39333333333333,-2.119999999999997,0.0,27.666666666666668,65.88,63.57,0.0,68.0,12.6,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,5.8899999999999935,0.0
4592,2025-03-17 05:45:00,64.98333333333333,2.119999999999997,0.0,26.5,65.75333333333333,63.57,0.0,68.0,12.843333333333334,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
4593,2025-03-17 06:00:00,63.57,2.119999999999997,0.0,26.33333333333333,66.41666666666667,63.57,0.0,68.0,14.31,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,5.980000000000004,0.0
4594,2025-03-17 06:15:00,64.27666666666666,0.0,0.0,26.0,65.85666666666667,63.57,0.0,68.0,13.176666666666668,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,6.820000000000007,0.0
4595,2025-03-17 06:30:00,64.98333333333333,0.0,0.0,28.5,65.39333333333333,63.57,0.0,68.0,11.96,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,6.419999999999995,0.0
4596,2025-03-17 06:45:00,64.98333333333333,2.119999999999997,0.0,26.666666666666668,65.27,63.57,0.0,68.0,11.616666666666667,74.0,0.0,70.0,70.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
4597,2025-03-17 07:00:00,63.57,2.119999999999997,0.0,26.0,66.16333333333334,63.57,0.0,68.0,14.3,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
4598,2025-03-17 07:15:00,64.27666666666666,2.119999999999997,0.0,26.666666666666668,65.69,63.57,0.0,68.0,12.903333333333334,74.0,0.0,70.0,70.0,68.00666666666667,,,67.0,69.0,68.0,68.0,6.57,0.0
4599,2025-03-17 07:30:00,64.27666666666666,2.119999999999997,0.0,26.666666666666668,65.57000000000001,63.57,0.0,68.0,12.996666666666668,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.939999999999998,0.0
4600,2025-03-17 07:45:00,66.39333333333333,-2.119999999999997,0.0,27.5,65.37,63.57,0.0,68.0,11.963333333333331,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,5.8500000000000085,0.0
4601,2025-03-17 08:00:00,64.98333333333333,4.229999999999997,0.0,28.33333333333333,65.96333333333332,63.57,0.0,68.0,14.343333333333334,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,5.93,0.0
4602,2025-03-17 08:15:00,64.27666666666666,2.119999999999997,0.0,28.33333333333333,65.82,63.57,0.0,68.0,12.933333333333332,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,6.590000000000003,0.0
4603,2025-03-17 08:30:00,65.68333333333334,2.119999999999997,0.0,27.83333333333333,65.67999999999999,63.57,0.0,68.0,12.55,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
4604,2025-03-17 08:45:00,64.98,4.229999999999997,0.0,28.0,65.90333333333332,63.57,0.0,68.0,13.76,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
4605,2025-03-17 09:00:00,66.39333333333333,4.229999999999997,0.0,27.0,66.05666666666667,63.57,0.0,68.0,14.456666666666663,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,6.730000000000004,0.0
4606,2025-03-17 09:15:00,62.15333333333333,2.119999999999997,0.0,27.666666666666668,65.82333333333334,63.57,0.0,68.0,13.909999999999998,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.719999999999999,0.0
4607,2025-03-17 09:30:00,64.98333333333333,4.229999999999997,0.0,27.33333333333333,65.17999999999999,63.57,0.0,68.0,13.01,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.610000000000007,0.0
4608,2025-03-17 09:45:00,64.98333333333333,2.119999999999997,0.0,26.5,64.97,63.57,0.0,68.0,12.43,74.0,0.0,70.0,70.0,68.01666666666667,,,67.0,69.0,68.0,68.0,6.440000000000005,0.0
4609,2025-03-17 10:00:00,67.09666666666666,2.119999999999997,0.0,25.666666666666668,65.83,63.57,0.0,68.0,15.086666666666666,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
4610,2025-03-17 10:15:00,64.27666666666666,4.229999999999997,0.0,25.5,65.51,63.57,0.0,68.0,13.536666666666669,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.210000000000001,0.0
4611,2025-03-17 10:30:00,65.68666666666667,0.0,0.0,28.83333333333333,65.05333333333333,63.57,0.0,68.0,13.06,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.93,0.0
4612,2025-03-17 10:45:00,67.09666666666668,0.0,0.0,27.83333333333333,65.14333333333333,63.57,0.0,68.0,13.57,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.579999999999991,0.0
4613,2025-03-17 11:00:00,64.27666666666666,6.350000000000001,0.0,27.166666666666668,65.87,63.57,0.0,68.0,15.476666666666668,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.040000000000006,0.0
4614,2025-03-17 11:15:00,64.98333333333333,2.119999999999997,0.0,26.5,65.48333333333333,63.57,0.0,68.0,14.410000000000002,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,7.310000000000002,0.0
4615,2025-03-17 11:30:00,64.27666666666666,0.0,0.0,26.166666666666668,65.31,63.57,0.0,68.0,13.923333333333332,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.880000000000003,0.0
4616,2025-03-17 11:45:00,65.68666666666667,,0.0,28.33333333333333,64.97000000000001,63.57,0.0,68.0,13.246666666666668,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,,
4617,2025-03-17 12:00:00,67.09666666666666,2.119999999999997,0.0,28.33333333333333,65.15666666666665,63.57,0.0,68.0,13.363333333333332,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.550000000000004,0.0
4618,2025-03-17 12:15:00,64.98333333333333,4.229999999999997,0.0,26.0,65.33333333333333,63.57,0.0,68.0,14.476666666666668,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.649999999999992,0.0
4619,2025-03-17 12:30:00,66.39333333333333,2.119999999999997,0.0,25.83333333333333,65.97666666666667,63.57,0.0,68.0,15.653333333333334,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,7.260000000000005,0.0
4620,2025-03-17 12:45:00,64.98,2.119999999999997,0.0,27.83333333333333,65.61666666666666,63.57,0.0,68.0,13.503333333333336,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,7.18,0.0
4621,2025-03-17 13:00:00,64.98333333333333,-2.119999999999997,0.0,26.666666666666668,63.82333333333333,63.57,0.0,68.0,7.1000000000000005,74.0,0.0,70.0,70.0,68.28666666666668,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
4622,2025-03-17 13:15:00,64.27666666666666,2.119999999999997,0.0,26.0,63.59,63.57,0.0,68.0,3.3466666666666662,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
4623,2025-03-17 13:30:00,64.98333333333333,2.119999999999997,0.0,25.5,63.830000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
4624,2025-03-17 13:45:00,65.69,2.119999999999997,0.0,24.666666666666668,64.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
4625,2025-03-17 14:00:00,64.98333333333333,2.119999999999997,0.0,25.666666666666668,64.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.999999999999993,0.0
4626,2025-03-17 14:15:00,66.39333333333333,2.119999999999997,0.0,25.166666666666668,64.46666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63666666666667,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
4627,2025-03-17 14:30:00,64.98333333333333,2.119999999999997,0.0,24.666666666666668,64.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94666666666667,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
4628,2025-03-17 14:45:00,63.57,2.119999999999997,0.0,24.5,65.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08333333333333,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
4629,2025-03-17 15:00:00,64.98,0.0,0.0,24.166666666666668,65.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
4630,2025-03-17 15:15:00,63.57,0.0,0.0,26.166666666666668,65.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47333333333334,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
4631,2025-03-17 15:30:00,65.68666666666667,2.119999999999997,0.0,25.5,65.78333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.58,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
4632,2025-03-17 15:45:00,65.69,4.229999999999997,0.0,24.33333333333333,65.89333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.76,,,67.0,69.0,68.0,68.0,3.1300000000000097,0.0
4633,2025-03-17 16:00:00,64.98333333333333,2.119999999999997,0.0,24.33333333333333,66.07000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
4634,2025-03-17 16:15:00,64.98333333333333,2.119999999999997,0.0,24.166666666666668,66.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,3.280000000000008,0.0
4635,2025-03-17 16:30:00,65.69,2.119999999999997,0.0,24.0,66.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
4636,2025-03-17 16:45:00,64.27666666666666,2.119999999999997,0.0,24.0,66.45,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
4637,2025-03-17 17:00:00,64.27666666666666,0.0,0.0,25.5,66.66000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.7700000000000102,0.0
4638,2025-03-17 17:15:00,64.98,2.119999999999997,0.0,25.5,66.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
4639,2025-03-17 17:30:00,64.27333333333333,0.0,0.0,25.0,66.85333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,68.0,68.0,2.890000000000008,0.0
4640,2025-03-17 17:45:00,64.98333333333333,4.229999999999997,0.0,24.5,67.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,68.0,68.0,2.5,0.0
4641,2025-03-17 18:00:00,63.57,0.0,0.0,25.0,67.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
4642,2025-03-17 18:15:00,64.27666666666666,0.0,0.0,26.33333333333333,67.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.64666666666666,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
