,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4643,2025-03-17 18:30:00,64.27666666666666,2.119999999999997,0.0,27.33333333333333,67.62666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.65,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
4644,2025-03-17 18:45:00,64.98333333333333,0.0,0.0,26.166666666666668,67.75,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
4645,2025-03-17 19:00:00,62.86333333333334,2.119999999999997,0.0,25.666666666666668,67.94333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
4646,2025-03-17 19:15:00,64.98,-2.119999999999997,0.0,26.166666666666668,68.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.85000000000001,,,67.0,69.0,68.0,68.0,1.8300000000000125,0.0
4647,2025-03-17 19:30:00,65.68666666666667,2.119999999999997,0.0,24.5,68.41333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
4648,2025-03-17 19:45:00,64.27666666666666,0.0,0.0,24.0,68.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.93666666666667,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
4649,2025-03-17 20:00:00,66.39333333333333,0.0,0.0,24.0,68.88666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
4650,2025-03-17 20:15:00,63.57,2.119999999999997,0.0,24.0,68.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,2.3300000000000125,0.0
4651,2025-03-17 20:30:00,65.68666666666667,-2.119999999999997,0.0,26.5,64.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.11666666666666,,,67.0,69.0,68.0,68.0,1.230000000000004,0.0
4652,2025-03-17 20:45:00,60.03666666666667,2.119999999999997,0.0,25.33333333333333,60.35,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666667,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
4653,2025-03-17 21:00:00,67.09666666666666,-10.6,0.0,24.83333333333333,60.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
4654,2025-03-17 21:15:00,64.27666666666666,2.119999999999997,0.0,23.5,59.89333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
4655,2025-03-17 21:30:00,67.09666666666666,2.119999999999997,0.0,23.666666666666668,59.82333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.54,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
4656,2025-03-17 21:45:00,64.98,0.0,0.0,21.5,59.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
4657,2025-03-17 22:00:00,64.98333333333333,2.119999999999997,0.0,21.0,59.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.3300000000000054,0.0
4658,2025-03-17 22:15:00,64.98333333333333,2.119999999999997,0.0,20.5,59.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
4659,2025-03-17 22:30:00,64.27666666666666,0.0,0.0,23.0,59.126666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
4660,2025-03-17 22:45:00,65.69,2.119999999999997,0.0,21.5,58.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77999999999999,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
4661,2025-03-17 23:00:00,64.27333333333333,2.119999999999997,0.0,21.666666666666668,58.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
4662,2025-03-17 23:15:00,65.68666666666667,-2.119999999999997,0.0,19.83333333333333,58.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35000000000001,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
4663,2025-03-17 23:30:00,64.27666666666666,0.0,0.0,19.33333333333333,59.95333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
4664,2025-03-17 23:45:00,64.98333333333333,-2.119999999999997,0.0,20.33333333333333,66.02666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10000000000001,,,67.0,69.0,68.0,68.0,-1.9699999999999989,0.0
4665,2025-03-18 00:00:00,65.68666666666667,2.119999999999997,0.0,20.5,66.58,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,1.230000000000004,0.0
4666,2025-03-18 00:15:00,65.69,2.119999999999997,0.0,20.83333333333333,66.69666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
4667,2025-03-18 00:30:00,65.68666666666667,2.119999999999997,0.0,20.5,66.57333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33666666666666,,,67.0,69.0,68.0,68.0,2.039999999999992,0.0
4668,2025-03-18 00:45:00,65.68666666666667,2.119999999999997,0.0,20.83333333333333,66.45,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,2.239999999999995,0.0
4669,2025-03-18 01:00:00,64.27666666666666,2.119999999999997,0.0,21.0,66.33666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.190000000000012,0.0
4670,2025-03-18 01:15:00,64.98333333333333,0.0,0.0,22.0,66.09666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333334,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
4671,2025-03-18 01:30:00,64.27666666666666,0.0,0.0,22.5,65.94666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
4672,2025-03-18 01:45:00,62.86333333333334,2.119999999999997,0.0,23.0,66.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,2.3600000000000065,0.0
4673,2025-03-18 02:00:00,65.68666666666667,-2.119999999999997,0.0,23.33333333333333,66.09,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
4674,2025-03-18 02:15:00,63.57,2.119999999999997,0.0,24.0,66.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.5600000000000094,0.0
4675,2025-03-18 02:30:00,64.98333333333333,0.0,0.0,24.5,65.93333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
4676,2025-03-18 02:45:00,64.27666666666666,2.119999999999997,0.0,25.666666666666668,65.97333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70333333333333,,,67.0,69.0,68.0,68.0,2.579999999999991,0.0
4677,2025-03-18 03:00:00,64.98333333333333,0.0,0.0,23.166666666666668,65.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,2.68,0.0
4678,2025-03-18 03:15:00,64.27666666666666,2.119999999999997,0.0,22.5,65.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
4679,2025-03-18 03:30:00,64.98333333333333,2.119999999999997,0.0,22.5,65.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
4680,2025-03-18 03:45:00,64.27666666666666,0.0,0.0,22.5,65.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
4681,2025-03-18 04:00:00,62.86333333333334,0.0,0.0,23.83333333333333,65.36,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81333333333333,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
4682,2025-03-18 04:15:00,62.156666666666666,-2.119999999999997,0.0,25.0,65.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
4683,2025-03-18 04:30:00,67.80666666666666,-2.119999999999997,0.0,27.5,65.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
4684,2025-03-18 04:45:00,64.27666666666666,10.589999999999996,0.0,25.0,65.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
4685,2025-03-18 05:00:00,63.57,0.0,0.0,24.166666666666668,65.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
4686,2025-03-18 05:15:00,63.57,0.0,0.0,24.5,65.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
4687,2025-03-18 05:30:00,64.98333333333333,0.0,0.0,24.166666666666668,65.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65333333333334,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
4688,2025-03-18 05:45:00,64.27666666666666,0.0,0.0,25.666666666666668,65.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
4689,2025-03-18 06:00:00,64.27666666666666,0.0,0.0,26.166666666666668,65.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
4690,2025-03-18 06:15:00,65.68666666666667,2.119999999999997,0.0,25.0,65.14,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67666666666668,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
4691,2025-03-18 06:30:00,64.98333333333333,4.229999999999997,0.0,24.666666666666668,65.20333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
4692,2025-03-18 06:45:00,63.57,2.119999999999997,0.0,24.5,65.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
4693,2025-03-18 07:00:00,62.156666666666666,0.0,0.0,25.0,65.15333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
4694,2025-03-18 07:15:00,62.86333333333334,0.0,0.0,25.0,65.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64666666666666,,,67.0,69.0,68.0,68.0,3.25,0.0
4695,2025-03-18 07:30:00,64.98,0.0,0.0,26.666666666666668,64.89999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
4696,2025-03-18 07:45:00,64.98,0.0,0.0,25.666666666666668,65.00999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
4697,2025-03-18 08:00:00,65.68666666666667,4.229999999999997,0.0,25.5,65.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63333333333334,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
4698,2025-03-18 08:15:00,64.98333333333333,2.119999999999997,0.0,24.666666666666668,65.23666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65333333333334,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
4699,2025-03-18 08:30:00,64.27666666666666,0.0,0.0,24.83333333333333,65.10333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
4700,2025-03-18 08:45:00,62.156666666666666,2.119999999999997,0.0,25.0,65.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
4701,2025-03-18 09:00:00,67.80333333333333,-2.119999999999997,0.0,27.166666666666668,65.10333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67333333333333,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
4702,2025-03-18 09:15:00,64.98333333333333,4.229999999999997,0.0,25.5,65.23333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
4703,2025-03-18 09:30:00,65.69,2.119999999999997,0.0,25.0,65.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
4704,2025-03-18 09:45:00,65.69,2.119999999999997,0.0,24.666666666666668,65.32666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
4705,2025-03-18 10:00:00,64.98333333333333,2.119999999999997,0.0,25.0,65.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
4706,2025-03-18 10:15:00,64.98333333333333,2.119999999999997,0.0,26.5,65.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,3.329999999999991,0.0
4707,2025-03-18 10:30:00,62.156666666666666,2.119999999999997,0.0,27.33333333333333,65.09333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
4708,2025-03-18 10:45:00,66.39333333333333,2.119999999999997,0.0,25.5,65.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67666666666666,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
4709,2025-03-18 11:00:00,64.98333333333333,2.119999999999997,0.0,25.33333333333333,65.11666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61666666666667,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
4710,2025-03-18 11:15:00,65.69,2.119999999999997,0.0,24.83333333333333,65.11,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,3.25,0.0
4711,2025-03-18 11:30:00,64.27666666666666,2.119999999999997,0.0,25.0,65.11,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
4712,2025-03-18 11:45:00,62.86333333333334,2.119999999999997,0.0,26.5,65.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70333333333333,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
4713,2025-03-18 12:00:00,64.27666666666666,0.0,0.0,27.166666666666668,65.26333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
4714,2025-03-18 12:15:00,66.39333333333333,0.0,0.0,26.5,65.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
4715,2025-03-18 12:30:00,66.39333333333333,2.119999999999997,0.0,25.5,65.57,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333334,,,67.0,69.0,68.0,68.0,2.8999999999999915,0.0
4716,2025-03-18 12:45:00,66.39333333333333,4.229999999999997,0.0,24.83333333333333,66.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.84333333333332,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
4717,2025-03-18 13:00:00,64.27666666666666,2.119999999999997,0.0,24.166666666666668,66.69,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
4718,2025-03-18 13:15:00,64.27666666666666,0.0,0.0,23.166666666666668,67.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,68.0,68.0,1.5899999999999892,0.0
4719,2025-03-18 13:30:00,63.57,0.0,0.0,25.33333333333333,67.85333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56,,,67.0,69.0,68.0,68.0,1.7299999999999898,0.0
4720,2025-03-18 13:45:00,60.74,0.0,0.0,26.83333333333333,65.71,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80333333333334,,,67.0,69.0,68.0,68.0,1.309999999999988,0.0
4721,2025-03-18 14:00:00,64.27333333333333,0.0,0.0,26.0,64.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
4722,2025-03-18 14:15:00,63.56666666666666,4.229999999999997,0.0,28.83333333333333,61.79666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,7.68,0.0
4723,2025-03-18 14:30:00,65.69,4.229999999999997,0.0,26.33333333333333,60.45666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
4724,2025-03-18 14:45:00,65.68666666666667,2.119999999999997,0.0,25.5,60.830000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
4725,2025-03-18 15:00:00,64.98333333333333,4.229999999999997,0.0,25.0,61.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.73,,,67.0,69.0,68.0,68.0,1.4199999999999946,0.0
4726,2025-03-18 15:15:00,65.69,2.119999999999997,0.0,24.5,61.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
4727,2025-03-18 15:30:00,67.80666666666666,2.119999999999997,0.0,27.83333333333333,62.14333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
4728,2025-03-18 15:45:00,64.98333333333333,0.0,0.0,25.33333333333333,62.07333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47,,,67.0,69.0,68.0,68.0,1.8000000000000045,0.0
4729,2025-03-18 16:00:00,66.39333333333333,2.119999999999997,0.0,24.5,62.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
4730,2025-03-18 16:15:00,64.98333333333333,2.119999999999997,0.0,23.666666666666668,62.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38,,,67.0,69.0,68.0,68.0,1.5700000000000005,0.0
4731,2025-03-18 16:30:00,64.98333333333333,2.119999999999997,0.0,22.83333333333333,62.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
4732,2025-03-18 16:45:00,63.57,2.119999999999997,0.0,24.5,63.04,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.35666666666667,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
4733,2025-03-18 17:00:00,64.98333333333333,0.0,0.0,23.33333333333333,63.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10333333333334,,,67.0,69.0,68.0,68.0,0.8399999999999963,0.0
4734,2025-03-18 17:15:00,62.86333333333334,0.0,0.0,22.0,64.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,68.0,68.0,0.7900000000000063,0.0
4735,2025-03-18 17:30:00,64.27666666666666,0.0,0.0,22.0,64.58,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17333333333333,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
4736,2025-03-18 17:45:00,63.57,2.119999999999997,0.0,21.5,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.34333333333333,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
4737,2025-03-18 18:00:00,65.69,0.0,0.0,21.5,65.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
4738,2025-03-18 18:15:00,64.27666666666666,2.119999999999997,0.0,21.666666666666668,64.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64999999999999,,,67.0,69.0,68.0,68.0,1.1699999999999946,0.0
4739,2025-03-18 18:30:00,65.69,-2.119999999999997,0.0,23.83333333333333,64.45666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
4740,2025-03-18 18:45:00,65.68666666666667,2.119999999999997,0.0,21.5,64.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
4741,2025-03-18 19:00:00,63.57,0.0,0.0,22.0,64.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,1.4899999999999949,0.0
4742,2025-03-18 19:15:00,64.27666666666666,0.0,0.0,21.5,64.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,68.0,68.0,1.1599999999999966,0.0
4743,2025-03-18 19:30:00,64.98333333333333,0.0,0.0,21.0,64.74333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
4744,2025-03-18 19:45:00,64.98333333333333,0.0,0.0,20.5,64.57,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81,,,67.0,69.0,68.0,68.0,1.5899999999999963,0.0
4745,2025-03-18 20:00:00,63.57,2.119999999999997,0.0,21.83333333333333,64.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01,,,67.0,69.0,68.0,68.0,1.3199999999999932,0.0
4746,2025-03-18 20:15:00,64.27666666666666,0.0,0.0,22.83333333333333,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
4747,2025-03-18 20:30:00,63.57,0.0,0.0,23.0,64.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.22333333333333,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
4748,2025-03-18 20:45:00,64.27666666666666,0.0,0.0,23.5,64.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
4749,2025-03-18 21:00:00,63.57,0.0,0.0,24.0,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
4750,2025-03-18 21:15:00,66.39,0.0,0.0,24.666666666666668,60.59333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92333333333333,,,67.0,69.0,68.0,68.0,1.2399999999999949,0.0
4751,2025-03-18 21:30:00,65.69,4.229999999999997,0.0,22.5,56.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,68.0,68.0,4.129999999999996,0.0
4752,2025-03-18 21:45:00,63.56999999999999,2.119999999999997,0.0,22.0,55.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
4753,2025-03-18 22:00:00,64.27666666666666,-2.119999999999997,0.0,24.0,55.473333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90666666666665,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
4754,2025-03-18 22:15:00,67.80666666666666,2.119999999999997,0.0,22.0,54.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
4755,2025-03-18 22:30:00,65.68666666666667,10.589999999999996,0.0,19.666666666666668,58.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
4756,2025-03-18 22:45:00,64.98333333333333,4.229999999999997,0.0,18.166666666666668,57.92333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08666666666666,,,67.0,69.0,68.0,68.0,0.029999999999994,0.0
4757,2025-03-18 23:00:00,62.156666666666666,2.119999999999997,0.0,18.33333333333333,55.10666666666666,63.57,0.0,68.0,1.5233333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
4758,2025-03-18 23:15:00,62.86333333333334,-2.119999999999997,0.0,20.5,54.88,63.57,0.0,68.0,5.236666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
4759,2025-03-18 23:30:00,64.27333333333333,0.0,0.0,19.83333333333333,62.06666666666666,63.57,0.0,68.0,11.366666666666667,74.0,0.0,70.0,70.0,67.59,,,67.0,69.0,68.0,68.0,-4.539999999999999,0.0
4760,2025-03-18 23:45:00,66.39333333333333,0.0,0.0,19.0,65.22666666666667,63.57,0.0,68.0,16.95,74.0,0.0,70.0,70.0,67.48666666666666,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
4761,2025-03-19 00:00:00,63.57,2.119999999999997,0.0,19.666666666666668,65.58666666666666,63.57,0.0,68.0,17.98,74.0,0.0,70.0,70.0,67.59666666666668,,,67.0,69.0,68.0,68.0,5.599999999999994,0.0
4762,2025-03-19 00:15:00,63.57,-2.119999999999997,0.0,21.33333333333333,65.51666666666667,63.57,0.0,68.0,18.43,74.0,0.0,70.0,70.0,67.71333333333332,,,67.0,69.0,68.0,68.0,6.029999999999994,0.0
4763,2025-03-19 00:30:00,64.27333333333333,0.0,0.0,21.166666666666668,65.59333333333333,63.57,0.0,68.0,18.706666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,5.940000000000005,0.0
4764,2025-03-19 00:45:00,64.27666666666666,-2.119999999999997,0.0,22.83333333333333,65.69666666666667,63.57,0.0,68.0,18.773333333333333,74.0,0.0,70.0,70.0,67.85333333333334,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
4765,2025-03-19 01:00:00,62.86333333333334,2.119999999999997,0.0,23.0,65.54,63.57,0.0,68.0,19.236666666666668,74.0,0.0,70.0,70.0,67.87666666666667,,,67.0,69.0,68.0,68.0,6.100000000000001,0.0
4766,2025-03-19 01:15:00,65.69,-2.119999999999997,0.0,23.5,65.69,63.57,0.0,68.0,19.73333333333333,74.0,0.0,70.0,70.0,67.88,,,67.0,69.0,68.0,68.0,6.359999999999999,0.0
4767,2025-03-19 01:30:00,67.09666666666666,2.119999999999997,0.0,22.33333333333333,65.77999999999999,63.57,0.0,68.0,19.77,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.490000000000002,0.0
4768,2025-03-19 01:45:00,62.86333333333334,2.119999999999997,0.0,23.166666666666668,65.96666666666667,63.57,0.0,68.0,19.73,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,6.539999999999999,0.0
4769,2025-03-19 02:00:00,63.57,0.0,0.0,23.666666666666668,65.78666666666668,63.57,0.0,68.0,19.856666666666666,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,6.760000000000005,0.0
4770,2025-03-19 02:15:00,64.27333333333333,2.119999999999997,0.0,23.33333333333333,66.2,63.57,0.0,68.0,21.026666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.549999999999997,0.0
4771,2025-03-19 02:30:00,62.156666666666666,0.0,0.0,22.0,66.09666666666668,63.57,0.0,68.0,20.456666666666667,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,7.070000000000007,0.0
4772,2025-03-19 02:45:00,64.98333333333333,-2.119999999999997,0.0,22.0,65.69666666666667,63.57,0.0,68.0,19.25,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.75,0.0
4773,2025-03-19 03:00:00,62.86333333333334,0.0,0.0,23.0,65.53,63.57,0.0,68.0,18.90333333333333,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,6.260000000000005,0.0
4774,2025-03-19 03:15:00,63.57,-2.119999999999997,0.0,24.0,65.78,63.57,0.0,68.0,19.67333333333333,74.0,0.0,70.0,70.0,67.99333333333333,,,67.0,69.0,68.0,68.0,6.330000000000005,0.0
4775,2025-03-19 03:30:00,64.98333333333333,0.0,0.0,23.0,65.69666666666667,63.57,0.0,68.0,19.71333333333333,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,6.849999999999994,0.0
4776,2025-03-19 03:45:00,63.57,2.119999999999997,0.0,22.33333333333333,65.21,63.57,0.0,68.0,18.646666666666665,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.839999999999996,0.0
4777,2025-03-19 04:00:00,65.69,0.0,0.0,22.33333333333333,65.31333333333333,63.57,0.0,68.0,19.13,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
4778,2025-03-19 04:15:00,63.57,2.119999999999997,0.0,22.83333333333333,66.49666666666667,63.57,0.0,68.0,20.486666666666668,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,5.539999999999999,0.0
4779,2025-03-19 04:30:00,63.57,0.0,0.0,23.0,65.84666666666668,63.57,0.0,68.0,18.58666666666667,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,6.690000000000005,0.0
4780,2025-03-19 04:45:00,64.27666666666666,0.0,0.0,23.83333333333333,65.53333333333333,63.57,0.0,68.0,17.80333333333333,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,6.079999999999991,0.0
4781,2025-03-19 05:00:00,63.57,0.0,0.0,24.0,65.3,63.57,0.0,68.0,17.416666666666668,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,5.749999999999993,0.0
4782,2025-03-19 05:15:00,64.27666666666666,0.0,0.0,24.5,65.08666666666666,63.57,0.0,68.0,16.92,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
4783,2025-03-19 05:30:00,64.27666666666666,0.0,0.0,24.5,65.13333333333333,63.57,0.0,68.0,16.94,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,5.379999999999996,0.0
4784,2025-03-19 05:45:00,65.69,2.119999999999997,0.0,24.5,64.80333333333333,63.57,0.0,68.0,16.093333333333334,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,5.3899999999999935,0.0
4785,2025-03-19 06:00:00,65.69,2.119999999999997,0.0,24.0,64.61666666666666,63.57,0.0,68.0,15.826666666666668,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,5.160000000000004,0.0
4786,2025-03-19 06:15:00,65.68666666666667,2.119999999999997,0.0,22.666666666666668,64.36333333333333,63.57,0.0,68.0,15.46,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,5.159999999999997,0.0
4787,2025-03-19 06:30:00,64.27666666666666,0.0,0.0,22.666666666666668,65.22666666666667,63.57,0.0,68.0,18.23333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.209999999999994,0.0
4788,2025-03-19 06:45:00,64.27666666666666,0.0,0.0,24.0,65.19,63.57,0.0,68.0,18.016666666666666,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.150000000000006,0.0
4789,2025-03-19 07:00:00,65.68666666666667,0.0,0.0,24.166666666666668,64.87333333333333,63.57,0.0,68.0,17.566666666666666,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,6.109999999999999,0.0
4790,2025-03-19 07:15:00,64.27666666666666,0.0,0.0,24.666666666666668,65.46333333333334,63.57,0.0,68.0,18.94333333333333,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,5.990000000000002,0.0
4791,2025-03-19 07:30:00,64.98333333333333,0.0,0.0,23.83333333333333,65.53333333333333,63.57,0.0,68.0,19.5,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.450000000000003,0.0
4792,2025-03-19 07:45:00,62.86333333333334,0.0,0.0,23.166666666666668,65.66000000000001,63.57,0.0,68.0,19.876666666666665,74.0,0.0,70.0,70.0,67.93666666666667,,,67.0,69.0,68.0,68.0,6.669999999999995,0.0
4793,2025-03-19 08:00:00,63.57,0.0,0.0,25.0,65.8,63.57,0.0,68.0,20.36,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,6.840000000000003,0.0
4794,2025-03-19 08:15:00,64.27666666666666,0.0,0.0,25.666666666666668,66.01,63.57,0.0,68.0,21.156666666666663,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.18,0.0
4795,2025-03-19 08:30:00,62.86333333333334,-2.119999999999997,0.0,26.0,66.30666666666667,63.57,0.0,68.0,21.78,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,7.57,0.0
4796,2025-03-19 08:45:00,64.98333333333333,0.0,0.0,27.666666666666668,66.48666666666666,63.57,0.0,68.0,22.456666666666667,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,7.869999999999997,0.0
4797,2025-03-19 09:00:00,64.27333333333333,2.119999999999997,0.0,28.83333333333333,66.69,63.57,0.0,68.0,22.796666666666667,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
4798,2025-03-19 09:15:00,64.27666666666666,4.229999999999997,0.0,28.33333333333333,66.57333333333334,63.57,0.0,68.0,22.593333333333334,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,8.46,0.0
4799,2025-03-19 09:30:00,65.68666666666667,2.119999999999997,0.0,27.166666666666668,66.97666666666667,63.57,0.0,68.0,23.69333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,8.550000000000004,0.0
4800,2025-03-19 09:45:00,64.63,2.119999999999997,0.0,28.0,66.9,63.57,0.0,68.0,23.16,74.0,0.0,70.0,70.0,67.955,,,67.0,69.0,68.0,68.0,8.740000000000002,0.0
4801,2025-03-19 10:00:00,65.69,2.119999999999997,0.0,26.5,66.21333333333332,63.57,0.0,68.0,21.703333333333333,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
4802,2025-03-19 10:15:00,63.57,2.119999999999997,0.0,27.166666666666668,66.71333333333332,63.57,0.0,68.0,22.99333333333333,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,7.530000000000001,0.0
4803,2025-03-19 10:30:00,65.68666666666667,0.0,0.0,27.5,66.22,63.57,0.0,68.0,21.676666666666662,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,8.770000000000003,0.0
4804,2025-03-19 10:45:00,64.27666666666666,4.229999999999997,0.0,27.5,66.02999999999999,63.57,0.0,68.0,21.756666666666664,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,7.859999999999992,0.0
4805,2025-03-19 11:00:00,67.80333333333333,-2.119999999999997,0.0,27.33333333333333,65.87333333333333,63.57,0.0,68.0,22.166666666666668,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.949999999999996,0.0
4806,2025-03-19 11:15:00,65.69,4.229999999999997,0.0,28.33333333333333,66.02666666666666,63.57,0.0,68.0,22.01333333333333,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,8.120000000000005,0.0
4807,2025-03-19 11:30:00,67.8,2.119999999999997,0.0,25.0,70.21666666666667,63.57,0.0,68.0,21.01666666666667,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
4808,2025-03-19 11:45:00,64.27666666666666,4.229999999999997,0.0,24.666666666666668,64.95333333333333,63.57,0.0,68.0,17.16,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,13.64,0.0
4809,2025-03-19 12:00:00,65.68666666666667,0.0,0.0,25.666666666666668,64.36333333333333,63.57,0.0,68.0,17.876666666666665,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,6.710000000000008,0.0
4810,2025-03-19 12:15:00,64.98333333333333,4.229999999999997,0.0,23.0,69.02,63.57,0.0,68.0,15.826666666666668,74.0,0.0,70.0,70.0,68.14999999999999,,,67.0,69.0,68.0,68.0,-1.480000000000004,0.0
4811,2025-03-19 12:30:00,62.86333333333334,0.0,0.0,25.666666666666668,63.32,63.57,0.0,68.0,13.816666666666668,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,8.740000000000002,0.0
4812,2025-03-19 12:45:00,65.69,0.0,0.0,26.666666666666668,63.22666666666667,63.57,0.0,68.0,14.733333333333334,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,4.809999999999995,0.0
4813,2025-03-19 13:00:00,65.68666666666667,2.119999999999997,0.0,25.0,62.63,63.57,0.0,68.0,11.82,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,4.799999999999997,0.0
4814,2025-03-19 13:15:00,65.68666666666667,,0.0,24.5,62.09666666666667,63.57,0.0,68.0,9.816666666666666,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,,
4815,2025-03-19 13:30:00,64.98333333333333,2.119999999999997,0.0,22.83333333333333,61.01,63.57,0.0,68.0,5.73,74.0,0.0,70.0,70.0,68.31333333333333,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
4816,2025-03-19 13:45:00,67.09666666666666,0.0,0.0,22.666666666666668,60.90333333333333,63.57,0.0,68.0,2.64,74.0,0.0,70.0,70.0,68.33999999999999,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
4817,2025-03-19 14:00:00,65.69,4.229999999999997,0.0,22.5,60.85,63.57,0.0,68.0,0.45,74.0,0.0,70.0,70.0,68.36,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
