,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
263,2025-01-30 22:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,70.67666666666666,167.39,0.0,71.49,23.53333333333333,75.0,0.0,68.0,495.3333333333333,74.99,71.64,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0
264,2025-01-30 22:30:00,165.97666666666666,-2.119999999999976,0.0,48.5,71.31,167.39,0.0,71.49,25.093333333333334,75.0,0.0,68.0,479.3333333333333,74.98,71.51666666666667,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0
265,2025-01-30 22:45:00,165.27,0.0,0.0,48.5,71.63666666666667,167.39,0.0,71.49,25.656666666666663,75.0,0.0,68.0,477.3333333333333,74.99,71.46666666666665,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
266,2025-01-30 23:00:00,165.27,-2.119999999999976,0.0,48.5,72.81666666666666,167.39,0.0,71.49,28.16333333333333,75.0,0.0,68.0,478.6666666666667,74.98,71.38,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0
267,2025-01-30 23:15:00,164.56333333333336,-2.119999999999976,0.0,48.5,73.24,167.39,0.0,71.49,29.156666666666663,75.0,0.0,68.0,478.0,74.99,71.37333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
268,2025-01-30 23:30:00,165.97666666666666,-4.239999999999981,0.0,48.5,73.77666666666666,167.39,0.0,71.49,30.486666666666665,75.0,0.0,68.0,478.6666666666667,74.99,71.35,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
269,2025-01-30 23:45:00,165.97666666666666,0.0,0.0,48.5,74.01,167.39,0.0,71.49,31.2,75.0,0.0,68.0,488.0,74.99,71.37,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0
270,2025-01-31 00:00:00,166.6833333333333,0.0,0.0,48.5,74.42333333333333,167.39,0.0,71.49,31.96333333333333,75.0,0.0,68.0,484.0,74.99,71.37,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
271,2025-01-31 00:15:00,167.39,0.0,0.0,48.5,74.86,167.39,0.0,71.49,32.56,75.0,0.0,68.0,485.3333333333333,74.99,71.38,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
272,2025-01-31 00:30:00,165.97666666666666,0.0,0.0,48.5,75.37333333333333,167.39,0.0,71.49,33.21666666666667,75.0,0.0,68.0,476.6666666666667,74.98,71.38,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
273,2025-01-31 00:45:00,165.27,-2.119999999999976,0.0,48.5,75.53,167.39,0.0,71.49,33.18666666666667,75.0,0.0,68.0,485.0,74.98,71.42,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
274,2025-01-31 01:00:00,166.6833333333333,-2.119999999999976,0.0,48.5,76.08999999999999,167.39,0.0,71.49,34.153333333333336,75.0,0.0,68.0,463.6666666666667,74.98,71.39333333333333,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0
275,2025-01-31 01:15:00,165.27,0.0,0.0,48.833333333333336,76.49333333333333,167.39,0.0,71.49,34.93,75.0,0.0,68.0,460.3333333333333,74.99,71.39333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
276,2025-01-31 01:30:00,166.6833333333333,-2.119999999999976,0.0,49.0,76.46666666666665,167.39,0.0,71.49,34.763333333333335,75.0,0.0,68.0,452.0,74.99,71.42666666666666,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0
277,2025-01-31 01:45:00,165.97666666666666,0.0,0.0,49.0,76.71333333333332,167.39,0.0,71.49,35.046666666666674,75.0,0.0,68.0,441.6666666666667,75.0,71.43333333333334,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0
278,2025-01-31 02:00:00,167.39,-2.119999999999976,0.0,49.0,76.61999999999999,167.39,0.0,71.49,34.79333333333333,75.0,0.0,68.0,441.0,74.99,71.46333333333332,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0
279,2025-01-31 02:15:00,165.27,-2.119999999999976,0.0,49.0,76.90333333333332,167.39,0.0,71.49,34.903333333333336,75.0,0.0,68.0,433.6666666666667,74.99,71.46333333333332,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0
280,2025-01-31 02:30:00,165.27,-2.119999999999976,0.0,49.0,76.81666666666666,167.39,0.0,71.49,34.78333333333333,75.0,0.0,68.0,431.0,74.99,71.47,-0.0300000000000011,,84.0,69.0,85.0,68.0,,0.0
281,2025-01-31 02:45:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.95333333333333,167.39,0.0,71.49,34.87,75.0,0.0,68.0,427.0,74.98,71.47,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0
282,2025-01-31 03:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,77.29333333333334,167.39,0.0,71.49,35.01,75.0,0.0,68.0,425.0,74.98,71.46666666666665,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0
283,2025-01-31 03:15:00,165.27,-2.119999999999976,0.0,49.0,77.18,167.39,0.0,71.49,34.696666666666665,75.0,0.0,68.0,424.3333333333333,74.98,71.48333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0
284,2025-01-31 03:30:00,166.6833333333333,-2.119999999999976,0.0,49.0,77.25,167.39,0.0,71.49,34.57,75.0,0.0,68.0,422.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
285,2025-01-31 03:45:00,168.8033333333333,-2.119999999999976,0.0,49.0,77.05333333333333,167.39,0.0,71.49,34.20333333333333,75.0,0.0,68.0,421.3333333333333,74.99,71.49666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0
286,2025-01-31 04:00:00,166.6833333333333,2.1200000000000045,0.0,49.0,76.92,167.39,0.0,71.49,34.01333333333333,75.0,0.0,68.0,419.3333333333333,75.0,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
287,2025-01-31 04:15:00,166.6833333333333,-2.119999999999976,0.0,49.0,76.77333333333333,167.39,0.0,71.49,33.65,75.0,0.0,68.0,416.0,74.99,71.51,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
288,2025-01-31 04:30:00,167.39,-2.119999999999976,0.0,49.0,76.66333333333334,167.39,0.0,71.49,33.330000000000005,75.0,0.0,68.0,415.3333333333333,74.98,71.52333333333333,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
289,2025-01-31 04:45:00,165.97666666666666,0.0,0.0,49.0,76.55,167.39,0.0,71.49,33.053333333333335,75.0,0.0,68.0,412.6666666666667,74.98,71.51,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0
290,2025-01-31 05:00:00,166.6833333333333,0.0,0.0,49.0,76.21333333333332,167.39,0.0,71.49,32.843333333333334,75.0,0.0,68.0,410.0,74.98,71.51,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
291,2025-01-31 05:15:00,165.27,0.0,0.0,49.0,76.05666666666667,167.39,0.0,71.49,32.63666666666666,75.0,0.0,68.0,410.6666666666667,74.98,71.52333333333333,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
292,2025-01-31 05:30:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.10666666666667,167.39,0.0,71.49,32.49333333333333,75.0,0.0,68.0,408.6666666666667,74.99,71.50333333333333,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0
293,2025-01-31 05:45:00,165.27,-2.119999999999976,0.0,49.0,76.23666666666666,167.39,0.0,71.49,32.43,75.0,0.0,68.0,408.0,74.98,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
294,2025-01-31 06:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.10666666666667,167.39,0.0,71.49,32.36333333333334,75.0,0.0,68.0,408.0,74.99,71.49666666666667,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
295,2025-01-31 06:15:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.32666666666667,167.39,0.0,71.49,32.343333333333334,75.0,0.0,68.0,408.6666666666667,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
296,2025-01-31 06:30:00,164.56333333333336,0.0,0.0,49.0,76.52333333333333,167.39,0.0,71.49,32.193333333333335,75.0,0.0,68.0,408.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
297,2025-01-31 06:45:00,167.39,-4.239999999999981,0.0,49.0,76.94,167.39,0.0,71.49,31.933333333333334,75.0,0.0,68.0,408.6666666666667,74.99,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
298,2025-01-31 07:00:00,166.6833333333333,0.0,0.0,49.0,76.45333333333333,167.39,0.0,71.49,31.46333333333333,75.0,0.0,68.0,410.0,74.99,71.51666666666667,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
299,2025-01-31 07:15:00,165.97666666666666,0.0,0.0,49.0,76.70333333333333,167.39,0.0,71.49,31.08,75.0,0.0,68.0,408.6666666666667,74.99,71.53,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0
300,2025-01-31 07:30:00,165.97666666666666,0.0,0.0,49.0,75.65666666666667,167.39,0.0,71.49,28.77333333333333,75.0,0.0,68.0,409.3333333333333,74.99,71.60666666666667,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0
301,2025-01-31 07:45:00,167.39,0.0,0.0,49.0,75.04333333333334,167.39,0.0,71.49,27.3,75.0,0.0,68.0,409.3333333333333,74.98,71.64,0.1300000000000096,,84.0,69.0,85.0,68.0,,0.0
302,2025-01-31 08:00:00,169.51,0.0,0.0,48.333333333333336,74.31333333333333,167.39,0.0,71.49,25.82333333333333,75.0,0.0,68.0,408.6666666666667,75.0,71.64333333333333,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0
303,2025-01-31 08:15:00,166.6833333333333,2.1200000000000045,0.0,47.333333333333336,73.63,167.39,0.0,71.49,24.57333333333333,75.0,0.0,68.0,408.0,74.98,71.65,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0
304,2025-01-31 08:30:00,167.39,0.0,0.0,47.0,73.36333333333333,167.39,0.0,71.49,23.56,75.0,0.0,68.0,406.6666666666667,74.99,71.64,0.1600000000000108,,84.0,69.0,85.0,68.0,,0.0
305,2025-01-31 08:45:00,167.39,0.0,0.0,47.0,72.8,167.39,0.0,71.49,22.536666666666665,75.0,0.0,68.0,407.3333333333333,74.98,71.64,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0
306,2025-01-31 09:00:00,167.39,0.0,0.0,46.833333333333336,71.97333333333333,167.39,0.0,71.49,21.19333333333333,75.0,0.0,68.0,407.3333333333333,75.0,71.62,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0
307,2025-01-31 09:15:00,167.39,0.0,0.0,46.5,71.53666666666668,167.39,0.0,71.49,20.71,75.0,0.0,68.0,406.0,74.98,71.50333333333333,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0
308,2025-01-31 09:30:00,167.39,0.0,0.0,46.5,71.70333333333333,167.39,0.0,71.49,20.96,75.0,0.0,68.0,405.3333333333333,74.98,71.48333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
309,2025-01-31 09:45:00,165.97666666666666,0.0,0.0,46.5,72.02666666666666,167.39,0.0,71.49,21.906666666666663,75.0,0.0,68.0,404.0,74.99,71.44666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0
310,2025-01-31 10:00:00,164.56333333333336,-2.119999999999976,0.0,46.66666666666666,72.82,167.39,0.0,71.49,23.77,75.0,0.0,68.0,402.6666666666667,74.99,71.38,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0
311,2025-01-31 10:15:00,164.56333333333336,-2.119999999999976,0.0,47.16666666666666,73.13333333333334,167.39,0.0,71.49,24.65,75.0,0.0,68.0,402.0,75.0,71.37666666666667,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
312,2025-01-31 10:30:00,164.56333333333336,-2.119999999999976,0.0,48.0,73.38,167.39,0.0,71.49,25.546666666666667,75.0,0.0,68.0,401.6666666666667,74.99,71.37333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
313,2025-01-31 10:45:00,165.27,-4.239999999999981,0.0,48.16666666666666,73.73333333333333,167.39,0.0,71.49,26.266666666666666,75.0,0.0,68.0,402.0,74.99,71.38,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
314,2025-01-31 11:00:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.08,167.39,0.0,71.49,27.03,75.0,0.0,68.0,402.0,74.99,71.38,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
315,2025-01-31 11:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.41000000000001,167.39,0.0,71.49,27.75,75.0,0.0,68.0,402.6666666666667,74.99,71.38,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
316,2025-01-31 11:30:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.01333333333334,167.39,0.0,71.49,26.84,75.0,0.0,68.0,403.3333333333333,74.98,71.44666666666666,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
317,2025-01-31 11:45:00,166.6833333333333,0.0,0.0,48.5,74.14,167.39,0.0,71.49,27.50333333333333,75.0,0.0,68.0,405.3333333333333,74.99,71.42666666666666,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0
318,2025-01-31 12:00:00,167.39,0.0,0.0,48.5,74.13333333333333,167.39,0.0,71.49,27.06,75.0,0.0,68.0,404.6666666666667,74.97,71.47333333333333,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0
319,2025-01-31 12:15:00,166.6833333333333,0.0,0.0,48.5,74.21,167.39,0.0,71.49,26.80333333333333,75.0,0.0,68.0,406.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
320,2025-01-31 12:30:00,167.39,0.0,0.0,48.5,74.44666666666667,167.39,0.0,71.49,26.383333333333336,75.0,0.0,68.0,406.6666666666667,74.98,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
321,2025-01-31 12:45:00,167.39,0.0,0.0,48.5,74.66333333333334,167.39,0.0,71.49,25.9,75.0,0.0,68.0,406.0,74.98,71.51666666666667,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
322,2025-01-31 13:00:00,167.39,0.0,0.0,48.5,74.33666666666666,167.39,0.0,71.49,24.746666666666663,75.0,0.0,68.0,407.3333333333333,74.98,71.56,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
323,2025-01-31 13:15:00,166.68333333333334,0.0,0.0,48.0,67.84333333333333,167.39,0.0,71.49,24.96,75.0,0.0,68.0,415.3333333333333,74.99,71.50666666666667,0.1300000000000096,,84.0,69.0,85.0,68.0,,0.0
324,2025-01-31 13:30:00,168.8033333333333,-2.119999999999976,0.0,48.333333333333336,72.66333333333334,167.39,0.0,71.49,27.376666666666665,75.0,0.0,68.0,418.0,74.98,71.41333333333334,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
325,2025-01-31 13:45:00,165.97666666666666,0.0,0.0,49.333333333333336,71.12,167.39,0.0,71.49,28.55666666666667,75.0,0.0,68.0,418.6666666666667,75.0,71.38,0.0,,84.0,69.0,85.0,68.0,,0.0
326,2025-01-31 14:00:00,168.09666666666666,2.1200000000000045,0.0,47.5,69.51666666666667,167.39,0.0,71.49,28.99,75.0,0.0,68.0,420.3333333333333,74.99,71.39,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0
327,2025-01-31 14:15:00,166.68333333333334,-2.119999999999976,0.0,49.5,73.91666666666667,167.39,0.0,71.49,30.71,75.0,0.0,68.0,435.6666666666667,74.98,71.34333333333332,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
328,2025-01-31 14:30:00,168.09666666666666,4.240000000000009,0.0,47.16666666666666,69.54333333333334,167.39,0.0,71.49,31.08666666666667,75.0,0.0,68.0,434.3333333333333,74.98,71.37666666666667,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0
329,2025-01-31 14:45:00,167.39,0.0,0.0,48.5,69.64666666666666,167.39,0.0,71.49,32.62,75.0,0.0,68.0,429.0,74.99,71.34333333333332,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
330,2025-01-31 15:00:00,165.97666666666666,0.0,0.0,48.5,70.24000000000001,167.39,0.0,71.49,33.56333333333333,75.0,0.0,68.0,429.0,74.98,71.35,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0
331,2025-01-31 15:15:00,165.27,-2.119999999999976,0.0,49.0,70.72333333333334,167.39,0.0,71.49,33.98666666666667,75.0,0.0,68.0,429.0,74.97,71.37,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0
332,2025-01-31 15:30:00,168.09666666666666,-2.119999999999976,0.0,49.0,70.93333333333334,167.39,0.0,71.49,34.583333333333336,75.0,0.0,68.0,431.6666666666667,75.0,71.37666666666667,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
333,2025-01-31 15:45:00,169.51,2.1200000000000045,0.0,49.0,71.57333333333334,167.39,0.0,71.49,35.61666666666667,75.0,0.0,68.0,439.0,75.0,71.37333333333333,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0
334,2025-01-31 16:00:00,166.6833333333333,2.1200000000000045,0.0,49.0,71.45666666666666,167.39,0.0,71.49,34.73,75.0,0.0,68.0,448.3333333333333,74.98,71.44333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0
335,2025-01-31 16:15:00,166.6833333333333,-2.119999999999976,0.0,49.0,70.85000000000001,167.39,0.0,71.49,33.98,75.0,0.0,68.0,453.6666666666667,74.99,71.48333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0
336,2025-01-31 16:30:00,165.27,-2.119999999999976,0.0,49.0,70.7,167.39,0.0,71.49,33.61333333333334,75.0,0.0,68.0,448.0,75.0,71.49666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0
337,2025-01-31 16:45:00,167.39,-2.119999999999976,0.0,49.0,70.21,167.39,0.0,71.49,33.07,75.0,0.0,68.0,439.6666666666667,74.98,71.53,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0
338,2025-01-31 17:00:00,168.8033333333333,-2.119999999999976,0.0,48.833333333333336,69.59,167.39,0.0,71.49,31.703333333333333,75.0,0.0,68.0,438.3333333333333,74.97,71.56666666666666,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0
339,2025-01-31 17:15:00,168.8033333333333,0.0,0.0,48.0,69.67999999999999,167.39,0.0,71.49,32.20666666666667,75.0,0.0,68.0,437.6666666666667,74.98,71.53,0.0700000000000073,,84.0,69.0,85.0,68.0,,0.0
340,2025-01-31 17:30:00,167.39,4.240000000000009,0.0,47.66666666666666,69.64333333333333,167.39,0.0,71.49,32.02333333333333,75.0,0.0,68.0,439.0,74.98,71.51666666666667,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0
341,2025-01-31 17:45:00,167.39,-2.119999999999976,0.0,47.5,69.84666666666668,167.39,0.0,71.49,31.98333333333333,75.0,0.0,68.0,438.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,10.509999999999993,0.0
342,2025-01-31 18:00:00,165.97666666666666,-2.119999999999976,0.0,47.5,70.17,167.39,0.0,71.49,32.31333333333333,75.0,0.0,68.0,438.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,10.740000000000007,0.0
343,2025-01-31 18:15:00,166.6833333333333,-2.119999999999976,0.0,47.5,70.45333333333333,167.39,0.0,71.49,32.43666666666667,75.0,0.0,68.0,437.6666666666667,74.97,71.47,,,84.0,69.0,85.0,68.0,10.879999999999995,0.0
344,2025-01-31 18:30:00,166.6833333333333,0.0,0.0,47.5,76.54,167.39,0.0,71.49,43.34,75.0,0.0,68.0,489.0,74.99,70.98333333333333,,,84.0,69.0,85.0,68.0,10.86,0.0
345,2025-01-31 18:45:00,167.39,0.0,0.0,47.5,74.49666666666667,167.39,0.0,71.49,38.68333333333333,75.0,0.0,68.0,560.0,74.98,71.35666666666667,,,84.0,69.0,85.0,68.0,19.25,0.0
346,2025-01-31 19:00:00,168.09666666666666,0.0,0.0,47.5,74.04,167.39,0.0,71.49,38.21,75.0,0.0,68.0,586.3333333333334,74.99,71.41666666666667,,,84.0,69.0,85.0,68.0,13.819999999999991,0.0
347,2025-01-31 19:15:00,165.97666666666666,2.1200000000000045,0.0,47.0,71.43666666666667,167.39,0.0,71.49,33.52,75.0,0.0,68.0,602.6666666666666,74.98,71.63333333333334,,,84.0,69.0,85.0,68.0,13.160000000000004,0.0
348,2025-01-31 19:30:00,167.39,-2.119999999999976,0.0,48.0,69.40333333333334,167.39,0.0,71.49,28.236666666666668,75.0,0.0,68.0,592.6666666666666,75.0,71.81666666666666,,,84.0,69.0,85.0,68.0,11.140000000000008,0.0
349,2025-01-31 19:45:00,168.09666666666666,0.0,0.0,47.5,64.89666666666666,167.39,0.0,71.49,18.766666666666666,75.0,0.0,68.0,499.0,74.98,72.07666666666667,,,84.0,69.0,85.0,68.0,6.480000000000004,0.0
350,2025-01-31 20:00:00,168.09666666666666,0.0,0.0,46.5,65.45666666666666,167.39,0.0,71.49,20.53,75.0,0.0,68.0,461.0,74.98,71.82333333333332,,,84.0,69.0,85.0,68.0,5.550000000000004,0.0
351,2025-01-31 20:15:00,166.6833333333333,0.0,0.0,46.0,66.44,167.39,0.0,71.49,23.593333333333334,75.0,0.0,68.0,437.6666666666667,74.98,71.57333333333334,,,84.0,69.0,85.0,68.0,6.180000000000007,0.0
352,2025-01-31 20:30:00,166.6833333333333,-2.119999999999976,0.0,46.0,67.13666666666667,167.39,0.0,71.49,25.933333333333334,75.0,0.0,68.0,433.6666666666667,74.99,71.44666666666666,,,84.0,69.0,85.0,68.0,7.520000000000003,0.0
353,2025-01-31 20:45:00,167.39,-2.119999999999976,0.0,46.0,68.08333333333333,167.39,0.0,71.49,28.453333333333333,75.0,0.0,68.0,439.6666666666667,74.97,71.35666666666667,,,84.0,69.0,85.0,68.0,8.270000000000003,0.0
354,2025-01-31 21:00:00,167.39,2.1200000000000045,0.0,45.5,68.59666666666666,167.39,0.0,71.49,30.026666666666667,75.0,0.0,68.0,442.3333333333333,74.98,71.33,,,84.0,69.0,85.0,68.0,9.189999999999998,0.0
355,2025-01-31 21:15:00,168.09666666666666,0.0,0.0,45.833333333333336,69.70666666666666,167.39,0.0,71.49,32.123333333333335,75.0,0.0,68.0,456.3333333333333,74.98,71.30333333333334,,,84.0,69.0,85.0,68.0,9.939999999999998,0.0
356,2025-01-31 21:30:00,167.39,0.0,0.0,45.5,70.16666666666667,167.39,0.0,71.49,33.84,75.0,0.0,68.0,431.6666666666667,74.98,71.26333333333334,,,84.0,69.0,85.0,68.0,10.549999999999995,0.0
357,2025-01-31 21:45:00,168.09666666666666,0.0,0.0,45.5,71.62333333333333,167.39,0.0,71.49,36.11666666666667,75.0,0.0,68.0,431.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,12.260000000000003,0.0
358,2025-01-31 22:00:00,165.97666666666666,0.0,0.0,46.0,71.89999999999999,167.39,0.0,71.49,36.583333333333336,75.0,0.0,68.0,426.3333333333333,74.99,71.29333333333334,,,84.0,69.0,85.0,68.0,13.189999999999998,0.0
359,2025-01-31 22:15:00,168.09666666666666,0.0,0.0,45.833333333333336,72.89,167.39,0.0,71.49,39.46666666666667,75.0,0.0,68.0,426.0,74.99,71.24,,,84.0,69.0,85.0,68.0,13.68,0.0
360,2025-01-31 22:30:00,169.51,-2.119999999999976,0.0,46.16666666666666,78.95,167.39,0.0,71.49,39.62,75.0,0.0,68.0,443.0,74.98,71.31333333333333,,,84.0,69.0,85.0,68.0,15.520000000000003,0.0
361,2025-01-31 22:45:00,165.27,0.0,0.0,46.833333333333336,74.5,167.39,0.0,71.49,38.45666666666667,75.0,0.0,68.0,424.3333333333333,74.98,71.41333333333334,,,84.0,69.0,85.0,68.0,15.369999999999996,0.0
362,2025-01-31 23:00:00,167.39,-2.119999999999976,0.0,46.16666666666666,77.07,167.39,0.0,71.49,38.24666666666667,75.0,0.0,68.0,436.6666666666667,74.99,71.44333333333333,,,84.0,69.0,85.0,68.0,14.480000000000004,0.0
363,2025-01-31 23:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,74.40333333333332,167.39,0.0,71.49,37.4,75.0,0.0,68.0,420.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,14.389999999999992,0.0
364,2025-01-31 23:30:00,167.39,0.0,0.0,46.16666666666666,74.54666666666667,167.39,0.0,71.49,37.24333333333333,75.0,0.0,68.0,426.6666666666667,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,12.75,0.0
365,2025-01-31 23:45:00,166.68333333333334,0.0,0.0,47.5,75.46,167.39,0.0,71.49,37.62,75.0,0.0,68.0,416.0,74.98,71.47,,,84.0,69.0,85.0,68.0,14.29,0.0
366,2025-02-01 00:00:00,166.68333333333334,4.240000000000009,0.0,46.333333333333336,72.97000000000001,167.39,0.0,71.49,36.78333333333333,75.0,0.0,68.0,420.3333333333333,74.97,71.51,,,84.0,69.0,85.0,68.0,13.039999999999992,0.0
367,2025-02-01 00:15:00,166.6833333333333,-2.119999999999976,0.0,47.66666666666666,77.64666666666666,167.39,0.0,71.49,36.71333333333334,75.0,0.0,68.0,419.0,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,14.129999999999995,0.0
368,2025-02-01 00:30:00,164.56333333333336,2.1200000000000045,0.0,47.5,73.27666666666666,167.39,0.0,71.49,35.74333333333333,75.0,0.0,68.0,411.3333333333333,74.99,71.54,,,84.0,69.0,85.0,68.0,11.829999999999998,0.0
369,2025-02-01 00:45:00,167.39,-2.119999999999976,0.0,46.66666666666666,74.76333333333334,167.39,0.0,71.49,35.84,75.0,0.0,68.0,420.0,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,12.22,0.0
370,2025-02-01 01:00:00,168.09666666666666,-2.119999999999976,0.0,48.333333333333336,77.33,167.39,0.0,71.49,35.776666666666664,75.0,0.0,68.0,416.0,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,13.420000000000009,0.0
371,2025-02-01 01:15:00,168.09666666666666,0.0,0.0,46.833333333333336,74.88666666666667,167.39,0.0,71.49,33.02,75.0,0.0,68.0,418.0,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,12.39,0.0
372,2025-02-01 01:30:00,168.09666666666666,-2.119999999999976,0.0,48.833333333333336,76.55,167.39,0.0,71.49,34.48333333333333,75.0,0.0,68.0,412.0,74.98,71.51,,,84.0,69.0,85.0,68.0,12.389999999999992,0.0
373,2025-02-01 01:45:00,168.09666666666666,2.1200000000000045,0.0,47.16666666666666,75.02,167.39,0.0,71.49,32.75333333333333,75.0,0.0,68.0,414.6666666666667,74.99,71.57666666666667,,,84.0,69.0,85.0,68.0,11.86,0.0
374,2025-02-01 02:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,74.97,167.39,0.0,71.49,34.12,75.0,0.0,68.0,407.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,12.399999999999991,0.0
375,2025-02-01 02:15:00,168.8033333333333,0.0,0.0,47.5,77.72333333333334,167.39,0.0,71.49,33.666666666666664,75.0,0.0,68.0,414.3333333333333,74.98,71.51,,,84.0,69.0,85.0,68.0,11.970000000000011,0.0
376,2025-02-01 02:30:00,168.09666666666666,2.1200000000000045,0.0,47.5,77.76,167.39,0.0,71.49,33.276666666666664,75.0,0.0,68.0,413.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,12.159999999999997,0.0
377,2025-02-01 02:45:00,167.39,0.0,0.0,47.5,77.45,167.39,0.0,71.49,32.95,75.0,0.0,68.0,409.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,12.060000000000002,0.0
378,2025-02-01 03:00:00,167.39,0.0,0.0,47.5,77.17,167.39,0.0,71.48333333333333,32.51,75.0,0.0,68.0,408.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,12.170000000000002,0.0
379,2025-02-01 03:15:00,165.27,0.0,0.0,47.5,76.89,167.39,0.0,71.49,32.330000000000005,75.0,0.0,68.0,407.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,12.039999999999992,0.0
380,2025-02-01 03:30:00,165.27,-2.119999999999976,0.0,47.5,76.65666666666667,167.39,0.0,71.49,32.17333333333333,75.0,0.0,68.0,404.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,12.019999999999996,0.0
381,2025-02-01 03:45:00,165.27,-2.119999999999976,0.0,47.5,76.39,167.39,0.0,71.49,32.03333333333333,75.0,0.0,68.0,403.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,11.929999999999993,0.0
382,2025-02-01 04:00:00,166.6833333333333,-2.119999999999976,0.0,47.5,76.25,167.39,0.0,71.49,31.956666666666667,75.0,0.0,68.0,403.3333333333333,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,11.929999999999993,0.0
383,2025-02-01 04:15:00,166.6833333333333,0.0,0.0,47.5,76.32333333333332,167.39,0.0,71.49,32.343333333333334,75.0,0.0,68.0,403.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,11.810000000000002,0.0
384,2025-02-01 04:30:00,165.97666666666666,0.0,0.0,47.5,76.85000000000001,167.39,0.0,71.49,33.24333333333333,75.0,0.0,68.0,405.3333333333333,74.98,71.44666666666666,,,84.0,69.0,85.0,68.0,12.279999999999989,0.0
385,2025-02-01 04:45:00,165.27,-2.119999999999976,0.0,47.5,77.63666666666667,167.39,0.0,71.49,34.28666666666667,75.0,0.0,68.0,406.0,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,12.83999999999999,0.0
386,2025-02-01 05:00:00,165.27,0.0,0.0,47.5,77.86666666666667,167.39,0.0,71.49,34.93,75.0,0.0,68.0,404.6666666666667,74.97,71.40666666666668,,,84.0,69.0,85.0,68.0,13.47,0.0
387,2025-02-01 05:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,78.37333333333333,167.39,0.0,71.49,35.95666666666667,75.0,0.0,68.0,404.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,13.600000000000009,0.0
388,2025-02-01 05:30:00,164.56333333333336,-2.119999999999976,0.0,47.5,78.44,167.39,0.0,71.49,35.89666666666667,75.0,0.0,68.0,404.0,74.99,71.42,,,84.0,69.0,85.0,68.0,14.259999999999993,0.0
389,2025-02-01 05:45:00,164.56333333333336,-2.119999999999976,0.0,48.5,78.68666666666667,167.39,0.0,71.49,36.266666666666666,75.0,0.0,68.0,403.3333333333333,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,14.16000000000001,0.0
390,2025-02-01 06:00:00,164.56333333333336,-2.119999999999976,0.0,48.833333333333336,78.23666666666666,167.39,0.0,71.48333333333333,35.7,75.0,0.0,68.0,402.6666666666667,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,14.420000000000002,0.0
391,2025-02-01 06:15:00,165.27,-4.239999999999981,0.0,49.0,78.29,167.39,0.0,71.49,36.28666666666667,75.0,0.0,68.0,402.0,74.98,71.45,,,84.0,69.0,85.0,68.0,14.130000000000004,0.0
392,2025-02-01 06:30:00,164.56333333333336,-2.119999999999976,0.0,49.5,77.91333333333334,167.39,0.0,71.49,36.873333333333335,75.0,0.0,68.0,402.0,74.98,71.43333333333334,,,84.0,69.0,85.0,68.0,14.739999999999997,0.0
393,2025-02-01 06:45:00,165.97666666666666,-4.239999999999981,0.0,49.5,78.27666666666666,167.39,0.0,71.49,38.45,75.0,0.0,68.0,402.6666666666667,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,15.600000000000009,0.0
394,2025-02-01 07:00:00,165.27,0.0,0.0,49.66666666666666,78.79333333333334,167.39,0.0,71.48333333333333,39.60666666666666,75.0,0.0,68.0,404.0,74.98,71.35666666666667,,,84.0,69.0,85.0,68.0,16.6,0.0
395,2025-02-01 07:15:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
396,2025-02-01 07:30:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
397,2025-02-01 07:45:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
398,2025-02-01 08:00:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
399,2025-02-01 08:15:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
400,2025-02-01 08:30:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
401,2025-02-01 08:45:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
402,2025-02-01 09:00:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
403,2025-02-01 09:15:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
404,2025-02-01 09:30:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
405,2025-02-01 09:45:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
406,2025-02-01 10:00:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
407,2025-02-01 10:15:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
408,2025-02-01 10:30:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
409,2025-02-01 10:45:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
410,2025-02-01 11:00:00,,-2.119999999999976,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,17.46,0.0
411,2025-02-01 11:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
564,2025-02-03 01:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
579,2025-02-03 05:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
