,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
605,2025-02-03 11:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
620,2025-02-03 15:30:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
621,2025-02-03 15:45:00,,,,,,167.39,,71.48333333333333,,75.0,,68.0,,74.98,,,,84.0,69.0,85.0,68.0,,0.0
622,2025-02-03 21:15:00,167.39,,0.0,44.0,67.47999999999999,167.39,0.0,71.49,20.775,75.0,0.0,68.0,524.0,74.97,71.39,,,84.0,69.0,85.0,68.0,,
623,2025-02-03 21:30:00,168.09666666666666,0.0,0.0,44.0,67.92666666666666,167.39,0.0,71.49,21.48333333333333,75.0,0.0,68.0,521.6666666666666,74.98,71.38,,,84.0,69.0,85.0,68.0,5.559999999999995,0.0
624,2025-02-03 21:45:00,166.6833333333333,0.0,0.0,43.833333333333336,67.72666666666667,167.39,0.0,71.49,22.356666666666666,75.0,0.0,68.0,516.3333333333334,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,6.020000000000003,0.0
625,2025-02-03 22:00:00,165.97666666666666,0.0,0.0,44.333333333333336,68.02333333333333,167.39,0.0,71.49,23.89,75.0,0.0,68.0,510.3333333333333,74.99,71.35,,,84.0,69.0,85.0,68.0,6.269999999999996,0.0
626,2025-02-03 22:15:00,168.09666666666666,0.0,0.0,43.66666666666666,68.42666666666666,167.39,0.0,71.49,25.36,75.0,0.0,68.0,503.6666666666667,74.97,71.31666666666666,,,84.0,69.0,85.0,68.0,7.109999999999999,0.0
627,2025-02-03 22:30:00,167.39,0.0,0.0,44.16666666666666,69.60000000000001,167.39,0.0,71.49,28.62333333333333,75.0,0.0,68.0,500.3333333333333,74.98,71.24,,,84.0,69.0,85.0,68.0,7.549999999999997,0.0
628,2025-02-03 22:45:00,168.09666666666666,2.1200000000000045,0.0,44.66666666666666,69.44333333333333,167.39,0.0,71.49,28.25,75.0,0.0,68.0,494.0,74.99,71.33666666666666,,,84.0,69.0,85.0,68.0,8.880000000000003,0.0
629,2025-02-03 23:00:00,167.39,0.0,0.0,45.16666666666666,70.67999999999999,167.39,0.0,71.49,31.413333333333338,75.0,0.0,68.0,490.0,74.98,71.25333333333333,,,84.0,69.0,85.0,68.0,8.589999999999996,0.0
630,2025-02-03 23:15:00,166.6833333333333,0.0,0.0,45.16666666666666,70.55,167.39,0.0,71.49,30.85333333333333,75.0,0.0,68.0,485.3333333333333,74.98,71.34333333333332,,,84.0,69.0,85.0,68.0,10.019999999999996,0.0
631,2025-02-03 23:30:00,166.6833333333333,-2.119999999999976,0.0,46.0,70.94666666666666,167.39,0.0,71.49,32.016666666666666,75.0,0.0,68.0,486.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,9.910000000000004,0.0
632,2025-02-03 23:45:00,164.56333333333336,-2.119999999999976,0.0,46.833333333333336,71.52666666666666,167.39,0.0,71.49,32.77333333333333,75.0,0.0,68.0,488.6666666666667,74.98,71.35666666666667,,,84.0,69.0,85.0,68.0,10.299999999999995,0.0
633,2025-02-04 00:00:00,165.97666666666666,-2.119999999999976,0.0,47.333333333333336,71.90666666666667,167.39,0.0,71.49,33.416666666666664,75.0,0.0,68.0,488.6666666666667,74.98,71.37,,,84.0,69.0,85.0,68.0,10.78,0.0
634,2025-02-04 00:15:00,165.27,-2.119999999999976,0.0,47.5,72.22333333333334,167.39,0.0,71.49,34.13666666666666,75.0,0.0,68.0,485.3333333333333,74.99,71.37666666666667,,,84.0,69.0,85.0,68.0,11.270000000000003,0.0
635,2025-02-04 00:30:00,165.97666666666666,-2.119999999999976,0.0,47.833333333333336,72.48333333333333,167.39,0.0,71.49,34.800000000000004,75.0,0.0,68.0,482.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,11.53,0.0
636,2025-02-04 00:45:00,166.6833333333333,-2.119999999999976,0.0,48.0,72.78333333333335,167.39,0.0,71.48333333333333,35.580000000000005,75.0,0.0,68.0,482.0,74.99,71.38,,,84.0,69.0,85.0,68.0,12.059999999999995,0.0
637,2025-02-04 01:00:00,165.27,0.0,0.0,48.0,73.19666666666667,167.39,0.0,71.49,36.23333333333333,75.0,0.0,68.0,487.0,74.99,71.38,,,84.0,69.0,85.0,68.0,12.510000000000003,0.0
638,2025-02-04 01:15:00,164.56333333333336,-4.239999999999981,0.0,48.5,73.14333333333333,167.39,0.0,71.49,36.03333333333333,75.0,0.0,68.0,484.0,74.99,71.42666666666666,,,84.0,69.0,85.0,68.0,12.920000000000002,0.0
639,2025-02-04 01:30:00,165.27,-2.119999999999976,0.0,48.833333333333336,72.58,167.39,0.0,71.49,35.06,75.0,0.0,68.0,478.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,12.670000000000002,0.0
640,2025-02-04 01:45:00,165.27,-2.119999999999976,0.0,49.0,72.70666666666666,167.39,0.0,71.49,35.18666666666667,75.0,0.0,68.0,471.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,12.099999999999994,0.0
641,2025-02-04 02:00:00,168.09666666666666,-2.119999999999976,0.0,49.0,72.50666666666666,167.39,0.0,71.49,34.85666666666666,75.0,0.0,68.0,464.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,12.13000000000001,0.0
642,2025-02-04 02:15:00,166.6833333333333,2.1200000000000045,0.0,49.0,72.25,167.39,0.0,71.49,34.629999999999995,75.0,0.0,68.0,459.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,11.86,0.0
643,2025-02-04 02:30:00,165.97666666666666,0.0,0.0,49.0,72.08666666666666,167.39,0.0,71.49,34.29333333333333,75.0,0.0,68.0,455.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,11.709999999999994,0.0
644,2025-02-04 02:45:00,166.6833333333333,0.0,0.0,49.0,72.01666666666667,167.39,0.0,71.49,33.93333333333333,75.0,0.0,68.0,454.3333333333333,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,11.599999999999994,0.0
645,2025-02-04 03:00:00,167.39,0.0,0.0,49.0,71.85000000000001,167.39,0.0,71.49,33.57666666666666,75.0,0.0,68.0,453.0,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,11.500000000000009,0.0
646,2025-02-04 03:15:00,165.97666666666666,0.0,0.0,49.0,71.50333333333333,167.39,0.0,71.49,32.95666666666667,75.0,0.0,68.0,450.0,74.98,71.54333333333334,,,84.0,69.0,85.0,68.0,11.299999999999995,0.0
647,2025-02-04 03:30:00,167.39,-2.119999999999976,0.0,49.16666666666666,70.96,167.39,0.0,71.49,32.086666666666666,75.0,0.0,68.0,448.3333333333333,74.99,71.55333333333333,,,84.0,69.0,85.0,68.0,10.82,0.0
648,2025-02-04 03:45:00,167.39,0.0,0.0,49.5,70.94,167.39,0.0,71.49,32.126666666666665,75.0,0.0,68.0,449.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,10.470000000000006,0.0
649,2025-02-04 04:00:00,166.6833333333333,0.0,0.0,49.5,70.77666666666666,167.39,0.0,71.49,32.04666666666667,75.0,0.0,68.0,449.0,74.97,71.51666666666667,,,84.0,69.0,85.0,68.0,10.53,0.0
650,2025-02-04 04:15:00,166.6833333333333,0.0,0.0,49.5,70.37,167.39,0.0,71.49,31.776666666666667,75.0,0.0,68.0,448.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,10.619999999999996,0.0
651,2025-02-04 04:30:00,168.09666666666666,-2.119999999999976,0.0,49.5,70.32666666666667,167.39,0.0,71.49,31.97,75.0,0.0,68.0,448.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,10.470000000000006,0.0
652,2025-02-04 04:45:00,167.39,2.1200000000000045,0.0,49.16666666666666,70.06666666666666,167.39,0.0,71.49,31.98333333333333,75.0,0.0,68.0,450.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,10.809999999999995,0.0
653,2025-02-04 05:00:00,166.6833333333333,0.0,0.0,49.0,70.42,167.39,0.0,71.49,32.833333333333336,75.0,0.0,68.0,454.3333333333333,74.97,71.45333333333333,,,84.0,69.0,85.0,68.0,10.800000000000004,0.0
654,2025-02-04 05:15:00,165.27,-2.119999999999976,0.0,49.0,70.43,167.39,0.0,71.49,32.71,75.0,0.0,68.0,458.3333333333333,74.98,71.47333333333333,,,84.0,69.0,85.0,68.0,10.930000000000009,0.0
655,2025-02-04 05:30:00,165.97666666666666,-2.119999999999976,0.0,49.0,71.41,167.39,0.0,71.49,34.99,75.0,0.0,68.0,444.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,11.440000000000005,0.0
656,2025-02-04 05:45:00,165.97666666666666,-2.119999999999976,0.0,49.5,71.75666666666667,167.39,0.0,71.49,35.663333333333334,75.0,0.0,68.0,445.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,12.590000000000003,0.0
657,2025-02-04 06:00:00,166.68333333333334,-2.119999999999976,0.0,49.5,72.30666666666666,167.39,0.0,71.49,36.66333333333333,75.0,0.0,68.0,433.6666666666667,74.97,71.37,,,84.0,69.0,85.0,68.0,12.990000000000002,0.0
658,2025-02-04 06:15:00,166.6833333333333,-2.119999999999976,0.0,50.0,72.90333333333334,167.39,0.0,71.49,37.34666666666666,75.0,0.0,68.0,435.0,74.99,71.38,,,84.0,69.0,85.0,68.0,13.769999999999996,0.0
659,2025-02-04 06:30:00,167.39,0.0,0.0,50.0,73.19666666666667,167.39,0.0,71.49,38.18666666666667,75.0,0.0,68.0,431.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,14.129999999999995,0.0
660,2025-02-04 06:45:00,168.09666666666666,0.0,0.0,50.0,73.27,167.39,0.0,71.49,38.36,75.0,0.0,68.0,433.6666666666667,74.97,71.39999999999999,,,84.0,69.0,85.0,68.0,14.460000000000008,0.0
661,2025-02-04 07:00:00,168.09666666666666,0.0,0.0,50.0,73.71666666666665,167.39,0.0,71.49,39.373333333333335,75.0,0.0,68.0,422.3333333333333,75.0,71.38333333333334,,,84.0,69.0,85.0,68.0,14.409999999999997,0.0
662,2025-02-04 07:15:00,168.8033333333333,0.0,0.0,50.0,74.29333333333334,167.39,0.0,71.49,40.21,75.0,0.0,68.0,420.0,74.98,71.38,,,84.0,69.0,85.0,68.0,15.450000000000005,0.0
663,2025-02-04 07:30:00,168.8033333333333,0.0,0.0,50.0,74.08333333333333,167.39,0.0,71.49,39.41333333333333,75.0,0.0,68.0,420.0,74.97,71.45333333333333,,,84.0,69.0,85.0,68.0,15.829999999999998,0.0
664,2025-02-04 07:45:00,168.09666666666666,0.0,0.0,50.0,74.25666666666666,167.39,0.0,71.49,40.23333333333333,75.0,0.0,68.0,413.3333333333333,74.99,71.42333333333333,,,84.0,69.0,85.0,68.0,15.110000000000008,0.0
665,2025-02-04 08:00:00,168.09666666666666,0.0,0.0,50.0,73.57000000000001,167.39,0.0,71.49,39.17666666666667,75.0,0.0,68.0,412.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,16.07999999999999,0.0
666,2025-02-04 08:15:00,167.39,0.0,0.0,50.0,73.43333333333334,167.39,0.0,71.49,38.89666666666667,75.0,0.0,68.0,411.6666666666667,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,15.120000000000005,0.0
667,2025-02-04 08:30:00,168.09666666666666,0.0,0.0,49.66666666666666,73.54333333333334,167.39,0.0,71.49,38.97,75.0,0.0,68.0,410.0,74.99,71.49,,,84.0,69.0,85.0,68.0,14.950000000000005,0.0
668,2025-02-04 08:45:00,167.39,2.1200000000000045,0.0,49.5,73.17,167.39,0.0,71.49,38.59666666666666,75.0,0.0,68.0,409.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,14.840000000000003,0.0
669,2025-02-04 09:00:00,168.09666666666666,0.0,0.0,49.5,73.06333333333333,167.39,0.0,71.49,38.67,75.0,0.0,68.0,408.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,14.53,0.0
670,2025-02-04 09:15:00,167.39,0.0,0.0,49.5,73.19333333333334,167.39,0.0,71.49,38.66,75.0,0.0,68.0,408.6666666666667,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,14.82,0.0
671,2025-02-04 09:30:00,168.09666666666666,0.0,0.0,49.5,73.12,167.39,0.0,71.49,38.75333333333333,75.0,0.0,68.0,408.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,14.920000000000002,0.0
672,2025-02-04 09:45:00,168.8033333333333,2.1200000000000045,0.0,49.5,73.14,167.39,0.0,71.49,39.27333333333333,75.0,0.0,68.0,406.6666666666667,74.98,71.46333333333332,,,84.0,69.0,85.0,68.0,14.980000000000004,0.0
673,2025-02-04 10:00:00,167.39,0.0,0.0,48.5,77.10000000000001,167.39,0.0,71.49,40.31666666666667,75.0,0.0,68.0,408.0,74.99,71.42666666666666,,,84.0,69.0,85.0,68.0,15.439999999999998,0.0
674,2025-02-04 10:15:00,168.8033333333333,0.0,0.0,47.833333333333336,79.88666666666667,167.39,0.0,71.49,38.870000000000005,75.0,0.0,68.0,408.0,74.98,71.51,,,84.0,69.0,85.0,68.0,14.829999999999998,0.0
675,2025-02-04 10:30:00,168.8033333333333,2.1200000000000045,0.0,47.0,78.60666666666667,167.39,0.0,71.49,36.27666666666667,75.0,0.0,68.0,410.0,74.99,71.60666666666667,,,84.0,69.0,85.0,68.0,14.819999999999991,0.0
676,2025-02-04 10:45:00,167.39,2.1200000000000045,0.0,46.5,77.61999999999999,167.39,0.0,71.49,34.376666666666665,75.0,0.0,68.0,412.0,74.99,71.64666666666666,,,84.0,69.0,85.0,68.0,13.5,0.0
677,2025-02-04 11:00:00,168.09666666666666,0.0,0.0,47.0,76.44666666666667,167.39,0.0,71.49,32.99333333333333,75.0,0.0,68.0,416.0,74.98,71.65,,,84.0,69.0,85.0,68.0,12.709999999999994,0.0
678,2025-02-04 11:15:00,167.39,0.0,0.0,46.66666666666666,75.66,167.39,0.0,71.49,32.31666666666666,75.0,0.0,68.0,419.3333333333333,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,11.66000000000001,0.0
679,2025-02-04 11:30:00,167.39,0.0,0.0,46.5,75.89333333333333,167.39,0.0,71.49,33.54,75.0,0.0,68.0,422.0,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,11.459999999999994,0.0
680,2025-02-04 11:45:00,167.39,0.0,0.0,46.5,76.10666666666667,167.39,0.0,71.49,33.73,75.0,0.0,68.0,424.6666666666667,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,12.310000000000002,0.0
681,2025-02-04 12:00:00,166.6833333333333,-2.119999999999976,0.0,46.5,76.49,167.39,0.0,71.49,34.52,75.0,0.0,68.0,427.6666666666667,74.97,71.46,,,84.0,69.0,85.0,68.0,12.450000000000005,0.0
682,2025-02-04 12:15:00,166.6833333333333,-2.119999999999976,0.0,46.5,77.52666666666666,167.39,0.0,71.49,36.60333333333333,75.0,0.0,68.0,429.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,13.329999999999998,0.0
683,2025-02-04 12:30:00,166.6833333333333,-2.119999999999976,0.0,46.5,78.03666666666668,167.39,0.0,71.49,37.82,75.0,0.0,68.0,430.3333333333333,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,14.499999999999991,0.0
684,2025-02-04 12:45:00,167.39,-2.119999999999976,0.0,46.5,78.92333333333333,167.39,0.0,71.49,39.82666666666667,75.0,0.0,68.0,435.0,74.98,71.31333333333333,,,84.0,69.0,85.0,68.0,15.419999999999996,0.0
685,2025-02-04 13:00:00,165.97666666666666,0.0,0.0,46.66666666666666,80.85000000000001,167.39,0.0,71.49,42.92666666666667,75.0,0.0,68.0,434.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,16.689999999999998,0.0
686,2025-02-04 13:15:00,163.85666666666668,0.0,0.0,48.0,81.83333333333333,167.39,0.0,71.49,44.70666666666667,75.0,0.0,68.0,436.3333333333333,74.98,71.25333333333333,,,84.0,69.0,85.0,68.0,18.65,0.0
687,2025-02-04 13:30:00,165.27,-2.119999999999976,0.0,48.5,82.88666666666667,167.39,0.0,71.49,46.64666666666667,75.0,0.0,68.0,443.6666666666667,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,19.599999999999994,0.0
688,2025-02-04 13:45:00,165.97666666666666,-2.119999999999976,0.0,48.5,83.29,167.39,0.0,71.49,47.34666666666666,75.0,0.0,68.0,448.0,74.99,71.29333333333334,,,84.0,69.0,85.0,68.0,20.98,0.0
689,2025-02-04 14:00:00,165.27,-2.119999999999976,0.0,48.5,83.07,167.39,0.0,71.49,47.70666666666667,75.0,0.0,68.0,447.0,74.99,71.33666666666666,,,84.0,69.0,85.0,68.0,21.05,0.0
690,2025-02-04 14:15:00,165.27,-2.119999999999976,0.0,49.0,83.44333333333333,167.39,0.0,71.49,48.51,75.0,0.0,68.0,449.0,75.0,71.35,,,84.0,69.0,85.0,68.0,21.510000000000005,0.0
691,2025-02-04 14:30:00,166.6833333333333,0.0,0.0,49.0,83.64666666666666,167.39,0.0,71.49,49.17333333333334,75.0,0.0,68.0,451.3333333333333,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,22.15,0.0
692,2025-02-04 14:45:00,165.27,-2.119999999999976,0.0,49.0,84.14999999999999,167.39,0.0,71.49,50.00333333333333,75.0,0.0,68.0,455.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,22.489999999999995,0.0
693,2025-02-04 15:00:00,166.6833333333333,-2.119999999999976,0.0,49.0,84.41,167.39,0.0,71.49,50.623333333333335,75.0,0.0,68.0,459.6666666666667,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,23.010000000000005,0.0
694,2025-02-04 15:15:00,164.56333333333336,0.0,0.0,49.333333333333336,84.87,167.39,0.0,71.49,51.376666666666665,75.0,0.0,68.0,461.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,23.69,0.0
695,2025-02-04 15:30:00,165.27,-4.239999999999981,0.0,49.5,85.28333333333335,167.39,0.0,71.49,52.11666666666667,75.0,0.0,68.0,467.0,74.98,71.38,,,84.0,69.0,85.0,68.0,24.27,0.0
696,2025-02-04 15:45:00,165.27,-2.119999999999976,0.0,49.5,85.54,167.39,0.0,71.49,52.31333333333333,75.0,0.0,68.0,470.0,74.99,71.40666666666665,,,84.0,69.0,85.0,68.0,24.62,0.0
697,2025-02-04 16:00:00,165.97666666666666,-2.119999999999976,0.0,49.833333333333336,91.91,167.39,0.0,71.49,64.47,75.0,0.0,68.0,502.3333333333333,74.99,70.88666666666667,,,84.0,69.0,85.0,68.0,24.3,0.0
698,2025-02-04 16:15:00,165.97666666666666,-2.119999999999976,0.0,50.333333333333336,97.46999999999998,167.39,0.0,71.49,73.52,75.0,0.0,68.0,568.0,74.98,70.74333333333334,,,84.0,69.0,85.0,68.0,35.4,0.0
699,2025-02-04 16:30:00,165.27,-2.119999999999976,0.0,50.5,95.66,167.39,0.0,71.49,67.56666666666666,75.0,0.0,68.0,644.3333333333334,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,36.09,0.0
700,2025-02-04 16:45:00,167.39,-4.239999999999981,0.0,51.0,87.14666666666666,167.39,0.0,71.49,53.69,75.0,0.0,68.0,545.0,74.98,71.88,,,84.0,69.0,85.0,68.0,32.1,0.0
701,2025-02-04 17:00:00,168.09666666666666,0.0,0.0,49.5,83.77,167.39,0.0,71.49,48.49666666666667,75.0,0.0,68.0,520.3333333333334,74.98,71.96666666666665,,,84.0,69.0,85.0,68.0,24.129999999999995,0.0
702,2025-02-04 17:15:00,168.09666666666666,0.0,0.0,49.0,81.79333333333334,167.39,0.0,71.49,45.11666666666667,75.0,0.0,68.0,501.6666666666667,75.0,71.96666666666665,,,84.0,69.0,85.0,68.0,21.319999999999997,0.0
703,2025-02-04 17:30:00,167.39,2.1200000000000045,0.0,48.5,86.76666666666667,167.39,0.0,71.49,54.04,75.0,0.0,68.0,515.3333333333334,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,19.17,0.0
704,2025-02-04 17:45:00,168.8033333333333,0.0,0.0,48.5,91.91,167.39,0.0,71.49,61.13,75.0,0.0,68.0,521.0,74.99,71.17,,,84.0,69.0,85.0,68.0,28.77,0.0
705,2025-02-04 18:00:00,168.8033333333333,0.0,0.0,48.333333333333336,85.13,167.39,0.0,71.49,47.52333333333333,75.0,0.0,68.0,532.6666666666666,74.99,71.85000000000001,,,84.0,69.0,85.0,68.0,29.19,0.0
706,2025-02-04 18:15:00,167.39,2.1200000000000045,0.0,48.0,77.68333333333334,167.39,0.0,71.49,36.36666666666667,75.0,0.0,68.0,526.3333333333334,74.97,72.18666666666667,,,84.0,69.0,85.0,68.0,18.55,0.0
707,2025-02-04 18:30:00,169.51,0.0,0.0,47.833333333333336,78.68666666666667,167.39,0.0,71.49,38.89333333333334,75.0,0.0,68.0,639.6666666666666,74.99,71.86,,,84.0,69.0,85.0,68.0,13.82,0.0
708,2025-02-04 18:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,73.76666666666667,167.39,0.0,71.49,28.87,75.0,0.0,68.0,783.0,74.99,72.17666666666666,,,84.0,69.0,85.0,68.0,17.309999999999995,0.0
709,2025-02-04 19:00:00,166.6833333333333,0.0,0.0,47.16666666666666,71.96666666666665,167.39,0.0,71.49,26.33,75.0,0.0,68.0,806.0,74.99,72.05666666666667,,,84.0,69.0,85.0,68.0,9.600000000000009,0.0
710,2025-02-04 19:15:00,167.39,0.0,0.0,47.0,76.39999999999999,167.39,0.0,71.49,34.95666666666667,75.0,0.0,68.0,685.0,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,9.519999999999996,0.0
711,2025-02-04 19:30:00,168.09666666666666,0.0,0.0,47.0,79.35333333333334,167.39,0.0,71.49,40.18333333333333,75.0,0.0,68.0,599.3333333333334,74.98,71.28333333333333,,,84.0,69.0,85.0,68.0,14.22999999999999,0.0
712,2025-02-04 19:45:00,168.09666666666666,0.0,0.0,47.0,81.77333333333333,167.39,0.0,71.49,43.63333333333333,75.0,0.0,68.0,560.6666666666666,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,17.38000000000001,0.0
713,2025-02-04 20:00:00,167.39,0.0,0.0,46.66666666666666,83.31333333333333,167.39,0.0,71.49,45.04,75.0,0.0,68.0,549.3333333333334,74.99,71.24666666666667,,,84.0,69.0,85.0,68.0,18.98,0.0
714,2025-02-04 20:15:00,167.39,0.0,0.0,46.16666666666666,82.52,167.39,0.0,71.49,43.53333333333334,75.0,0.0,68.0,551.3333333333334,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,18.620000000000005,0.0
715,2025-02-04 20:30:00,168.8033333333333,0.0,0.0,45.66666666666666,82.47333333333334,167.39,0.0,71.49,43.32,75.0,0.0,68.0,553.6666666666666,74.99,71.41,,,84.0,69.0,85.0,68.0,18.36,0.0
716,2025-02-04 20:45:00,167.39,0.0,0.0,45.333333333333336,82.78,167.39,0.0,71.49,43.72666666666667,75.0,0.0,68.0,552.6666666666666,74.98,71.42333333333333,,,84.0,69.0,85.0,68.0,18.63000000000001,0.0
717,2025-02-04 21:00:00,165.97666666666666,0.0,0.0,45.0,80.94333333333333,167.39,0.0,71.49,40.330000000000005,75.0,0.0,68.0,563.3333333333334,74.99,71.59,,,84.0,69.0,85.0,68.0,17.900000000000006,0.0
718,2025-02-04 21:15:00,167.39,0.0,0.0,44.833333333333336,79.21333333333332,167.39,0.0,71.49,37.60333333333333,75.0,0.0,68.0,595.0,74.98,71.67,,,84.0,69.0,85.0,68.0,15.759999999999993,0.0
719,2025-02-04 21:30:00,165.27,0.0,0.0,45.0,73.30333333333334,167.39,0.0,71.49,24.236666666666665,75.0,0.0,68.0,570.0,74.99,72.16333333333334,,,84.0,69.0,85.0,68.0,14.169999999999987,0.0
720,2025-02-04 21:45:00,166.6833333333333,-2.119999999999976,0.0,45.66666666666666,70.91666666666667,167.39,0.0,71.49,20.836666666666662,75.0,0.0,68.0,522.3333333333334,74.98,72.08666666666666,,,84.0,69.0,85.0,68.0,7.239999999999995,0.0
721,2025-02-04 22:00:00,168.8033333333333,0.0,0.0,46.0,71.04666666666667,167.39,0.0,71.49,21.42,75.0,0.0,68.0,501.0,74.98,71.87,,,84.0,69.0,85.0,68.0,6.259999999999991,0.0
722,2025-02-04 22:15:00,167.39,2.1200000000000045,0.0,45.5,71.55333333333333,167.39,0.0,71.49,23.03,75.0,0.0,68.0,488.6666666666667,74.97,71.67666666666668,,,84.0,69.0,85.0,68.0,6.799999999999997,0.0
723,2025-02-04 22:30:00,164.56333333333336,2.1200000000000045,0.0,45.66666666666666,72.6,167.39,0.0,71.49,26.076666666666668,75.0,0.0,68.0,485.0,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,7.61999999999999,0.0
724,2025-02-04 22:45:00,167.39,-2.119999999999976,0.0,45.0,73.98666666666666,167.39,0.0,71.49,29.926666666666662,75.0,0.0,68.0,480.6666666666667,74.99,71.31333333333333,,,84.0,69.0,85.0,68.0,8.670000000000002,0.0
725,2025-02-04 23:00:00,166.6833333333333,0.0,0.0,45.0,76.17666666666666,167.39,0.0,71.49,34.51666666666667,75.0,0.0,68.0,481.3333333333333,74.98,71.18666666666667,,,84.0,69.0,85.0,68.0,10.520000000000003,0.0
726,2025-02-04 23:15:00,167.39,0.0,0.0,46.0,78.83999999999999,167.39,0.0,71.49,39.2,75.0,0.0,68.0,491.0,75.0,71.08,,,84.0,69.0,85.0,68.0,13.019999999999996,0.0
727,2025-02-04 23:30:00,167.39,0.0,0.0,46.833333333333336,81.88666666666667,167.39,0.0,71.49,44.79333333333333,75.0,0.0,68.0,488.6666666666667,74.97,70.97000000000001,,,84.0,69.0,85.0,68.0,15.900000000000006,0.0
728,2025-02-04 23:45:00,165.97666666666666,0.0,0.0,47.333333333333336,84.88,167.39,0.0,71.49,49.53666666666667,75.0,0.0,68.0,514.0,74.99,70.94333333333334,,,84.0,69.0,85.0,68.0,19.43,0.0
729,2025-02-05 00:00:00,165.97666666666666,0.0,0.0,48.0,87.24666666666667,167.39,0.0,71.49,53.46333333333333,75.0,0.0,68.0,499.3333333333333,74.99,70.94333333333334,,,84.0,69.0,85.0,68.0,22.78,0.0
730,2025-02-05 00:15:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,89.83999999999999,167.39,0.0,71.49,57.49666666666667,75.0,0.0,68.0,499.3333333333333,74.97,70.94333333333334,,,84.0,69.0,85.0,68.0,25.3,0.0
731,2025-02-05 00:30:00,165.97666666666666,-2.119999999999976,0.0,49.833333333333336,91.94,167.39,0.0,71.49,61.26333333333333,75.0,0.0,68.0,494.6666666666667,74.99,70.95,,,84.0,69.0,85.0,68.0,28.029999999999998,0.0
732,2025-02-05 00:45:00,165.97666666666666,0.0,0.0,50.0,93.75666666666666,167.39,0.0,71.49,64.47,75.0,0.0,68.0,490.6666666666667,74.98,70.99333333333334,,,84.0,69.0,85.0,68.0,29.940000000000005,0.0
733,2025-02-05 01:00:00,165.27,-2.119999999999976,0.0,50.5,94.60333333333334,167.39,0.0,71.49,66.19333333333333,75.0,0.0,68.0,490.0,74.97,71.07333333333334,,,84.0,69.0,85.0,68.0,31.669999999999995,0.0
734,2025-02-05 01:15:00,167.39,-2.119999999999976,0.0,50.5,95.91666666666669,167.39,0.0,71.49,68.86333333333333,75.0,0.0,68.0,487.3333333333333,74.99,71.09333333333332,,,84.0,69.0,85.0,68.0,32.96,0.0
735,2025-02-05 01:30:00,166.6833333333333,0.0,0.0,51.0,96.95333333333332,167.39,0.0,71.49,71.02333333333333,75.0,0.0,68.0,484.6666666666667,74.99,71.12,,,84.0,69.0,85.0,68.0,34.19,0.0
736,2025-02-05 01:45:00,165.27,0.0,0.0,51.16666666666666,97.64,167.39,0.0,71.49,72.04666666666667,75.0,0.0,68.0,479.3333333333333,74.98,71.19,,,84.0,69.0,85.0,68.0,35.11,0.0
737,2025-02-05 02:00:00,165.97666666666666,-2.119999999999976,0.0,51.5,98.32,167.39,0.0,71.49,73.69666666666667,75.0,0.0,68.0,471.3333333333333,74.99,71.22,,,84.0,69.0,85.0,68.0,35.92000000000001,0.0
738,2025-02-05 02:15:00,166.6833333333333,0.0,0.0,51.833333333333336,98.94,167.39,0.0,71.49,75.36666666666666,75.0,0.0,68.0,466.6666666666667,74.98,71.22666666666667,,,84.0,69.0,85.0,68.0,36.9,0.0
739,2025-02-05 02:30:00,165.97666666666666,0.0,0.0,52.16666666666666,99.8,167.39,0.0,71.49,77.07,75.0,0.0,68.0,462.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,37.540000000000006,0.0
740,2025-02-05 02:45:00,166.6833333333333,0.0,0.0,52.5,100.17333333333332,167.39,0.0,71.49,77.49666666666667,75.0,0.0,68.0,458.3333333333333,74.98,71.30666666666667,,,84.0,69.0,85.0,68.0,38.5,0.0
741,2025-02-05 03:00:00,165.97666666666666,-2.119999999999976,0.0,52.5,100.31666666666668,167.39,0.0,71.49,77.59666666666666,75.0,0.0,68.0,454.3333333333333,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,38.47,0.0
742,2025-02-05 03:15:00,167.39,-2.119999999999976,0.0,52.5,100.31333333333332,167.39,0.0,71.49,78.17,75.0,0.0,68.0,451.0,74.98,71.37,,,84.0,69.0,85.0,68.0,38.81,0.0
743,2025-02-05 03:30:00,168.09666666666666,0.0,0.0,52.833333333333336,100.52666666666666,167.39,0.0,71.49,78.73,75.0,0.0,68.0,447.0,74.98,71.38,,,84.0,69.0,85.0,68.0,38.84,0.0
744,2025-02-05 03:45:00,168.09666666666666,2.1200000000000045,0.0,53.0,100.65,167.39,0.0,71.49,79.03666666666668,75.0,0.0,68.0,441.6666666666667,74.98,71.41333333333334,,,84.0,69.0,85.0,68.0,38.72,0.0
745,2025-02-05 04:00:00,167.39,0.0,0.0,53.0,100.24666666666668,167.39,0.0,71.49,78.23,75.0,0.0,68.0,439.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,38.68000000000001,0.0
746,2025-02-05 04:15:00,167.39,2.1200000000000045,0.0,53.0,99.93666666666668,167.39,0.0,71.49,77.55333333333333,75.0,0.0,68.0,434.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,38.60000000000001,0.0
747,2025-02-05 04:30:00,168.8033333333333,2.1200000000000045,0.0,53.0,99.42333333333332,167.39,0.0,71.49,77.14999999999999,75.0,0.0,68.0,431.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,38.54,0.0
748,2025-02-05 04:45:00,169.51,2.1200000000000045,0.0,53.0,99.18666666666668,167.39,0.0,71.49,76.69333333333333,75.0,0.0,68.0,429.6666666666667,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,37.81999999999999,0.0
749,2025-02-05 05:00:00,168.8033333333333,0.0,0.0,52.5,99.09333333333332,167.39,0.0,71.49,76.38333333333333,75.0,0.0,68.0,428.3333333333333,74.98,71.53,,,84.0,69.0,85.0,68.0,37.9,0.0
750,2025-02-05 05:15:00,169.51,2.1200000000000045,0.0,52.16666666666666,98.48333333333336,167.39,0.0,71.49,74.77,75.0,0.0,68.0,427.0,74.99,71.58333333333333,,,84.0,69.0,85.0,68.0,37.64,0.0
751,2025-02-05 05:30:00,168.8033333333333,0.0,0.0,51.66666666666666,97.95,167.39,0.0,71.49,73.07666666666667,75.0,0.0,68.0,426.6666666666667,74.99,71.62,,,84.0,69.0,85.0,68.0,37.02,0.0
752,2025-02-05 05:45:00,168.09666666666666,0.0,0.0,51.5,97.58,167.39,0.0,71.48333333333333,71.70333333333333,75.0,0.0,68.0,426.0,74.99,71.62,,,84.0,69.0,85.0,68.0,36.4,0.0
753,2025-02-05 06:00:00,166.6833333333333,0.0,0.0,51.5,97.12333333333332,167.39,0.0,71.49,70.46666666666667,75.0,0.0,68.0,426.6666666666667,74.99,71.64,,,84.0,69.0,85.0,68.0,35.93000000000001,0.0
754,2025-02-05 06:15:00,168.09666666666666,0.0,0.0,51.5,96.29666666666668,167.39,0.0,71.49,69.32333333333334,75.0,0.0,68.0,426.0,75.0,71.64,,,84.0,69.0,85.0,68.0,35.55,0.0
755,2025-02-05 06:30:00,168.09666666666666,0.0,0.0,51.5,95.7,167.39,0.0,71.49,68.0,75.0,0.0,68.0,426.3333333333333,74.97,71.64333333333333,,,84.0,69.0,85.0,68.0,35.010000000000005,0.0
756,2025-02-05 06:45:00,165.97666666666666,0.0,0.0,51.5,95.35666666666668,167.39,0.0,71.49,67.06333333333333,75.0,0.0,68.0,426.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,34.35,0.0
757,2025-02-05 07:00:00,168.09666666666666,-2.119999999999976,0.0,51.5,94.63333333333333,167.39,0.0,71.49,65.78333333333335,75.0,0.0,68.0,426.0,74.99,71.64,,,84.0,69.0,85.0,68.0,34.18,0.0
758,2025-02-05 07:15:00,167.39,0.0,0.0,51.5,93.93,167.39,0.0,71.49,64.87666666666667,75.0,0.0,68.0,424.0,74.97,71.63333333333334,,,84.0,69.0,85.0,68.0,33.36,0.0
759,2025-02-05 07:30:00,168.09666666666666,-2.119999999999976,0.0,52.0,93.8,167.39,0.0,71.49,63.86333333333334,75.0,0.0,68.0,425.3333333333333,74.98,71.62,,,84.0,69.0,85.0,68.0,32.529999999999994,0.0
760,2025-02-05 07:45:00,166.6833333333333,0.0,0.0,52.0,93.36666666666667,167.39,0.0,71.49,63.43666666666667,75.0,0.0,68.0,424.0,74.98,71.59333333333333,,,84.0,69.0,85.0,68.0,32.27,0.0
761,2025-02-05 08:00:00,166.6833333333333,-2.119999999999976,0.0,52.0,93.69,167.39,0.0,71.49,63.92,75.0,0.0,68.0,424.6666666666667,74.98,71.53333333333335,,,84.0,69.0,85.0,68.0,32.25000000000001,0.0
762,2025-02-05 08:15:00,167.39,-2.119999999999976,0.0,52.5,93.74,167.39,0.0,71.49,63.96666666666666,75.0,0.0,68.0,424.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,32.78,0.0
763,2025-02-05 08:30:00,168.09666666666666,2.1200000000000045,0.0,52.5,93.38,167.39,0.0,71.49,63.78333333333334,75.0,0.0,68.0,423.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,32.050000000000004,0.0
764,2025-02-05 08:45:00,165.27,0.0,0.0,53.0,93.57333333333334,167.39,0.0,71.49,63.57333333333333,75.0,0.0,68.0,422.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,31.75,0.0
765,2025-02-05 09:00:00,166.6833333333333,-2.119999999999976,0.0,53.0,93.27,167.39,0.0,71.49,63.46333333333333,75.0,0.0,68.0,423.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,32.13,0.0
766,2025-02-05 09:15:00,165.97666666666666,-2.119999999999976,0.0,53.0,93.23666666666668,167.39,0.0,71.49,63.42666666666667,75.0,0.0,68.0,422.0,74.98,71.51,,,84.0,69.0,85.0,68.0,32.24,0.0
767,2025-02-05 09:30:00,168.8033333333333,-2.119999999999976,0.0,53.0,92.84,167.39,0.0,71.49,63.30666666666667,75.0,0.0,68.0,422.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,32.05,0.0
768,2025-02-05 09:45:00,168.8033333333333,2.1200000000000045,0.0,52.66666666666666,92.91333333333334,167.39,0.0,71.49,63.27,75.0,0.0,68.0,422.0,74.97,71.49,,,84.0,69.0,85.0,68.0,31.529999999999998,0.0
769,2025-02-05 10:00:00,167.39,2.1200000000000045,0.0,52.5,92.78000000000002,167.39,0.0,71.49,63.30666666666667,75.0,0.0,68.0,422.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,31.81,0.0
770,2025-02-05 10:15:00,168.09666666666666,-2.119999999999976,0.0,52.5,92.90333333333332,167.39,0.0,71.49,63.44,75.0,0.0,68.0,422.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,31.830000000000005,0.0
771,2025-02-05 10:30:00,167.39,2.1200000000000045,0.0,52.16666666666666,92.88,167.39,0.0,71.49,63.59333333333333,75.0,0.0,68.0,421.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,31.47,0.0
772,2025-02-05 10:45:00,170.21666666666667,0.0,0.0,52.0,92.93666666666668,167.39,0.0,71.49,63.75333333333333,75.0,0.0,68.0,420.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,31.930000000000007,0.0
773,2025-02-05 11:00:00,167.39,4.240000000000009,0.0,51.5,92.80333333333331,167.39,0.0,71.49,64.61666666666666,75.0,0.0,68.0,422.0,74.99,71.44,,,84.0,69.0,85.0,68.0,31.61,0.0
774,2025-02-05 11:15:00,168.8033333333333,0.0,0.0,51.5,93.43333333333332,167.39,0.0,71.49,65.84666666666666,75.0,0.0,68.0,423.3333333333333,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,31.91,0.0
775,2025-02-05 11:30:00,166.6833333333333,2.1200000000000045,0.0,51.5,94.16,167.39,0.0,71.49,66.13666666666667,75.0,0.0,68.0,424.0,74.99,71.42,,,84.0,69.0,85.0,68.0,32.53999999999999,0.0
776,2025-02-05 11:45:00,166.6833333333333,0.0,0.0,51.5,94.57666666666668,167.39,0.0,71.49,67.33666666666666,75.0,0.0,68.0,424.0,75.0,71.38,,,84.0,69.0,85.0,68.0,33.02,0.0
777,2025-02-05 12:00:00,167.39,0.0,0.0,51.5,94.90666666666668,167.39,0.0,71.49,67.25,75.0,0.0,68.0,424.0,74.97,71.42,,,84.0,69.0,85.0,68.0,33.81,0.0
778,2025-02-05 12:15:00,167.39,0.0,0.0,51.5,94.83666666666666,167.39,0.0,71.48333333333333,67.79333333333334,75.0,0.0,68.0,426.0,74.98,71.40666666666668,,,84.0,69.0,85.0,68.0,33.91,0.0
779,2025-02-05 12:30:00,166.6833333333333,0.0,0.0,51.5,94.94666666666669,167.39,0.0,71.49,67.78666666666666,75.0,0.0,68.0,425.6666666666667,74.97,71.44666666666666,,,84.0,69.0,85.0,68.0,34.129999999999995,0.0
780,2025-02-05 12:45:00,168.09666666666666,-2.119999999999976,0.0,51.5,94.96,167.39,0.0,71.49,68.63666666666667,75.0,0.0,68.0,426.3333333333333,75.0,71.42,,,84.0,69.0,85.0,68.0,34.46000000000001,0.0
781,2025-02-05 13:00:00,168.09666666666666,2.1200000000000045,0.0,51.5,95.61,167.39,0.0,71.49,69.76,75.0,0.0,68.0,427.6666666666667,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,34.46000000000001,0.0
782,2025-02-05 13:15:00,167.39,-2.119999999999976,0.0,51.5,96.03333333333336,167.39,0.0,71.48333333333333,70.17333333333333,75.0,0.0,68.0,429.0,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,35.26,0.0
783,2025-02-05 13:30:00,168.8033333333333,0.0,0.0,51.5,95.73333333333332,167.39,0.0,71.49,70.60000000000001,75.0,0.0,68.0,432.3333333333333,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,35.309999999999995,0.0
784,2025-02-05 13:45:00,168.09666666666666,0.0,0.0,51.0,95.72333333333334,167.39,0.0,71.48333333333333,71.31,75.0,0.0,68.0,437.0,74.97,71.39999999999999,,,84.0,69.0,85.0,68.0,35.17,0.0
785,2025-02-05 14:00:00,166.6833333333333,-2.119999999999976,0.0,51.5,96.5,167.39,0.0,71.49,72.42666666666666,75.0,0.0,68.0,445.0,74.99,71.37666666666667,,,84.0,69.0,85.0,68.0,35.89000000000001,0.0
786,2025-02-05 14:15:00,168.8033333333333,0.0,0.0,51.333333333333336,96.29,167.39,0.0,71.49,72.21666666666667,75.0,0.0,68.0,449.0,74.98,71.43,,,84.0,69.0,85.0,68.0,36.05,0.0
787,2025-02-05 14:30:00,166.6833333333333,2.1200000000000045,0.0,51.333333333333336,100.92333333333332,167.39,0.0,71.49,86.12,75.0,0.0,68.0,478.6666666666667,74.98,70.84666666666666,,,84.0,69.0,85.0,68.0,35.5,0.0
788,2025-02-05 14:45:00,166.6833333333333,0.0,0.0,51.66666666666666,104.11666666666667,167.39,0.0,71.49,93.15333333333332,75.0,0.0,68.0,514.3333333333334,74.99,70.76666666666667,,,84.0,69.0,85.0,68.0,42.72,0.0
789,2025-02-05 15:00:00,167.39,-2.119999999999976,0.0,52.333333333333336,100.55,167.39,0.0,71.49,80.39666666666666,75.0,0.0,68.0,505.0,74.99,71.53333333333333,,,84.0,69.0,85.0,68.0,43.75000000000001,0.0
790,2025-02-05 15:15:00,168.09666666666666,2.1200000000000045,0.0,52.5,97.87333333333332,167.39,0.0,71.49,75.15333333333334,75.0,0.0,68.0,504.6666666666667,74.98,71.73666666666666,,,84.0,69.0,85.0,68.0,38.13,0.0
791,2025-02-05 15:30:00,170.92333333333332,2.1200000000000045,0.0,51.833333333333336,96.36666666666667,167.39,0.0,71.49,72.02,75.0,0.0,68.0,527.0,75.0,71.78,,,84.0,69.0,85.0,68.0,36.53999999999999,0.0
792,2025-02-05 15:45:00,167.39,4.240000000000009,0.0,50.5,95.58,167.39,0.0,71.49,69.43333333333334,75.0,0.0,68.0,550.6666666666666,74.98,71.80666666666666,,,84.0,69.0,85.0,68.0,35.06,0.0
793,2025-02-05 16:00:00,168.8033333333333,0.0,0.0,50.5,94.34,167.39,0.0,71.49,66.79333333333334,75.0,0.0,68.0,531.0,74.97,71.81666666666666,,,84.0,69.0,85.0,68.0,34.34,0.0
794,2025-02-05 16:15:00,167.39,2.1200000000000045,0.0,50.5,91.66333333333334,167.39,0.0,71.49,61.26333333333334,75.0,0.0,68.0,527.0,74.98,71.94333333333333,,,84.0,69.0,85.0,68.0,32.55,0.0
795,2025-02-05 16:30:00,168.8033333333333,0.0,0.0,50.333333333333336,88.19,167.39,0.0,71.49,56.64333333333334,75.0,0.0,68.0,515.6666666666666,74.99,71.98333333333333,,,84.0,69.0,85.0,68.0,29.640000000000008,0.0
796,2025-02-05 16:45:00,168.09666666666666,0.0,0.0,50.0,86.88333333333333,167.39,0.0,71.49,53.91333333333333,75.0,0.0,68.0,505.6666666666667,74.98,71.94,,,84.0,69.0,85.0,68.0,26.15,0.0
797,2025-02-05 17:00:00,168.8033333333333,2.1200000000000045,0.0,50.0,84.92666666666666,167.39,0.0,71.49,50.75333333333333,75.0,0.0,68.0,499.3333333333333,74.98,71.92333333333333,,,84.0,69.0,85.0,68.0,24.910000000000004,0.0
798,2025-02-05 17:15:00,167.39,0.0,0.0,50.0,83.52,167.39,0.0,71.49,48.24,75.0,0.0,68.0,495.3333333333333,74.99,71.89666666666666,,,84.0,69.0,85.0,68.0,22.67,0.0
799,2025-02-05 17:30:00,168.8033333333333,-2.119999999999976,0.0,50.0,82.85000000000001,167.39,0.0,71.49,47.43666666666667,75.0,0.0,68.0,494.0,74.98,71.80666666666666,,,84.0,69.0,85.0,68.0,21.58,0.0
800,2025-02-05 17:45:00,166.6833333333333,0.0,0.0,50.0,82.45,167.39,0.0,71.49,47.336666666666666,75.0,0.0,68.0,494.6666666666667,75.0,71.73,,,84.0,69.0,85.0,68.0,21.0,0.0
801,2025-02-05 18:00:00,168.09666666666666,0.0,0.0,50.0,93.94333333333331,167.39,0.0,71.49,66.75666666666667,75.0,0.0,68.0,507.3333333333333,74.98,70.83666666666666,,,84.0,69.0,85.0,68.0,20.410000000000004,0.0
802,2025-02-05 18:15:00,168.8033333333333,2.1200000000000045,0.0,49.5,95.32333333333334,167.39,0.0,71.49,67.81333333333333,75.0,0.0,68.0,548.0,74.98,71.0,,,84.0,69.0,85.0,68.0,33.24,0.0
803,2025-02-05 18:30:00,168.09666666666666,2.1200000000000045,0.0,49.5,94.5,167.39,0.0,71.49,66.13,75.0,0.0,68.0,577.6666666666666,74.99,71.23,,,84.0,69.0,85.0,68.0,33.059999999999995,0.0
804,2025-02-05 18:45:00,167.39,0.0,0.0,49.5,93.66333333333334,167.39,0.0,71.49,64.12333333333333,75.0,0.0,68.0,601.6666666666666,74.98,71.39,,,84.0,69.0,85.0,68.0,32.49,0.0
805,2025-02-05 19:00:00,168.8033333333333,0.0,0.0,49.16666666666666,87.52999999999999,167.39,0.0,71.49,53.35,75.0,0.0,68.0,588.6666666666666,75.0,71.88333333333334,,,84.0,69.0,85.0,68.0,31.300000000000004,0.0
806,2025-02-05 19:15:00,168.8033333333333,2.1200000000000045,0.0,48.833333333333336,82.17999999999999,167.39,0.0,71.49,45.14333333333334,75.0,0.0,68.0,566.0,74.99,72.09,,,84.0,69.0,85.0,68.0,21.76,0.0
807,2025-02-05 19:30:00,168.09666666666666,0.0,0.0,48.5,80.12,167.39,0.0,71.49,42.17,75.0,0.0,68.0,541.6666666666666,75.0,72.02,,,84.0,69.0,85.0,68.0,19.42,0.0
808,2025-02-05 19:45:00,165.27,0.0,0.0,48.833333333333336,81.40333333333332,167.39,0.0,71.49,45.46,75.0,0.0,68.0,531.0,74.99,71.68333333333334,,,84.0,69.0,85.0,68.0,17.999999999999993,0.0
809,2025-02-05 20:00:00,164.56333333333336,-2.119999999999976,0.0,49.66666666666666,88.12,167.39,0.0,71.49,53.67666666666667,75.0,0.0,68.0,542.3333333333334,74.98,71.34,,,84.0,69.0,85.0,68.0,22.48,0.0
810,2025-02-05 20:15:00,165.27,-4.239999999999981,0.0,50.5,82.28,167.39,0.0,71.49,45.32,75.0,0.0,68.0,534.5,75.0,71.705,,,84.0,69.0,85.0,68.0,23.31,0.0
811,2025-02-05 20:30:00,166.6833333333333,-2.119999999999976,0.0,50.5,86.14333333333333,167.39,0.0,71.49,52.52666666666666,75.0,0.0,68.0,652.3333333333334,74.99,71.33333333333333,,,84.0,69.0,85.0,68.0,19.57999999999999,0.0
812,2025-02-05 20:45:00,167.39,0.0,0.0,50.5,83.25999999999999,167.39,0.0,71.49,47.16666666666666,75.0,0.0,68.0,796.6666666666666,74.98,71.62333333333333,,,84.0,69.0,85.0,68.0,26.22000000000001,0.0
813,2025-02-05 21:00:00,168.09666666666666,0.0,0.0,50.16666666666666,78.65666666666667,167.39,0.0,71.49,40.24,75.0,0.0,68.0,769.3333333333334,74.99,71.86333333333333,,,84.0,69.0,85.0,68.0,20.809999999999995,0.0
814,2025-02-05 21:15:00,168.8033333333333,0.0,0.0,49.0,76.62666666666667,167.39,0.0,71.49,37.263333333333335,75.0,0.0,68.0,757.3333333333334,74.98,71.85333333333334,,,84.0,69.0,85.0,68.0,16.019999999999996,0.0
815,2025-02-05 21:30:00,167.39,0.0,0.0,49.0,77.15666666666667,167.39,0.0,71.49,38.21666666666667,75.0,0.0,68.0,730.3333333333334,75.0,71.7,,,84.0,69.0,85.0,68.0,15.759999999999998,0.0
816,2025-02-05 21:45:00,166.6833333333333,0.0,0.0,49.0,76.96333333333332,167.39,0.0,71.49,37.763333333333335,75.0,0.0,68.0,722.3333333333334,75.0,71.65,,,84.0,69.0,85.0,68.0,16.32,0.0
817,2025-02-05 22:00:00,167.39,0.0,0.0,49.0,76.72666666666667,167.39,0.0,71.49,37.98333333333333,75.0,0.0,68.0,721.3333333333334,75.0,71.59666666666666,,,84.0,69.0,85.0,68.0,15.799999999999995,0.0
818,2025-02-05 22:15:00,166.6833333333333,0.0,0.0,49.333333333333336,77.49666666666667,167.39,0.0,71.49,39.20333333333333,75.0,0.0,68.0,694.6666666666666,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,16.13000000000001,0.0
819,2025-02-05 22:30:00,166.6833333333333,0.0,0.0,49.5,78.98,167.39,0.0,71.49,42.14333333333333,75.0,0.0,68.0,694.6666666666666,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,16.710000000000008,0.0
820,2025-02-05 22:45:00,165.27,0.0,0.0,49.833333333333336,79.94,167.39,0.0,71.49,43.57,75.0,0.0,68.0,698.6666666666666,74.98,71.35,,,84.0,69.0,85.0,68.0,18.97,0.0
821,2025-02-05 23:00:00,165.97666666666666,-2.119999999999976,0.0,50.5,80.90333333333334,167.39,0.0,71.49,44.806666666666665,75.0,0.0,68.0,732.3333333333334,74.99,71.35000000000001,,,84.0,69.0,85.0,68.0,19.31000000000001,0.0
822,2025-02-05 23:15:00,165.27,0.0,0.0,50.5,78.33666666666666,167.39,0.0,71.49,39.2,75.0,0.0,68.0,735.0,74.98,71.62666666666667,,,84.0,69.0,85.0,68.0,20.25,0.0
823,2025-02-05 23:30:00,165.27,-4.239999999999981,0.0,51.0,70.27333333333333,167.39,0.0,71.49,24.50333333333333,75.0,0.0,68.0,654.3333333333334,74.99,72.17999999999999,,,84.0,69.0,85.0,68.0,15.319999999999991,0.0
824,2025-02-05 23:45:00,165.27,-2.119999999999976,0.0,51.0,68.50333333333333,167.39,0.0,71.49,21.01,75.0,0.0,68.0,644.0,74.98,72.11333333333333,,,84.0,69.0,85.0,68.0,8.68,0.0
825,2025-02-06 00:00:00,166.6833333333333,-2.119999999999976,0.0,51.333333333333336,78.67999999999999,167.39,0.0,71.49,43.873333333333335,75.0,0.0,68.0,673.0,74.97,70.89,,,84.0,69.0,85.0,68.0,7.710000000000001,0.0
826,2025-02-06 00:15:00,167.39,0.0,0.0,51.5,86.94333333333333,167.39,0.0,71.49,55.8,75.0,0.0,68.0,631.3333333333334,74.98,70.61999999999999,,,84.0,69.0,85.0,68.0,22.8,0.0
827,2025-02-06 00:30:00,165.97666666666666,0.0,0.0,51.5,89.31,167.39,0.0,71.49,58.47,75.0,0.0,68.0,612.0,74.98,70.78,,,84.0,69.0,85.0,68.0,27.2,0.0
828,2025-02-06 00:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,89.50999999999999,167.39,0.0,71.49,57.07666666666666,75.0,0.0,68.0,618.3333333333334,74.97,71.05333333333334,,,84.0,69.0,85.0,68.0,29.15,0.0
829,2025-02-06 01:00:00,165.27,-2.119999999999976,0.0,51.833333333333336,81.93333333333334,167.39,0.0,71.49,45.73666666666667,75.0,0.0,68.0,614.0,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,26.27,0.0
830,2025-02-06 01:15:00,166.6833333333333,-2.119999999999976,0.0,52.0,80.57000000000001,167.39,0.0,71.49,43.81666666666666,75.0,0.0,68.0,589.0,74.99,71.67666666666666,,,84.0,69.0,85.0,68.0,20.89,0.0
831,2025-02-06 01:30:00,165.97666666666666,0.0,0.0,52.0,80.66333333333334,167.39,0.0,71.49,44.376666666666665,75.0,0.0,68.0,566.0,75.0,71.59333333333333,,,84.0,69.0,85.0,68.0,19.74,0.0
832,2025-02-06 01:45:00,165.97666666666666,-2.119999999999976,0.0,52.0,81.77666666666666,167.39,0.0,71.49,46.16,75.0,0.0,68.0,547.3333333333334,74.99,71.49,,,84.0,69.0,85.0,68.0,20.59,0.0
833,2025-02-06 02:00:00,165.97666666666666,-2.119999999999976,0.0,52.0,83.62666666666667,167.39,0.0,71.49,48.91666666666666,75.0,0.0,68.0,528.3333333333334,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,21.230000000000004,0.0
834,2025-02-06 02:15:00,166.6833333333333,0.0,0.0,52.5,85.33666666666666,167.39,0.0,71.49,51.77333333333333,75.0,0.0,68.0,511.6666666666667,74.99,71.27666666666666,,,84.0,69.0,85.0,68.0,23.180000000000007,0.0
835,2025-02-06 02:30:00,167.39,0.0,0.0,52.833333333333336,87.21333333333332,167.39,0.0,71.49,54.67333333333334,75.0,0.0,68.0,498.3333333333333,74.99,71.22666666666667,,,84.0,69.0,85.0,68.0,25.6,0.0
836,2025-02-06 02:45:00,166.6833333333333,0.0,0.0,53.0,89.06,167.39,0.0,71.48333333333333,56.97666666666667,75.0,0.0,68.0,486.0,74.98,71.2,,,84.0,69.0,85.0,68.0,26.639999999999997,0.0
837,2025-02-06 03:00:00,168.09666666666666,0.0,0.0,53.0,90.50333333333332,167.39,0.0,71.49,59.923333333333325,75.0,0.0,68.0,476.6666666666667,74.99,71.16333333333334,,,84.0,69.0,85.0,68.0,28.500000000000007,0.0
838,2025-02-06 03:15:00,165.27,2.1200000000000045,0.0,53.0,92.02,167.39,0.0,71.49,61.73666666666666,75.0,0.0,68.0,468.6666666666667,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,30.230000000000004,0.0
839,2025-02-06 03:30:00,165.97666666666666,-2.119999999999976,0.0,53.0,93.16,167.39,0.0,71.49,63.76,75.0,0.0,68.0,461.3333333333333,74.98,71.19666666666667,,,84.0,69.0,85.0,68.0,31.630000000000003,0.0
840,2025-02-06 03:45:00,165.97666666666666,-2.119999999999976,0.0,53.5,94.09,167.39,0.0,71.49,65.46333333333332,75.0,0.0,68.0,459.6666666666667,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,32.660000000000004,0.0
841,2025-02-06 04:00:00,167.39,-2.119999999999976,0.0,53.5,95.08333333333331,167.39,0.0,71.49,67.02333333333333,75.0,0.0,68.0,455.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,33.66,0.0
842,2025-02-06 04:15:00,166.6833333333333,0.0,0.0,53.5,95.76666666666668,167.39,0.0,71.49,67.92,75.0,0.0,68.0,453.0,74.98,71.28333333333333,,,84.0,69.0,85.0,68.0,34.19,0.0
843,2025-02-06 04:30:00,169.51,0.0,0.0,52.0,95.13666666666666,167.39,0.0,71.49,67.55666666666667,75.0,0.0,68.0,449.6666666666667,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,34.49,0.0
844,2025-02-06 04:45:00,166.6833333333333,2.1200000000000045,0.0,52.0,95.63333333333333,167.39,0.0,71.49,68.06,75.0,0.0,68.0,449.6666666666667,74.97,71.38,,,84.0,69.0,85.0,68.0,34.169999999999995,0.0
845,2025-02-06 05:00:00,167.39,0.0,0.0,52.0,95.2,167.39,0.0,71.49,67.01666666666667,75.0,0.0,68.0,449.0,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,34.53000000000001,0.0
846,2025-02-06 05:15:00,168.8033333333333,0.0,0.0,52.0,94.7,167.39,0.0,71.49,66.13666666666667,75.0,0.0,68.0,447.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,33.489999999999995,0.0
847,2025-02-06 05:30:00,167.39,2.1200000000000045,0.0,51.5,94.60333333333334,167.39,0.0,71.49,65.54,75.0,0.0,68.0,447.6666666666667,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,33.42,0.0
848,2025-02-06 05:45:00,167.39,0.0,0.0,51.5,94.13,167.39,0.0,71.49,64.47333333333333,75.0,0.0,68.0,448.3333333333333,74.99,71.55,,,84.0,69.0,85.0,68.0,32.95,0.0
849,2025-02-06 06:00:00,168.09666666666666,0.0,0.0,51.5,92.82666666666668,167.39,0.0,71.48333333333333,62.32333333333333,75.0,0.0,68.0,447.0,74.97,71.62,,,84.0,69.0,85.0,68.0,32.13,0.0
850,2025-02-06 06:15:00,168.09666666666666,2.1200000000000045,0.0,51.5,91.97333333333334,167.39,0.0,71.49,61.21,75.0,0.0,68.0,446.3333333333333,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,30.81,0.0
851,2025-02-06 06:30:00,168.09666666666666,0.0,0.0,51.5,91.49,167.39,0.0,71.49,59.85666666666666,75.0,0.0,68.0,445.6666666666667,74.99,71.64,,,84.0,69.0,85.0,68.0,30.06,0.0
852,2025-02-06 06:45:00,168.09666666666666,2.1200000000000045,0.0,51.5,90.76333333333332,167.39,0.0,71.49,58.6,75.0,0.0,68.0,445.0,74.98,71.64,,,84.0,69.0,85.0,68.0,29.410000000000004,0.0
853,2025-02-06 07:00:00,168.09666666666666,0.0,0.0,51.5,90.21,167.39,0.0,71.49,57.49333333333333,75.0,0.0,68.0,445.0,75.0,71.64,,,84.0,69.0,85.0,68.0,28.849999999999994,0.0
854,2025-02-06 07:15:00,168.8033333333333,0.0,0.0,51.5,89.53333333333335,167.39,0.0,71.49,56.31666666666666,75.0,0.0,68.0,444.3333333333333,74.98,71.64,,,84.0,69.0,85.0,68.0,28.190000000000005,0.0
855,2025-02-06 07:30:00,168.8033333333333,0.0,0.0,51.5,89.13666666666667,167.39,0.0,71.49,55.36000000000001,75.0,0.0,68.0,444.3333333333333,74.98,71.64,,,84.0,69.0,85.0,68.0,27.36,0.0
856,2025-02-06 07:45:00,168.09666666666666,0.0,0.0,51.5,88.51666666666667,167.39,0.0,71.49,54.336666666666666,75.0,0.0,68.0,442.3333333333333,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,26.63000000000001,0.0
857,2025-02-06 08:00:00,168.09666666666666,0.0,0.0,51.0,88.16000000000001,167.39,0.0,71.49,53.38,75.0,0.0,68.0,441.0,74.98,71.61333333333333,,,84.0,69.0,85.0,68.0,25.64999999999999,0.0
858,2025-02-06 08:15:00,168.09666666666666,2.1200000000000045,0.0,51.0,88.01333333333332,167.39,0.0,71.49,52.54666666666666,75.0,0.0,68.0,440.3333333333333,74.98,71.61333333333333,,,84.0,69.0,85.0,68.0,25.059999999999995,0.0
859,2025-02-06 08:30:00,167.39,0.0,0.0,51.0,88.59333333333332,167.39,0.0,71.49,52.07666666666666,75.0,0.0,68.0,439.6666666666667,75.0,71.58666666666666,,,84.0,69.0,85.0,68.0,24.419999999999995,0.0
