,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
860,2025-02-06 08:45:00,167.39,0.0,0.0,50.5,82.60000000000001,167.39,0.0,71.49,52.09,75.0,0.0,68.0,439.0,74.97,71.55,,,84.0,69.0,85.0,68.0,23.870000000000005,0.0
861,2025-02-06 09:00:00,167.39,-2.119999999999976,0.0,52.0,82.96333333333332,167.39,0.0,71.49,52.69333333333333,75.0,0.0,68.0,437.0,74.99,71.51,,,84.0,69.0,85.0,68.0,24.14999999999999,0.0
862,2025-02-06 09:15:00,165.97666666666666,0.0,0.0,52.0,83.39666666666666,167.39,0.0,71.49,52.89666666666667,75.0,0.0,68.0,435.6666666666667,74.97,71.49,,,84.0,69.0,85.0,68.0,23.99,0.0
863,2025-02-06 09:30:00,167.39,-2.119999999999976,0.0,52.0,83.40333333333332,167.39,0.0,71.49,52.84,75.0,0.0,68.0,431.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,23.84,0.0
864,2025-02-06 09:45:00,168.8033333333333,0.0,0.0,51.16666666666666,83.18666666666667,167.39,0.0,71.49,52.72,75.0,0.0,68.0,427.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,23.880000000000003,0.0
865,2025-02-06 10:00:00,168.09666666666666,2.1200000000000045,0.0,50.5,80.48,167.39,0.0,71.48333333333333,52.223333333333336,75.0,0.0,68.0,423.6666666666667,74.97,71.51,,,84.0,69.0,85.0,68.0,23.099999999999994,0.0
866,2025-02-06 10:15:00,165.27,2.1200000000000045,0.0,52.5,78.41000000000001,167.39,0.0,71.49,52.45,75.0,0.0,68.0,419.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,24.4,0.0
867,2025-02-06 10:30:00,165.27,-2.119999999999976,0.0,53.66666666666666,78.64999999999999,167.39,0.0,71.49,53.63,75.0,0.0,68.0,418.6666666666667,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,24.590000000000003,0.0
868,2025-02-06 10:45:00,165.97666666666666,-2.119999999999976,0.0,54.0,79.75333333333333,167.39,0.0,71.49,55.61666666666667,75.0,0.0,68.0,416.6666666666667,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,25.59,0.0
869,2025-02-06 11:00:00,165.97666666666666,-2.119999999999976,0.0,54.0,80.26333333333334,167.39,0.0,71.49,56.82666666666668,75.0,0.0,68.0,416.0,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,26.69,0.0
870,2025-02-06 11:15:00,167.39,-2.119999999999976,0.0,54.333333333333336,81.62666666666667,167.39,0.0,71.49,59.28333333333334,75.0,0.0,68.0,413.3333333333333,74.99,71.28666666666668,,,84.0,69.0,85.0,68.0,27.05,0.0
871,2025-02-06 11:30:00,167.39,0.0,0.0,54.5,83.04333333333334,167.39,0.0,71.49,62.05,75.0,0.0,68.0,410.6666666666667,74.98,71.24,,,84.0,69.0,85.0,68.0,29.02,0.0
872,2025-02-06 11:45:00,168.09666666666666,0.0,0.0,54.5,83.22666666666667,167.39,0.0,71.49,62.66,75.0,0.0,68.0,410.0,74.99,71.28666666666668,,,84.0,69.0,85.0,68.0,30.2,0.0
873,2025-02-06 12:00:00,168.8033333333333,2.1200000000000045,0.0,54.5,83.22333333333334,167.39,0.0,71.49,62.97666666666667,75.0,0.0,68.0,408.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,30.24,0.0
874,2025-02-06 12:15:00,168.8033333333333,0.0,0.0,54.5,84.86,167.39,0.0,71.49,63.61666666666667,75.0,0.0,68.0,408.0,74.98,71.37,,,84.0,69.0,85.0,68.0,30.930000000000007,0.0
875,2025-02-06 12:30:00,169.51,2.1200000000000045,0.0,52.5,87.33,167.39,0.0,71.49,64.08666666666666,75.0,0.0,68.0,408.0,74.99,71.37666666666667,,,84.0,69.0,85.0,68.0,30.55,0.0
876,2025-02-06 12:45:00,169.51,2.1200000000000045,0.0,51.833333333333336,87.27333333333333,167.39,0.0,71.49,62.49,75.0,0.0,68.0,410.0,74.99,71.48666666666666,,,84.0,69.0,85.0,68.0,30.58,0.0
877,2025-02-06 13:00:00,170.21666666666667,2.1200000000000045,0.0,50.16666666666666,91.34333333333332,167.39,0.0,71.49,60.78333333333333,75.0,0.0,68.0,411.3333333333333,74.99,71.55333333333333,,,84.0,69.0,85.0,68.0,29.65000000000001,0.0
878,2025-02-06 13:15:00,169.51,2.1200000000000045,0.0,49.16666666666666,91.01666666666668,167.39,0.0,71.49,57.12,75.0,0.0,68.0,414.6666666666667,74.98,71.69,,,84.0,69.0,85.0,68.0,27.87,0.0
879,2025-02-06 13:30:00,168.09666666666666,2.1200000000000045,0.0,48.16666666666666,88.35000000000001,167.39,0.0,71.49,51.27666666666667,75.0,0.0,68.0,417.3333333333333,74.98,71.87,,,84.0,69.0,85.0,68.0,25.52000000000001,0.0
880,2025-02-06 13:45:00,168.09666666666666,0.0,0.0,48.0,84.92,167.39,0.0,71.49,45.57666666666668,75.0,0.0,68.0,421.3333333333333,74.99,71.99666666666667,,,84.0,69.0,85.0,68.0,22.08,0.0
881,2025-02-06 14:00:00,167.39,0.0,0.0,48.0,82.38,167.39,0.0,71.49,41.06,75.0,0.0,68.0,422.0,74.97,72.07,,,84.0,69.0,85.0,68.0,18.39,0.0
882,2025-02-06 14:15:00,167.39,0.0,0.0,47.5,79.1925,167.39,0.0,71.49,35.555,75.0,0.0,68.0,424.5,74.97749999999999,72.11500000000001,,,84.0,69.0,85.0,68.0,14.230000000000004,0.0
883,2025-02-06 14:30:00,167.39,0.0,0.0,47.5,76.19,167.39,0.0,71.49,30.72666666666667,75.0,0.0,68.0,427.6666666666667,74.98,72.11,,,84.0,69.0,85.0,68.0,11.329999999999998,0.0
884,2025-02-06 14:45:00,167.39,0.0,0.0,47.5,72.5775,167.39,0.0,71.49,26.1225,75.0,0.0,68.0,432.5,74.97749999999999,72.06,,,84.0,69.0,85.0,68.0,10.659999999999997,0.0
885,2025-02-06 15:00:00,164.56333333333333,0.0,0.0,49.5,68.84666666666668,167.39,0.0,71.49,28.296666666666667,75.0,0.0,68.0,445.0,74.97,71.76666666666667,,,84.0,69.0,85.0,68.0,9.509999999999998,0.0
886,2025-02-06 15:15:00,166.6833333333333,0.0,0.0,47.833333333333336,72.08666666666666,167.39,0.0,71.49,29.363333333333333,75.0,0.0,68.0,441.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,9.22,0.0
887,2025-02-06 15:30:00,165.27,-2.119999999999976,0.0,49.833333333333336,68.46333333333332,167.39,0.0,71.49,34.63666666666666,75.0,0.0,68.0,452.3333333333333,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,10.559999999999995,0.0
888,2025-02-06 15:45:00,166.6833333333333,-2.119999999999976,0.0,50.0,71.71666666666667,167.39,0.0,71.49,41.03,75.0,0.0,68.0,454.3333333333333,74.99,71.15666666666667,,,84.0,69.0,85.0,68.0,14.329999999999998,0.0
889,2025-02-06 16:00:00,167.39,0.0,0.0,50.5,74.12,167.39,0.0,71.49,44.38,75.0,0.0,68.0,446.0,74.985,71.09,,,84.0,69.0,85.0,68.0,17.550000000000004,0.0
890,2025-02-06 16:15:00,168.45,0.0,0.0,50.375,80.4825,167.39,0.0,71.49,56.3825,75.0,0.0,68.0,465.75,74.985,70.68,,,84.0,69.0,85.0,68.0,19.260000000000005,0.0
891,2025-02-06 16:30:00,168.09666666666666,2.1200000000000045,0.0,50.0,93.02666666666666,167.39,0.0,71.49,74.26666666666667,75.0,0.0,68.0,509.3333333333333,74.99,70.28333333333333,,,84.0,69.0,85.0,68.0,32.470000000000006,0.0
892,2025-02-06 16:45:00,169.51,0.0,0.0,48.66666666666666,99.03,167.39,0.0,71.49,72.11666666666666,75.0,0.0,68.0,552.6666666666666,74.99,70.77,,,84.0,69.0,85.0,68.0,33.86999999999999,0.0
893,2025-02-06 17:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,91.09333333333332,167.39,0.0,71.49,59.02333333333333,75.0,0.0,68.0,517.0,74.98,71.53333333333335,,,84.0,69.0,85.0,68.0,33.03,0.0
894,2025-02-06 17:15:00,166.68333333333334,0.0,0.0,49.66666666666666,86.21999999999998,167.39,0.0,71.49,55.84,75.0,0.0,68.0,491.3333333333333,74.99,71.64666666666666,,,84.0,69.0,85.0,68.0,27.26,0.0
895,2025-02-06 17:30:00,168.8033333333333,2.1200000000000045,0.0,47.66666666666666,88.7,167.39,0.0,71.49,53.24,75.0,0.0,68.0,481.3333333333333,74.98,71.70666666666666,,,84.0,69.0,85.0,68.0,24.14,0.0
896,2025-02-06 17:45:00,165.27,2.1200000000000045,0.0,48.16666666666666,82.08,167.39,0.0,71.49,50.38,75.0,0.0,68.0,472.0,74.98,71.74333333333334,,,84.0,69.0,85.0,68.0,22.11,0.0
897,2025-02-06 18:00:00,168.8033333333333,0.0,0.0,47.66666666666666,83.89333333333333,167.39,0.0,71.49,48.26666666666667,75.0,0.0,68.0,467.0,74.99,71.75333333333333,,,84.0,69.0,85.0,68.0,20.75,0.0
898,2025-02-06 18:15:00,165.97666666666666,2.1200000000000045,0.0,49.16666666666666,81.38,167.39,0.0,71.49,46.51666666666667,75.0,0.0,68.0,465.6666666666667,74.99,71.74666666666667,,,84.0,69.0,85.0,68.0,21.11,0.0
899,2025-02-06 18:30:00,168.8033333333333,2.1200000000000045,0.0,47.333333333333336,82.28666666666668,167.39,0.0,71.49,44.22,75.0,0.0,68.0,598.6666666666666,74.99,71.77,,,84.0,69.0,85.0,68.0,18.239999999999995,0.0
900,2025-02-06 18:45:00,167.39,0.0,0.0,48.833333333333336,72.45,167.39,0.0,71.49,31.16333333333333,75.0,0.0,68.0,732.6666666666666,74.99,72.24,,,84.0,69.0,85.0,68.0,17.759999999999998,0.0
901,2025-02-06 19:00:00,167.39,4.240000000000009,0.0,47.16666666666666,67.62666666666667,167.39,0.0,71.49,19.426666666666662,75.0,0.0,68.0,809.6666666666666,74.98,72.47333333333334,,,84.0,69.0,85.0,68.0,8.530000000000001,0.0
902,2025-02-06 19:15:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,69.30333333333333,167.39,0.0,71.49,16.386666666666667,75.0,0.0,68.0,839.0,74.98,72.31333333333333,,,84.0,69.0,85.0,68.0,6.450000000000003,0.0
903,2025-02-06 19:30:00,166.6833333333333,0.0,0.0,47.5,67.56,167.39,0.0,71.49,4.430000000000001,75.0,0.0,68.0,858.0,74.99,72.54333333333334,,,84.0,69.0,85.0,68.0,2.839999999999989,0.0
904,2025-02-06 19:45:00,166.6833333333333,0.0,0.0,47.16666666666666,67.67,167.39,0.0,71.49,0.0,75.0,0.0,68.0,883.3333333333334,74.99,72.69666666666666,,,84.0,69.0,85.0,68.0,1.6299999999999957,0.0
905,2025-02-06 20:00:00,166.6833333333333,-2.119999999999976,0.0,47.0,67.19333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,721.6666666666666,74.98,73.17333333333333,,,84.0,69.0,85.0,68.0,1.6400000000000006,0.0
906,2025-02-06 20:15:00,164.56333333333336,0.0,0.0,48.16666666666666,61.63,167.39,0.0,71.48333333333333,0.0,75.0,0.0,68.0,606.0,74.99,72.08,,,84.0,69.0,85.0,68.0,2.2900000000000063,0.0
907,2025-02-06 20:30:00,167.39,-2.119999999999976,0.0,47.333333333333336,65.76,167.39,0.0,71.49,1.97,75.0,0.0,68.0,619.3333333333334,74.99,71.4,,,84.0,69.0,85.0,68.0,0.7099999999999937,0.0
908,2025-02-06 20:45:00,163.85666666666668,0.0,0.0,48.5,62.68333333333334,167.39,0.0,71.49,11.02,75.0,0.0,68.0,610.3333333333334,74.99,71.04666666666667,,,84.0,69.0,85.0,68.0,1.9699999999999989,0.0
909,2025-02-06 21:00:00,168.09666666666666,-2.119999999999976,0.0,47.5,65.80666666666667,167.39,0.0,71.49,14.69,75.0,0.0,68.0,609.6666666666666,74.98,71.03,,,84.0,69.0,85.0,68.0,2.25,0.0
910,2025-02-06 21:15:00,168.09666666666666,-2.119999999999976,0.0,48.66666666666666,65.96666666666667,167.39,0.0,71.49,4.87,75.0,0.0,68.0,555.0,74.99,71.58666666666666,,,84.0,69.0,85.0,68.0,5.25,0.0
911,2025-02-06 21:30:00,163.85666666666668,2.1200000000000045,0.0,47.66666666666666,60.620000000000005,167.39,0.0,71.49,2.563333333333333,75.0,0.0,68.0,493.0,74.98,71.62333333333333,,,84.0,69.0,85.0,68.0,0.3299999999999983,0.0
912,2025-02-06 21:45:00,168.09666666666666,-4.239999999999981,0.0,48.5,66.43,167.39,0.0,71.49,7.196666666666666,75.0,0.0,68.0,473.3333333333333,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,0.8200000000000003,0.0
913,2025-02-06 22:00:00,165.27,0.0,0.0,48.66666666666666,62.38333333333333,167.39,0.0,71.49,11.816666666666668,75.0,0.0,68.0,460.6666666666667,74.97,71.22333333333334,,,84.0,69.0,85.0,68.0,1.3500000000000083,0.0
914,2025-02-06 22:15:00,168.8033333333333,-2.119999999999976,0.0,48.0,69.26333333333334,167.39,0.0,71.49,14.986666666666666,75.0,0.0,68.0,461.3333333333333,74.99,71.19,,,84.0,69.0,85.0,68.0,2.9799999999999898,0.0
915,2025-02-06 22:30:00,167.39,0.0,0.0,47.5,69.63666666666667,167.39,0.0,71.49,15.926666666666668,75.0,0.0,68.0,464.3333333333333,74.98,71.24,,,84.0,69.0,85.0,68.0,3.3400000000000034,0.0
916,2025-02-06 22:45:00,165.27,0.0,0.0,47.5,70.20333333333333,167.39,0.0,71.49,18.03,75.0,0.0,68.0,457.3333333333333,74.98,71.22,,,84.0,69.0,85.0,68.0,4.72999999999999,0.0
917,2025-02-06 23:00:00,165.27,-4.239999999999981,0.0,47.5,70.98333333333333,167.39,0.0,71.49,20.21666666666667,75.0,0.0,68.0,457.0,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,5.650000000000006,0.0
918,2025-02-06 23:15:00,164.56333333333336,-2.119999999999976,0.0,47.833333333333336,71.72333333333334,167.39,0.0,71.49,22.41,75.0,0.0,68.0,456.3333333333333,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,6.549999999999997,0.0
919,2025-02-06 23:30:00,164.21,-2.119999999999976,0.0,48.75,72.83,167.39,0.0,71.49,25.665,75.0,0.0,68.0,456.0,74.97,71.18,,,84.0,69.0,85.0,68.0,7.560000000000002,0.0
920,2025-02-06 23:45:00,165.27,-4.239999999999981,0.0,49.0,73.67666666666666,167.39,0.0,71.49,28.16,75.0,0.0,68.0,452.0,75.0,71.14999999999999,,,84.0,69.0,85.0,68.0,8.840000000000003,0.0
921,2025-02-07 00:00:00,165.97666666666666,0.0,0.0,49.333333333333336,74.06666666666666,167.39,0.0,71.49,29.96666666666667,75.0,0.0,68.0,460.0,74.99,71.18,,,84.0,69.0,85.0,68.0,10.4,0.0
922,2025-02-07 00:15:00,165.27,-2.119999999999976,0.0,49.5,74.68666666666667,167.39,0.0,71.49,32.16,75.0,0.0,68.0,444.3333333333333,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,11.289999999999992,0.0
923,2025-02-07 00:30:00,164.56333333333336,-2.119999999999976,0.0,50.0,75.95666666666666,167.39,0.0,71.49,35.45666666666667,75.0,0.0,68.0,440.3333333333333,74.99,71.14999999999999,,,84.0,69.0,85.0,68.0,12.559999999999995,0.0
924,2025-02-07 00:45:00,166.6833333333333,-4.239999999999981,0.0,50.66666666666666,78.14,167.39,0.0,71.49,38.91333333333333,75.0,0.0,68.0,439.6666666666667,74.98,71.1,,,84.0,69.0,85.0,68.0,14.589999999999996,0.0
925,2025-02-07 01:00:00,164.56333333333336,0.0,0.0,51.16666666666666,79.67333333333333,167.39,0.0,71.49,41.73,75.0,0.0,68.0,441.0,74.98,71.10333333333334,,,84.0,69.0,85.0,68.0,16.64999999999999,0.0
926,2025-02-07 01:15:00,165.97666666666666,-2.119999999999976,0.0,51.66666666666666,81.28333333333333,167.39,0.0,71.49,44.07666666666666,75.0,0.0,68.0,441.0,74.99,71.12666666666667,,,84.0,69.0,85.0,68.0,18.370000000000005,0.0
927,2025-02-07 01:30:00,165.27,-2.119999999999976,0.0,52.0,81.95,167.39,0.0,71.49,45.44333333333333,75.0,0.0,68.0,440.3333333333333,74.98,71.18666666666667,,,84.0,69.0,85.0,68.0,19.95,0.0
928,2025-02-07 01:45:00,165.27,-2.119999999999976,0.0,52.16666666666666,83.10000000000001,167.39,0.0,71.49,47.56,75.0,0.0,68.0,435.0,74.99,71.19666666666667,,,84.0,69.0,85.0,68.0,20.65000000000001,0.0
929,2025-02-07 02:00:00,167.39,-2.119999999999976,0.0,52.5,84.2,167.39,0.0,71.49,49.34333333333333,75.0,0.0,68.0,433.6666666666667,74.98,71.2,,,84.0,69.0,85.0,68.0,22.069999999999997,0.0
930,2025-02-07 02:15:00,165.97666666666666,0.0,0.0,53.0,85.42,167.39,0.0,71.49,51.04666666666666,75.0,0.0,68.0,432.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,23.270000000000003,0.0
931,2025-02-07 02:30:00,166.6833333333333,-2.119999999999976,0.0,53.16666666666666,86.59333333333332,167.39,0.0,71.49,52.873333333333335,75.0,0.0,68.0,432.3333333333333,74.97,71.22666666666667,,,84.0,69.0,85.0,68.0,24.440000000000005,0.0
932,2025-02-07 02:45:00,167.39,0.0,0.0,54.0,87.09666666666668,167.39,0.0,71.49,53.23666666666667,75.0,0.0,68.0,442.3333333333333,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,25.57,0.0
933,2025-02-07 03:00:00,167.39,0.0,0.0,54.0,87.17666666666666,167.39,0.0,71.49,53.39666666666667,75.0,0.0,68.0,439.0,74.99,71.35,,,84.0,69.0,85.0,68.0,25.24,0.0
934,2025-02-07 03:15:00,165.97666666666666,0.0,0.0,54.0,87.62,167.39,0.0,71.49,53.99,75.0,0.0,68.0,436.3333333333333,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,25.879999999999995,0.0
935,2025-02-07 03:30:00,165.97666666666666,-2.119999999999976,0.0,54.0,87.81666666666666,167.39,0.0,71.49,54.49666666666667,75.0,0.0,68.0,432.3333333333333,74.98,71.38,,,84.0,69.0,85.0,68.0,26.450000000000003,0.0
936,2025-02-07 03:45:00,165.97666666666666,-2.119999999999976,0.0,54.333333333333336,88.04333333333334,167.39,0.0,71.49,54.77666666666667,75.0,0.0,68.0,431.0,74.99,71.39999999999999,,,84.0,69.0,85.0,68.0,26.79,0.0
937,2025-02-07 04:00:00,168.09666666666666,0.0,0.0,54.5,86.92999999999999,167.39,0.0,71.49,53.61666666666667,75.0,0.0,68.0,428.3333333333333,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,26.929999999999996,0.0
938,2025-02-07 04:15:00,166.6833333333333,2.1200000000000045,0.0,54.5,86.74333333333334,167.39,0.0,71.49,53.61333333333334,75.0,0.0,68.0,427.0,74.99,71.47,,,84.0,69.0,85.0,68.0,25.529999999999998,0.0
939,2025-02-07 04:30:00,165.27,-2.119999999999976,0.0,54.5,86.96,167.39,0.0,71.49,53.52666666666667,75.0,0.0,68.0,427.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,26.15,0.0
940,2025-02-07 04:45:00,165.97666666666666,-2.119999999999976,0.0,55.333333333333336,86.92666666666666,167.39,0.0,71.49,53.45666666666667,75.0,0.0,68.0,428.0,74.99,71.49,,,84.0,69.0,85.0,68.0,26.460000000000008,0.0
941,2025-02-07 05:00:00,168.09666666666666,0.0,0.0,56.0,86.70333333333333,167.39,0.0,71.49,53.35,75.0,0.0,68.0,429.0,74.98,71.49,,,84.0,69.0,85.0,68.0,26.410000000000004,0.0
942,2025-02-07 05:15:00,168.09666666666666,0.0,0.0,56.0,86.31333333333333,167.39,0.0,71.49,53.20333333333334,75.0,0.0,68.0,428.3333333333333,74.98,71.49,,,84.0,69.0,85.0,68.0,26.28000000000001,0.0
943,2025-02-07 05:30:00,169.51,0.0,0.0,54.333333333333336,85.98,167.39,0.0,71.49,53.05,75.0,0.0,68.0,428.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,26.15000000000001,0.0
944,2025-02-07 05:45:00,168.8033333333333,0.0,0.0,54.0,86.18,167.39,0.0,71.49,53.19,75.0,0.0,68.0,427.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,26.03000000000001,0.0
945,2025-02-07 06:00:00,166.6833333333333,0.0,0.0,54.0,86.24666666666667,167.39,0.0,71.49,53.03666666666667,75.0,0.0,68.0,428.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,26.050000000000004,0.0
946,2025-02-07 06:15:00,167.39,0.0,0.0,54.0,86.18666666666667,167.39,0.0,71.49,53.06,75.0,0.0,68.0,427.3333333333333,74.97,71.49,,,84.0,69.0,85.0,68.0,25.950000000000003,0.0
947,2025-02-07 06:30:00,167.39,0.0,0.0,54.0,86.17,167.39,0.0,71.49,52.88,75.0,0.0,68.0,428.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,25.879999999999995,0.0
948,2025-02-07 06:45:00,168.8033333333333,0.0,0.0,54.0,86.07000000000001,167.39,0.0,71.49,52.85,75.0,0.0,68.0,427.0,74.99,71.49,,,84.0,69.0,85.0,68.0,25.75,0.0
949,2025-02-07 07:00:00,168.09666666666666,0.0,0.0,54.0,85.92,167.39,0.0,71.49,52.86666666666667,75.0,0.0,68.0,427.3333333333333,74.98,71.49,,,84.0,69.0,85.0,68.0,25.64,0.0
950,2025-02-07 07:15:00,166.6833333333333,0.0,0.0,55.333333333333336,86.10333333333334,167.39,0.0,71.49,52.92666666666667,75.0,0.0,68.0,426.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,25.879999999999995,0.0
951,2025-02-07 07:30:00,165.97666666666666,-2.119999999999976,0.0,55.5,86.20333333333333,167.39,0.0,71.49,53.00333333333333,75.0,0.0,68.0,427.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,26.14999999999999,0.0
952,2025-02-07 07:45:00,168.8033333333333,0.0,0.0,54.66666666666666,86.0,167.39,0.0,71.49,53.39000000000001,75.0,0.0,68.0,427.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,26.370000000000005,0.0
953,2025-02-07 08:00:00,165.97666666666666,0.0,0.0,53.5,86.81,167.39,0.0,71.49,54.74333333333333,75.0,0.0,68.0,427.6666666666667,74.99,71.40666666666668,,,84.0,69.0,85.0,68.0,26.419999999999995,0.0
954,2025-02-07 08:15:00,167.39,-2.119999999999976,0.0,53.5,87.44,167.39,0.0,71.49,55.925,75.0,0.0,68.0,428.0,74.985,71.38,,,84.0,69.0,85.0,68.0,27.340000000000003,0.0
955,2025-02-07 08:30:00,165.26999999999998,0.0,0.0,54.75,88.17,167.39,0.0,71.49,56.3625,75.0,0.0,68.0,427.25,74.9925,71.39,,,84.0,69.0,85.0,68.0,28.07999999999999,0.0
956,2025-02-07 08:45:00,168.8033333333333,0.0,0.0,55.0,88.50666666666666,167.39,0.0,71.49,57.49,75.0,0.0,68.0,427.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,29.01,0.0
957,2025-02-07 09:00:00,169.51,4.240000000000009,0.0,53.833333333333336,88.54333333333334,167.39,0.0,71.49,58.13,75.0,0.0,68.0,427.0,74.98,71.38,,,84.0,69.0,85.0,68.0,29.15,0.0
958,2025-02-07 09:15:00,168.09666666666666,0.0,0.0,53.5,89.30666666666667,167.39,0.0,71.49,59.05,75.0,0.0,68.0,427.3333333333333,74.98,71.38,,,84.0,69.0,85.0,68.0,29.690000000000005,0.0
959,2025-02-07 09:30:00,169.51,2.1200000000000045,0.0,53.5,89.56333333333333,167.39,0.0,71.48333333333333,59.836666666666666,75.0,0.0,68.0,427.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,30.160000000000004,0.0
960,2025-02-07 09:45:00,166.6833333333333,2.1200000000000045,0.0,53.16666666666666,90.41,167.39,0.0,71.49,60.62,75.0,0.0,68.0,427.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,30.320000000000007,0.0
961,2025-02-07 10:00:00,166.68333333333334,-2.119999999999976,0.0,55.0,90.57666666666668,167.39,0.0,71.48333333333333,61.223333333333336,75.0,0.0,68.0,427.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,31.7,0.0
962,2025-02-07 10:15:00,168.8033333333333,2.1200000000000045,0.0,53.5,90.73,167.39,0.0,71.49,61.876666666666665,75.0,0.0,68.0,426.3333333333333,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,31.32999999999999,0.0
963,2025-02-07 10:30:00,168.09666666666666,0.0,0.0,53.0,90.97,167.39,0.0,71.49,62.580000000000005,75.0,0.0,68.0,426.0,74.99,71.38,,,84.0,69.0,85.0,68.0,32.02,0.0
964,2025-02-07 10:45:00,167.39,2.1200000000000045,0.0,53.0,91.33666666666666,167.39,0.0,71.49,62.52666666666666,75.0,0.0,68.0,426.3333333333333,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,31.880000000000003,0.0
965,2025-02-07 11:00:00,169.51,0.0,0.0,53.0,90.71,167.39,0.0,71.49,62.22,75.0,0.0,68.0,426.0,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,32.220000000000006,0.0
966,2025-02-07 11:15:00,165.97666666666666,4.240000000000009,0.0,53.0,91.01333333333332,167.39,0.0,71.49,62.60666666666666,75.0,0.0,68.0,426.0,74.99,71.45,,,84.0,69.0,85.0,68.0,31.980000000000004,0.0
967,2025-02-07 11:30:00,165.27,-2.119999999999976,0.0,54.333333333333336,90.87333333333332,167.39,0.0,71.49,62.06,75.0,0.0,68.0,426.6666666666667,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,31.87,0.0
968,2025-02-07 11:45:00,167.39,-2.119999999999976,0.0,55.0,90.61666666666667,167.39,0.0,71.49,62.34,75.0,0.0,68.0,427.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,32.10999999999999,0.0
969,2025-02-07 12:00:00,166.6833333333333,0.0,0.0,55.0,90.82,167.39,0.0,71.49,62.120000000000005,75.0,0.0,68.0,429.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,32.02,0.0
970,2025-02-07 12:15:00,168.8033333333333,0.0,0.0,53.833333333333336,90.42333333333332,167.39,0.0,71.49,62.13,75.0,0.0,68.0,431.0,74.98,71.49,,,84.0,69.0,85.0,68.0,32.02,0.0
971,2025-02-07 12:30:00,167.39,2.1200000000000045,0.0,53.5,90.31666666666668,167.39,0.0,71.49,62.14333333333334,75.0,0.0,68.0,431.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,31.82,0.0
972,2025-02-07 12:45:00,167.39,0.0,0.0,53.5,90.36333333333334,167.39,0.0,71.49,62.00666666666667,75.0,0.0,68.0,434.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,32.190000000000005,0.0
973,2025-02-07 13:00:00,168.8033333333333,0.0,0.0,53.5,90.66,167.39,0.0,71.49,61.97333333333333,75.0,0.0,68.0,438.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,32.13000000000001,0.0
974,2025-02-07 13:15:00,168.8033333333333,2.1200000000000045,0.0,53.5,90.51333333333334,167.39,0.0,71.49,61.71,75.0,0.0,68.0,441.0,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,32.050000000000004,0.0
975,2025-02-07 13:30:00,168.8033333333333,-2.119999999999976,0.0,54.66666666666666,90.31333333333332,167.39,0.0,71.49,61.45,75.0,0.0,68.0,445.6666666666667,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,31.950000000000003,0.0
976,2025-02-07 13:45:00,168.8033333333333,2.1200000000000045,0.0,53.0,90.17666666666666,167.39,0.0,71.49,61.04,75.0,0.0,68.0,447.0,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,31.36,0.0
977,2025-02-07 14:00:00,168.8033333333333,2.1200000000000045,0.0,52.5,90.16333333333334,167.39,0.0,71.49,60.71,75.0,0.0,68.0,450.3333333333333,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,31.03,0.0
978,2025-02-07 14:15:00,167.39,0.0,0.0,52.16666666666666,92.85333333333334,167.39,0.0,71.49,66.45,75.0,0.0,68.0,489.3333333333333,74.98,71.24000000000001,,,84.0,69.0,85.0,68.0,30.59,0.0
979,2025-02-07 14:30:00,168.8033333333333,2.1200000000000045,0.0,52.0,100.33666666666666,167.39,0.0,71.49,82.29666666666667,75.0,0.0,68.0,548.0,74.99,70.69666666666666,,,84.0,69.0,85.0,68.0,37.69,0.0
980,2025-02-07 14:45:00,168.09666666666666,2.1200000000000045,0.0,52.0,100.12333333333332,167.39,0.0,71.48333333333333,79.33999999999999,75.0,0.0,68.0,576.6666666666666,74.98,71.09666666666668,,,84.0,69.0,85.0,68.0,40.56,0.0
981,2025-02-07 15:00:00,168.09666666666666,0.0,0.0,52.0,92.94333333333331,167.39,0.0,71.49,62.60999999999999,75.0,0.0,68.0,537.3333333333334,74.98,71.89333333333333,,,84.0,69.0,85.0,68.0,38.21999999999999,0.0
982,2025-02-07 15:15:00,168.09666666666666,0.0,0.0,52.0,88.48333333333333,167.39,0.0,71.49,55.61666666666667,75.0,0.0,68.0,496.3333333333333,74.99,72.06333333333333,,,84.0,69.0,85.0,68.0,30.489999999999995,0.0
983,2025-02-07 15:30:00,165.27,0.0,0.0,52.66666666666666,85.82000000000001,167.39,0.0,71.49,51.06,75.0,0.0,68.0,486.0,74.99,72.07,,,84.0,69.0,85.0,68.0,26.580000000000005,0.0
984,2025-02-07 15:45:00,166.6833333333333,-2.119999999999976,0.0,53.5,82.84666666666666,167.39,0.0,71.49,46.46333333333333,75.0,0.0,68.0,485.3333333333333,74.98,72.09,,,84.0,69.0,85.0,68.0,23.74,0.0
985,2025-02-07 16:00:00,167.39,0.0,0.0,53.5,80.51,167.39,0.0,71.49,42.33,75.0,0.0,68.0,486.6666666666667,74.97,72.06333333333333,,,84.0,69.0,85.0,68.0,20.849999999999994,0.0
986,2025-02-07 16:15:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,79.22,167.39,0.0,71.49,40.35666666666667,75.0,0.0,68.0,488.6666666666667,74.97,71.96333333333332,,,84.0,69.0,85.0,68.0,18.22,0.0
987,2025-02-07 16:30:00,168.09666666666666,2.1200000000000045,0.0,51.66666666666666,77.88666666666667,167.39,0.0,71.49,37.97666666666667,75.0,0.0,68.0,488.6666666666667,74.99,71.91000000000001,,,84.0,69.0,85.0,68.0,17.18,0.0
988,2025-02-07 16:45:00,168.8033333333333,0.0,0.0,51.5,77.43666666666667,167.39,0.0,71.49,37.32,75.0,0.0,68.0,486.6666666666667,74.97,71.80666666666666,,,84.0,69.0,85.0,68.0,15.53,0.0
989,2025-02-07 17:00:00,168.09666666666666,2.1200000000000045,0.0,51.5,76.85666666666667,167.39,0.0,71.49,35.61000000000001,75.0,0.0,68.0,487.3333333333333,74.99,71.76666666666667,,,84.0,69.0,85.0,68.0,15.189999999999998,0.0
990,2025-02-07 17:15:00,167.39,2.1200000000000045,0.0,51.0,76.23666666666666,167.39,0.0,71.49,34.763333333333335,75.0,0.0,68.0,482.6666666666667,74.98,71.72000000000001,,,84.0,69.0,85.0,68.0,14.020000000000003,0.0
991,2025-02-07 17:30:00,168.09666666666666,0.0,0.0,51.0,76.42,167.39,0.0,71.49,34.57,75.0,0.0,68.0,478.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,14.069999999999991,0.0
992,2025-02-07 17:45:00,165.27,0.0,0.0,51.0,75.92,167.39,0.0,71.49,33.696666666666665,75.0,0.0,68.0,481.3333333333333,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,13.829999999999998,0.0
993,2025-02-07 18:00:00,168.09666666666666,-2.119999999999976,0.0,51.0,75.92333333333333,167.39,0.0,71.49,32.86666666666667,75.0,0.0,68.0,483.3333333333333,74.99,71.60666666666667,,,84.0,69.0,85.0,68.0,13.259999999999993,0.0
994,2025-02-07 18:15:00,168.09666666666666,2.1200000000000045,0.0,51.0,78.64333333333333,167.39,0.0,71.49,38.24333333333333,75.0,0.0,68.0,525.0,74.98,71.32666666666667,,,84.0,69.0,85.0,68.0,12.220000000000006,0.0
995,2025-02-07 18:30:00,166.6833333333333,0.0,0.0,50.5,86.00666666666666,167.39,0.0,71.49,49.39666666666667,75.0,0.0,68.0,625.3333333333334,74.99,70.94666666666667,,,84.0,69.0,85.0,68.0,19.739999999999995,0.0
996,2025-02-07 18:45:00,168.09666666666666,-2.119999999999976,0.0,50.5,82.49333333333333,167.39,0.0,71.49,42.95666666666667,75.0,0.0,68.0,710.6666666666666,74.98,71.38333333333334,,,84.0,69.0,85.0,68.0,21.809999999999995,0.0
997,2025-02-07 19:00:00,166.6833333333333,0.0,0.0,50.0,78.39999999999999,167.39,0.0,71.49,36.24666666666667,75.0,0.0,68.0,704.0,74.98,71.68,,,84.0,69.0,85.0,68.0,17.380000000000003,0.0
998,2025-02-07 19:15:00,167.39,-2.119999999999976,0.0,49.66666666666666,73.67,167.39,0.0,71.49,25.66,75.0,0.0,68.0,671.3333333333334,74.99,72.09333333333333,,,84.0,69.0,85.0,68.0,13.490000000000007,0.0
999,2025-02-07 19:30:00,168.8033333333333,0.0,0.0,49.5,67.69,167.39,0.0,71.49,11.683333333333332,75.0,0.0,68.0,580.3333333333334,74.98,72.43666666666667,,,84.0,69.0,85.0,68.0,5.57,0.0
1000,2025-02-07 19:45:00,167.39,2.1200000000000045,0.0,48.833333333333336,67.63,167.39,0.0,71.49,11.183333333333332,75.0,0.0,68.0,530.0,74.98,72.16333333333334,,,84.0,69.0,85.0,68.0,3.8100000000000014,0.0
1001,2025-02-07 20:00:00,166.6833333333333,0.0,0.0,48.16666666666666,66.81666666666666,167.39,0.0,71.49,8.613333333333333,75.0,0.0,68.0,529.3333333333334,74.99,72.06333333333333,,,84.0,69.0,85.0,68.0,3.7900000000000063,0.0
1002,2025-02-07 20:15:00,165.97666666666666,0.0,0.0,48.0,66.23333333333333,167.39,0.0,71.49,8.41,75.0,0.0,68.0,543.6666666666666,74.99,71.88666666666667,,,84.0,69.0,85.0,68.0,2.390000000000001,0.0
1003,2025-02-07 20:30:00,165.27,0.0,0.0,48.5,73.20666666666666,167.39,0.0,71.49,29.186666666666667,75.0,0.0,68.0,504.6666666666667,74.98,70.82666666666667,,,84.0,69.0,85.0,68.0,2.969999999999999,0.0
1004,2025-02-07 20:45:00,165.97666666666666,-2.119999999999976,0.0,49.5,79.71666666666667,167.39,0.0,71.49,39.54666666666667,75.0,0.0,68.0,592.3333333333334,74.98,70.66666666666667,,,84.0,69.0,85.0,68.0,16.690000000000005,0.0
1005,2025-02-07 21:00:00,168.09666666666666,0.0,0.0,49.5,77.62666666666667,167.39,0.0,71.49,36.04333333333333,75.0,0.0,68.0,620.6666666666666,75.0,71.06666666666666,,,84.0,69.0,85.0,68.0,15.579999999999991,0.0
1006,2025-02-07 21:15:00,167.39,0.0,0.0,49.5,79.69333333333333,167.39,0.0,71.49,39.836666666666666,75.0,0.0,68.0,605.0,74.97,71.04333333333334,,,84.0,69.0,85.0,68.0,14.440000000000005,0.0
1007,2025-02-07 21:30:00,165.97666666666666,0.0,0.0,49.5,72.60666666666667,167.39,0.0,71.49,24.66,75.0,0.0,68.0,571.3333333333334,74.98,71.82,,,84.0,69.0,85.0,68.0,16.440000000000005,0.0
1008,2025-02-07 21:45:00,165.97666666666666,-2.119999999999976,0.0,49.5,70.41333333333334,167.39,0.0,71.49,21.77,75.0,0.0,68.0,509.6666666666667,74.99,71.82666666666667,,,84.0,69.0,85.0,68.0,7.400000000000006,0.0
1009,2025-02-07 22:00:00,165.27,-2.119999999999976,0.0,49.5,71.05,167.39,0.0,71.49,23.26,75.0,0.0,68.0,486.6666666666667,74.98,71.65,,,84.0,69.0,85.0,68.0,7.460000000000008,0.0
1010,2025-02-07 22:15:00,163.15,-2.119999999999976,0.0,49.833333333333336,71.10000000000001,167.39,0.0,71.48333333333333,22.96333333333333,75.0,0.0,68.0,469.6666666666667,74.98,71.60333333333334,,,84.0,69.0,85.0,68.0,7.800000000000004,0.0
1011,2025-02-07 22:30:00,165.97666666666666,-4.239999999999981,0.0,50.0,71.79666666666667,167.39,0.0,71.49,24.80666666666667,75.0,0.0,68.0,462.3333333333333,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,8.110000000000007,0.0
1012,2025-02-07 22:45:00,165.27,-2.119999999999976,0.0,50.5,72.31333333333333,167.39,0.0,71.49,26.093333333333334,75.0,0.0,68.0,458.3333333333333,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,8.61,0.0
1013,2025-02-07 23:00:00,165.27,-2.119999999999976,0.0,50.5,73.07666666666667,167.39,0.0,71.49,28.186666666666667,75.0,0.0,68.0,459.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,9.529999999999994,0.0
1014,2025-02-07 23:15:00,165.97666666666666,0.0,0.0,50.5,73.87666666666667,167.39,0.0,71.49,29.83666666666667,75.0,0.0,68.0,457.0,74.99,71.34333333333333,,,84.0,69.0,85.0,68.0,9.979999999999997,0.0
1015,2025-02-07 23:30:00,166.6833333333333,0.0,0.0,50.5,74.40666666666667,167.39,0.0,71.49,30.89333333333333,75.0,0.0,68.0,455.6666666666667,74.99,71.33,,,84.0,69.0,85.0,68.0,10.870000000000005,0.0
1016,2025-02-07 23:45:00,165.97666666666666,0.0,0.0,50.5,76.04,167.39,0.0,71.49,34.193333333333335,75.0,0.0,68.0,458.6666666666667,74.98,71.24666666666667,,,84.0,69.0,85.0,68.0,11.490000000000002,0.0
1017,2025-02-08 00:00:00,165.27,0.0,0.0,50.5,76.64,167.39,0.0,71.49,34.92333333333334,75.0,0.0,68.0,461.3333333333333,74.99,71.28333333333335,,,84.0,69.0,85.0,68.0,13.299999999999995,0.0
1018,2025-02-08 00:15:00,165.27,-2.119999999999976,0.0,50.5,78.06333333333333,167.39,0.0,71.49,37.72,75.0,0.0,68.0,450.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,13.880000000000004,0.0
1019,2025-02-08 00:30:00,164.56333333333336,-2.119999999999976,0.0,50.5,79.07666666666667,167.39,0.0,71.49,39.55,75.0,0.0,68.0,443.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,15.630000000000004,0.0
1020,2025-02-08 00:45:00,165.97666666666666,-4.239999999999981,0.0,51.0,80.14666666666666,167.39,0.0,71.49,41.31333333333333,75.0,0.0,68.0,440.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,16.729999999999997,0.0
1021,2025-02-08 01:00:00,165.97666666666666,0.0,0.0,51.0,81.01666666666667,167.39,0.0,71.49,42.2,75.0,0.0,68.0,439.0,74.97,71.28333333333335,,,84.0,69.0,85.0,68.0,17.799999999999997,0.0
1022,2025-02-08 01:15:00,165.27,-2.119999999999976,0.0,51.5,81.05333333333333,167.39,0.0,71.49,42.13666666666666,75.0,0.0,68.0,435.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,18.24,0.0
1023,2025-02-08 01:30:00,166.6833333333333,-2.119999999999976,0.0,51.833333333333336,81.35666666666667,167.39,0.0,71.49,42.85,75.0,0.0,68.0,433.0,74.97,71.37,,,84.0,69.0,85.0,68.0,18.489999999999995,0.0
1024,2025-02-08 01:45:00,165.97666666666666,-2.119999999999976,0.0,52.0,81.87666666666667,167.39,0.0,71.49,43.51333333333333,75.0,0.0,68.0,430.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,19.029999999999998,0.0
1025,2025-02-08 02:00:00,165.97666666666666,-2.119999999999976,0.0,52.16666666666666,82.24666666666667,167.39,0.0,71.49,44.24666666666667,75.0,0.0,68.0,426.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,19.48,0.0
1026,2025-02-08 02:15:00,165.97666666666666,-2.119999999999976,0.0,52.66666666666666,82.65666666666668,167.39,0.0,71.49,45.01,75.0,0.0,68.0,426.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,19.980000000000004,0.0
1027,2025-02-08 02:30:00,167.39,-2.119999999999976,0.0,53.0,82.97,167.39,0.0,71.49,45.49666666666667,75.0,0.0,68.0,424.6666666666667,74.97,71.39333333333333,,,84.0,69.0,85.0,68.0,20.49,0.0
1028,2025-02-08 02:45:00,166.6833333333333,0.0,0.0,53.0,83.27666666666666,167.39,0.0,71.49,46.00333333333333,75.0,0.0,68.0,422.0,74.99,71.39333333333333,,,84.0,69.0,85.0,68.0,20.4,0.0
1029,2025-02-08 03:00:00,167.39,0.0,0.0,53.0,82.82666666666667,167.39,0.0,71.49,45.07666666666666,75.0,0.0,68.0,422.3333333333333,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,20.92,0.0
1030,2025-02-08 03:15:00,168.09666666666666,0.0,0.0,53.0,82.50666666666667,167.39,0.0,71.49,44.833333333333336,75.0,0.0,68.0,420.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,20.260000000000005,0.0
1031,2025-02-08 03:30:00,166.6833333333333,0.0,0.0,53.0,82.69,167.39,0.0,71.49,44.64000000000001,75.0,0.0,68.0,419.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,19.97,0.0
1032,2025-02-08 03:45:00,165.97666666666666,-2.119999999999976,0.0,53.0,82.45,167.39,0.0,71.49,44.36333333333334,75.0,0.0,68.0,416.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,19.870000000000005,0.0
1033,2025-02-08 04:00:00,167.39,-2.119999999999976,0.0,53.0,82.38333333333334,167.39,0.0,71.49,44.31666666666666,75.0,0.0,68.0,415.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,19.89,0.0
1034,2025-02-08 04:15:00,167.39,0.0,0.0,53.0,81.89333333333333,167.39,0.0,71.49,44.04666666666666,75.0,0.0,68.0,415.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,19.800000000000004,0.0
1035,2025-02-08 04:30:00,168.8033333333333,0.0,0.0,53.0,81.46333333333332,167.39,0.0,71.49,43.82333333333333,75.0,0.0,68.0,413.3333333333333,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,19.610000000000007,0.0
1036,2025-02-08 04:45:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,81.07000000000001,167.39,0.0,71.49,43.57666666666666,75.0,0.0,68.0,410.0,75.0,71.51,,,84.0,69.0,85.0,68.0,19.700000000000003,0.0
1037,2025-02-08 05:00:00,168.8033333333333,0.0,0.0,52.0,80.71,167.39,0.0,71.49,43.57333333333333,75.0,0.0,68.0,408.6666666666667,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,19.54,0.0
1038,2025-02-08 05:15:00,168.8033333333333,2.1200000000000045,0.0,51.5,80.60666666666667,167.39,0.0,71.49,43.55,75.0,0.0,68.0,409.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,19.450000000000003,0.0
1039,2025-02-08 05:30:00,167.39,2.1200000000000045,0.0,51.5,80.54666666666667,167.39,0.0,71.49,43.66333333333333,75.0,0.0,68.0,408.6666666666667,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,19.710000000000008,0.0
1040,2025-02-08 05:45:00,167.39,0.0,0.0,51.5,81.21333333333332,167.39,0.0,71.49,45.03333333333333,75.0,0.0,68.0,410.0,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,19.940000000000005,0.0
1041,2025-02-08 06:00:00,165.97666666666666,0.0,0.0,51.5,82.14666666666666,167.39,0.0,71.49,46.11666666666667,75.0,0.0,68.0,410.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,20.99000000000001,0.0
1042,2025-02-08 06:15:00,166.6833333333333,-2.119999999999976,0.0,51.5,82.86,167.39,0.0,71.49,47.29,75.0,0.0,68.0,410.0,74.97,71.38,,,84.0,69.0,85.0,68.0,21.64,0.0
1043,2025-02-08 06:30:00,165.27,-2.119999999999976,0.0,51.5,83.44333333333333,167.39,0.0,71.49,48.080000000000005,75.0,0.0,68.0,410.6666666666667,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,22.53,0.0
1044,2025-02-08 06:45:00,166.6833333333333,-2.119999999999976,0.0,51.66666666666666,83.76,167.39,0.0,71.49,48.81666666666666,75.0,0.0,68.0,410.0,74.97,71.38,,,84.0,69.0,85.0,68.0,23.02,0.0
1045,2025-02-08 07:00:00,165.27,-2.119999999999976,0.0,52.16666666666666,84.55333333333334,167.39,0.0,71.49,49.653333333333336,75.0,0.0,68.0,410.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,23.730000000000004,0.0
1046,2025-02-08 07:15:00,165.97666666666666,0.0,0.0,53.16666666666666,84.75999999999999,167.39,0.0,71.49,50.07333333333333,75.0,0.0,68.0,410.6666666666667,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,24.450000000000003,0.0
1047,2025-02-08 07:30:00,166.32999999999998,0.0,0.0,53.5,85.08500000000001,167.39,0.0,71.49,50.58,75.0,0.0,68.0,410.0,74.97,71.4,,,84.0,69.0,85.0,68.0,24.09,0.0
1048,2025-02-08 07:45:00,167.39,0.0,0.0,53.5,84.58,167.39,0.0,71.49,49.93333333333334,75.0,0.0,68.0,412.0,74.99,71.45666666666666,,,84.0,69.0,85.0,68.0,24.599999999999994,0.0
1049,2025-02-08 08:00:00,166.6833333333333,0.0,0.0,53.5,84.45666666666666,167.39,0.0,71.49,49.49666666666667,75.0,0.0,68.0,412.0,74.98,71.47,,,84.0,69.0,85.0,68.0,23.940000000000005,0.0
1050,2025-02-08 08:15:00,166.6833333333333,-2.119999999999976,0.0,53.5,84.44,167.39,0.0,71.49,49.59666666666666,75.0,0.0,68.0,412.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,23.750000000000007,0.0
1051,2025-02-08 08:30:00,166.6833333333333,0.0,0.0,53.5,84.38,167.39,0.0,71.49,49.406666666666666,75.0,0.0,68.0,412.0,74.98,71.49,,,84.0,69.0,85.0,68.0,23.7,0.0
1052,2025-02-08 08:45:00,166.6833333333333,-2.119999999999976,0.0,53.5,84.29,167.39,0.0,71.49,49.42666666666667,75.0,0.0,68.0,414.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.809999999999995,0.0
1053,2025-02-08 09:00:00,166.6833333333333,0.0,0.0,50.66666666666666,83.78,167.39,0.0,71.49,49.31666666666666,75.0,0.0,68.0,414.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.66,0.0
1054,2025-02-08 09:15:00,166.6833333333333,0.0,0.0,49.0,84.31333333333333,167.39,0.0,71.49,50.43000000000001,75.0,0.0,68.0,414.0,74.99,71.44333333333333,,,84.0,69.0,85.0,68.0,23.01,0.0
1055,2025-02-08 09:30:00,165.97666666666666,-2.119999999999976,0.0,49.0,84.74333333333334,167.39,0.0,71.49,50.626666666666665,75.0,0.0,68.0,414.0,74.99,71.44333333333333,,,84.0,69.0,85.0,68.0,24.050000000000004,0.0
1056,2025-02-08 09:45:00,165.27,0.0,0.0,49.0,84.41666666666667,167.39,0.0,71.49,50.11333333333334,75.0,0.0,68.0,415.3333333333333,74.99,71.47,,,84.0,69.0,85.0,68.0,23.66,0.0
1057,2025-02-08 10:00:00,165.27,-2.119999999999976,0.0,49.333333333333336,84.51,167.39,0.0,71.49,50.1,75.0,0.0,68.0,416.0,74.99,71.47,,,84.0,69.0,85.0,68.0,23.77000000000001,0.0
1058,2025-02-08 10:15:00,165.27,-2.119999999999976,0.0,50.5,84.31333333333333,167.39,0.0,71.49,49.91666666666666,75.0,0.0,68.0,415.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,24.09,0.0
1059,2025-02-08 10:30:00,165.97666666666666,-2.119999999999976,0.0,50.5,84.40333333333334,167.39,0.0,71.49,50.00666666666666,75.0,0.0,68.0,416.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,23.770000000000003,0.0
1060,2025-02-08 10:45:00,165.97666666666666,-2.119999999999976,0.0,51.0,84.38,167.39,0.0,71.49,49.95666666666667,75.0,0.0,68.0,416.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,24.06,0.0
1061,2025-02-08 11:00:00,166.6833333333333,-2.119999999999976,0.0,51.16666666666666,84.41,167.39,0.0,71.49,49.99333333333334,75.0,0.0,68.0,416.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.9,0.0
1062,2025-02-08 11:15:00,165.27,0.0,0.0,51.5,84.45,167.39,0.0,71.49,50.17,75.0,0.0,68.0,417.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,23.71,0.0
1063,2025-02-08 11:30:00,165.27,-2.119999999999976,0.0,51.5,84.39999999999999,167.39,0.0,71.49,50.04,75.0,0.0,68.0,416.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.919999999999995,0.0
1064,2025-02-08 11:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,84.48333333333333,167.39,0.0,71.49,50.11666666666667,75.0,0.0,68.0,418.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,23.730000000000004,0.0
1065,2025-02-08 12:00:00,165.97666666666666,-2.119999999999976,0.0,51.5,84.29666666666667,167.39,0.0,71.49,49.86333333333334,75.0,0.0,68.0,418.0,74.99,71.49,,,84.0,69.0,85.0,68.0,23.760000000000005,0.0
1066,2025-02-08 12:15:00,165.27,-2.119999999999976,0.0,51.5,84.42666666666666,167.39,0.0,71.49,49.97666666666667,75.0,0.0,68.0,418.0,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,23.700000000000003,0.0
1067,2025-02-08 12:30:00,166.6833333333333,-2.119999999999976,0.0,51.66666666666666,84.30666666666667,167.39,0.0,71.49,49.81,75.0,0.0,68.0,418.0,74.98,71.49,,,84.0,69.0,85.0,68.0,23.75999999999999,0.0
1068,2025-02-08 12:45:00,166.6833333333333,0.0,0.0,52.0,84.20666666666666,167.39,0.0,71.49,49.7,75.0,0.0,68.0,418.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.46,0.0
1069,2025-02-08 13:00:00,166.6833333333333,0.0,0.0,52.0,84.26666666666667,167.39,0.0,71.49,49.65,75.0,0.0,68.0,418.3333333333333,74.97,71.49,,,84.0,69.0,85.0,68.0,23.41,0.0
1070,2025-02-08 13:15:00,167.39,-2.119999999999976,0.0,52.0,84.13666666666667,167.39,0.0,71.49,49.35666666666666,75.0,0.0,68.0,419.3333333333333,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,23.41,0.0
1071,2025-02-08 13:30:00,166.6833333333333,0.0,0.0,52.0,84.14666666666666,167.39,0.0,71.49,49.19333333333333,75.0,0.0,68.0,419.3333333333333,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,23.070000000000007,0.0
1072,2025-02-08 13:45:00,166.6833333333333,0.0,0.0,52.0,84.06666666666666,167.39,0.0,71.49,48.906666666666666,75.0,0.0,68.0,419.3333333333333,74.97,71.51,,,84.0,69.0,85.0,68.0,23.01,0.0
1073,2025-02-08 14:00:00,166.32999999999998,0.0,0.0,52.0,83.86500000000001,167.39,0.0,71.49,48.73,75.0,0.0,68.0,420.0,74.985,71.51,,,84.0,69.0,85.0,68.0,22.84,0.0
1074,2025-02-08 14:15:00,167.92,0.0,0.0,52.0,83.69,167.39,0.0,71.49,48.275,75.0,0.0,68.0,420.0,74.9925,71.52000000000001,,,84.0,69.0,85.0,68.0,22.46999999999999,0.0
1075,2025-02-08 14:30:00,167.39,0.0,0.0,52.0,83.01,167.39,0.0,71.49,47.07333333333333,75.0,0.0,68.0,420.0,74.99,71.56333333333333,,,84.0,69.0,85.0,68.0,22.07,0.0
1076,2025-02-08 14:45:00,168.8033333333333,0.0,0.0,52.0,82.01,167.39,0.0,71.49,45.6,75.0,0.0,68.0,420.6666666666667,74.99,71.59333333333333,,,84.0,69.0,85.0,68.0,21.020000000000003,0.0
1077,2025-02-08 15:00:00,166.6833333333333,2.1200000000000045,0.0,51.5,81.17,167.39,0.0,71.49,44.50666666666666,75.0,0.0,68.0,422.0,75.0,71.6,,,84.0,69.0,85.0,68.0,19.83,0.0
1078,2025-02-08 15:15:00,168.8033333333333,0.0,0.0,51.5,80.92333333333333,167.39,0.0,71.49,43.71666666666667,75.0,0.0,68.0,422.0,74.99,71.60000000000001,,,84.0,69.0,85.0,68.0,19.25,0.0
1079,2025-02-08 15:30:00,169.51,2.1200000000000045,0.0,51.5,80.32,167.39,0.0,71.49,42.31,75.0,0.0,68.0,422.0,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,18.840000000000003,0.0
1080,2025-02-08 15:45:00,168.09666666666666,2.1200000000000045,0.0,51.16666666666666,79.66333333333334,167.39,0.0,71.49,41.39333333333334,75.0,0.0,68.0,422.0,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,17.949999999999996,0.0
1081,2025-02-08 16:00:00,169.51,0.0,0.0,50.833333333333336,79.07333333333334,167.39,0.0,71.49,40.126666666666665,75.0,0.0,68.0,422.0,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,17.340000000000003,0.0
1082,2025-02-08 16:15:00,168.8033333333333,2.1200000000000045,0.0,50.333333333333336,78.7,167.39,0.0,71.49,39.09666666666666,75.0,0.0,68.0,422.0,74.99,71.62,,,84.0,69.0,85.0,68.0,16.589999999999996,0.0
1083,2025-02-08 16:30:00,167.39,2.1200000000000045,0.0,50.0,78.34666666666668,167.39,0.0,71.49,38.07,75.0,0.0,68.0,422.0,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,16.110000000000007,0.0
1084,2025-02-08 16:45:00,168.09666666666666,2.1200000000000045,0.0,50.0,77.91666666666667,167.39,0.0,71.49,36.59666666666666,75.0,0.0,68.0,422.0,74.99,71.64,,,84.0,69.0,85.0,68.0,15.070000000000007,0.0
1085,2025-02-08 17:00:00,170.21666666666667,2.1200000000000045,0.0,50.0,77.57666666666667,167.39,0.0,71.49,35.10666666666666,75.0,0.0,68.0,422.0,74.98,71.65,,,84.0,69.0,85.0,68.0,14.29,0.0
1086,2025-02-08 17:15:00,168.09666666666666,2.1200000000000045,0.0,50.0,76.29,167.39,0.0,71.49,31.586666666666662,75.0,0.0,68.0,422.0,74.99,71.75,,,84.0,69.0,85.0,68.0,13.08999999999999,0.0
1087,2025-02-08 17:30:00,168.8033333333333,0.0,0.0,49.66666666666666,75.10666666666667,167.39,0.0,71.49,28.633333333333336,75.0,0.0,68.0,422.0,74.99,71.79333333333334,,,84.0,69.0,85.0,68.0,10.75,0.0
1088,2025-02-08 17:45:00,168.09666666666666,0.0,0.0,49.5,73.73,167.39,0.0,71.49,23.95,75.0,0.0,68.0,420.6666666666667,74.98,71.89999999999999,,,84.0,69.0,85.0,68.0,9.08999999999999,0.0
1089,2025-02-08 18:00:00,168.09666666666666,2.1200000000000045,0.0,49.0,72.08333333333333,167.39,0.0,71.48333333333333,19.676666666666662,75.0,0.0,68.0,419.3333333333333,74.98,71.93333333333334,,,84.0,69.0,85.0,68.0,7.090000000000003,0.0
1090,2025-02-08 18:15:00,168.8033333333333,0.0,0.0,48.833333333333336,71.04333333333334,167.39,0.0,71.49,16.31,75.0,0.0,68.0,416.0,74.98,71.93333333333334,,,84.0,69.0,85.0,68.0,5.469999999999999,0.0
1091,2025-02-08 18:30:00,168.8033333333333,2.1200000000000045,0.0,48.5,70.21,167.39,0.0,71.49,13.793333333333331,75.0,0.0,68.0,414.0,74.98,71.90333333333332,,,84.0,69.0,85.0,68.0,4.260000000000005,0.0
1092,2025-02-08 18:45:00,166.6833333333333,2.1200000000000045,0.0,48.16666666666666,67.12666666666667,167.39,0.0,71.49,12.386666666666663,75.0,0.0,68.0,410.6666666666667,74.99,71.83333333333333,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
1093,2025-02-08 19:00:00,164.56333333333336,-4.239999999999981,0.0,49.16666666666666,63.23333333333333,167.39,0.0,71.49,20.9,75.0,0.0,68.0,408.6666666666667,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,4.439999999999998,0.0
1094,2025-02-08 19:15:00,166.6833333333333,-2.119999999999976,0.0,49.66666666666666,66.63333333333334,167.39,0.0,71.49,28.52333333333333,75.0,0.0,68.0,408.0,74.99,71.07333333333334,,,84.0,69.0,85.0,68.0,8.310000000000002,0.0
1095,2025-02-08 19:30:00,165.27,0.0,0.0,50.0,68.27666666666666,167.39,0.0,71.49,31.50333333333333,75.0,0.0,68.0,407.0,74.98,71.09333333333332,,,84.0,69.0,85.0,68.0,10.310000000000002,0.0
1096,2025-02-08 19:45:00,168.09666666666666,-2.119999999999976,0.0,50.0,70.26,167.39,0.0,71.49,34.02666666666667,75.0,0.0,68.0,406.6666666666667,74.98,71.11,,,84.0,69.0,85.0,68.0,11.46,0.0
1097,2025-02-08 20:00:00,166.6833333333333,0.0,0.0,50.0,71.14333333333333,167.39,0.0,71.49,34.36,75.0,0.0,68.0,406.3333333333333,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,12.530000000000008,0.0
1098,2025-02-08 20:15:00,168.09666666666666,-2.119999999999976,0.0,50.5,72.57666666666667,167.39,0.0,71.49,35.94,75.0,0.0,68.0,405.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,12.36999999999999,0.0
1099,2025-02-08 20:30:00,167.39,2.1200000000000045,0.0,50.16666666666666,71.43,167.39,0.0,71.49,35.016666666666666,75.0,0.0,68.0,405.3333333333333,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,13.1,0.0
1100,2025-02-08 20:45:00,165.27,0.0,0.0,50.833333333333336,68.47,167.39,0.0,71.49,37.21333333333334,75.0,0.0,68.0,400.0,74.97,71.28666666666668,,,84.0,69.0,85.0,68.0,14.140000000000008,0.0
1101,2025-02-08 21:00:00,165.27,0.0,0.0,51.66666666666666,69.76333333333334,167.39,0.0,71.49,40.64,75.0,0.0,68.0,400.0,75.0,71.22,,,84.0,69.0,85.0,68.0,15.809999999999995,0.0
1102,2025-02-08 21:15:00,165.27,-2.119999999999976,0.0,53.0,71.23333333333333,167.39,0.0,71.49,43.97,75.0,0.0,68.0,400.0,74.98,71.15333333333334,,,84.0,69.0,85.0,68.0,17.679999999999993,0.0
1103,2025-02-08 21:30:00,166.6833333333333,-2.119999999999976,0.0,53.0,73.32666666666667,167.39,0.0,71.49,45.973333333333336,75.0,0.0,68.0,400.0,74.98,71.18,,,84.0,69.0,85.0,68.0,20.190000000000005,0.0
1104,2025-02-08 21:45:00,167.39,0.0,0.0,53.16666666666666,76.43666666666667,167.39,0.0,71.49,47.45666666666667,75.0,0.0,68.0,402.0,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,20.12,0.0
