,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1105,2025-02-08 22:00:00,169.51,,0.0,51.0,79.35333333333334,167.39,0.0,71.48333333333333,47.46333333333333,75.0,0.0,68.0,402.6666666666667,74.99,71.29333333333334,,,84.0,69.0,85.0,68.0,,
1106,2025-02-08 22:15:00,169.51,,0.0,50.333333333333336,78.11,167.39,0.0,71.49,44.8,75.0,0.0,68.0,400.0,74.98,71.46666666666667,,,84.0,69.0,85.0,68.0,,
1107,2025-02-08 22:30:00,166.6833333333333,,0.0,50.0,75.21333333333332,167.39,0.0,71.49,40.72666666666667,75.0,0.0,68.0,400.6666666666667,74.98,71.63666666666667,,,84.0,69.0,85.0,68.0,,
1108,2025-02-08 22:45:00,165.97666666666666,,0.0,50.0,73.31,167.39,0.0,71.49,38.18666666666667,75.0,0.0,68.0,400.6666666666667,74.99,71.70333333333333,,,84.0,69.0,85.0,68.0,,
1109,2025-02-08 23:00:00,165.97666666666666,,0.0,50.0,72.10000000000001,167.39,0.0,71.49,36.53666666666667,75.0,0.0,68.0,400.6666666666667,74.99,71.69666666666667,,,84.0,69.0,85.0,68.0,,
1110,2025-02-08 23:15:00,165.27,,0.0,50.0,71.55,167.39,0.0,71.49,35.87,75.0,0.0,68.0,401.3333333333333,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,,
1111,2025-02-08 23:30:00,168.09666666666666,,0.0,51.333333333333336,75.52,167.39,0.0,71.49,35.03,75.0,0.0,68.0,402.0,74.98,71.63333333333334,,,84.0,69.0,85.0,68.0,,
1112,2025-02-08 23:45:00,168.8033333333333,,0.0,49.333333333333336,77.3,167.39,0.0,71.49,33.63333333333333,75.0,0.0,68.0,400.0,74.99,71.65333333333334,,,84.0,69.0,85.0,68.0,,
1113,2025-02-09 00:00:00,168.09666666666666,,0.0,48.833333333333336,75.70333333333333,167.39,0.0,71.49,29.343333333333334,75.0,0.0,68.0,400.6666666666667,74.99,71.77333333333333,,,84.0,69.0,85.0,68.0,,
1114,2025-02-09 00:15:00,168.09666666666666,2.1200000000000045,0.0,48.16666666666666,74.49666666666667,167.39,0.0,71.49,26.606666666666666,75.0,0.0,68.0,400.6666666666667,75.0,71.8,,,84.0,69.0,85.0,68.0,9.75,0.0
1115,2025-02-09 00:30:00,168.8033333333333,0.0,0.0,48.0,73.27333333333333,167.39,0.0,71.49,24.16333333333333,75.0,0.0,68.0,400.6666666666667,74.98,71.8,,,84.0,69.0,85.0,68.0,8.570000000000007,0.0
1116,2025-02-09 00:45:00,167.39,0.0,0.0,48.0,72.29666666666667,167.39,0.0,71.49,22.11,75.0,0.0,68.0,402.6666666666667,74.99,71.78,,,84.0,69.0,85.0,68.0,7.550000000000011,0.0
1117,2025-02-09 01:00:00,168.09666666666666,0.0,0.0,48.0,71.61666666666666,167.39,0.0,71.49,21.243333333333336,75.0,0.0,68.0,403.3333333333333,75.0,71.73,,,84.0,69.0,85.0,68.0,6.810000000000002,0.0
1118,2025-02-09 01:15:00,167.39,2.1200000000000045,0.0,48.0,71.40333333333332,167.39,0.0,71.49,21.48,75.0,0.0,68.0,402.6666666666667,74.98,71.64,,,84.0,69.0,85.0,68.0,6.769999999999996,0.0
1119,2025-02-09 01:30:00,166.6833333333333,0.0,0.0,48.0,71.68333333333334,167.39,0.0,71.49,23.076666666666668,75.0,0.0,68.0,403.3333333333333,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,6.900000000000006,0.0
1120,2025-02-09 01:45:00,167.39,0.0,0.0,48.0,72.24666666666667,167.39,0.0,71.49,24.526666666666667,75.0,0.0,68.0,402.6666666666667,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,7.760000000000005,0.0
1121,2025-02-09 02:00:00,166.6833333333333,0.0,0.0,48.0,72.88666666666667,167.39,0.0,71.49,26.91,75.0,0.0,68.0,404.0,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,8.810000000000002,0.0
1122,2025-02-09 02:15:00,164.56333333333336,-2.119999999999976,0.0,48.16666666666666,73.68333333333334,167.39,0.0,71.49,29.223333333333333,75.0,0.0,68.0,403.3333333333333,74.97,71.3,,,84.0,69.0,85.0,68.0,9.709999999999994,0.0
1123,2025-02-09 02:30:00,164.56333333333336,-4.239999999999981,0.0,49.0,74.88333333333334,167.39,0.0,71.49,32.473333333333336,75.0,0.0,68.0,403.6666666666667,74.98,71.22666666666667,,,84.0,69.0,85.0,68.0,11.349999999999994,0.0
1124,2025-02-09 02:45:00,165.27,-4.239999999999981,0.0,49.66666666666666,75.66000000000001,167.39,0.0,71.49,35.47666666666667,75.0,0.0,68.0,402.6666666666667,74.99,71.18333333333334,,,84.0,69.0,85.0,68.0,13.13000000000001,0.0
1125,2025-02-09 03:00:00,168.8033333333333,-2.119999999999976,0.0,50.0,77.87333333333333,167.39,0.0,71.49,39.67666666666667,75.0,0.0,68.0,403.3333333333333,74.98,71.1,,,84.0,69.0,85.0,68.0,15.29,0.0
1126,2025-02-09 03:15:00,165.27,2.1200000000000045,0.0,50.16666666666666,79.89666666666666,167.39,0.0,71.49,43.02,75.0,0.0,68.0,403.3333333333333,74.98,71.08,,,84.0,69.0,85.0,68.0,17.75,0.0
1127,2025-02-09 03:30:00,165.27,-2.119999999999976,0.0,50.833333333333336,81.98,167.39,0.0,71.49,46.72,75.0,0.0,68.0,402.6666666666667,74.99,71.05333333333334,,,84.0,69.0,85.0,68.0,20.029999999999998,0.0
1128,2025-02-09 03:45:00,164.56333333333336,-2.119999999999976,0.0,51.66666666666666,84.77333333333333,167.39,0.0,71.49,50.67666666666667,75.0,0.0,68.0,402.6666666666667,74.98,71.01333333333334,,,84.0,69.0,85.0,68.0,22.110000000000007,0.0
1129,2025-02-09 04:00:00,164.56333333333336,-4.239999999999981,0.0,52.5,86.57,167.39,0.0,71.49,53.45,75.0,0.0,68.0,402.0,74.98,71.04666666666667,,,84.0,69.0,85.0,68.0,25.08,0.0
1130,2025-02-09 04:15:00,165.97666666666666,-2.119999999999976,0.0,53.16666666666666,88.57,167.39,0.0,71.49,56.43666666666667,75.0,0.0,68.0,402.0,74.99,71.06666666666666,,,84.0,69.0,85.0,68.0,26.879999999999995,0.0
1131,2025-02-09 04:30:00,165.27,-2.119999999999976,0.0,53.66666666666666,90.16,167.39,0.0,71.49,59.20666666666667,75.0,0.0,68.0,402.0,74.98,71.08,,,84.0,69.0,85.0,68.0,28.859999999999992,0.0
1132,2025-02-09 04:45:00,167.39,-2.119999999999976,0.0,54.0,91.87333333333332,167.39,0.0,71.49,61.73,75.0,0.0,68.0,402.0,74.99,71.1,,,84.0,69.0,85.0,68.0,30.72,0.0
1133,2025-02-09 05:00:00,165.27,0.0,0.0,54.16666666666666,92.61333333333334,167.39,0.0,71.49,63.57333333333333,75.0,0.0,68.0,402.0,74.99,71.15333333333334,,,84.0,69.0,85.0,68.0,32.209999999999994,0.0
1134,2025-02-09 05:15:00,168.09666666666666,-4.239999999999981,0.0,54.333333333333336,92.64333333333332,167.39,0.0,71.49,64.43666666666667,75.0,0.0,68.0,402.0,74.99,71.22,,,84.0,69.0,85.0,68.0,32.81,0.0
1135,2025-02-09 05:30:00,167.39,0.0,0.0,53.0,93.35,167.39,0.0,71.49,65.95,75.0,0.0,68.0,401.6666666666667,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,33.419999999999995,0.0
1136,2025-02-09 05:45:00,169.51,0.0,0.0,53.0,93.765,167.39,0.0,71.49,67.06,75.0,0.0,68.0,400.0,75.0,71.25999999999999,,,84.0,69.0,85.0,68.0,34.31000000000001,0.0
1137,2025-02-09 06:00:00,168.45,0.0,0.0,52.875,93.7025,167.39,0.0,71.49,66.52,75.0,0.0,68.0,400.0,74.985,71.345,,,84.0,69.0,85.0,68.0,34.43,0.0
1138,2025-02-09 06:15:00,168.09666666666666,2.1200000000000045,0.0,52.5,93.91333333333334,167.39,0.0,71.49,66.97,75.0,0.0,68.0,401.3333333333333,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,34.209999999999994,0.0
1139,2025-02-09 06:30:00,168.8033333333333,2.1200000000000045,0.0,52.333333333333336,93.60666666666668,167.39,0.0,71.49,67.10666666666667,75.0,0.0,68.0,400.0,74.98,71.40666666666667,,,84.0,69.0,85.0,68.0,34.75,0.0
1140,2025-02-09 06:45:00,168.09666666666666,2.1200000000000045,0.0,54.16666666666666,93.61,167.39,0.0,71.49,65.84,75.0,0.0,68.0,400.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,34.18,0.0
1141,2025-02-09 07:00:00,167.39,2.1200000000000045,0.0,54.5,93.20666666666666,167.39,0.0,71.49,65.41333333333334,75.0,0.0,68.0,402.0,74.98,71.49,,,84.0,69.0,85.0,68.0,34.71000000000001,0.0
1142,2025-02-09 07:15:00,169.51,0.0,0.0,54.5,92.84,167.39,0.0,71.49,65.12,75.0,0.0,68.0,402.0,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,34.28,0.0
1143,2025-02-09 07:30:00,169.51,2.1200000000000045,0.0,52.66666666666666,92.43666666666668,167.39,0.0,71.49,64.68333333333334,75.0,0.0,68.0,402.6666666666667,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,33.41,0.0
1144,2025-02-09 07:45:00,167.39,0.0,0.0,52.5,92.75666666666666,167.39,0.0,71.49,64.38333333333334,75.0,0.0,68.0,402.6666666666667,74.98,71.53,,,84.0,69.0,85.0,68.0,33.59,0.0
1145,2025-02-09 08:00:00,168.8033333333333,0.0,0.0,52.5,92.09,167.39,0.0,71.49,63.41666666666666,75.0,0.0,68.0,403.6666666666667,74.98,71.55666666666667,,,84.0,69.0,85.0,68.0,33.64,0.0
1146,2025-02-09 08:15:00,168.8033333333333,2.1200000000000045,0.0,52.5,91.2,167.39,0.0,71.49,62.23666666666666,75.0,0.0,68.0,404.0,74.97,71.57333333333334,,,84.0,69.0,85.0,68.0,32.56999999999999,0.0
1147,2025-02-09 08:30:00,168.09666666666666,2.1200000000000045,0.0,52.333333333333336,90.74,167.39,0.0,71.49,61.373333333333335,75.0,0.0,68.0,404.0,74.98,71.57333333333334,,,84.0,69.0,85.0,68.0,31.87,0.0
1148,2025-02-09 08:45:00,169.51,2.1200000000000045,0.0,52.0,90.12333333333332,167.39,0.0,71.49,60.54666666666666,75.0,0.0,68.0,404.3333333333333,74.99,71.58,,,84.0,69.0,85.0,68.0,31.32,0.0
1149,2025-02-09 09:00:00,168.8033333333333,2.1200000000000045,0.0,51.833333333333336,90.16666666666669,167.39,0.0,71.49,61.13333333333333,75.0,0.0,68.0,404.0,74.98,71.53666666666668,,,84.0,69.0,85.0,68.0,30.99,0.0
1150,2025-02-09 09:15:00,168.09666666666666,2.1200000000000045,0.0,51.5,90.31,167.39,0.0,71.49,60.99,75.0,0.0,68.0,404.6666666666667,74.99,71.53,,,84.0,69.0,85.0,68.0,31.129999999999995,0.0
1151,2025-02-09 09:30:00,168.8033333333333,0.0,0.0,51.5,90.12,167.39,0.0,71.49,60.74,75.0,0.0,68.0,405.3333333333333,74.98,71.53,,,84.0,69.0,85.0,68.0,31.210000000000008,0.0
1152,2025-02-09 09:45:00,168.09666666666666,2.1200000000000045,0.0,51.5,89.97333333333334,167.39,0.0,71.49,60.48666666666667,75.0,0.0,68.0,406.0,74.98,71.51,,,84.0,69.0,85.0,68.0,30.81,0.0
1153,2025-02-09 10:00:00,165.97666666666666,0.0,0.0,51.5,90.46666666666664,167.39,0.0,71.49,60.34666666666666,75.0,0.0,68.0,406.0,74.98,71.51,,,84.0,69.0,85.0,68.0,30.95,0.0
1154,2025-02-09 10:15:00,167.39,0.0,0.0,51.5,90.07333333333332,167.39,0.0,71.49,60.32666666666668,75.0,0.0,68.0,406.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,30.91,0.0
1155,2025-02-09 10:30:00,168.09666666666666,0.0,0.0,51.5,90.01333333333334,167.39,0.0,71.49,60.15333333333333,75.0,0.0,68.0,406.6666666666667,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,30.62,0.0
1156,2025-02-09 10:45:00,167.39,0.0,0.0,51.5,90.0,167.39,0.0,71.49,60.406666666666666,75.0,0.0,68.0,406.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,30.840000000000003,0.0
1157,2025-02-09 11:00:00,169.51,0.0,0.0,51.333333333333336,89.85666666666667,167.39,0.0,71.49,60.406666666666666,75.0,0.0,68.0,408.0,74.99,71.49,,,84.0,69.0,85.0,68.0,30.819999999999997,0.0
1158,2025-02-09 11:15:00,169.51,2.1200000000000045,0.0,51.0,90.15333333333332,167.39,0.0,71.49,60.68,75.0,0.0,68.0,408.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,30.779999999999998,0.0
1159,2025-02-09 11:30:00,166.6833333333333,2.1200000000000045,0.0,51.0,90.76333333333334,167.39,0.0,71.49,61.71,75.0,0.0,68.0,408.0,74.99,71.43333333333334,,,84.0,69.0,85.0,68.0,31.34,0.0
1160,2025-02-09 11:45:00,166.6833333333333,0.0,0.0,51.66666666666666,91.39666666666666,167.39,0.0,71.49,62.73666666666667,75.0,0.0,68.0,409.3333333333333,74.97,71.39333333333333,,,84.0,69.0,85.0,68.0,31.870000000000005,0.0
1161,2025-02-09 12:00:00,165.97666666666666,0.0,0.0,53.333333333333336,92.13666666666666,167.39,0.0,71.49,63.833333333333336,75.0,0.0,68.0,410.3333333333333,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,32.800000000000004,0.0
1162,2025-02-09 12:15:00,169.51,-2.119999999999976,0.0,53.833333333333336,91.85666666666668,167.39,0.0,71.48333333333333,63.82333333333333,75.0,0.0,68.0,410.0,74.97,71.40666666666668,,,84.0,69.0,85.0,68.0,33.48,0.0
1163,2025-02-09 12:30:00,168.8033333333333,2.1200000000000045,0.0,52.5,92.21,167.39,0.0,71.49,64.55666666666667,75.0,0.0,68.0,410.0,74.98,71.40666666666668,,,84.0,69.0,85.0,68.0,32.92,0.0
1164,2025-02-09 12:45:00,169.51,2.1200000000000045,0.0,52.0,92.15666666666668,167.39,0.0,71.49,64.30666666666667,75.0,0.0,68.0,410.0,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,33.34,0.0
1165,2025-02-09 13:00:00,168.8033333333333,2.1200000000000045,0.0,52.0,91.81333333333332,167.39,0.0,71.49,64.18666666666667,75.0,0.0,68.0,411.6666666666667,74.97,71.46333333333332,,,84.0,69.0,85.0,68.0,33.300000000000004,0.0
1166,2025-02-09 13:15:00,168.8033333333333,2.1200000000000045,0.0,52.0,91.93333333333334,167.39,0.0,71.49,64.18,75.0,0.0,68.0,413.3333333333333,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,33.19,0.0
1167,2025-02-09 13:30:00,167.39,0.0,0.0,51.833333333333336,91.85,167.39,0.0,71.49,64.08,75.0,0.0,68.0,412.0,74.99,71.47,,,84.0,69.0,85.0,68.0,32.76,0.0
1168,2025-02-09 13:45:00,168.8033333333333,0.0,0.0,51.5,91.96666666666664,167.39,0.0,71.49,64.27333333333333,75.0,0.0,68.0,413.3333333333333,74.98,71.47,,,84.0,69.0,85.0,68.0,33.09,0.0
1169,2025-02-09 14:00:00,169.51,2.1200000000000045,0.0,51.5,91.80666666666669,167.39,0.0,71.49,63.91333333333333,75.0,0.0,68.0,412.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,32.910000000000004,0.0
1170,2025-02-09 14:15:00,169.51,4.240000000000009,0.0,51.0,91.65,167.39,0.0,71.49,63.59666666666667,75.0,0.0,68.0,413.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,32.47,0.0
1171,2025-02-09 14:30:00,169.51,2.1200000000000045,0.0,51.0,91.51,167.39,0.0,71.49,63.21,75.0,0.0,68.0,414.0,74.98,71.51,,,84.0,69.0,85.0,68.0,32.45,0.0
1172,2025-02-09 14:45:00,169.51,2.1200000000000045,0.0,51.0,91.43333333333334,167.39,0.0,71.49,62.81,75.0,0.0,68.0,414.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,32.17999999999999,0.0
1173,2025-02-09 15:00:00,168.8033333333333,2.1200000000000045,0.0,51.0,90.72333333333334,167.39,0.0,71.49,61.34666666666666,75.0,0.0,68.0,414.0,74.99,71.57666666666667,,,84.0,69.0,85.0,68.0,31.840000000000003,0.0
1174,2025-02-09 15:15:00,167.39,2.1200000000000045,0.0,51.0,89.69,167.39,0.0,71.49,59.48333333333333,75.0,0.0,68.0,414.0,74.99,71.62,,,84.0,69.0,85.0,68.0,30.489999999999995,0.0
1175,2025-02-09 15:30:00,165.97666666666666,0.0,0.0,51.0,89.01666666666667,167.39,0.0,71.49,58.10999999999999,75.0,0.0,68.0,413.6666666666667,74.99,71.64,,,84.0,69.0,85.0,68.0,29.87,0.0
1176,2025-02-09 15:45:00,168.09666666666666,0.0,0.0,51.0,88.06,167.39,0.0,71.49,56.73333333333333,75.0,0.0,68.0,414.0,74.98,71.64333333333333,,,84.0,69.0,85.0,68.0,29.35,0.0
1177,2025-02-09 16:00:00,168.8033333333333,0.0,0.0,51.0,87.27333333333333,167.39,0.0,71.49,55.43,75.0,0.0,68.0,414.0,74.99,71.65,,,84.0,69.0,85.0,68.0,27.989999999999995,0.0
1178,2025-02-09 16:15:00,168.8033333333333,2.1200000000000045,0.0,50.5,86.26666666666665,167.39,0.0,71.49,53.89333333333334,75.0,0.0,68.0,413.3333333333333,74.99,71.65,,,84.0,69.0,85.0,68.0,26.749999999999996,0.0
1179,2025-02-09 16:30:00,168.8033333333333,0.0,0.0,50.333333333333336,85.46666666666665,167.39,0.0,71.49,52.55,75.0,0.0,68.0,413.0,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,25.789999999999992,0.0
1180,2025-02-09 16:45:00,168.8033333333333,0.0,0.0,50.0,84.55,167.39,0.0,71.49,51.00666666666667,75.0,0.0,68.0,412.6666666666667,74.99,71.66333333333334,,,84.0,69.0,85.0,68.0,24.92,0.0
1181,2025-02-09 17:00:00,167.39,0.0,0.0,50.0,83.87666666666667,167.39,0.0,71.49,49.53666666666667,75.0,0.0,68.0,412.6666666666667,74.97,71.67,,,84.0,69.0,85.0,68.0,23.840000000000003,0.0
1182,2025-02-09 17:15:00,167.39,0.0,0.0,50.0,82.73,167.39,0.0,71.49,47.633333333333326,75.0,0.0,68.0,412.0,74.99,71.7,,,84.0,69.0,85.0,68.0,23.18,0.0
1183,2025-02-09 17:30:00,169.51,0.0,0.0,50.0,81.41,167.39,0.0,71.49,46.185,75.0,0.0,68.0,412.0,74.985,71.68,,,84.0,69.0,85.0,68.0,21.440000000000005,0.0
1184,2025-02-09 17:45:00,168.8033333333333,2.1200000000000045,0.0,50.0,80.94333333333333,167.39,0.0,71.49,45.330000000000005,75.0,0.0,68.0,412.0,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,21.29999999999999,0.0
1185,2025-02-09 18:00:00,168.09666666666666,2.1200000000000045,0.0,49.833333333333336,80.33,167.39,0.0,71.48333333333333,43.973333333333336,75.0,0.0,68.0,410.6666666666667,74.99,71.65,,,84.0,69.0,85.0,68.0,20.520000000000003,0.0
1186,2025-02-09 18:15:00,168.8033333333333,0.0,0.0,49.5,79.81333333333333,167.39,0.0,71.49,42.91666666666666,75.0,0.0,68.0,410.0,74.97,71.65,,,84.0,69.0,85.0,68.0,19.629999999999995,0.0
1187,2025-02-09 18:30:00,166.6833333333333,0.0,0.0,49.5,79.29,167.39,0.0,71.49,41.86666666666667,75.0,0.0,68.0,410.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,18.72,0.0
1188,2025-02-09 18:45:00,167.39,0.0,0.0,49.5,78.68666666666667,167.39,0.0,71.49,40.92,75.0,0.0,68.0,410.0,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,18.41,0.0
1189,2025-02-09 19:00:00,168.09666666666666,0.0,0.0,49.5,78.48666666666666,167.39,0.0,71.49,40.96666666666667,75.0,0.0,68.0,410.0,74.98,71.57666666666667,,,84.0,69.0,85.0,68.0,17.959999999999994,0.0
1190,2025-02-09 19:15:00,167.39,0.0,0.0,49.5,78.90333333333334,167.39,0.0,71.49,41.71,75.0,0.0,68.0,410.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,18.15000000000001,0.0
1191,2025-02-09 19:30:00,168.09666666666666,0.0,0.0,49.5,78.82333333333334,167.39,0.0,71.49,41.68,75.0,0.0,68.0,410.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,18.36,0.0
1192,2025-02-09 19:45:00,166.6833333333333,0.0,0.0,49.5,79.05666666666667,167.39,0.0,71.49,41.77666666666667,75.0,0.0,68.0,413.3333333333333,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,18.74,0.0
1193,2025-02-09 20:00:00,167.39,0.0,0.0,49.5,79.20333333333333,167.39,0.0,71.49,42.15,75.0,0.0,68.0,414.0,74.99,71.47,,,84.0,69.0,85.0,68.0,18.54,0.0
1194,2025-02-09 20:15:00,168.8033333333333,0.0,0.0,49.5,79.39333333333333,167.39,0.0,71.49,42.43,75.0,0.0,68.0,412.0,74.99,71.47333333333333,,,84.0,69.0,85.0,68.0,18.75,0.0
1195,2025-02-09 20:30:00,166.6833333333333,2.1200000000000045,0.0,49.5,80.14999999999999,167.39,0.0,71.49,43.16666666666666,75.0,0.0,68.0,413.6666666666667,74.98,71.44,,,84.0,69.0,85.0,68.0,18.81,0.0
1196,2025-02-09 20:45:00,167.39,0.0,0.0,49.5,80.39,167.39,0.0,71.49,43.80666666666667,75.0,0.0,68.0,410.0,74.99,71.42666666666666,,,84.0,69.0,85.0,68.0,19.41,0.0
1197,2025-02-09 21:00:00,168.09666666666666,0.0,0.0,49.16666666666666,80.87666666666667,167.39,0.0,71.49,44.74666666666667,75.0,0.0,68.0,412.0,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,19.730000000000004,0.0
1198,2025-02-09 21:15:00,168.09666666666666,2.1200000000000045,0.0,49.0,81.47666666666667,167.39,0.0,71.49,45.696666666666665,75.0,0.0,68.0,410.6666666666667,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,20.450000000000003,0.0
1199,2025-02-09 21:30:00,168.09666666666666,0.0,0.0,49.0,81.94,167.39,0.0,71.49,46.65,75.0,0.0,68.0,411.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,20.86999999999999,0.0
1200,2025-02-09 21:45:00,167.39,2.1200000000000045,0.0,49.0,82.39333333333333,167.39,0.0,71.49,47.50666666666667,75.0,0.0,68.0,410.0,74.98,71.38,,,84.0,69.0,85.0,68.0,21.500000000000007,0.0
1201,2025-02-09 22:00:00,167.39,0.0,0.0,49.0,82.96,167.39,0.0,71.49,48.32,75.0,0.0,68.0,410.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,22.12,0.0
1202,2025-02-09 22:15:00,165.97666666666666,0.0,0.0,49.0,83.60666666666667,167.39,0.0,71.49,49.34666666666666,75.0,0.0,68.0,410.0,75.0,71.37,,,84.0,69.0,85.0,68.0,22.89,0.0
1203,2025-02-09 22:30:00,165.97666666666666,0.0,0.0,49.0,84.23,167.39,0.0,71.49,50.35666666666666,75.0,0.0,68.0,410.6666666666667,74.99,71.37,,,84.0,69.0,85.0,68.0,23.3,0.0
1204,2025-02-09 22:45:00,165.27,-2.119999999999976,0.0,49.5,85.0,167.39,0.0,71.49,51.54,75.0,0.0,68.0,410.6666666666667,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,24.36,0.0
1205,2025-02-09 23:00:00,165.97666666666666,-2.119999999999976,0.0,49.66666666666666,85.75333333333333,167.39,0.0,71.49,52.59,75.0,0.0,68.0,412.0,74.98,71.35,,,84.0,69.0,85.0,68.0,25.1,0.0
1206,2025-02-09 23:15:00,165.97666666666666,-2.119999999999976,0.0,50.5,86.39333333333333,167.39,0.0,71.49,53.66333333333333,75.0,0.0,68.0,413.3333333333333,74.99,71.35,,,84.0,69.0,85.0,68.0,25.81000000000001,0.0
1207,2025-02-09 23:30:00,165.27,-2.119999999999976,0.0,50.66666666666666,87.04,167.39,0.0,71.49,54.836666666666666,75.0,0.0,68.0,414.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,26.590000000000003,0.0
1208,2025-02-09 23:45:00,165.97666666666666,-2.119999999999976,0.0,51.0,87.71,167.39,0.0,71.49,55.833333333333336,75.0,0.0,68.0,414.0,74.99,71.35,,,84.0,69.0,85.0,68.0,27.180000000000007,0.0
1209,2025-02-10 00:00:00,165.27,,0.0,51.0,88.42999999999999,167.39,0.0,71.49,56.95,75.0,0.0,68.0,414.0,74.99,71.35,,,84.0,69.0,85.0,68.0,,
1210,2025-02-10 00:15:00,166.6833333333333,,0.0,51.5,88.81666666666666,167.39,0.0,71.49,57.60666666666666,75.0,0.0,68.0,414.0,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,,
1211,2025-02-10 00:30:00,168.09666666666666,,0.0,52.0,89.16333333333334,167.39,0.0,71.49,58.41666666666666,75.0,0.0,68.0,414.6666666666667,74.99,71.37,,,84.0,69.0,85.0,68.0,,
1212,2025-02-10 00:45:00,168.8033333333333,,0.0,52.0,89.35333333333334,167.39,0.0,71.49,59.153333333333336,75.0,0.0,68.0,414.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,,
1213,2025-02-10 01:00:00,168.09666666666666,,0.0,51.833333333333336,89.76666666666667,167.39,0.0,71.49,59.8,75.0,0.0,68.0,414.6666666666667,74.97,71.38,,,84.0,69.0,85.0,68.0,,
1214,2025-02-10 01:15:00,170.21666666666667,,0.0,50.833333333333336,89.78000000000002,167.39,0.0,71.49,59.86666666666667,75.0,0.0,68.0,414.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,,
1215,2025-02-10 01:30:00,170.21666666666667,,0.0,50.333333333333336,89.34666666666665,167.39,0.0,71.49,58.973333333333336,75.0,0.0,68.0,414.6666666666667,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,,
1216,2025-02-10 01:45:00,169.51,,0.0,50.0,89.15333333333332,167.39,0.0,71.49,58.85999999999999,75.0,0.0,68.0,414.0,74.98,71.47,,,84.0,69.0,85.0,68.0,,
1217,2025-02-10 02:00:00,168.09666666666666,,0.0,50.0,89.12333333333333,167.39,0.0,71.49,58.74666666666667,75.0,0.0,68.0,414.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1218,2025-02-10 02:15:00,168.09666666666666,,0.0,50.0,89.08,167.39,0.0,71.49,58.68666666666667,75.0,0.0,68.0,414.6666666666667,74.97,71.49,,,84.0,69.0,85.0,68.0,,
1219,2025-02-10 02:30:00,168.09666666666666,,0.0,50.0,88.98666666666668,167.39,0.0,71.49,58.49666666666667,75.0,0.0,68.0,416.0,74.99,71.49,,,84.0,69.0,85.0,68.0,,
1220,2025-02-10 02:45:00,167.39,,0.0,50.0,88.84333333333332,167.39,0.0,71.49,58.25333333333333,75.0,0.0,68.0,416.0,75.0,71.49,,,84.0,69.0,85.0,68.0,,
1221,2025-02-10 03:00:00,169.51,,0.0,50.0,88.69666666666667,167.39,0.0,71.49,58.22,75.0,0.0,68.0,416.0,74.98,71.49,,,84.0,69.0,85.0,68.0,,
1222,2025-02-10 03:15:00,167.39,,0.0,50.0,88.62,167.39,0.0,71.49,58.11333333333334,75.0,0.0,68.0,416.6666666666667,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,,
1223,2025-02-10 03:30:00,168.09666666666666,,0.0,50.0,88.43666666666667,167.39,0.0,71.49,58.07666666666666,75.0,0.0,68.0,416.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1224,2025-02-10 03:45:00,165.97666666666666,0.0,0.0,50.0,88.53333333333335,167.39,0.0,71.49,58.29666666666666,75.0,0.0,68.0,417.0,74.98,71.49,,,84.0,69.0,85.0,68.0,29.10000000000001,0.0
1225,2025-02-10 04:00:00,167.39,-2.119999999999976,0.0,50.0,88.71666666666665,167.39,0.0,71.49,58.55,75.0,0.0,68.0,416.6666666666667,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,29.25,0.0
1226,2025-02-10 04:15:00,166.6833333333333,0.0,0.0,50.0,89.27666666666669,167.39,0.0,71.49,59.16666666666666,75.0,0.0,68.0,418.0,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,29.45,0.0
1227,2025-02-10 04:30:00,166.6833333333333,0.0,0.0,50.0,89.60000000000001,167.39,0.0,71.49,60.14000000000001,75.0,0.0,68.0,418.0,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,30.070000000000007,0.0
1228,2025-02-10 04:45:00,165.97666666666666,0.0,0.0,50.0,90.22333333333331,167.39,0.0,71.49,61.05,75.0,0.0,68.0,419.3333333333333,74.99,71.39333333333333,,,84.0,69.0,85.0,68.0,30.809999999999995,0.0
1229,2025-02-10 05:00:00,165.27,0.0,0.0,50.0,90.40333333333332,167.39,0.0,71.49,61.52666666666666,75.0,0.0,68.0,418.6666666666667,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,31.169999999999995,0.0
1230,2025-02-10 05:15:00,166.6833333333333,-2.119999999999976,0.0,51.5,90.96666666666664,167.39,0.0,71.49,62.46666666666667,75.0,0.0,68.0,420.0,74.98,71.39333333333333,,,84.0,69.0,85.0,68.0,32.12,0.0
1231,2025-02-10 05:30:00,166.6833333333333,0.0,0.0,51.5,91.19333333333331,167.39,0.0,71.49,62.91,75.0,0.0,68.0,418.6666666666667,74.98,71.39333333333333,,,84.0,69.0,85.0,68.0,32.24,0.0
1232,2025-02-10 05:45:00,166.6833333333333,-2.119999999999976,0.0,52.66666666666666,91.92666666666666,167.39,0.0,71.49,63.94,75.0,0.0,68.0,420.0,74.99,71.38,,,84.0,69.0,85.0,68.0,33.03999999999999,0.0
1233,2025-02-10 06:00:00,166.6833333333333,0.0,0.0,53.5,91.86666666666667,167.39,0.0,71.49,64.27,75.0,0.0,68.0,420.0,74.99,71.39999999999999,,,84.0,69.0,85.0,68.0,33.64999999999999,0.0
1234,2025-02-10 06:15:00,168.8033333333333,0.0,0.0,53.5,91.92666666666666,167.39,0.0,71.49,64.8,75.0,0.0,68.0,420.0,74.99,71.40666666666668,,,84.0,69.0,85.0,68.0,33.59,0.0
1235,2025-02-10 06:30:00,168.8033333333333,2.1200000000000045,0.0,53.5,91.76,167.39,0.0,71.49,64.61333333333333,75.0,0.0,68.0,422.6666666666667,74.97,71.44,,,84.0,69.0,85.0,68.0,33.53,0.0
1236,2025-02-10 06:45:00,169.51,0.0,0.0,52.833333333333336,91.73,167.39,0.0,71.49,65.10333333333334,75.0,0.0,68.0,422.0,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,33.660000000000004,0.0
1237,2025-02-10 07:00:00,169.51,2.1200000000000045,0.0,51.833333333333336,92.25,167.39,0.0,71.49,66.19333333333333,75.0,0.0,68.0,422.0,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,33.629999999999995,0.0
1238,2025-02-10 07:15:00,168.09666666666666,2.1200000000000045,0.0,51.5,92.53000000000002,167.39,0.0,71.49,66.71,75.0,0.0,68.0,422.0,74.98,71.40666666666667,,,84.0,69.0,85.0,68.0,34.35,0.0
1239,2025-02-10 07:30:00,167.39,0.0,0.0,51.5,93.40333333333336,167.39,0.0,71.49,67.85333333333334,75.0,0.0,68.0,422.0,74.99,71.38,,,84.0,69.0,85.0,68.0,34.83,0.0
1240,2025-02-10 07:45:00,167.39,0.0,0.0,51.5,93.45666666666666,167.39,0.0,71.49,68.16666666666667,75.0,0.0,68.0,422.0,74.98,71.39333333333333,,,84.0,69.0,85.0,68.0,35.79,0.0
1241,2025-02-10 08:00:00,166.6833333333333,0.0,0.0,51.5,93.74666666666668,167.39,0.0,71.49,69.26666666666667,75.0,0.0,68.0,422.0,74.99,71.38,,,84.0,69.0,85.0,68.0,35.830000000000005,0.0
1242,2025-02-10 08:15:00,168.09666666666666,-2.119999999999976,0.0,51.5,94.24333333333334,167.39,0.0,71.49,69.96,75.0,0.0,68.0,422.0,74.98,71.38,,,84.0,69.0,85.0,68.0,36.39,0.0
1243,2025-02-10 08:30:00,166.6833333333333,2.1200000000000045,0.0,51.5,94.58333333333331,167.39,0.0,71.49,70.84,75.0,0.0,68.0,422.0,74.98,71.38,,,84.0,69.0,85.0,68.0,36.8,0.0
1244,2025-02-10 08:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,95.09,167.39,0.0,71.49,71.58999999999999,75.0,0.0,68.0,420.6666666666667,74.97,71.38,,,84.0,69.0,85.0,68.0,37.26,0.0
1245,2025-02-10 09:00:00,165.97666666666666,0.0,0.0,51.66666666666666,95.27,167.39,0.0,71.49,72.25666666666667,75.0,0.0,68.0,421.3333333333333,74.97,71.38,,,84.0,69.0,85.0,68.0,37.68999999999999,0.0
1246,2025-02-10 09:15:00,165.97666666666666,-2.119999999999976,0.0,52.66666666666666,95.7,167.39,0.0,71.49,72.88,75.0,0.0,68.0,421.3333333333333,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,38.15,0.0
1247,2025-02-10 09:30:00,166.6833333333333,0.0,0.0,53.0,95.59,167.39,0.0,71.49,73.06333333333333,75.0,0.0,68.0,421.3333333333333,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,38.620000000000005,0.0
1248,2025-02-10 09:45:00,167.39,0.0,0.0,53.0,95.81666666666666,167.39,0.0,71.49,73.72666666666667,75.0,0.0,68.0,421.6666666666667,74.99,71.4,,,84.0,69.0,85.0,68.0,38.31999999999999,0.0
1249,2025-02-10 10:00:00,166.6833333333333,0.0,0.0,53.16666666666666,95.55666666666669,167.39,0.0,71.49,72.98333333333333,75.0,0.0,68.0,422.6666666666667,74.99,71.46333333333332,,,84.0,69.0,85.0,68.0,38.46000000000001,0.0
1250,2025-02-10 10:15:00,166.6833333333333,0.0,0.0,53.5,95.47666666666667,167.39,0.0,71.49,73.02666666666666,75.0,0.0,68.0,422.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,38.400000000000006,0.0
1251,2025-02-10 10:30:00,168.09666666666666,0.0,0.0,53.5,94.98333333333332,167.39,0.0,71.49,72.89666666666666,75.0,0.0,68.0,423.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,38.21,0.0
1252,2025-02-10 10:45:00,168.09666666666666,0.0,0.0,53.5,94.72333333333331,167.39,0.0,71.48333333333333,72.91000000000001,75.0,0.0,68.0,424.0,74.99,71.47,,,84.0,69.0,85.0,68.0,37.900000000000006,0.0
1253,2025-02-10 11:00:00,167.39,2.1200000000000045,0.0,53.5,94.92666666666666,167.39,0.0,71.49,73.04,75.0,0.0,68.0,424.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,37.85,0.0
1254,2025-02-10 11:15:00,166.6833333333333,0.0,0.0,54.5,95.21999999999998,167.39,0.0,71.49,72.96,75.0,0.0,68.0,424.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,38.21,0.0
1255,2025-02-10 11:30:00,167.39,0.0,0.0,54.5,94.865,167.39,0.0,71.49,73.025,75.0,0.0,68.0,425.0,74.985,71.47,,,84.0,69.0,85.0,68.0,38.34,0.0
1256,2025-02-10 11:45:00,168.98,0.0,0.0,54.125,94.7025,167.39,0.0,71.49,72.94,75.0,0.0,68.0,427.0,74.97749999999999,71.475,,,84.0,69.0,85.0,68.0,38.55,0.0
1257,2025-02-10 12:00:00,168.09666666666666,2.1200000000000045,0.0,52.5,94.85666666666668,167.39,0.0,71.49,73.2,75.0,0.0,68.0,427.6666666666667,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,37.7,0.0
1258,2025-02-10 12:15:00,167.39,2.1200000000000045,0.0,52.66666666666666,94.33,167.39,0.0,71.49,73.21666666666667,75.0,0.0,68.0,429.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,38.31,0.0
1259,2025-02-10 12:30:00,168.09666666666666,-2.119999999999976,0.0,53.0,94.42333333333332,167.39,0.0,71.49,73.91333333333334,75.0,0.0,68.0,432.3333333333333,74.99,71.44,,,84.0,69.0,85.0,68.0,38.06,0.0
1260,2025-02-10 12:45:00,170.21666666666667,2.1200000000000045,0.0,52.833333333333336,94.45333333333332,167.39,0.0,71.49,74.88333333333334,75.0,0.0,68.0,435.6666666666667,74.99,71.42,,,84.0,69.0,85.0,68.0,37.83,0.0
1261,2025-02-10 13:00:00,168.8033333333333,4.240000000000009,0.0,52.5,94.64666666666666,167.39,0.0,71.49,75.20333333333333,75.0,0.0,68.0,439.0,74.99,71.43333333333334,,,84.0,69.0,85.0,68.0,37.77,0.0
1262,2025-02-10 13:15:00,168.09666666666666,2.1200000000000045,0.0,52.5,95.07666666666668,167.39,0.0,71.49,75.34,75.0,0.0,68.0,441.6666666666667,74.98,71.44333333333333,,,84.0,69.0,85.0,68.0,38.37,0.0
1263,2025-02-10 13:30:00,168.8033333333333,0.0,0.0,52.333333333333336,94.69,167.39,0.0,71.49,74.79666666666667,75.0,0.0,68.0,443.0,74.98,71.47,,,84.0,69.0,85.0,68.0,38.09,0.0
1264,2025-02-10 13:45:00,168.09666666666666,2.1200000000000045,0.0,52.0,94.87333333333332,167.39,0.0,71.49,74.64333333333333,75.0,0.0,68.0,447.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,37.43,0.0
1265,2025-02-10 14:00:00,168.8033333333333,0.0,0.0,52.0,94.93333333333334,167.39,0.0,71.49,74.31,75.0,0.0,68.0,456.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,37.61000000000001,0.0
1266,2025-02-10 14:15:00,168.8033333333333,0.0,0.0,51.833333333333336,94.90666666666668,167.39,0.0,71.49,74.00666666666666,75.0,0.0,68.0,457.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,37.220000000000006,0.0
1267,2025-02-10 14:30:00,168.8033333333333,0.0,0.0,51.5,94.93333333333334,167.39,0.0,71.49,73.56333333333333,75.0,0.0,68.0,464.3333333333333,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,36.91,0.0
1268,2025-02-10 14:45:00,169.51,2.1200000000000045,0.0,51.0,94.42333333333332,167.39,0.0,71.49,72.45333333333333,75.0,0.0,68.0,465.3333333333333,74.98,71.54666666666667,,,84.0,69.0,85.0,68.0,36.370000000000005,0.0
1269,2025-02-10 15:00:00,168.8033333333333,2.1200000000000045,0.0,51.0,93.45333333333332,167.39,0.0,71.49,70.12333333333333,75.0,0.0,68.0,465.6666666666667,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,35.95,0.0
1270,2025-02-10 15:15:00,168.09666666666666,2.1200000000000045,0.0,51.0,93.11,167.39,0.0,71.49,68.88333333333334,75.0,0.0,68.0,495.6666666666667,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,35.19,0.0
1271,2025-02-10 15:30:00,168.8033333333333,2.1200000000000045,0.0,51.0,92.54,167.39,0.0,71.49,67.33333333333333,75.0,0.0,68.0,502.6666666666667,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,34.31999999999999,0.0
1272,2025-02-10 15:45:00,168.8033333333333,2.1200000000000045,0.0,50.833333333333336,91.85,167.39,0.0,71.49,64.77,75.0,0.0,68.0,498.0,75.0,71.7,,,84.0,69.0,85.0,68.0,33.62,0.0
1273,2025-02-10 16:00:00,168.8033333333333,0.0,0.0,50.5,90.13666666666666,167.39,0.0,71.49,61.67,75.0,0.0,68.0,500.3333333333333,74.97,71.76666666666667,,,84.0,69.0,85.0,68.0,32.16,0.0
1274,2025-02-10 16:15:00,167.39,2.1200000000000045,0.0,50.333333333333336,88.81666666666666,167.39,0.0,71.49,59.080000000000005,75.0,0.0,68.0,498.0,74.99,71.79333333333334,,,84.0,69.0,85.0,68.0,30.11,0.0
1275,2025-02-10 16:30:00,167.39,0.0,0.0,50.0,87.89,167.39,0.0,71.49,57.02666666666666,75.0,0.0,68.0,493.3333333333333,74.98,71.77333333333333,,,84.0,69.0,85.0,68.0,28.6,0.0
1276,2025-02-10 16:45:00,166.6833333333333,2.1200000000000045,0.0,50.0,87.36666666666667,167.39,0.0,71.49,55.68666666666667,75.0,0.0,68.0,497.3333333333333,74.99,71.75,,,84.0,69.0,85.0,68.0,27.18,0.0
1277,2025-02-10 17:00:00,168.09666666666666,-2.119999999999976,0.0,49.66666666666666,86.78000000000002,167.39,0.0,71.49,55.22333333333333,75.0,0.0,68.0,496.6666666666667,74.99,71.67666666666666,,,84.0,69.0,85.0,68.0,26.16,0.0
1278,2025-02-10 17:15:00,166.68333333333334,0.0,0.0,49.833333333333336,87.76333333333334,167.39,0.0,71.49,57.81,75.0,0.0,68.0,496.6666666666667,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,26.68,0.0
1279,2025-02-10 17:30:00,166.6833333333333,2.1200000000000045,0.0,50.333333333333336,98.96333333333332,167.39,0.0,71.49,79.95,75.0,0.0,68.0,502.3333333333333,74.98,70.58,,,84.0,69.0,85.0,68.0,29.330000000000005,0.0
1280,2025-02-10 17:45:00,168.8033333333333,-2.119999999999976,0.0,51.0,100.32,167.39,0.0,71.49,81.35333333333334,75.0,0.0,68.0,538.0,74.99,70.80666666666667,,,84.0,69.0,85.0,68.0,39.43,0.0
1281,2025-02-10 18:00:00,168.09666666666666,2.1200000000000045,0.0,51.0,99.17333333333332,167.39,0.0,71.49,78.70666666666666,75.0,0.0,68.0,556.0,74.99,71.13333333333333,,,84.0,69.0,85.0,68.0,38.83,0.0
1282,2025-02-10 18:15:00,168.8033333333333,2.1200000000000045,0.0,49.5,98.26,167.39,0.0,71.49,75.23666666666666,75.0,0.0,68.0,558.6666666666666,75.0,71.39,,,84.0,69.0,85.0,68.0,37.29,0.0
1283,2025-02-10 18:30:00,168.09666666666666,2.1200000000000045,0.0,49.5,96.69333333333331,167.39,0.0,71.49,70.58,75.0,0.0,68.0,563.3333333333334,74.99,71.61666666666667,,,84.0,69.0,85.0,68.0,35.91,0.0
1284,2025-02-10 18:45:00,168.8033333333333,0.0,0.0,49.0,94.27333333333333,167.39,0.0,71.49,65.50666666666666,75.0,0.0,68.0,573.3333333333334,74.99,71.78666666666668,,,84.0,69.0,85.0,68.0,33.8,0.0
1285,2025-02-10 19:00:00,168.8033333333333,2.1200000000000045,0.0,48.833333333333336,89.08999999999999,167.39,0.0,71.49,55.66333333333333,75.0,0.0,68.0,568.0,74.98,72.12666666666667,,,84.0,69.0,85.0,68.0,31.440000000000005,0.0
1286,2025-02-10 19:15:00,168.8033333333333,0.0,0.0,48.5,78.82333333333334,167.39,0.0,71.49,38.16,75.0,0.0,68.0,537.6666666666666,74.98,72.61,,,84.0,69.0,85.0,68.0,20.840000000000003,0.0
1287,2025-02-10 19:30:00,168.09666666666666,2.1200000000000045,0.0,48.0,75.51,167.39,0.0,71.49,32.04,75.0,0.0,68.0,522.3333333333334,74.99,72.50666666666666,,,84.0,69.0,85.0,68.0,14.620000000000005,0.0
1288,2025-02-10 19:45:00,168.8033333333333,0.0,0.0,47.66666666666666,75.87333333333333,167.39,0.0,71.49,33.29,75.0,0.0,68.0,511.6666666666667,75.0,72.11666666666666,,,84.0,69.0,85.0,68.0,11.220000000000006,0.0
1289,2025-02-10 20:00:00,168.09666666666666,2.1200000000000045,0.0,47.16666666666666,74.64666666666666,167.39,0.0,71.49,30.89333333333333,75.0,0.0,68.0,509.0,74.99,72.03333333333333,,,84.0,69.0,85.0,68.0,12.460000000000008,0.0
1290,2025-02-10 20:15:00,168.09666666666666,0.0,0.0,47.0,73.88666666666667,167.39,0.0,71.49,29.51,75.0,0.0,68.0,509.0,75.0,71.91333333333334,,,84.0,69.0,85.0,68.0,10.97,0.0
1291,2025-02-10 20:30:00,168.09666666666666,0.0,0.0,46.5,73.24333333333333,167.39,0.0,71.49,27.926666666666662,75.0,0.0,68.0,511.0,74.99,71.84333333333332,,,84.0,69.0,85.0,68.0,10.160000000000004,0.0
1292,2025-02-10 20:45:00,165.97666666666666,0.0,0.0,46.0,73.04666666666667,167.39,0.0,71.49,27.33,75.0,0.0,68.0,512.3333333333334,74.97,71.75666666666666,,,84.0,69.0,85.0,68.0,9.86,0.0
1293,2025-02-10 21:00:00,168.09666666666666,0.0,0.0,45.833333333333336,73.36666666666666,167.39,0.0,71.49,28.006666666666664,75.0,0.0,68.0,513.6666666666666,74.99,71.64333333333333,,,84.0,69.0,85.0,68.0,8.889999999999993,0.0
1294,2025-02-10 21:15:00,164.56333333333336,0.0,0.0,45.5,73.38,167.39,0.0,71.49,28.166666666666668,75.0,0.0,68.0,532.3333333333334,74.98,71.58333333333333,,,84.0,69.0,85.0,68.0,9.319999999999991,0.0
1295,2025-02-10 21:30:00,165.27,-4.239999999999981,0.0,46.833333333333336,74.53,167.39,0.0,71.49,30.286666666666665,75.0,0.0,68.0,518.3333333333334,74.97,71.46666666666665,,,84.0,69.0,85.0,68.0,10.089999999999996,0.0
1296,2025-02-10 21:45:00,167.39,-4.239999999999981,0.0,46.833333333333336,75.50666666666666,167.39,0.0,71.49,32.66,75.0,0.0,68.0,517.0,74.97,71.37333333333333,,,84.0,69.0,85.0,68.0,10.840000000000003,0.0
1297,2025-02-10 22:00:00,167.39,-2.119999999999976,0.0,46.5,76.15333333333334,167.39,0.0,71.49,34.03,75.0,0.0,68.0,514.3333333333334,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,11.85,0.0
1298,2025-02-10 22:15:00,166.6833333333333,0.0,0.0,46.66666666666666,77.08333333333333,167.39,0.0,71.49,36.01333333333333,75.0,0.0,68.0,513.0,74.98,71.31,,,84.0,69.0,85.0,68.0,12.740000000000002,0.0
1299,2025-02-10 22:30:00,165.97666666666666,-2.119999999999976,0.0,47.0,78.5,167.39,0.0,71.49,39.05,75.0,0.0,68.0,510.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,14.21,0.0
1300,2025-02-10 22:45:00,166.6833333333333,-2.119999999999976,0.0,47.0,79.40333333333332,167.39,0.0,71.49,41.17,75.0,0.0,68.0,507.0,74.98,71.22,,,84.0,69.0,85.0,68.0,15.700000000000005,0.0
1301,2025-02-10 23:00:00,167.39,0.0,0.0,47.16666666666666,80.48666666666666,167.39,0.0,71.49,43.4,75.0,0.0,68.0,505.6666666666667,74.98,71.21333333333332,,,84.0,69.0,85.0,68.0,17.009999999999998,0.0
1302,2025-02-10 23:15:00,168.8033333333333,0.0,0.0,47.5,81.7,167.39,0.0,71.49,45.89666666666667,75.0,0.0,68.0,504.6666666666667,74.99,71.19666666666667,,,84.0,69.0,85.0,68.0,18.64,0.0
1303,2025-02-10 23:30:00,165.97666666666666,0.0,0.0,47.66666666666666,82.96333333333332,167.39,0.0,71.49,47.98666666666667,75.0,0.0,68.0,503.6666666666667,74.99,71.2,,,84.0,69.0,85.0,68.0,19.96999999999999,0.0
1304,2025-02-10 23:45:00,165.97666666666666,-2.119999999999976,0.0,48.16666666666666,84.48666666666666,167.39,0.0,71.49,50.473333333333336,75.0,0.0,68.0,503.0,74.97,71.19333333333333,,,84.0,69.0,85.0,68.0,21.529999999999998,0.0
1305,2025-02-11 00:00:00,165.27,0.0,0.0,49.16666666666666,85.27666666666666,167.39,0.0,71.49,51.91,75.0,0.0,68.0,503.0,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,23.46,0.0
1306,2025-02-11 00:15:00,165.27,-4.239999999999981,0.0,49.5,86.14,167.39,0.0,71.49,53.36333333333334,75.0,0.0,68.0,503.0,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,24.09,0.0
1307,2025-02-11 00:30:00,165.27,-2.119999999999976,0.0,49.66666666666666,86.87,167.39,0.0,71.49,54.04666666666666,75.0,0.0,68.0,502.3333333333333,74.98,71.27666666666667,,,84.0,69.0,85.0,68.0,25.120000000000005,0.0
1308,2025-02-11 00:45:00,165.27,-2.119999999999976,0.0,50.16666666666666,87.10333333333334,167.39,0.0,71.49,54.70666666666667,75.0,0.0,68.0,504.3333333333333,74.98,71.33,,,84.0,69.0,85.0,68.0,25.58,0.0
1309,2025-02-11 01:00:00,165.97666666666666,-2.119999999999976,0.0,50.5,87.09666666666665,167.39,0.0,71.49,54.91666666666666,75.0,0.0,68.0,506.3333333333333,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,26.2,0.0
1310,2025-02-11 01:15:00,167.39,0.0,0.0,50.5,87.38,167.39,0.0,71.49,55.5,75.0,0.0,68.0,505.0,74.99,71.38,,,84.0,69.0,85.0,68.0,25.95,0.0
1311,2025-02-11 01:30:00,166.6833333333333,0.0,0.0,50.66666666666666,87.7,167.39,0.0,71.49,55.86333333333334,75.0,0.0,68.0,502.3333333333333,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,26.59,0.0
1312,2025-02-11 01:45:00,165.97666666666666,-2.119999999999976,0.0,51.333333333333336,87.14333333333333,167.39,0.0,71.49,54.78666666666667,75.0,0.0,68.0,499.3333333333333,74.97,71.46666666666665,,,84.0,69.0,85.0,68.0,26.809999999999995,0.0
1313,2025-02-11 02:00:00,168.8033333333333,-2.119999999999976,0.0,52.0,86.69666666666666,167.39,0.0,71.49,54.78666666666667,75.0,0.0,68.0,496.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,26.390000000000008,0.0
1314,2025-02-11 02:15:00,170.92333333333332,0.0,0.0,51.16666666666666,86.49333333333334,167.39,0.0,71.49,54.54,75.0,0.0,68.0,490.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,25.72,0.0
1315,2025-02-11 02:30:00,167.39,2.1200000000000045,0.0,50.0,86.81,167.39,0.0,71.49,54.52,75.0,0.0,68.0,484.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,25.64,0.0
1316,2025-02-11 02:45:00,165.97666666666666,0.0,0.0,50.333333333333336,86.88333333333333,167.39,0.0,71.49,54.196666666666665,75.0,0.0,68.0,482.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,25.97,0.0
1317,2025-02-11 03:00:00,167.39,-2.119999999999976,0.0,52.0,86.72666666666667,167.39,0.0,71.49,54.15,75.0,0.0,68.0,481.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,26.260000000000005,0.0
1318,2025-02-11 03:15:00,167.39,0.0,0.0,52.0,86.59666666666668,167.39,0.0,71.49,53.79333333333333,75.0,0.0,68.0,481.3333333333333,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,25.460000000000008,0.0
1319,2025-02-11 03:30:00,167.39,0.0,0.0,52.0,86.22333333333334,167.39,0.0,71.49,53.63666666666666,75.0,0.0,68.0,476.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,25.83,0.0
1320,2025-02-11 03:45:00,168.09666666666666,0.0,0.0,51.833333333333336,85.84333333333332,167.39,0.0,71.49,53.34666666666666,75.0,0.0,68.0,474.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,25.440000000000005,0.0
1321,2025-02-11 04:00:00,165.97666666666666,2.1200000000000045,0.0,50.5,85.71333333333332,167.39,0.0,71.49,53.00666666666666,75.0,0.0,68.0,471.3333333333333,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,24.83,0.0
1322,2025-02-11 04:15:00,166.6833333333333,-2.119999999999976,0.0,50.5,85.88333333333333,167.39,0.0,71.49,52.82666666666668,75.0,0.0,68.0,468.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,25.2,0.0
1323,2025-02-11 04:30:00,166.6833333333333,0.0,0.0,50.5,85.69333333333333,167.39,0.0,71.49,52.57666666666668,75.0,0.0,68.0,466.3333333333333,74.97,71.51666666666667,,,84.0,69.0,85.0,68.0,25.130000000000003,0.0
1324,2025-02-11 04:45:00,166.6833333333333,0.0,0.0,50.5,85.66666666666667,167.39,0.0,71.49,52.52,75.0,0.0,68.0,465.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,24.90000000000001,0.0
1325,2025-02-11 05:00:00,165.97666666666666,0.0,0.0,50.5,85.55,167.39,0.0,71.49,52.28,75.0,0.0,68.0,464.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.85,0.0
1326,2025-02-11 05:15:00,165.97666666666666,-2.119999999999976,0.0,50.5,85.54333333333334,167.39,0.0,71.49,52.25,75.0,0.0,68.0,463.3333333333333,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,24.77,0.0
1327,2025-02-11 05:30:00,166.6833333333333,0.0,0.0,50.66666666666666,85.45333333333333,167.39,0.0,71.49,51.98666666666667,75.0,0.0,68.0,462.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,24.59,0.0
1328,2025-02-11 05:45:00,166.6833333333333,0.0,0.0,51.0,85.27333333333333,167.39,0.0,71.49,51.94,75.0,0.0,68.0,461.0,75.0,71.49,,,84.0,69.0,85.0,68.0,24.540000000000006,0.0
1329,2025-02-11 06:00:00,165.97666666666666,,0.0,51.0,85.43333333333334,167.39,0.0,71.49,52.11333333333334,75.0,0.0,68.0,458.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1330,2025-02-11 06:15:00,166.6833333333333,,0.0,52.5,85.30333333333334,167.39,0.0,71.49,52.04,75.0,0.0,68.0,457.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,,
1331,2025-02-11 06:30:00,166.6833333333333,,0.0,52.5,85.25,167.39,0.0,71.49,52.086666666666666,75.0,0.0,68.0,457.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1332,2025-02-11 06:45:00,168.09666666666666,,0.0,52.5,85.21333333333334,167.39,0.0,71.49,52.07666666666666,75.0,0.0,68.0,457.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1333,2025-02-11 07:00:00,168.09666666666666,,0.0,51.5,85.16666666666667,167.39,0.0,71.49,52.22,75.0,0.0,68.0,455.0,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,,
1334,2025-02-11 07:15:00,167.39,,0.0,51.5,85.33333333333333,167.39,0.0,71.49,52.24666666666667,75.0,0.0,68.0,453.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,,
1335,2025-02-11 07:30:00,168.8033333333333,,0.0,51.5,85.18333333333332,167.39,0.0,71.49,52.27333333333333,75.0,0.0,68.0,451.0,74.98,71.47,,,84.0,69.0,85.0,68.0,,
1336,2025-02-11 07:45:00,168.09666666666666,,0.0,51.5,85.43333333333334,167.39,0.0,71.49,52.64000000000001,75.0,0.0,68.0,449.0,74.99,71.46333333333332,,,84.0,69.0,85.0,68.0,,
1337,2025-02-11 08:00:00,168.09666666666666,,0.0,51.0,85.37666666666667,167.39,0.0,71.49,52.50666666666666,75.0,0.0,68.0,449.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,,
1338,2025-02-11 08:15:00,169.51,,0.0,50.833333333333336,85.39333333333333,167.39,0.0,71.49,52.54333333333333,75.0,0.0,68.0,449.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,,
1339,2025-02-11 08:30:00,167.39,,0.0,50.5,85.58666666666666,167.39,0.0,71.49,52.49333333333333,75.0,0.0,68.0,450.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1340,2025-02-11 08:45:00,169.51,,0.0,50.5,85.36333333333334,167.39,0.0,71.49,52.52,75.0,0.0,68.0,447.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1341,2025-02-11 09:00:00,165.27,,0.0,50.5,85.61333333333334,167.39,0.0,71.49,52.42666666666667,75.0,0.0,68.0,446.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,,
1342,2025-02-11 09:15:00,167.39,,0.0,50.5,85.39333333333333,167.39,0.0,71.49,52.38333333333333,75.0,0.0,68.0,445.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1343,2025-02-11 09:30:00,165.97666666666666,,0.0,50.5,84.88333333333334,167.39,0.0,71.49,52.29,75.0,0.0,68.0,443.6666666666667,74.97,71.49,,,84.0,69.0,85.0,68.0,,
1344,2025-02-11 09:45:00,166.6833333333333,,0.0,50.5,84.12666666666667,167.39,0.0,71.49,52.41666666666666,75.0,0.0,68.0,440.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1345,2025-02-11 10:00:00,167.39,,0.0,50.5,84.5,167.39,0.0,71.49,53.335,75.0,0.0,68.0,439.5,74.97,71.44999999999999,,,84.0,69.0,85.0,68.0,,
1346,2025-02-11 10:15:00,166.6833333333333,,0.0,50.5,84.84333333333335,167.39,0.0,71.49,53.99,75.0,0.0,68.0,439.0,74.97,71.42666666666666,,,84.0,69.0,85.0,68.0,,
1347,2025-02-11 10:30:00,166.6833333333333,,0.0,50.5,85.77333333333333,167.39,0.0,71.48333333333333,55.28333333333333,75.0,0.0,68.0,441.0,74.98,71.38,,,84.0,69.0,85.0,68.0,,
1348,2025-02-11 10:45:00,167.39,,0.0,50.5,86.23666666666668,167.39,0.0,71.49,56.26666666666667,75.0,0.0,68.0,440.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,,
1349,2025-02-11 11:00:00,165.27,,0.0,51.0,86.64333333333333,167.39,0.0,71.49,57.153333333333336,75.0,0.0,68.0,441.0,74.97,71.37333333333333,,,84.0,69.0,85.0,68.0,,
1350,2025-02-11 11:15:00,165.27,,0.0,51.0,87.08666666666666,167.39,0.0,71.49,58.11666666666667,75.0,0.0,68.0,440.3333333333333,74.98,71.37,,,84.0,69.0,85.0,68.0,,
1351,2025-02-11 11:30:00,165.27,,0.0,51.5,87.88999999999999,167.39,0.0,71.49,59.04,75.0,0.0,68.0,440.3333333333333,74.97,71.37,,,84.0,69.0,85.0,68.0,,
1352,2025-02-11 11:45:00,166.6833333333333,,0.0,52.16666666666666,88.61666666666667,167.39,0.0,71.49,59.98,75.0,0.0,68.0,441.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,,
1353,2025-02-11 12:00:00,167.39,,0.0,52.5,89.06,167.39,0.0,71.49,60.553333333333335,75.0,0.0,68.0,441.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,,
1354,2025-02-11 12:15:00,167.39,,0.0,52.5,89.29666666666667,167.39,0.0,71.49,61.37,75.0,0.0,68.0,441.0,74.97,71.37666666666667,,,84.0,69.0,85.0,68.0,,
1355,2025-02-11 12:30:00,167.39,,0.0,52.5,89.71666666666665,167.39,0.0,71.49,62.00333333333333,75.0,0.0,68.0,441.6666666666667,74.98,71.38,,,84.0,69.0,85.0,68.0,,
1356,2025-02-11 12:45:00,167.39,,0.0,52.5,89.98666666666666,167.39,0.0,71.49,61.88,75.0,0.0,68.0,441.0,74.99,71.42,,,84.0,69.0,85.0,68.0,,
1357,2025-02-11 13:00:00,167.39,,0.0,52.5,89.87333333333333,167.39,0.0,71.49,61.8,75.0,0.0,68.0,442.3333333333333,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,,
1358,2025-02-11 13:15:00,167.39,,0.0,52.5,89.61333333333334,167.39,0.0,71.49,61.44,75.0,0.0,68.0,443.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,,
1359,2025-02-11 13:30:00,165.97666666666666,,0.0,52.66666666666666,89.84666666666665,167.39,0.0,71.49,61.29666666666666,75.0,0.0,68.0,445.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
1360,2025-02-11 13:45:00,168.09666666666666,,0.0,52.5,89.18666666666667,167.39,0.0,71.49,61.18666666666667,75.0,0.0,68.0,445.6666666666667,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,,
