,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1361,2025-02-11 14:00:00,167.39,,0.0,52.5,89.10333333333334,167.39,0.0,71.49,61.04333333333333,75.0,0.0,68.0,448.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,,
1362,2025-02-11 14:15:00,168.09666666666666,0.0,0.0,52.5,88.69666666666667,167.39,0.0,71.49,60.60666666666666,75.0,0.0,68.0,450.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,30.61,0.0
1363,2025-02-11 14:30:00,168.8033333333333,2.1200000000000045,0.0,52.0,88.40666666666668,167.39,0.0,71.49,60.24,75.0,0.0,68.0,451.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,29.74,0.0
1364,2025-02-11 14:45:00,169.51,2.1200000000000045,0.0,51.833333333333336,87.52666666666666,167.39,0.0,71.49,59.09333333333333,75.0,0.0,68.0,454.6666666666667,74.99,71.56,,,84.0,69.0,85.0,68.0,29.59,0.0
1365,2025-02-11 15:00:00,168.09666666666666,2.1200000000000045,0.0,51.0,86.37333333333333,167.39,0.0,71.49,56.97333333333333,75.0,0.0,68.0,456.3333333333333,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,28.300000000000004,0.0
1366,2025-02-11 15:15:00,166.6833333333333,-2.119999999999976,0.0,52.5,85.79666666666667,167.39,0.0,71.49,55.42,75.0,0.0,68.0,457.6666666666667,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,27.74000000000001,0.0
1367,2025-02-11 15:30:00,166.6833333333333,-2.119999999999976,0.0,52.5,84.89999999999999,167.39,0.0,71.49,54.07666666666668,75.0,0.0,68.0,459.0,74.99,71.64333333333333,,,84.0,69.0,85.0,68.0,26.959999999999997,0.0
1368,2025-02-11 15:45:00,166.6833333333333,0.0,0.0,52.5,84.11666666666666,167.39,0.0,71.49,52.75666666666667,75.0,0.0,68.0,458.3333333333333,74.98,71.65,,,84.0,69.0,85.0,68.0,25.690000000000005,0.0
1369,2025-02-11 16:00:00,168.09666666666666,-2.119999999999976,0.0,52.5,83.19,167.39,0.0,71.49,51.46666666666667,75.0,0.0,68.0,459.0,74.98,71.65,,,84.0,69.0,85.0,68.0,25.12,0.0
1370,2025-02-11 16:15:00,170.21666666666667,0.0,0.0,51.5,82.40666666666667,167.39,0.0,71.49,50.21666666666667,75.0,0.0,68.0,461.3333333333333,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,23.980000000000004,0.0
1371,2025-02-11 16:30:00,167.39,2.1200000000000045,0.0,50.5,81.76,167.39,0.0,71.49,49.05666666666667,75.0,0.0,68.0,468.0,74.99,71.64666666666666,,,84.0,69.0,85.0,68.0,23.340000000000003,0.0
1372,2025-02-11 16:45:00,126.42666666666666,0.0,0.0,63.333333333333336,81.15333333333334,167.39,0.0,71.49,48.74666666666667,75.0,0.0,68.0,472.6666666666667,74.98,71.60666666666667,,,84.0,69.0,85.0,68.0,22.830000000000005,0.0
1373,2025-02-11 17:00:00,165.97666666666666,2.1200000000000045,0.0,40.833333333333336,81.61666666666666,167.39,0.0,71.49,47.63333333333333,75.0,0.0,68.0,476.0,74.98,71.62,,,84.0,69.0,85.0,68.0,23.160000000000004,0.0
1374,2025-02-11 17:15:00,168.8033333333333,0.0,0.0,41.333333333333336,81.02666666666666,167.39,0.0,71.48333333333333,47.29333333333333,75.0,0.0,68.0,477.3333333333333,74.98,71.57,,,84.0,69.0,85.0,68.0,22.46,0.0
1375,2025-02-11 17:30:00,167.39,2.1200000000000045,0.0,40.0,81.0,167.39,0.0,71.49,47.126666666666665,75.0,0.0,68.0,476.6666666666667,75.0,71.55,,,84.0,69.0,85.0,68.0,21.629999999999995,0.0
1376,2025-02-11 17:45:00,165.27,-4.239999999999981,0.0,42.333333333333336,81.60000000000001,167.39,0.0,71.49,47.55,75.0,0.0,68.0,480.0,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,22.06,0.0
1377,2025-02-11 18:00:00,167.39,0.0,0.0,42.5,84.73,167.39,0.0,71.49,53.44333333333333,75.0,0.0,68.0,498.6666666666667,74.99,71.19666666666667,,,84.0,69.0,85.0,68.0,22.08,0.0
1378,2025-02-11 18:15:00,168.09666666666666,0.0,0.0,42.16666666666666,95.34,167.39,0.0,71.49,71.11333333333333,75.0,0.0,68.0,563.6666666666666,74.99,70.62666666666667,,,84.0,69.0,85.0,68.0,31.82999999999999,0.0
1379,2025-02-11 18:30:00,167.39,0.0,0.0,42.16666666666666,94.56666666666666,167.39,0.0,71.49,69.37333333333333,75.0,0.0,68.0,679.6666666666666,74.98,70.97666666666667,,,84.0,69.0,85.0,68.0,36.66,0.0
1380,2025-02-11 18:45:00,169.51,2.1200000000000045,0.0,40.66666666666666,93.02,167.39,0.0,71.49,66.29,75.0,0.0,68.0,726.0,74.99,71.26333333333334,,,84.0,69.0,85.0,68.0,34.38999999999999,0.0
1381,2025-02-11 19:00:00,166.6833333333333,2.1200000000000045,0.0,41.66666666666666,90.80666666666669,167.39,0.0,71.49,62.60999999999999,75.0,0.0,68.0,703.0,74.99,71.46666666666667,,,84.0,69.0,85.0,68.0,33.190000000000005,0.0
1382,2025-02-11 19:15:00,168.8033333333333,0.0,0.0,41.16666666666666,86.53333333333335,167.39,0.0,71.49,53.31,75.0,0.0,68.0,715.0,74.97,71.89333333333333,,,84.0,69.0,85.0,68.0,31.870000000000005,0.0
1383,2025-02-11 19:30:00,169.51,2.1200000000000045,0.0,39.833333333333336,78.05666666666667,167.39,0.0,71.49,41.09666666666667,75.0,0.0,68.0,596.3333333333334,74.97,72.25,,,84.0,69.0,85.0,68.0,21.870000000000005,0.0
1384,2025-02-11 19:45:00,168.09666666666666,2.1200000000000045,0.0,39.833333333333336,75.40333333333334,167.39,0.0,71.49,37.446666666666665,75.0,0.0,68.0,553.3333333333334,75.0,72.16333333333334,,,84.0,69.0,85.0,68.0,17.669999999999995,0.0
1385,2025-02-11 20:00:00,166.6833333333333,-2.119999999999976,0.0,41.0,74.43333333333334,167.39,0.0,71.49,36.14,75.0,0.0,68.0,540.6666666666666,74.99,72.00666666666666,,,84.0,69.0,85.0,68.0,15.96,0.0
1386,2025-02-11 20:15:00,168.8033333333333,0.0,0.0,40.0,74.44666666666667,167.39,0.0,71.49,36.443333333333335,75.0,0.0,68.0,546.0,74.98,71.82333333333334,,,84.0,69.0,85.0,68.0,15.380000000000004,0.0
1387,2025-02-11 20:30:00,165.97666666666666,2.1200000000000045,0.0,39.0,75.34333333333333,167.39,0.0,71.49,38.21333333333333,75.0,0.0,68.0,532.3333333333334,74.98,71.63333333333334,,,84.0,69.0,85.0,68.0,15.240000000000007,0.0
1388,2025-02-11 20:45:00,165.27,-2.119999999999976,0.0,41.66666666666666,76.96666666666667,167.39,0.0,71.49,40.43333333333334,75.0,0.0,68.0,536.0,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,16.460000000000008,0.0
1389,2025-02-11 21:00:00,167.39,-2.119999999999976,0.0,42.833333333333336,77.07666666666667,167.39,0.0,71.48333333333333,40.71666666666667,75.0,0.0,68.0,550.3333333333334,74.98,71.47333333333333,,,84.0,69.0,85.0,68.0,18.37,0.0
1390,2025-02-11 21:15:00,168.09666666666666,2.1200000000000045,0.0,42.333333333333336,84.87,167.39,0.0,71.49,57.196666666666665,75.0,0.0,68.0,559.6666666666666,74.99,70.72333333333334,,,84.0,69.0,85.0,68.0,18.130000000000003,0.0
1391,2025-02-11 21:30:00,170.21666666666667,0.0,0.0,42.0,97.09333333333332,167.39,0.0,71.49,77.26666666666667,75.0,0.0,68.0,627.3333333333334,75.0,70.19,,,84.0,69.0,85.0,68.0,35.02,0.0
1392,2025-02-11 21:45:00,166.68333333333334,2.1200000000000045,0.0,43.0,98.64333333333332,167.39,0.0,71.49,80.42666666666666,75.0,0.0,68.0,637.6666666666666,74.98,70.47666666666667,,,84.0,69.0,85.0,68.0,39.510000000000005,0.0
1393,2025-02-11 22:00:00,169.51,-2.119999999999976,0.0,42.333333333333336,97.06666666666666,167.39,0.0,71.49,76.04666666666667,75.0,0.0,68.0,698.6666666666666,74.99,70.98,,,84.0,69.0,85.0,68.0,40.03,0.0
1394,2025-02-11 22:15:00,169.51,2.1200000000000045,0.0,41.333333333333336,90.0,167.39,0.0,71.49,61.303333333333335,75.0,0.0,68.0,631.0,74.98,71.73666666666666,,,84.0,69.0,85.0,68.0,35.28000000000001,0.0
1395,2025-02-11 22:30:00,165.27,2.1200000000000045,0.0,42.0,88.08999999999999,167.39,0.0,71.49,57.78,75.0,0.0,68.0,576.3333333333334,74.97,71.8,,,84.0,69.0,85.0,68.0,29.580000000000005,0.0
1396,2025-02-11 22:45:00,169.51,-2.119999999999976,0.0,42.833333333333336,86.05333333333333,167.39,0.0,71.49,55.4,75.0,0.0,68.0,550.0,74.99,71.8,,,84.0,69.0,85.0,68.0,28.880000000000003,0.0
1397,2025-02-11 23:00:00,168.09666666666666,2.1200000000000045,0.0,41.0,84.87333333333333,167.39,0.0,71.49,53.38,75.0,0.0,68.0,546.6666666666666,74.98,71.78666666666668,,,84.0,69.0,85.0,68.0,26.510000000000005,0.0
1398,2025-02-11 23:15:00,165.97666666666666,-2.119999999999976,0.0,42.5,84.40333333333332,167.39,0.0,71.49,52.20333333333334,75.0,0.0,68.0,532.6666666666666,74.99,71.73666666666666,,,84.0,69.0,85.0,68.0,25.92,0.0
1399,2025-02-11 23:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,84.49333333333334,167.39,0.0,71.49,52.35666666666666,75.0,0.0,68.0,529.3333333333334,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,25.32,0.0
1400,2025-02-11 23:45:00,168.8033333333333,0.0,0.0,42.833333333333336,83.71333333333332,167.39,0.0,71.49,51.43,75.0,0.0,68.0,527.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,25.28,0.0
1401,2025-02-12 00:00:00,167.39,2.1200000000000045,0.0,41.5,83.43333333333334,167.39,0.0,71.49,51.13333333333333,75.0,0.0,68.0,520.3333333333334,74.99,71.59333333333333,,,84.0,69.0,85.0,68.0,24.179999999999996,0.0
1402,2025-02-12 00:15:00,165.97666666666666,2.1200000000000045,0.0,42.66666666666666,84.48,167.39,0.0,71.49,52.196666666666665,75.0,0.0,68.0,517.6666666666666,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,24.07999999999999,0.0
1403,2025-02-12 00:30:00,170.21666666666667,0.0,0.0,43.333333333333336,84.07000000000001,167.39,0.0,71.49,51.973333333333336,75.0,0.0,68.0,512.3333333333334,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,25.529999999999998,0.0
1404,2025-02-12 00:45:00,167.39,2.1200000000000045,0.0,42.333333333333336,84.45333333333333,167.39,0.0,71.49,52.09,75.0,0.0,68.0,511.0,74.99,71.51,,,84.0,69.0,85.0,68.0,24.94,0.0
1405,2025-02-12 01:00:00,166.6833333333333,-4.239999999999981,0.0,44.333333333333336,84.82333333333334,167.39,0.0,71.49,52.25333333333333,75.0,0.0,68.0,508.3333333333333,74.98,71.49,,,84.0,69.0,85.0,68.0,25.87,0.0
1406,2025-02-12 01:15:00,169.51,0.0,0.0,44.0,84.77333333333333,167.39,0.0,71.49,52.946666666666665,75.0,0.0,68.0,505.6666666666667,74.98,71.45,,,84.0,69.0,85.0,68.0,25.9,0.0
1407,2025-02-12 01:30:00,169.51,2.1200000000000045,0.0,43.0,85.72333333333334,167.39,0.0,71.49,54.49333333333333,75.0,0.0,68.0,502.3333333333333,75.0,71.4,,,84.0,69.0,85.0,68.0,26.130000000000003,0.0
1408,2025-02-12 01:45:00,165.27,4.240000000000009,0.0,43.333333333333336,86.81666666666666,167.39,0.0,71.49,55.61333333333334,75.0,0.0,68.0,498.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,26.96,0.0
1409,2025-02-12 02:00:00,168.8033333333333,-4.239999999999981,0.0,44.16666666666666,87.18333333333334,167.39,0.0,71.49,56.43333333333334,75.0,0.0,68.0,494.6666666666667,74.97,71.37666666666667,,,84.0,69.0,85.0,68.0,28.359999999999992,0.0
1410,2025-02-12 02:15:00,169.51,2.1200000000000045,0.0,42.66666666666666,87.56666666666666,167.39,0.0,71.48333333333333,57.18666666666667,75.0,0.0,68.0,491.3333333333333,74.98,71.38,,,84.0,69.0,85.0,68.0,28.4,0.0
1411,2025-02-12 02:30:00,165.97666666666666,2.1200000000000045,0.0,42.833333333333336,88.51666666666667,167.39,0.0,71.49,57.91333333333333,75.0,0.0,68.0,487.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,28.75999999999999,0.0
1412,2025-02-12 02:45:00,168.8033333333333,-2.119999999999976,0.0,45.333333333333336,88.73666666666666,167.39,0.0,71.49,57.67666666666667,75.0,0.0,68.0,486.0,74.97,71.42666666666666,,,84.0,69.0,85.0,68.0,30.08,0.0
1413,2025-02-12 03:00:00,169.51,4.240000000000009,0.0,43.5,87.80333333333333,167.39,0.0,71.49,57.17333333333334,75.0,0.0,68.0,485.3333333333333,74.99,71.46,,,84.0,69.0,85.0,68.0,28.840000000000003,0.0
1414,2025-02-12 03:15:00,168.09666666666666,2.1200000000000045,0.0,43.0,87.82666666666667,167.39,0.0,71.49,57.23333333333333,75.0,0.0,68.0,484.6666666666667,74.98,71.46333333333332,,,84.0,69.0,85.0,68.0,29.09,0.0
1415,2025-02-12 03:30:00,167.39,0.0,0.0,44.833333333333336,88.08666666666666,167.39,0.0,71.49,56.95333333333334,75.0,0.0,68.0,483.3333333333333,74.99,71.47,,,84.0,69.0,85.0,68.0,28.68999999999999,0.0
1416,2025-02-12 03:45:00,168.8033333333333,0.0,0.0,43.66666666666666,87.63333333333333,167.39,0.0,71.49,56.93333333333334,75.0,0.0,68.0,482.6666666666667,74.97,71.48333333333333,,,84.0,69.0,85.0,68.0,29.069999999999997,0.0
1417,2025-02-12 04:00:00,168.09666666666666,0.0,0.0,43.5,87.93666666666667,167.39,0.0,71.49,56.946666666666665,75.0,0.0,68.0,480.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,28.809999999999995,0.0
1418,2025-02-12 04:15:00,166.6833333333333,0.0,0.0,44.333333333333336,88.01666666666667,167.39,0.0,71.49,56.96666666666667,75.0,0.0,68.0,480.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,29.48,0.0
1419,2025-02-12 04:30:00,167.39,0.0,0.0,45.5,88.37,167.39,0.0,71.49,57.04,75.0,0.0,68.0,478.6666666666667,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,29.379999999999995,0.0
1420,2025-02-12 04:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,87.60666666666667,167.39,0.0,71.49,56.79333333333333,75.0,0.0,68.0,478.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,29.129999999999995,0.0
1421,2025-02-12 05:00:00,165.97666666666666,2.1200000000000045,0.0,44.333333333333336,87.98666666666668,167.39,0.0,71.49,56.68,75.0,0.0,68.0,478.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,28.73,0.0
1422,2025-02-12 05:15:00,168.09666666666666,0.0,0.0,45.0,87.73333333333333,167.39,0.0,71.49,56.553333333333335,75.0,0.0,68.0,479.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,28.680000000000007,0.0
1423,2025-02-12 05:30:00,168.09666666666666,2.1200000000000045,0.0,43.0,87.37,167.39,0.0,71.49,56.51,75.0,0.0,68.0,480.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.36,0.0
1424,2025-02-12 05:45:00,166.68333333333334,2.1200000000000045,0.0,44.16666666666666,87.66333333333334,167.39,0.0,71.49,56.330000000000005,75.0,0.0,68.0,480.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.459999999999997,0.0
1425,2025-02-12 06:00:00,168.8033333333333,-2.119999999999976,0.0,45.833333333333336,87.46666666666665,167.39,0.0,71.49,56.21666666666667,75.0,0.0,68.0,480.0,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,29.510000000000005,0.0
1426,2025-02-12 06:15:00,169.51,2.1200000000000045,0.0,43.5,87.21999999999998,167.39,0.0,71.49,56.25666666666667,75.0,0.0,68.0,480.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.630000000000003,0.0
1427,2025-02-12 06:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,87.5,167.39,0.0,71.49,56.39666666666667,75.0,0.0,68.0,478.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,28.550000000000004,0.0
1428,2025-02-12 06:45:00,169.51,2.1200000000000045,0.0,43.333333333333336,87.46666666666665,167.39,0.0,71.49,56.42,75.0,0.0,68.0,478.0,74.98,71.47,,,84.0,69.0,85.0,68.0,28.4,0.0
1429,2025-02-12 07:00:00,169.51,2.1200000000000045,0.0,42.66666666666666,87.17,167.39,0.0,71.49,56.48,75.0,0.0,68.0,477.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,28.64,0.0
1430,2025-02-12 07:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,87.12333333333333,167.39,0.0,71.49,56.28666666666667,75.0,0.0,68.0,476.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.459999999999997,0.0
1431,2025-02-12 07:30:00,165.97666666666666,0.0,0.0,44.0,87.61666666666667,167.39,0.0,71.49,56.31333333333333,75.0,0.0,68.0,474.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.340000000000003,0.0
1432,2025-02-12 07:45:00,169.51,0.0,0.0,45.0,87.42333333333333,167.39,0.0,71.47666666666667,55.9,75.0,0.0,68.0,474.0,74.98,71.49,,,84.0,69.0,85.0,68.0,29.05,0.0
1433,2025-02-12 08:00:00,168.8033333333333,2.1200000000000045,0.0,43.16666666666666,87.01666666666667,167.39,0.0,71.49,55.98333333333333,75.0,0.0,68.0,472.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,28.309999999999995,0.0
1434,2025-02-12 08:15:00,166.6833333333333,2.1200000000000045,0.0,42.5,87.29666666666667,167.39,0.0,71.49,56.01,75.0,0.0,68.0,470.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,27.91,0.0
1435,2025-02-12 08:30:00,169.51,0.0,0.0,42.5,86.87333333333333,167.39,0.0,71.49,55.91,75.0,0.0,68.0,470.0,74.97,71.49666666666667,,,84.0,69.0,85.0,68.0,28.27,0.0
1436,2025-02-12 08:45:00,165.27,2.1200000000000045,0.0,44.833333333333336,87.61666666666667,167.39,0.0,71.49,55.81999999999999,75.0,0.0,68.0,468.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.03,0.0
1437,2025-02-12 09:00:00,168.09666666666666,-2.119999999999976,0.0,44.5,83.75666666666666,167.39,0.0,71.49,54.93,75.0,0.0,68.0,467.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,28.64,0.0
1438,2025-02-12 09:15:00,169.51,2.1200000000000045,0.0,42.833333333333336,86.12,167.39,0.0,71.49,54.96666666666667,75.0,0.0,68.0,466.0,74.98,71.47,,,84.0,69.0,85.0,68.0,27.12,0.0
1439,2025-02-12 09:30:00,166.6833333333333,2.1200000000000045,0.0,43.0,86.54,167.39,0.0,71.49,55.07,75.0,0.0,68.0,464.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,27.349999999999994,0.0
1440,2025-02-12 09:45:00,168.09666666666666,-4.239999999999981,0.0,44.0,86.43666666666667,167.39,0.0,71.49,55.10333333333333,75.0,0.0,68.0,464.0,74.99,71.47,,,84.0,69.0,85.0,68.0,28.050000000000004,0.0
1441,2025-02-12 10:00:00,167.39,2.1200000000000045,0.0,43.16666666666666,86.64666666666666,167.39,0.0,71.49,55.25333333333333,75.0,0.0,68.0,463.3333333333333,74.99,71.47,,,84.0,69.0,85.0,68.0,27.360000000000007,0.0
1442,2025-02-12 10:15:00,168.8033333333333,0.0,0.0,43.833333333333336,86.53333333333335,167.39,0.0,71.49,55.30666666666667,75.0,0.0,68.0,462.0,74.99,71.46666666666665,,,84.0,69.0,85.0,68.0,28.130000000000003,0.0
1443,2025-02-12 10:30:00,168.8033333333333,0.0,0.0,42.5,86.90333333333335,167.39,0.0,71.49,55.6,75.0,0.0,68.0,462.3333333333333,74.99,71.46666666666665,,,84.0,69.0,85.0,68.0,27.72000000000001,0.0
1444,2025-02-12 10:45:00,168.09666666666666,0.0,0.0,42.0,86.68666666666667,167.39,0.0,71.49,55.50333333333333,75.0,0.0,68.0,462.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,27.870000000000005,0.0
1445,2025-02-12 11:00:00,165.27,0.0,0.0,42.833333333333336,86.72333333333334,167.39,0.0,71.49,55.56333333333333,75.0,0.0,68.0,464.0,74.99,71.47,,,84.0,69.0,85.0,68.0,27.41,0.0
1446,2025-02-12 11:15:00,166.6833333333333,-2.119999999999976,0.0,44.5,86.99000000000001,167.39,0.0,71.49,55.833333333333336,75.0,0.0,68.0,464.3333333333333,74.98,71.47333333333333,,,84.0,69.0,85.0,68.0,27.89,0.0
1447,2025-02-12 11:30:00,168.8033333333333,0.0,0.0,44.0,86.70333333333333,167.39,0.0,71.49,55.75333333333333,75.0,0.0,68.0,464.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,27.930000000000007,0.0
1448,2025-02-12 11:45:00,168.8033333333333,2.1200000000000045,0.0,42.833333333333336,86.73,167.39,0.0,71.49,56.17666666666667,75.0,0.0,68.0,466.6666666666667,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,27.5,0.0
1449,2025-02-12 12:00:00,167.39,0.0,0.0,41.833333333333336,86.71333333333332,167.39,0.0,71.49,55.9,75.0,0.0,68.0,467.3333333333333,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,27.73,0.0
1450,2025-02-12 12:15:00,165.27,0.0,0.0,44.0,87.51333333333334,167.39,0.0,71.49,55.98,75.0,0.0,68.0,467.3333333333333,74.98,71.47,,,84.0,69.0,85.0,68.0,27.379999999999995,0.0
1451,2025-02-12 12:30:00,169.51,-4.239999999999981,0.0,45.833333333333336,87.22666666666667,167.39,0.0,71.49,55.973333333333336,75.0,0.0,68.0,468.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,28.74,0.0
1452,2025-02-12 12:45:00,168.8033333333333,4.240000000000009,0.0,44.16666666666666,87.02333333333333,167.39,0.0,71.49,55.84,75.0,0.0,68.0,470.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,28.080000000000005,0.0
1453,2025-02-12 13:00:00,168.8033333333333,2.1200000000000045,0.0,43.0,86.99666666666667,167.39,0.0,71.49,56.053333333333335,75.0,0.0,68.0,470.0,74.98,71.47,,,84.0,69.0,85.0,68.0,27.879999999999995,0.0
1454,2025-02-12 13:15:00,167.39,2.1200000000000045,0.0,41.66666666666666,85.92999999999999,167.39,0.0,71.49,55.60666666666666,75.0,0.0,68.0,471.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,27.800000000000004,0.0
1455,2025-02-12 13:30:00,168.09666666666666,0.0,0.0,41.16666666666666,86.08,167.39,0.0,71.49,55.836666666666666,75.0,0.0,68.0,472.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,27.48,0.0
1456,2025-02-12 13:45:00,167.39,0.0,0.0,39.833333333333336,86.48,167.39,0.0,71.49,56.10333333333333,75.0,0.0,68.0,474.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,27.25,0.0
1457,2025-02-12 14:00:00,167.39,0.0,0.0,39.5,86.51666666666667,167.39,0.0,71.49,56.04,75.0,0.0,68.0,474.6666666666667,74.99,71.48,,,84.0,69.0,85.0,68.0,27.610000000000007,0.0
1458,2025-02-12 14:15:00,84.04666666666667,0.0,0.0,65.5,83.58,167.39,0.0,71.49,57.14000000000001,75.0,0.0,68.0,478.0,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,27.57,0.0
1459,2025-02-12 14:30:00,130.66333333333333,-131.36999999999998,0.0,62.0,86.37,167.39,0.0,71.49,62.79,75.0,0.0,68.0,482.0,74.98,71.21333333333332,,,84.0,69.0,85.0,68.0,17.680000000000007,0.0
1460,2025-02-12 14:45:00,167.39,0.0,0.0,38.333333333333336,91.51666666666668,167.39,0.0,71.49,62.23666666666667,75.0,0.0,68.0,489.3333333333333,75.0,71.32666666666667,,,84.0,69.0,85.0,68.0,31.92,0.0
1461,2025-02-12 15:00:00,167.39,0.0,0.0,39.5,90.53333333333336,167.39,0.0,71.49,61.03333333333333,75.0,0.0,68.0,502.6666666666667,74.98,71.42999999999999,,,84.0,69.0,85.0,68.0,31.71,0.0
1462,2025-02-12 15:15:00,165.97666666666666,0.0,0.0,39.5,88.96333333333332,167.39,0.0,71.48333333333333,59.36666666666667,75.0,0.0,68.0,509.0,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,30.39,0.0
1463,2025-02-12 15:30:00,165.27,-2.119999999999976,0.0,41.833333333333336,88.64666666666666,167.39,0.0,71.49,57.17666666666667,75.0,0.0,68.0,512.3333333333334,74.99,71.60333333333334,,,84.0,69.0,85.0,68.0,29.340000000000003,0.0
1464,2025-02-12 15:45:00,168.8033333333333,-2.119999999999976,0.0,43.333333333333336,86.79666666666667,167.39,0.0,71.49,55.11333333333334,75.0,0.0,68.0,516.3333333333334,74.97,71.64666666666666,,,84.0,69.0,85.0,68.0,28.630000000000003,0.0
1465,2025-02-12 16:00:00,168.09666666666666,2.1200000000000045,0.0,41.0,85.51333333333332,167.39,0.0,71.49,53.580000000000005,75.0,0.0,68.0,521.0,74.99,71.65,,,84.0,69.0,85.0,68.0,26.590000000000003,0.0
1466,2025-02-12 16:15:00,165.27,-2.119999999999976,0.0,41.5,84.64333333333333,167.39,0.0,71.49,51.333333333333336,75.0,0.0,68.0,523.6666666666666,74.97,71.71,,,84.0,69.0,85.0,68.0,25.75,0.0
1467,2025-02-12 16:30:00,168.8033333333333,-4.239999999999981,0.0,43.5,83.08333333333333,167.39,0.0,71.49,49.17666666666667,75.0,0.0,68.0,529.0,74.98,71.72,,,84.0,69.0,85.0,68.0,24.419999999999995,0.0
1468,2025-02-12 16:45:00,169.51,,0.0,42.66666666666666,81.5,167.39,0.0,71.49,46.55,75.0,0.0,68.0,532.3333333333334,74.98,71.75333333333333,,,84.0,69.0,85.0,68.0,,
1469,2025-02-12 17:00:00,169.51,2.1200000000000045,0.0,41.16666666666666,80.92666666666666,167.39,0.0,71.49,45.830000000000005,75.0,0.0,68.0,537.3333333333334,74.99,71.70333333333333,,,84.0,69.0,85.0,68.0,21.21,0.0
1470,2025-02-12 17:15:00,167.39,2.1200000000000045,0.0,40.16666666666666,80.59666666666666,167.39,0.0,71.49,45.17333333333334,75.0,0.0,68.0,540.6666666666666,75.0,71.65,,,84.0,69.0,85.0,68.0,21.090000000000003,0.0
1471,2025-02-12 17:30:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,80.25333333333333,167.39,0.0,71.49,43.84333333333333,75.0,0.0,68.0,545.3333333333334,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,20.489999999999995,0.0
1472,2025-02-12 17:45:00,168.09666666666666,0.0,0.0,41.333333333333336,79.33666666666666,167.39,0.0,71.49,42.72666666666667,75.0,0.0,68.0,552.0,74.99,71.65,,,84.0,69.0,85.0,68.0,19.510000000000005,0.0
1473,2025-02-12 18:00:00,167.39,-2.119999999999976,0.0,42.5,78.87,167.39,0.0,71.49,41.6,75.0,0.0,68.0,558.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,19.209999999999997,0.0
1474,2025-02-12 18:15:00,168.8033333333333,0.0,0.0,40.0,78.24666666666667,167.39,0.0,71.49,40.92333333333333,75.0,0.0,68.0,562.6666666666666,74.98,71.61333333333333,,,84.0,69.0,85.0,68.0,18.21,0.0
1475,2025-02-12 18:30:00,168.09666666666666,2.1200000000000045,0.0,38.833333333333336,78.11,167.39,0.0,71.49,40.586666666666666,75.0,0.0,68.0,569.0,75.0,71.59333333333332,,,84.0,69.0,85.0,68.0,17.620000000000005,0.0
1476,2025-02-12 18:45:00,169.51,0.0,0.0,38.5,78.50333333333333,167.39,0.0,71.49,41.43,75.0,0.0,68.0,575.3333333333334,74.98,71.53,,,84.0,69.0,85.0,68.0,17.559999999999995,0.0
1477,2025-02-12 19:00:00,166.6833333333333,2.1200000000000045,0.0,38.16666666666666,78.75,167.39,0.0,71.49,41.34666666666667,75.0,0.0,68.0,580.3333333333334,74.98,71.51,,,84.0,69.0,85.0,68.0,17.950000000000003,0.0
1478,2025-02-12 19:15:00,168.8033333333333,-2.119999999999976,0.0,38.16666666666666,78.61666666666666,167.39,0.0,71.49,41.04666666666667,75.0,0.0,68.0,585.6666666666666,74.99,71.51,,,84.0,69.0,85.0,68.0,18.1,0.0
1479,2025-02-12 19:30:00,168.8033333333333,0.0,0.0,37.833333333333336,78.42666666666668,167.39,0.0,71.49,40.69,75.0,0.0,68.0,589.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,17.489999999999995,0.0
1480,2025-02-12 19:45:00,166.6833333333333,0.0,0.0,37.5,77.97333333333334,167.39,0.0,71.49,39.35666666666666,75.0,0.0,68.0,589.6666666666666,75.0,71.57000000000001,,,84.0,69.0,85.0,68.0,17.35000000000001,0.0
1481,2025-02-12 20:00:00,166.6833333333333,0.0,0.0,37.5,78.84666666666666,167.39,0.0,71.49,40.53333333333333,75.0,0.0,68.0,591.6666666666666,74.99,71.5,,,84.0,69.0,85.0,68.0,15.920000000000002,0.0
1482,2025-02-12 20:15:00,168.45,-2.119999999999976,0.0,37.5,78.375,167.39,0.0,71.49,40.595,75.0,0.0,68.0,594.0,74.985,71.475,,,84.0,69.0,85.0,68.0,21.05,0.0
1483,2025-02-12 20:30:00,168.8033333333333,0.0,0.0,37.5,88.46666666666665,167.39,0.0,71.49,57.406666666666666,75.0,0.0,68.0,716.3333333333334,74.98,70.83,,,84.0,69.0,85.0,68.0,26.72999999999999,0.0
1484,2025-02-12 20:45:00,167.39,0.0,0.0,37.5,84.47749999999999,167.39,0.0,71.49,49.5775,75.0,0.0,68.0,832.25,75.0,71.375,,,84.0,69.0,85.0,68.0,25.010000000000005,0.0
1485,2025-02-12 21:00:00,168.09666666666666,2.1200000000000045,0.0,37.5,79.92333333333333,167.39,0.0,71.49,42.46333333333333,75.0,0.0,68.0,830.3333333333334,74.99,71.68666666666667,,,84.0,69.0,85.0,68.0,21.260000000000005,0.0
1486,2025-02-12 21:15:00,167.39,0.0,0.0,37.5,78.12333333333333,167.39,0.0,71.49,39.763333333333335,75.0,0.0,68.0,795.3333333333334,74.98,71.73666666666666,,,84.0,69.0,85.0,68.0,17.61999999999999,0.0
1487,2025-02-12 21:30:00,167.39,2.1200000000000045,0.0,37.5,76.95666666666666,167.39,0.0,71.49,37.24333333333333,75.0,0.0,68.0,793.6666666666666,74.97,71.76,,,84.0,69.0,85.0,68.0,17.239999999999995,0.0
1488,2025-02-12 21:45:00,166.6833333333333,0.0,0.0,37.5,76.38666666666667,167.39,0.0,71.49,36.580000000000005,75.0,0.0,68.0,800.3333333333334,74.99,71.7,,,84.0,69.0,85.0,68.0,15.14,0.0
1489,2025-02-12 22:00:00,167.39,-2.119999999999976,0.0,37.5,75.64333333333333,167.39,0.0,71.49,34.99,75.0,0.0,68.0,815.3333333333334,74.99,71.71999999999998,,,84.0,69.0,85.0,68.0,14.75,0.0
1490,2025-02-12 22:15:00,166.6833333333333,0.0,0.0,37.5,75.03333333333333,167.39,0.0,71.49,33.913333333333334,75.0,0.0,68.0,787.3333333333334,74.98,71.67,,,84.0,69.0,85.0,68.0,13.969999999999992,0.0
1491,2025-02-12 22:30:00,164.56333333333336,0.0,0.0,39.0,74.66000000000001,167.39,0.0,71.49,33.39,75.0,0.0,68.0,796.6666666666666,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,13.490000000000002,0.0
1492,2025-02-12 22:45:00,165.27,-2.119999999999976,0.0,39.0,74.24,167.39,0.0,71.49,32.24333333333333,75.0,0.0,68.0,777.3333333333334,74.97,71.64,,,84.0,69.0,85.0,68.0,12.839999999999996,0.0
1493,2025-02-12 23:00:00,165.27,-2.119999999999976,0.0,39.0,74.43,167.39,0.0,71.49,31.203333333333337,75.0,0.0,68.0,773.6666666666666,75.0,71.62333333333333,,,84.0,69.0,85.0,68.0,12.249999999999991,0.0
1494,2025-02-12 23:15:00,165.97666666666666,-2.119999999999976,0.0,39.0,68.98666666666666,167.39,0.0,71.49,21.063333333333333,75.0,0.0,68.0,696.6666666666666,74.99,71.96666666666667,,,84.0,69.0,85.0,68.0,11.839999999999996,0.0
1495,2025-02-12 23:30:00,166.6833333333333,-2.119999999999976,0.0,39.333333333333336,81.83666666666666,167.39,0.0,71.49,46.75,75.0,0.0,68.0,631.6666666666666,74.99,70.76,,,84.0,69.0,85.0,68.0,8.889999999999993,0.0
1496,2025-02-12 23:45:00,165.97666666666666,-2.119999999999976,0.0,39.5,87.06666666666666,167.39,0.0,71.49,53.38,75.0,0.0,68.0,601.3333333333334,74.98,70.71,,,84.0,69.0,85.0,68.0,22.940000000000005,0.0
1497,2025-02-13 00:00:00,167.39,-2.119999999999976,0.0,39.5,89.50666666666666,167.39,0.0,71.49,57.85333333333333,75.0,0.0,68.0,579.0,74.99,70.76333333333334,,,84.0,69.0,85.0,68.0,25.85,0.0
1498,2025-02-13 00:15:00,167.39,0.0,0.0,39.833333333333336,92.32,167.39,0.0,71.49,62.376666666666665,75.0,0.0,68.0,564.6666666666666,74.99,70.81333333333333,,,84.0,69.0,85.0,68.0,29.110000000000007,0.0
1499,2025-02-13 00:30:00,166.6833333333333,0.0,0.0,40.0,93.59666666666664,167.39,0.0,71.49,64.34666666666668,75.0,0.0,68.0,556.0,74.99,70.93,,,84.0,69.0,85.0,68.0,31.46,0.0
1500,2025-02-13 00:45:00,165.97666666666666,-2.119999999999976,0.0,40.16666666666666,94.94,167.39,0.0,71.49,66.03666666666668,75.0,0.0,68.0,549.3333333333334,74.97,71.04333333333334,,,84.0,69.0,85.0,68.0,32.31,0.0
1501,2025-02-13 01:00:00,166.6833333333333,0.0,0.0,40.5,94.83333333333331,167.39,0.0,71.49,66.03666666666668,75.0,0.0,68.0,546.0,74.98,71.18333333333334,,,84.0,69.0,85.0,68.0,33.11000000000001,0.0
1502,2025-02-13 01:15:00,167.39,0.0,0.0,40.5,95.19666666666669,167.39,0.0,71.49,66.97333333333334,75.0,0.0,68.0,539.3333333333334,74.98,71.22666666666667,,,84.0,69.0,85.0,68.0,32.71999999999999,0.0
1503,2025-02-13 01:30:00,166.6833333333333,-2.119999999999976,0.0,41.0,95.24666666666668,167.39,0.0,71.49,65.82333333333334,75.0,0.0,68.0,534.3333333333334,74.98,71.36666666666666,,,84.0,69.0,85.0,68.0,33.790000000000006,0.0
1504,2025-02-13 01:45:00,167.39,0.0,0.0,41.0,94.88666666666668,167.39,0.0,71.49,65.17666666666666,75.0,0.0,68.0,531.0,74.99,71.42333333333333,,,84.0,69.0,85.0,68.0,33.17,0.0
1505,2025-02-13 02:00:00,166.6833333333333,0.0,0.0,41.0,94.13,167.39,0.0,71.49,63.75,75.0,0.0,68.0,528.3333333333334,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,32.42,0.0
1506,2025-02-13 02:15:00,168.09666666666666,-2.119999999999976,0.0,41.0,93.65333333333332,167.39,0.0,71.49,62.35999999999999,75.0,0.0,68.0,525.6666666666666,74.97,71.55,,,84.0,69.0,85.0,68.0,32.150000000000006,0.0
1507,2025-02-13 02:30:00,167.39,0.0,0.0,41.0,92.85333333333334,167.39,0.0,71.49,61.10333333333333,75.0,0.0,68.0,524.3333333333334,74.98,71.58,,,84.0,69.0,85.0,68.0,31.41,0.0
1508,2025-02-13 02:45:00,168.09666666666666,0.0,0.0,41.0,91.61666666666667,167.39,0.0,71.49,59.13,75.0,0.0,68.0,522.3333333333334,74.98,71.64,,,84.0,69.0,85.0,68.0,30.35,0.0
1509,2025-02-13 03:00:00,166.6833333333333,0.0,0.0,41.0,91.14666666666666,167.39,0.0,71.49,58.48333333333333,75.0,0.0,68.0,519.0,74.98,71.62,,,84.0,69.0,85.0,68.0,28.950000000000003,0.0
1510,2025-02-13 03:15:00,168.09666666666666,0.0,0.0,41.0,90.10333333333334,167.39,0.0,71.49,57.04333333333333,75.0,0.0,68.0,517.6666666666666,74.98,71.63666666666667,,,84.0,69.0,85.0,68.0,28.730000000000004,0.0
1511,2025-02-13 03:30:00,168.09666666666666,0.0,0.0,41.0,90.17,167.39,0.0,71.49,57.45,75.0,0.0,68.0,519.0,74.98,71.57000000000001,,,84.0,69.0,85.0,68.0,28.08,0.0
1512,2025-02-13 03:45:00,167.39,0.0,0.0,41.0,90.52,167.39,0.0,71.48333333333333,57.906666666666666,75.0,0.0,68.0,519.0,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,29.050000000000004,0.0
1513,2025-02-13 04:00:00,166.68333333333334,0.0,0.0,41.0,90.66333333333334,167.39,0.0,71.49,58.29333333333333,75.0,0.0,68.0,517.6666666666666,74.99,71.49,,,84.0,69.0,85.0,68.0,28.849999999999994,0.0
1514,2025-02-13 04:15:00,167.39,-2.119999999999976,0.0,41.5,91.14333333333332,167.39,0.0,71.49,58.82666666666666,75.0,0.0,68.0,516.3333333333334,74.99,71.46666666666665,,,84.0,69.0,85.0,68.0,29.25,0.0
1515,2025-02-13 04:30:00,166.6833333333333,0.0,0.0,41.5,91.76333333333334,167.39,0.0,71.49,60.24,75.0,0.0,68.0,513.6666666666666,74.99,71.40666666666667,,,84.0,69.0,85.0,68.0,29.289999999999992,0.0
1516,2025-02-13 04:45:00,165.97666666666666,0.0,0.0,41.5,92.67333333333332,167.39,0.0,71.49,61.73333333333333,75.0,0.0,68.0,511.6666666666667,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,31.09,0.0
1517,2025-02-13 05:00:00,165.97666666666666,0.0,0.0,41.5,93.15333333333336,167.39,0.0,71.49,62.61333333333334,75.0,0.0,68.0,511.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,31.880000000000003,0.0
1518,2025-02-13 05:15:00,167.39,-2.119999999999976,0.0,41.66666666666666,93.92,167.39,0.0,71.49,64.19333333333333,75.0,0.0,68.0,507.6666666666667,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,32.27,0.0
1519,2025-02-13 05:30:00,165.97666666666666,0.0,0.0,42.16666666666666,94.56,167.39,0.0,71.49,65.33999999999999,75.0,0.0,68.0,505.0,74.98,71.34333333333332,,,84.0,69.0,85.0,68.0,33.230000000000004,0.0
1520,2025-02-13 05:45:00,165.27,-2.119999999999976,0.0,43.5,95.89666666666666,167.39,0.0,71.49,68.47666666666667,75.0,0.0,68.0,501.0,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,34.059999999999995,0.0
1521,2025-02-13 06:00:00,164.56333333333336,-2.119999999999976,0.0,44.66666666666666,97.22333333333331,167.39,0.0,71.49,69.89999999999999,75.0,0.0,68.0,499.6666666666667,74.98,71.25666666666666,,,84.0,69.0,85.0,68.0,36.43,0.0
1522,2025-02-13 06:15:00,166.68333333333334,-2.119999999999976,0.0,45.833333333333336,97.79666666666668,167.39,0.0,71.49,70.7,75.0,0.0,68.0,498.3333333333333,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,36.67999999999999,0.0
1523,2025-02-13 06:30:00,169.51,2.1200000000000045,0.0,43.833333333333336,97.91333333333334,167.39,0.0,71.49,73.26,75.0,0.0,68.0,496.6666666666667,74.98,71.24666666666667,,,84.0,69.0,85.0,68.0,37.71,0.0
1524,2025-02-13 06:45:00,169.51,4.240000000000009,0.0,43.0,98.06,167.39,0.0,71.49,73.46,75.0,0.0,68.0,494.0,74.97,71.32333333333334,,,84.0,69.0,85.0,68.0,37.95,0.0
1525,2025-02-13 07:00:00,169.51,2.1200000000000045,0.0,42.5,98.70666666666666,167.39,0.0,71.49,75.48666666666666,75.0,0.0,68.0,492.0,75.0,71.27666666666666,,,84.0,69.0,85.0,68.0,38.120000000000005,0.0
1526,2025-02-13 07:15:00,168.8033333333333,2.1200000000000045,0.0,42.16666666666666,98.67666666666666,167.39,0.0,71.49,75.74333333333333,75.0,0.0,68.0,492.0,74.99,71.35,,,84.0,69.0,85.0,68.0,38.77,0.0
1527,2025-02-13 07:30:00,168.09666666666666,2.1200000000000045,0.0,42.0,99.11,167.39,0.0,71.48333333333333,76.96666666666665,75.0,0.0,68.0,489.3333333333333,74.98,71.33,,,84.0,69.0,85.0,68.0,38.73,0.0
1528,2025-02-13 07:45:00,170.21666666666667,2.1200000000000045,0.0,42.0,99.02,167.39,0.0,71.49,77.71333333333332,75.0,0.0,68.0,487.3333333333333,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,39.3,0.0
1529,2025-02-13 08:00:00,166.6833333333333,4.240000000000009,0.0,42.5,99.95666666666666,167.39,0.0,71.49,78.94,75.0,0.0,68.0,485.3333333333333,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,39.6,0.0
1530,2025-02-13 08:15:00,164.56333333333336,0.0,0.0,45.0,101.19666666666669,167.39,0.0,71.49,81.60666666666667,75.0,0.0,68.0,484.0,74.99,71.26333333333334,,,84.0,69.0,85.0,68.0,41.16,0.0
1531,2025-02-13 08:30:00,167.39,-2.119999999999976,0.0,45.833333333333336,102.18,167.39,0.0,71.49,83.90666666666668,75.0,0.0,68.0,482.6666666666667,74.98,71.24,,,84.0,69.0,85.0,68.0,42.69,0.0
1532,2025-02-13 08:45:00,168.8033333333333,0.0,0.0,45.0,102.51333333333332,167.39,0.0,71.49,86.00666666666666,75.0,0.0,68.0,481.3333333333333,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,43.89,0.0
1533,2025-02-13 09:00:00,166.68333333333334,-2.119999999999976,0.0,44.333333333333336,102.93,167.39,0.0,71.49,87.11333333333334,75.0,0.0,68.0,480.0,75.0,71.24,,,84.0,69.0,85.0,68.0,43.91,0.0
1534,2025-02-13 09:15:00,169.51,2.1200000000000045,0.0,43.66666666666666,103.23666666666666,167.39,0.0,71.49,89.47666666666667,75.0,0.0,68.0,478.6666666666667,74.97,71.24,,,84.0,69.0,85.0,68.0,43.84,0.0
1535,2025-02-13 09:30:00,166.6833333333333,2.1200000000000045,0.0,43.5,104.27666666666666,167.39,0.0,71.49,88.85000000000001,75.0,0.0,68.0,477.6666666666667,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,44.21,0.0
1536,2025-02-13 09:45:00,168.8033333333333,0.0,0.0,43.5,104.05666666666669,167.39,0.0,71.49,89.85000000000001,75.0,0.0,68.0,479.3333333333333,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,44.81,0.0
1537,2025-02-13 10:00:00,166.6833333333333,0.0,0.0,44.0,103.97333333333334,167.39,0.0,71.49,90.65666666666668,75.0,0.0,68.0,478.0,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,45.28,0.0
1538,2025-02-13 10:15:00,165.97666666666666,0.0,0.0,44.0,104.14333333333332,167.39,0.0,71.49,91.67,75.0,0.0,68.0,476.0,74.98,71.35,,,84.0,69.0,85.0,68.0,45.4,0.0
1539,2025-02-13 10:30:00,168.09666666666666,-2.119999999999976,0.0,44.0,104.25333333333332,167.39,0.0,71.49,92.73666666666666,75.0,0.0,68.0,476.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,46.11,0.0
1540,2025-02-13 10:45:00,170.92333333333332,0.0,0.0,43.333333333333336,104.14333333333332,167.39,0.0,71.49,93.39666666666666,75.0,0.0,68.0,477.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,45.31,0.0
1541,2025-02-13 11:00:00,170.21666666666667,2.1200000000000045,0.0,42.5,103.24333333333334,167.39,0.0,71.49,94.34,75.0,0.0,68.0,479.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,44.74,0.0
1542,2025-02-13 11:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,102.93333333333334,167.39,0.0,71.49,95.18,75.0,0.0,68.0,480.6666666666667,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,44.44,0.0
1543,2025-02-13 11:30:00,166.6833333333333,0.0,0.0,43.0,103.28666666666668,167.39,0.0,71.49,96.45666666666666,75.0,0.0,68.0,484.0,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,44.080000000000005,0.0
1544,2025-02-13 11:45:00,168.8033333333333,-2.119999999999976,0.0,46.16666666666666,103.97666666666667,167.39,0.0,71.49,97.43333333333334,75.0,0.0,68.0,484.0,74.99,71.35000000000001,,,84.0,69.0,85.0,68.0,45.28,0.0
1545,2025-02-13 12:00:00,170.21666666666667,2.1200000000000045,0.0,44.333333333333336,103.14666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,483.3333333333333,74.98,71.24666666666667,,,84.0,69.0,85.0,68.0,45.09,0.0
1546,2025-02-13 12:15:00,169.51,0.0,0.0,44.0,103.04666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,482.0,74.98,71.24,,,84.0,69.0,85.0,68.0,44.92,0.0
1547,2025-02-13 12:30:00,168.8033333333333,0.0,0.0,43.5,103.08,169.51,0.0,71.49,100.0,75.0,0.0,68.0,485.3333333333333,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,45.1,0.0
1548,2025-02-13 12:45:00,169.51,0.0,0.0,43.333333333333336,102.79,169.51,0.0,71.49,100.0,75.0,0.0,68.0,487.3333333333333,74.97,71.22,,,84.0,69.0,85.0,68.0,44.53,0.0
1549,2025-02-13 13:00:00,170.21666666666667,0.0,0.0,42.833333333333336,102.44,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.6666666666667,74.98,71.20333333333333,,,84.0,69.0,85.0,68.0,44.48,0.0
1550,2025-02-13 13:15:00,167.39,2.1200000000000045,0.0,42.5,102.78333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.0,74.99,71.17666666666666,,,84.0,69.0,85.0,68.0,44.190000000000005,0.0
1551,2025-02-13 13:30:00,167.39,-4.239999999999981,0.0,44.0,103.19666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,489.3333333333333,74.99,71.22,,,84.0,69.0,85.0,68.0,45.01,0.0
1552,2025-02-13 13:45:00,170.21666666666667,-2.1200000000000045,0.0,43.0,102.26666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.0,74.98,71.16666666666667,,,84.0,69.0,85.0,68.0,44.63999999999999,0.0
1553,2025-02-13 14:00:00,169.51,0.0,0.0,42.5,101.99,169.51,0.0,71.49,100.0,75.0,0.0,68.0,484.0,74.98,71.18333333333334,,,84.0,69.0,85.0,68.0,44.25000000000001,0.0
1554,2025-02-13 14:15:00,169.51,0.0,0.0,42.5,101.96,169.51,0.0,71.49,100.0,75.0,0.0,68.0,485.3333333333333,74.98,71.11333333333333,,,84.0,69.0,85.0,68.0,44.21,0.0
1555,2025-02-13 14:30:00,168.8033333333333,1.0600000000000025,0.0,42.333333333333336,102.11666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,75.0,71.11,,,84.0,69.0,85.0,68.0,43.955,0.0
1556,2025-02-13 14:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,101.78,169.51,0.0,71.49,100.0,75.0,0.0,68.0,489.6666666666667,74.99,71.10333333333334,,,84.0,69.0,85.0,68.0,44.00999999999999,0.0
1557,2025-02-13 15:00:00,168.09666666666666,0.0,0.0,42.16666666666666,102.12,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.6666666666667,74.98,71.11,,,84.0,69.0,85.0,68.0,43.94,0.0
1558,2025-02-13 15:15:00,167.39,-2.1200000000000045,0.0,43.0,102.47666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,498.6666666666667,74.99,71.2,,,84.0,69.0,85.0,68.0,44.46,0.0
1559,2025-02-13 15:30:00,169.51,0.0,0.0,42.66666666666666,101.54333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,504.3333333333333,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,44.56,0.0
1560,2025-02-13 15:45:00,169.51,0.0,0.0,42.0,101.48,169.51,0.0,71.49,100.0,75.0,0.0,68.0,511.6666666666667,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,43.77,0.0
1561,2025-02-13 16:00:00,168.09666666666666,0.0,0.0,41.5,101.39,169.51,0.0,71.49,100.0,75.0,0.0,68.0,512.3333333333334,74.98,71.2,,,84.0,69.0,85.0,68.0,43.96,0.0
1562,2025-02-13 16:15:00,167.39,-2.1200000000000045,0.0,41.5,101.54333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,514.3333333333334,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,44.09,0.0
1563,2025-02-13 16:30:00,166.6833333333333,-2.1200000000000045,0.0,42.5,101.84666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,512.3333333333334,74.98,71.2,,,84.0,69.0,85.0,68.0,44.13,0.0
1564,2025-02-13 16:45:00,168.8033333333333,-2.1200000000000045,0.0,44.333333333333336,101.33666666666666,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,511.6666666666667,74.97,71.18333333333334,,,84.0,69.0,85.0,68.0,44.92,0.0
1565,2025-02-13 17:00:00,170.21666666666667,0.0,0.0,42.66666666666666,100.76666666666668,168.8033333333333,0.0,71.49,99.79333333333334,75.0,0.0,68.0,544.6666666666666,74.99,71.28,,,84.0,69.0,85.0,68.0,44.18999999999999,0.0
1566,2025-02-13 17:15:00,169.51,2.1200000000000045,0.0,42.16666666666666,99.83,167.39,0.0,71.49,88.67333333333333,75.0,0.0,68.0,704.3333333333334,75.0,71.96666666666665,,,84.0,69.0,85.0,68.0,44.16,0.0
1567,2025-02-13 17:30:00,168.8033333333333,2.1200000000000045,0.0,41.5,95.42,167.39,0.0,71.49,74.37333333333333,75.0,0.0,68.0,821.0,74.99,72.40333333333334,,,84.0,69.0,85.0,68.0,41.79,0.0
1568,2025-02-13 17:45:00,168.09666666666666,0.0,0.0,41.5,90.64666666666666,167.39,0.0,71.49,64.95333333333333,75.0,0.0,68.0,850.6666666666666,74.98,72.52,,,84.0,69.0,85.0,68.0,36.50000000000001,0.0
1569,2025-02-13 18:00:00,169.51,2.1200000000000045,0.0,41.5,85.3,167.39,0.0,71.49,55.553333333333335,75.0,0.0,68.0,781.0,74.99,72.61,,,84.0,69.0,85.0,68.0,32.12,0.0
1570,2025-02-13 18:15:00,168.09666666666666,2.1200000000000045,0.0,41.5,75.36,167.39,0.0,71.49,39.85333333333333,75.0,0.0,68.0,655.3333333333334,74.99,72.86,,,84.0,69.0,85.0,68.0,25.110000000000007,0.0
1571,2025-02-13 18:30:00,165.97666666666666,-2.119999999999976,0.0,43.333333333333336,77.99333333333334,167.39,0.0,71.49,44.09666666666666,75.0,0.0,68.0,819.6666666666666,74.97,72.24333333333334,,,84.0,69.0,85.0,68.0,15.36,0.0
1572,2025-02-13 18:45:00,168.8033333333333,-2.119999999999976,0.0,44.0,71.35333333333334,167.39,0.0,71.49,33.13,75.0,0.0,68.0,965.3333333333334,74.99,72.44666666666667,,,84.0,69.0,85.0,68.0,19.07,0.0
1573,2025-02-13 19:00:00,168.8033333333333,2.1200000000000045,0.0,43.333333333333336,70.25999999999999,167.39,0.0,71.49,31.61,75.0,0.0,68.0,1031.6666666666667,74.98,72.21666666666665,,,84.0,69.0,85.0,68.0,14.079999999999998,0.0
1574,2025-02-13 19:15:00,170.21666666666667,2.1200000000000045,0.0,43.5,69.69333333333333,167.39,0.0,71.49,30.766666666666666,75.0,0.0,68.0,1098.3333333333333,74.98,72.01,,,84.0,69.0,85.0,68.0,12.859999999999992,0.0
1575,2025-02-13 19:30:00,168.8033333333333,0.0,0.0,42.333333333333336,69.62333333333333,167.39,0.0,71.49,30.136666666666667,75.0,0.0,68.0,1013.3333333333334,75.0,71.89666666666666,,,84.0,69.0,85.0,68.0,13.47999999999999,0.0
1576,2025-02-13 19:45:00,165.97666666666666,0.0,0.0,42.0,63.09666666666666,167.39,0.0,71.49,13.44,75.0,0.0,68.0,856.0,75.0,72.44,,,84.0,69.0,85.0,68.0,12.950000000000005,0.0
1577,2025-02-13 20:00:00,167.39,-4.239999999999981,0.0,42.0,65.57000000000001,167.39,0.0,71.49,20.526666666666667,75.0,0.0,68.0,648.6666666666666,74.99,71.83666666666666,,,84.0,69.0,85.0,68.0,6.530000000000001,0.0
1578,2025-02-13 20:15:00,169.51,0.0,0.0,41.5,67.11666666666666,167.39,0.0,71.49,24.43,75.0,0.0,68.0,611.3333333333334,74.98,71.57666666666667,,,84.0,69.0,85.0,68.0,9.1,0.0
1579,2025-02-13 20:30:00,168.8033333333333,2.1200000000000045,0.0,41.16666666666666,69.56,167.39,0.0,71.49,31.57333333333333,75.0,0.0,68.0,588.3333333333334,74.99,71.25333333333333,,,84.0,69.0,85.0,68.0,10.54,0.0
1580,2025-02-13 20:45:00,167.39,2.1200000000000045,0.0,41.0,73.25,167.39,0.0,71.49,37.406666666666666,75.0,0.0,68.0,652.3333333333334,74.99,71.07333333333334,,,84.0,69.0,85.0,68.0,13.830000000000004,0.0
1581,2025-02-13 21:00:00,166.6833333333333,0.0,0.0,42.0,77.53,167.39,0.0,71.49,43.44,75.0,0.0,68.0,688.0,74.99,70.95666666666666,,,84.0,69.0,85.0,68.0,17.279999999999994,0.0
1582,2025-02-13 21:15:00,166.6833333333333,0.0,0.0,42.0,80.33,167.39,0.0,71.49,48.18000000000001,75.0,0.0,68.0,638.6666666666666,74.98,70.92,,,84.0,69.0,85.0,68.0,21.15000000000001,0.0
1583,2025-02-13 21:30:00,168.09666666666666,0.0,0.0,42.0,83.26333333333334,167.39,0.0,71.49,53.44,75.0,0.0,68.0,622.6666666666666,74.99,70.88,,,84.0,69.0,85.0,68.0,24.23,0.0
1584,2025-02-13 21:45:00,166.6833333333333,0.0,0.0,42.333333333333336,86.12333333333333,167.39,0.0,71.49,57.26666666666667,75.0,0.0,68.0,603.0,74.98,70.89999999999999,,,84.0,69.0,85.0,68.0,27.059999999999995,0.0
1585,2025-02-13 22:00:00,165.97666666666666,0.0,0.0,42.5,88.05666666666667,167.39,0.0,71.49,60.88333333333333,75.0,0.0,68.0,591.0,74.99,70.94333333333334,,,84.0,69.0,85.0,68.0,29.580000000000005,0.0
1586,2025-02-13 22:15:00,168.8033333333333,0.0,0.0,42.333333333333336,89.89666666666666,167.39,0.0,71.49,63.23333333333333,75.0,0.0,68.0,581.0,74.98,71.01666666666667,,,84.0,69.0,85.0,68.0,31.58,0.0
1587,2025-02-13 22:30:00,166.6833333333333,0.0,0.0,42.0,90.87666666666668,167.39,0.0,71.48333333333333,64.85666666666667,75.0,0.0,68.0,571.0,74.99,71.09666666666666,,,84.0,69.0,85.0,68.0,32.39999999999999,0.0
1588,2025-02-13 22:45:00,166.6833333333333,-2.119999999999976,0.0,42.0,91.12333333333332,167.39,0.0,71.49,65.30333333333334,75.0,0.0,68.0,563.3333333333334,75.0,71.2,,,84.0,69.0,85.0,68.0,34.1,0.0
1589,2025-02-13 23:00:00,167.39,0.0,0.0,42.0,91.62,167.39,0.0,71.49,66.58333333333333,75.0,0.0,68.0,556.6666666666666,74.97,71.22666666666667,,,84.0,69.0,85.0,68.0,34.02,0.0
1590,2025-02-13 23:15:00,169.51,0.0,0.0,41.16666666666666,91.58,167.39,0.0,71.49,67.55666666666667,75.0,0.0,68.0,548.6666666666666,74.98,71.27,,,84.0,69.0,85.0,68.0,34.709999999999994,0.0
1591,2025-02-13 23:30:00,167.39,2.1200000000000045,0.0,41.0,91.59333333333332,167.39,0.0,71.49,67.52666666666667,75.0,0.0,68.0,543.3333333333334,74.98,71.33,,,84.0,69.0,85.0,68.0,34.91,0.0
1592,2025-02-13 23:45:00,164.56333333333336,-2.119999999999976,0.0,42.833333333333336,92.37666666666668,167.39,0.0,71.49,68.41666666666667,75.0,0.0,68.0,539.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,35.54,0.0
1593,2025-02-14 00:00:00,166.6833333333333,-2.119999999999976,0.0,43.5,92.47333333333334,167.39,0.0,71.49,69.17333333333333,75.0,0.0,68.0,533.6666666666666,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,36.19,0.0
1594,2025-02-14 00:15:00,166.6833333333333,0.0,0.0,43.5,92.62333333333332,167.39,0.0,71.49,69.87,75.0,0.0,68.0,528.3333333333334,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,36.440000000000005,0.0
1595,2025-02-14 00:30:00,169.51,0.0,0.0,42.833333333333336,92.55666666666669,167.39,0.0,71.49,70.44,75.0,0.0,68.0,525.6666666666666,75.0,71.38,,,84.0,69.0,85.0,68.0,36.46999999999999,0.0
1596,2025-02-14 00:45:00,167.39,2.1200000000000045,0.0,41.5,92.94333333333331,167.39,0.0,71.49,71.20666666666666,75.0,0.0,68.0,519.6666666666666,74.98,71.38,,,84.0,69.0,85.0,68.0,36.52,0.0
1597,2025-02-14 01:00:00,168.8033333333333,0.0,0.0,41.5,93.12333333333332,167.39,0.0,71.49,72.00999999999999,75.0,0.0,68.0,522.3333333333334,74.99,71.38,,,84.0,69.0,85.0,68.0,37.080000000000005,0.0
1598,2025-02-14 01:15:00,167.39,0.0,0.0,41.5,93.44,167.39,0.0,71.49,72.77,75.0,0.0,68.0,519.0,75.0,71.38,,,84.0,69.0,85.0,68.0,37.72,0.0
1599,2025-02-14 01:30:00,167.39,0.0,0.0,41.5,93.58666666666666,167.39,0.0,71.49,73.46,75.0,0.0,68.0,515.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,38.1,0.0
1600,2025-02-14 01:45:00,165.97666666666666,0.0,0.0,42.333333333333336,94.15666666666664,167.39,0.0,71.49,74.2,75.0,0.0,68.0,515.6666666666666,74.98,71.38,,,84.0,69.0,85.0,68.0,38.38,0.0
1601,2025-02-14 02:00:00,165.27,-2.119999999999976,0.0,43.333333333333336,94.55666666666669,167.39,0.0,71.49,75.11333333333333,75.0,0.0,68.0,517.0,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,39.32,0.0
1602,2025-02-14 02:15:00,167.39,0.0,0.0,44.0,94.92666666666666,167.39,0.0,71.49,76.02999999999999,75.0,0.0,68.0,517.0,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,39.870000000000005,0.0
1603,2025-02-14 02:30:00,167.39,0.0,0.0,44.0,95.35,167.39,0.0,71.49,77.03,75.0,0.0,68.0,517.0,74.98,71.37,,,84.0,69.0,85.0,68.0,40.11,0.0
