,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1604,2025-02-14 02:45:00,166.6833333333333,0.0,0.0,44.0,95.80333333333334,167.39,0.0,71.49,77.79666666666667,75.0,0.0,68.0,511.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,40.21,0.0
1605,2025-02-14 03:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,95.88,167.39,0.0,71.49,78.67333333333333,75.0,0.0,68.0,509.0,74.99,71.37,,,84.0,69.0,85.0,68.0,41.10000000000001,0.0
1606,2025-02-14 03:15:00,169.51,2.1200000000000045,0.0,44.0,95.6,167.39,0.0,71.49,79.29666666666667,75.0,0.0,68.0,505.6666666666667,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,40.81,0.0
1607,2025-02-14 03:30:00,170.21666666666667,2.1200000000000045,0.0,42.66666666666666,95.95,167.39,0.0,71.49,80.09666666666668,75.0,0.0,68.0,503.3333333333333,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,40.970000000000006,0.0
1608,2025-02-14 03:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,96.19333333333331,167.39,0.0,71.49,80.99666666666667,75.0,0.0,68.0,501.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,41.22,0.0
1609,2025-02-14 04:00:00,169.51,0.0,0.0,42.0,96.65,167.39,0.0,71.49,81.74333333333333,75.0,0.0,68.0,500.3333333333333,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,41.870000000000005,0.0
1610,2025-02-14 04:15:00,168.09666666666666,2.1200000000000045,0.0,42.0,97.10666666666668,167.39,0.0,71.49,82.72666666666667,75.0,0.0,68.0,500.6666666666667,74.98,71.37,,,84.0,69.0,85.0,68.0,42.2,0.0
1611,2025-02-14 04:30:00,165.97666666666666,-2.119999999999976,0.0,43.333333333333336,97.77333333333333,167.39,0.0,71.49,83.56,75.0,0.0,68.0,500.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,43.15,0.0
1612,2025-02-14 04:45:00,167.39,0.0,0.0,44.0,97.80666666666669,167.39,0.0,71.49,84.45,75.0,0.0,68.0,498.6666666666667,74.98,71.37,,,84.0,69.0,85.0,68.0,43.21,0.0
1613,2025-02-14 05:00:00,168.09666666666666,0.0,0.0,44.0,98.09,167.39,0.0,71.49,85.31333333333333,75.0,0.0,68.0,498.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,43.74,0.0
1614,2025-02-14 05:15:00,168.8033333333333,0.0,0.0,43.5,97.88666666666666,167.39,0.0,71.49,86.27,75.0,0.0,68.0,497.3333333333333,74.98,71.37,,,84.0,69.0,85.0,68.0,43.56,0.0
1615,2025-02-14 05:30:00,167.39,0.0,0.0,42.0,98.34666666666668,167.39,0.0,71.49,87.10666666666667,75.0,0.0,68.0,494.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,43.67000000000001,0.0
1616,2025-02-14 05:45:00,168.8033333333333,0.0,0.0,42.0,98.41666666666669,167.39,0.0,71.49,88.15666666666668,75.0,0.0,68.0,494.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,44.13999999999999,0.0
1617,2025-02-14 06:00:00,168.09666666666666,0.0,0.0,42.0,99.12333333333332,167.39,0.0,71.49,89.29,75.0,0.0,68.0,492.0,74.99,71.35,,,84.0,69.0,85.0,68.0,44.92999999999999,0.0
1618,2025-02-14 06:15:00,169.51,2.1200000000000045,0.0,42.0,98.85,167.39,0.0,71.49,90.25,75.0,0.0,68.0,491.3333333333333,74.98,71.35,,,84.0,69.0,85.0,68.0,44.55,0.0
1619,2025-02-14 06:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,99.15666666666668,167.39,0.0,71.49,91.30333333333331,75.0,0.0,68.0,490.6666666666667,74.99,71.35,,,84.0,69.0,85.0,68.0,45.02,0.0
1620,2025-02-14 06:45:00,167.39,0.0,0.0,42.0,99.90666666666668,167.39,0.0,71.49,92.27333333333333,75.0,0.0,68.0,490.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,45.79,0.0
1621,2025-02-14 07:00:00,166.6833333333333,0.0,0.0,42.0,100.18666666666668,167.39,0.0,71.49,93.38333333333333,75.0,0.0,68.0,490.0,74.98,71.35,,,84.0,69.0,85.0,68.0,46.24999999999999,0.0
1622,2025-02-14 07:15:00,165.97666666666666,-2.119999999999976,0.0,43.16666666666666,100.06,167.39,0.0,71.49,94.33666666666666,75.0,0.0,68.0,492.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,46.66,0.0
1623,2025-02-14 07:30:00,168.09666666666666,0.0,0.0,43.5,99.64333333333332,167.39,0.0,71.49,95.31333333333332,75.0,0.0,68.0,492.6666666666667,74.99,71.35,,,84.0,69.0,85.0,68.0,46.56,0.0
1624,2025-02-14 07:45:00,169.51,2.1200000000000045,0.0,43.5,99.34333333333332,167.39,0.0,71.49,96.58,75.0,0.0,68.0,493.3333333333333,74.98,71.34333333333332,,,84.0,69.0,85.0,68.0,46.19,0.0
1625,2025-02-14 08:00:00,169.51,2.1200000000000045,0.0,43.5,99.24333333333334,167.39,0.0,71.49,97.60333333333334,75.0,0.0,68.0,494.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,45.72,0.0
1626,2025-02-14 08:15:00,170.21666666666667,4.240000000000009,0.0,43.0,99.2,167.39,0.0,71.49,98.98333333333332,75.0,0.0,68.0,494.0,74.97,71.33,,,84.0,69.0,85.0,68.0,46.24,0.0
1627,2025-02-14 08:30:00,168.09666666666666,2.1200000000000045,0.0,42.0,99.18666666666668,168.8033333333333,0.0,71.49,100.0,75.0,0.0,68.0,494.0,75.0,71.30333333333334,,,84.0,69.0,85.0,68.0,45.92,0.0
1628,2025-02-14 08:45:00,166.6833333333333,-4.239999999999981,0.0,43.0,99.67,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.6666666666667,74.98,71.24,,,84.0,69.0,85.0,68.0,46.29,0.0
1629,2025-02-14 09:00:00,165.97666666666666,-4.239999999999981,0.0,44.0,99.41333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,75.0,71.24,,,84.0,69.0,85.0,68.0,46.77,0.0
1630,2025-02-14 09:15:00,167.39,-2.1200000000000045,0.0,44.0,99.21333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.6666666666667,74.99,71.22,,,84.0,69.0,85.0,68.0,45.970000000000006,0.0
1631,2025-02-14 09:30:00,169.51,-4.239999999999981,0.0,46.833333333333336,100.19666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.6666666666667,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,47.190000000000005,0.0
1632,2025-02-14 09:45:00,168.8033333333333,0.0,0.0,43.5,99.17,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.99,71.2,,,84.0,69.0,85.0,68.0,46.67,0.0
1633,2025-02-14 10:00:00,170.21666666666667,2.1200000000000045,0.0,42.833333333333336,98.38333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.98,71.17,,,84.0,69.0,85.0,68.0,45.88,0.0
1634,2025-02-14 10:15:00,168.09666666666666,0.0,0.0,42.5,98.78000000000002,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.98,71.11333333333333,,,84.0,69.0,85.0,68.0,46.260000000000005,0.0
1635,2025-02-14 10:30:00,165.97666666666666,-4.239999999999981,0.0,44.66666666666666,99.44333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,75.0,71.1,,,84.0,69.0,85.0,68.0,46.71999999999999,0.0
1636,2025-02-14 10:45:00,169.51,0.0,0.0,44.0,98.6,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.99,71.1,,,84.0,69.0,85.0,68.0,46.25,0.0
1637,2025-02-14 11:00:00,170.21666666666667,2.1200000000000045,0.0,43.16666666666666,98.11,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,74.99,71.09333333333332,,,84.0,69.0,85.0,68.0,45.99,0.0
1638,2025-02-14 11:15:00,168.09666666666666,0.0,0.0,42.5,97.34666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.6666666666667,74.98,71.08666666666666,,,84.0,69.0,85.0,68.0,45.1,0.0
1639,2025-02-14 11:30:00,169.51,0.0,0.0,42.5,97.61,169.51,0.0,71.49,100.0,75.0,0.0,68.0,491.3333333333333,74.99,71.06666666666666,,,84.0,69.0,85.0,68.0,45.330000000000005,0.0
1640,2025-02-14 11:45:00,168.8033333333333,0.0,0.0,42.5,97.68,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,74.97,71.06,,,84.0,69.0,85.0,68.0,45.900000000000006,0.0
1641,2025-02-14 12:00:00,169.51,0.0,0.0,43.833333333333336,97.69666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,493.3333333333333,74.99,71.01666666666667,,,84.0,69.0,85.0,68.0,46.21,0.0
1642,2025-02-14 12:15:00,170.21666666666667,2.1200000000000045,0.0,42.333333333333336,97.50666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,495.3333333333333,74.99,70.96333333333332,,,84.0,69.0,85.0,68.0,45.64000000000001,0.0
1643,2025-02-14 12:30:00,168.8033333333333,0.0,0.0,41.833333333333336,97.46666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,497.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,45.53,0.0
1644,2025-02-14 12:45:00,168.8033333333333,0.0,0.0,41.5,97.85333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,498.3333333333333,74.97,70.93666666666667,,,84.0,69.0,85.0,68.0,45.510000000000005,0.0
1645,2025-02-14 13:00:00,168.09666666666666,-2.1200000000000045,0.0,44.833333333333336,98.95,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,498.6666666666667,74.99,70.87,,,84.0,69.0,85.0,68.0,46.06,0.0
1646,2025-02-14 13:15:00,170.92333333333332,2.1200000000000045,0.0,42.66666666666666,98.45666666666666,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,500.6666666666667,74.99,70.74666666666667,,,84.0,69.0,85.0,68.0,45.66,0.0
1647,2025-02-14 13:30:00,168.8033333333333,0.0,0.0,42.16666666666666,98.46333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,501.6666666666667,74.97,70.65666666666667,,,84.0,69.0,85.0,68.0,45.25,0.0
1648,2025-02-14 13:45:00,167.39,0.0,0.0,42.0,99.29666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,503.0,75.0,70.62333333333333,,,84.0,69.0,85.0,68.0,45.32000000000001,0.0
1649,2025-02-14 14:00:00,168.8033333333333,-4.239999999999981,0.0,43.5,99.63666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,505.0,74.99,70.65666666666667,,,84.0,69.0,85.0,68.0,46.24999999999999,0.0
1650,2025-02-14 14:15:00,169.51,2.1200000000000045,0.0,42.66666666666666,99.26666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,508.3333333333333,74.99,70.68,,,84.0,69.0,85.0,68.0,45.23,0.0
1651,2025-02-14 14:30:00,168.8033333333333,0.0,0.0,42.333333333333336,99.75333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,511.0,74.97,70.77666666666666,,,84.0,69.0,85.0,68.0,44.63999999999999,0.0
1652,2025-02-14 14:45:00,170.21666666666667,2.1200000000000045,0.0,41.16666666666666,99.67333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,512.3333333333334,74.99,70.80333333333334,,,84.0,69.0,85.0,68.0,44.86,0.0
1653,2025-02-14 15:00:00,168.8033333333333,0.0,0.0,40.5,99.73,169.51,0.0,71.49,100.0,75.0,0.0,68.0,515.3333333333334,74.99,70.82666666666667,,,84.0,69.0,85.0,68.0,44.38,0.0
1654,2025-02-14 15:15:00,168.09666666666666,-2.1200000000000045,0.0,40.5,100.21999999999998,169.51,0.0,71.49,100.0,75.0,0.0,68.0,515.0,74.97,70.97333333333334,,,84.0,69.0,85.0,68.0,44.52,0.0
1655,2025-02-14 15:30:00,167.39,-2.1200000000000045,0.0,42.16666666666666,101.2,169.51,0.0,71.49,100.0,75.0,0.0,68.0,514.3333333333334,74.99,71.11,,,84.0,69.0,85.0,68.0,44.940000000000005,0.0
1656,2025-02-14 15:45:00,169.51,0.0,0.0,43.0,101.17,169.51,0.0,71.49,100.0,75.0,0.0,68.0,515.0,74.98,71.23333333333333,,,84.0,69.0,85.0,68.0,44.74999999999999,0.0
1657,2025-02-14 16:00:00,170.21666666666667,0.0,0.0,42.16666666666666,101.02333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,621.6666666666666,74.99,71.18,,,84.0,69.0,85.0,68.0,44.47999999999999,0.0
1658,2025-02-14 16:15:00,169.51,0.0,0.0,41.66666666666666,101.64666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,803.0,74.98,71.07333333333334,,,84.0,69.0,85.0,68.0,44.34,0.0
1659,2025-02-14 16:30:00,168.09666666666666,-2.1200000000000045,0.0,41.5,101.75,168.09666666666666,0.0,71.49,98.34666666666668,75.0,0.0,68.0,957.3333333333334,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,44.28,0.0
1660,2025-02-14 16:45:00,168.09666666666666,2.1200000000000045,0.0,41.5,101.76666666666668,167.39,0.0,71.49,89.11666666666667,75.0,0.0,68.0,1026.3333333333333,74.99,71.92999999999999,,,84.0,69.0,85.0,68.0,44.650000000000006,0.0
1661,2025-02-14 17:00:00,166.6833333333333,-2.119999999999976,0.0,41.66666666666666,98.5,167.39,0.0,71.49,77.41666666666667,75.0,0.0,68.0,1082.6666666666667,74.99,72.29,,,84.0,69.0,85.0,68.0,41.41,0.0
1662,2025-02-14 17:15:00,165.97666666666666,-2.119999999999976,0.0,43.0,94.67333333333332,167.39,0.0,71.49,68.40666666666667,75.0,0.0,68.0,1013.6666666666666,74.99,72.39999999999999,,,84.0,69.0,85.0,68.0,37.04,0.0
1663,2025-02-14 17:30:00,167.39,0.0,0.0,43.0,88.49000000000001,167.39,0.0,71.49,55.45333333333334,75.0,0.0,68.0,977.3333333333334,74.99,72.64333333333333,,,84.0,69.0,85.0,68.0,29.66,0.0
1664,2025-02-14 17:45:00,169.51,0.0,0.0,42.833333333333336,80.76333333333334,167.39,0.0,71.49,44.336666666666666,75.0,0.0,68.0,1011.0,74.99,72.75,,,84.0,69.0,85.0,68.0,23.36,0.0
1665,2025-02-14 18:00:00,169.51,2.1200000000000045,0.0,41.333333333333336,76.11333333333333,167.39,0.0,71.49,37.376666666666665,75.0,0.0,68.0,931.6666666666666,75.0,72.65666666666667,,,84.0,69.0,85.0,68.0,17.65,0.0
1666,2025-02-14 18:15:00,165.97666666666666,-2.119999999999976,0.0,41.0,76.02666666666666,167.39,0.0,71.49,36.0,75.0,0.0,68.0,908.0,75.0,72.35000000000001,,,84.0,69.0,85.0,68.0,15.71,0.0
1667,2025-02-14 18:30:00,168.09666666666666,4.240000000000009,0.0,40.5,66.72666666666667,167.39,0.0,71.49,14.663333333333332,75.0,0.0,68.0,749.0,75.0,72.94333333333334,,,84.0,69.0,85.0,68.0,8.049999999999997,0.0
1668,2025-02-14 18:45:00,168.09666666666666,2.1200000000000045,0.0,39.833333333333336,64.99666666666667,167.39,0.0,71.49,10.596666666666666,75.0,0.0,68.0,723.3333333333334,75.0,72.69333333333333,,,84.0,69.0,85.0,68.0,4.529999999999994,0.0
1669,2025-02-14 19:00:00,168.09666666666666,0.0,0.0,39.5,78.60000000000001,167.39,0.0,71.49,42.23,75.0,0.0,68.0,753.0,75.0,70.98666666666666,,,84.0,69.0,85.0,68.0,14.699999999999996,0.0
1670,2025-02-14 19:15:00,168.8033333333333,2.1200000000000045,0.0,39.16666666666666,70.14666666666666,167.39,0.0,71.49,22.51333333333333,75.0,0.0,68.0,630.6666666666666,75.0,71.98,,,84.0,69.0,85.0,68.0,11.299999999999995,0.0
1671,2025-02-14 19:30:00,165.97666666666666,0.0,0.0,38.5,67.99,167.39,0.0,71.49,18.813333333333333,75.0,0.0,68.0,582.6666666666666,75.0,71.94666666666667,,,84.0,69.0,85.0,68.0,6.860000000000007,0.0
1672,2025-02-14 19:45:00,166.6833333333333,0.0,0.0,38.5,68.55,167.39,0.0,71.49,21.51333333333333,75.0,0.0,68.0,556.6666666666666,75.0,71.69,,,84.0,69.0,85.0,68.0,7.469999999999999,0.0
1673,2025-02-14 20:00:00,169.51,2.1200000000000045,0.0,38.5,69.45333333333333,167.39,0.0,71.49,23.76333333333333,75.0,0.0,68.0,547.3333333333334,75.0,71.53333333333333,,,84.0,69.0,85.0,68.0,8.059999999999995,0.0
1674,2025-02-14 20:15:00,168.8033333333333,2.1200000000000045,0.0,37.833333333333336,70.60333333333334,167.39,0.0,71.49,26.71,75.0,0.0,68.0,544.6666666666666,75.0,71.39666666666666,,,84.0,69.0,85.0,68.0,8.810000000000002,0.0
1675,2025-02-14 20:30:00,165.97666666666666,-2.119999999999976,0.0,37.5,81.77666666666667,167.39,0.0,71.49,48.59,75.0,0.0,68.0,543.3333333333334,75.0,70.44,,,84.0,69.0,85.0,68.0,11.340000000000003,0.0
1676,2025-02-14 20:45:00,168.09666666666666,0.0,0.0,37.5,93.96999999999998,167.39,0.0,71.49,67.88,75.0,0.0,68.0,549.3333333333334,75.0,70.02333333333333,,,84.0,69.0,85.0,68.0,32.150000000000006,0.0
1677,2025-02-14 21:00:00,168.09666666666666,0.0,0.0,37.5,95.73666666666666,167.39,0.0,71.49,70.60333333333334,75.0,0.0,68.0,560.6666666666666,75.0,70.37,,,84.0,69.0,85.0,68.0,34.64,0.0
1678,2025-02-14 21:15:00,167.39,0.0,0.0,37.5,95.3,167.39,0.0,71.49,69.72,75.0,0.0,68.0,589.6666666666666,75.0,70.76,,,84.0,69.0,85.0,68.0,34.59,0.0
1679,2025-02-14 21:30:00,168.09666666666666,2.1200000000000045,0.0,37.5,94.64,167.39,0.0,71.49,67.89,75.0,0.0,68.0,608.6666666666666,75.0,71.06,,,84.0,69.0,85.0,68.0,34.04,0.0
1680,2025-02-14 21:45:00,165.27,-2.119999999999976,0.0,37.833333333333336,88.12333333333333,167.39,0.0,71.49,55.56666666666666,75.0,0.0,68.0,581.0,75.0,71.73666666666666,,,84.0,69.0,85.0,68.0,33.14000000000001,0.0
1681,2025-02-14 22:00:00,165.97666666666666,0.0,0.0,39.16666666666666,79.56666666666666,167.39,0.0,71.49,41.82666666666667,75.0,0.0,68.0,545.3333333333334,75.0,72.19333333333333,,,84.0,69.0,85.0,68.0,20.629999999999995,0.0
1682,2025-02-14 22:15:00,165.27,-2.119999999999976,0.0,39.66666666666666,75.80666666666667,167.39,0.0,71.49,36.32,75.0,0.0,68.0,529.0,75.0,72.19666666666666,,,84.0,69.0,85.0,68.0,16.43999999999999,0.0
1683,2025-02-14 22:30:00,165.97666666666666,-2.119999999999976,0.0,40.16666666666666,73.91666666666667,167.39,0.0,71.49,33.56,75.0,0.0,68.0,518.3333333333334,75.0,72.09333333333333,,,84.0,69.0,85.0,68.0,13.65,0.0
1684,2025-02-14 22:45:00,166.6833333333333,-2.119999999999976,0.0,40.5,73.05666666666667,167.39,0.0,71.49,31.94333333333333,75.0,0.0,68.0,513.6666666666666,75.0,71.96333333333332,,,84.0,69.0,85.0,68.0,12.390000000000008,0.0
1685,2025-02-14 23:00:00,168.09666666666666,0.0,0.0,40.0,72.94333333333334,167.39,0.0,71.49,32.10333333333333,75.0,0.0,68.0,511.0,75.0,71.79666666666667,,,84.0,69.0,85.0,68.0,12.170000000000009,0.0
1686,2025-02-14 23:15:00,169.51,2.1200000000000045,0.0,39.333333333333336,73.45333333333333,167.39,0.0,71.49,33.6,75.0,0.0,68.0,511.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,12.949999999999996,0.0
1687,2025-02-14 23:30:00,166.68333333333334,2.1200000000000045,0.0,38.5,74.75,167.39,0.0,71.49,35.78333333333333,75.0,0.0,68.0,507.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,14.200000000000005,0.0
1688,2025-02-14 23:45:00,167.39,0.0,0.0,38.5,76.29,167.39,0.0,71.49,38.513333333333335,75.0,0.0,68.0,503.0,75.0,71.39,,,84.0,69.0,85.0,68.0,15.210000000000008,0.0
1689,2025-02-15 00:00:00,165.97666666666666,0.0,0.0,39.333333333333336,78.21666666666667,167.39,0.0,71.49,41.626666666666665,75.0,0.0,68.0,499.6666666666667,75.0,71.28333333333333,,,84.0,69.0,85.0,68.0,17.200000000000003,0.0
1690,2025-02-15 00:15:00,165.97666666666666,-2.119999999999976,0.0,40.0,79.83666666666666,167.39,0.0,71.49,44.13333333333333,75.0,0.0,68.0,496.0,75.0,71.24,,,84.0,69.0,85.0,68.0,19.35,0.0
1691,2025-02-15 00:30:00,165.97666666666666,0.0,0.0,40.16666666666666,81.07333333333332,167.39,0.0,71.49,46.193333333333335,75.0,0.0,68.0,494.0,75.0,71.22,,,84.0,69.0,85.0,68.0,20.459999999999997,0.0
1692,2025-02-15 00:45:00,164.56333333333336,-2.119999999999976,0.0,40.5,82.36333333333333,167.39,0.0,71.49,48.21,75.0,0.0,68.0,490.6666666666667,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,21.81,0.0
1693,2025-02-15 01:00:00,165.97666666666666,-2.119999999999976,0.0,41.16666666666666,83.78666666666668,167.39,0.0,71.49,50.17666666666667,75.0,0.0,68.0,486.6666666666667,75.0,71.22,,,84.0,69.0,85.0,68.0,23.319999999999997,0.0
1694,2025-02-15 01:15:00,165.97666666666666,0.0,0.0,41.5,85.13,167.39,0.0,71.49,51.830000000000005,75.0,0.0,68.0,483.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,24.72000000000001,0.0
1695,2025-02-15 01:30:00,168.09666666666666,0.0,0.0,41.5,85.81,167.39,0.0,71.49,53.5,75.0,0.0,68.0,480.6666666666667,75.0,71.24666666666667,,,84.0,69.0,85.0,68.0,25.31,0.0
1696,2025-02-15 01:45:00,167.39,0.0,0.0,40.833333333333336,86.09666666666668,167.39,0.0,71.49,53.586666666666666,75.0,0.0,68.0,476.0,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,26.15000000000001,0.0
1697,2025-02-15 02:00:00,168.09666666666666,2.1200000000000045,0.0,41.5,86.10666666666667,167.39,0.0,71.49,54.02333333333333,75.0,0.0,68.0,472.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,25.84,0.0
1698,2025-02-15 02:15:00,169.51,2.1200000000000045,0.0,41.16666666666666,86.42666666666666,167.39,0.0,71.49,54.53,75.0,0.0,68.0,469.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,26.279999999999998,0.0
1699,2025-02-15 02:30:00,168.09666666666666,0.0,0.0,40.833333333333336,86.79,167.39,0.0,71.49,55.13,75.0,0.0,68.0,466.0,75.0,71.38,,,84.0,69.0,85.0,68.0,26.72000000000001,0.0
1700,2025-02-15 02:45:00,168.8033333333333,2.1200000000000045,0.0,40.16666666666666,86.78666666666668,167.39,0.0,71.49,54.82,75.0,0.0,68.0,464.6666666666667,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,27.130000000000003,0.0
1701,2025-02-15 03:00:00,168.09666666666666,0.0,0.0,40.0,86.25666666666666,167.39,0.0,71.49,53.82,75.0,0.0,68.0,462.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,26.4,0.0
1702,2025-02-15 03:15:00,168.09666666666666,-2.119999999999976,0.0,39.833333333333336,86.13,167.39,0.0,71.49,53.54,75.0,0.0,68.0,460.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,26.179999999999996,0.0
1703,2025-02-15 03:30:00,167.39,0.0,0.0,39.5,86.10333333333334,167.39,0.0,71.49,53.25666666666667,75.0,0.0,68.0,458.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,25.92,0.0
1704,2025-02-15 03:45:00,166.6833333333333,0.0,0.0,40.5,85.90333333333335,167.39,0.0,71.49,52.74,75.0,0.0,68.0,456.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,25.64,0.0
1705,2025-02-15 04:00:00,165.97666666666666,-2.119999999999976,0.0,41.5,85.67,167.39,0.0,71.49,52.43666666666667,75.0,0.0,68.0,454.3333333333333,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,25.71999999999999,0.0
1706,2025-02-15 04:15:00,166.6833333333333,0.0,0.0,41.5,85.35666666666667,167.39,0.0,71.49,52.00666666666667,75.0,0.0,68.0,452.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,25.33,0.0
1707,2025-02-15 04:30:00,166.6833333333333,0.0,0.0,41.5,85.27333333333333,167.39,0.0,71.49,51.6,75.0,0.0,68.0,450.3333333333333,75.0,71.53666666666668,,,84.0,69.0,85.0,68.0,25.16,0.0
1708,2025-02-15 04:45:00,167.39,-2.119999999999976,0.0,42.333333333333336,84.51,167.39,0.0,71.49,50.31666666666666,75.0,0.0,68.0,450.3333333333333,75.0,71.57333333333334,,,84.0,69.0,85.0,68.0,24.739999999999995,0.0
1709,2025-02-15 05:00:00,167.39,2.1200000000000045,0.0,40.66666666666666,84.38666666666667,167.39,0.0,71.49,50.29,75.0,0.0,68.0,449.0,75.0,71.54,,,84.0,69.0,85.0,68.0,23.78,0.0
1710,2025-02-15 05:15:00,167.39,-2.119999999999976,0.0,41.66666666666666,84.06333333333333,167.39,0.0,71.49,49.870000000000005,75.0,0.0,68.0,447.0,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,24.37,0.0
1711,2025-02-15 05:30:00,167.39,2.1200000000000045,0.0,40.5,83.93333333333334,167.39,0.0,71.49,49.696666666666665,75.0,0.0,68.0,446.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,23.309999999999995,0.0
1712,2025-02-15 05:45:00,168.09666666666666,0.0,0.0,40.5,83.75,167.39,0.0,71.49,49.50333333333333,75.0,0.0,68.0,444.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,23.53,0.0
1713,2025-02-15 06:00:00,168.09666666666666,0.0,0.0,40.333333333333336,83.66666666666667,167.39,0.0,71.49,49.13,75.0,0.0,68.0,443.0,75.0,71.53,,,84.0,69.0,85.0,68.0,23.169999999999995,0.0
1714,2025-02-15 06:15:00,167.39,0.0,0.0,40.0,83.38666666666667,167.39,0.0,71.49,48.96,75.0,0.0,68.0,441.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,23.289999999999992,0.0
1715,2025-02-15 06:30:00,166.6833333333333,0.0,0.0,40.0,83.26333333333334,167.39,0.0,71.49,48.68666666666667,75.0,0.0,68.0,439.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,22.770000000000003,0.0
1716,2025-02-15 06:45:00,167.39,0.0,0.0,40.0,83.33,167.39,0.0,71.49,48.59,75.0,0.0,68.0,439.0,75.0,71.51,,,84.0,69.0,85.0,68.0,22.68999999999999,0.0
1717,2025-02-15 07:00:00,167.39,2.1200000000000045,0.0,40.0,83.17333333333333,167.39,0.0,71.49,48.44333333333333,75.0,0.0,68.0,437.0,75.0,71.51,,,84.0,69.0,85.0,68.0,22.81,0.0
1718,2025-02-15 07:15:00,166.6833333333333,0.0,0.0,40.0,83.12666666666667,167.39,0.0,71.49,48.34666666666666,75.0,0.0,68.0,435.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,22.76,0.0
1719,2025-02-15 07:30:00,167.39,-2.119999999999976,0.0,40.0,83.12,167.39,0.0,71.49,48.16333333333333,75.0,0.0,68.0,435.0,75.0,71.49,,,84.0,69.0,85.0,68.0,22.91,0.0
1720,2025-02-15 07:45:00,166.6833333333333,0.0,0.0,40.16666666666666,83.24,167.39,0.0,71.49,48.086666666666666,75.0,0.0,68.0,436.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,22.590000000000003,0.0
1721,2025-02-15 08:00:00,167.39,2.1200000000000045,0.0,40.5,83.27333333333333,167.39,0.0,71.49,48.07666666666668,75.0,0.0,68.0,435.0,75.0,71.49,,,84.0,69.0,85.0,68.0,22.309999999999995,0.0
1722,2025-02-15 08:15:00,167.39,0.0,0.0,40.833333333333336,83.18666666666667,167.39,0.0,71.49,47.92333333333334,75.0,0.0,68.0,435.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,22.59,0.0
1723,2025-02-15 08:30:00,165.27,-2.119999999999976,0.0,42.16666666666666,83.00666666666666,167.39,0.0,71.49,47.91,75.0,0.0,68.0,435.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,22.84,0.0
1724,2025-02-15 08:45:00,168.8033333333333,4.240000000000009,0.0,41.16666666666666,82.68333333333334,167.39,0.0,71.49,47.77666666666667,75.0,0.0,68.0,435.0,75.0,71.49,,,84.0,69.0,85.0,68.0,22.25,0.0
1725,2025-02-15 09:00:00,168.09666666666666,0.0,0.0,40.5,82.96333333333332,167.39,0.0,71.49,47.75333333333333,75.0,0.0,68.0,435.0,75.0,71.49,,,84.0,69.0,85.0,68.0,22.4,0.0
1726,2025-02-15 09:15:00,166.6833333333333,0.0,0.0,40.5,83.11666666666667,167.39,0.0,71.49,47.81333333333333,75.0,0.0,68.0,435.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,22.78,0.0
1727,2025-02-15 09:30:00,168.09666666666666,0.0,0.0,40.5,82.54,167.39,0.0,71.49,47.84,75.0,0.0,68.0,435.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,22.07,0.0
1728,2025-02-15 09:45:00,167.39,0.0,0.0,40.5,82.69666666666666,167.39,0.0,71.47666666666667,47.923333333333325,75.0,0.0,68.0,435.0,75.0,71.47,,,84.0,69.0,85.0,68.0,22.57,0.0
1729,2025-02-15 10:00:00,168.09666666666666,0.0,0.0,40.5,82.69333333333333,167.39,0.0,71.49,48.13,75.0,0.0,68.0,433.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,22.779999999999998,0.0
1730,2025-02-15 10:15:00,167.39,0.0,0.0,40.5,83.12666666666667,167.39,0.0,71.49,48.71,75.0,0.0,68.0,434.3333333333333,75.0,71.45,,,84.0,69.0,85.0,68.0,22.940000000000005,0.0
1731,2025-02-15 10:30:00,167.39,0.0,0.0,40.5,83.17,167.39,0.0,71.49,48.81333333333333,75.0,0.0,68.0,435.0,75.0,71.46,,,84.0,69.0,85.0,68.0,23.39999999999999,0.0
1732,2025-02-15 10:45:00,168.09666666666666,0.0,0.0,40.5,83.48333333333333,167.39,0.0,71.49,49.70333333333334,75.0,0.0,68.0,435.0,75.0,71.42,,,84.0,69.0,85.0,68.0,23.33,0.0
1733,2025-02-15 11:00:00,166.6833333333333,0.0,0.0,40.5,83.99000000000001,167.39,0.0,71.49,50.223333333333336,75.0,0.0,68.0,434.3333333333333,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,24.03000000000001,0.0
1734,2025-02-15 11:15:00,167.39,0.0,0.0,40.5,83.82333333333334,167.39,0.0,71.49,49.870000000000005,75.0,0.0,68.0,434.6666666666667,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,24.040000000000006,0.0
1735,2025-02-15 11:30:00,167.39,0.0,0.0,40.5,84.16000000000001,167.39,0.0,71.49,50.28,75.0,0.0,68.0,434.3333333333333,75.0,71.44,,,84.0,69.0,85.0,68.0,24.140000000000008,0.0
1736,2025-02-15 11:45:00,165.27,0.0,0.0,41.16666666666666,84.03666666666668,167.39,0.0,71.49,49.93333333333334,75.0,0.0,68.0,434.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,24.11,0.0
1737,2025-02-15 12:00:00,167.39,0.0,0.0,41.5,84.01333333333334,167.39,0.0,71.49,49.88,75.0,0.0,68.0,433.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,23.789999999999992,0.0
1738,2025-02-15 12:15:00,167.39,2.1200000000000045,0.0,41.5,83.96,167.39,0.0,71.49,49.81333333333333,75.0,0.0,68.0,433.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,23.71,0.0
1739,2025-02-15 12:30:00,168.09666666666666,0.0,0.0,41.5,83.8,167.39,0.0,71.49,49.580000000000005,75.0,0.0,68.0,433.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,23.510000000000005,0.0
1740,2025-02-15 12:45:00,168.8033333333333,2.1200000000000045,0.0,41.5,83.56333333333333,167.39,0.0,71.49,49.36000000000001,75.0,0.0,68.0,433.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,23.34,0.0
1741,2025-02-15 13:00:00,167.39,0.0,0.0,41.5,83.41,167.39,0.0,71.49,49.14333333333334,75.0,0.0,68.0,434.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,23.48,0.0
1742,2025-02-15 13:15:00,168.09666666666666,2.1200000000000045,0.0,41.16666666666666,83.36666666666666,167.39,0.0,71.49,48.84333333333333,75.0,0.0,68.0,434.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,22.95,0.0
1743,2025-02-15 13:30:00,168.8033333333333,2.1200000000000045,0.0,40.833333333333336,83.07,167.39,0.0,71.48333333333333,48.653333333333336,75.0,0.0,68.0,434.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,22.54,0.0
1744,2025-02-15 13:45:00,168.09666666666666,0.0,0.0,40.5,82.96333333333332,167.39,0.0,71.49,48.586666666666666,75.0,0.0,68.0,435.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,22.79,0.0
1745,2025-02-15 14:00:00,168.8033333333333,2.1200000000000045,0.0,40.5,82.77,167.39,0.0,71.49,48.32333333333333,75.0,0.0,68.0,436.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,22.8,0.0
1746,2025-02-15 14:15:00,166.6833333333333,0.0,0.0,40.16666666666666,82.67666666666666,167.39,0.0,71.49,48.13666666666666,75.0,0.0,68.0,437.0,75.0,71.51,,,84.0,69.0,85.0,68.0,22.770000000000003,0.0
1747,2025-02-15 14:30:00,167.39,0.0,0.0,40.0,82.82666666666667,167.39,0.0,71.49,48.13,75.0,0.0,68.0,437.6666666666667,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,22.489999999999995,0.0
1748,2025-02-15 14:45:00,167.39,-2.119999999999976,0.0,40.0,82.76333333333334,167.39,0.0,71.49,47.99,75.0,0.0,68.0,437.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,22.7,0.0
1749,2025-02-15 15:00:00,167.39,0.0,0.0,40.0,82.92333333333333,167.39,0.0,71.49,47.81666666666666,75.0,0.0,68.0,438.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,22.840000000000003,0.0
1750,2025-02-15 15:15:00,167.39,0.0,0.0,40.0,82.69,167.39,0.0,71.49,47.69333333333333,75.0,0.0,68.0,439.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,22.520000000000003,0.0
1751,2025-02-15 15:30:00,166.6833333333333,-2.119999999999976,0.0,40.0,82.84333333333333,167.39,0.0,71.49,47.446666666666665,75.0,0.0,68.0,439.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,22.27,0.0
1752,2025-02-15 15:45:00,166.6833333333333,0.0,0.0,40.333333333333336,82.99,167.39,0.0,71.49,47.11666666666667,75.0,0.0,68.0,439.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,22.14999999999999,0.0
1753,2025-02-15 16:00:00,167.39,0.0,0.0,40.5,82.84333333333333,167.39,0.0,71.49,46.68666666666667,75.0,0.0,68.0,439.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,21.730000000000004,0.0
1754,2025-02-15 16:15:00,167.39,0.0,0.0,40.16666666666666,82.52999999999999,167.39,0.0,71.49,46.13999999999999,75.0,0.0,68.0,440.6666666666667,75.0,71.54,,,84.0,69.0,85.0,68.0,21.4,0.0
1755,2025-02-15 16:30:00,168.09666666666666,-2.119999999999976,0.0,40.0,81.35333333333334,167.39,0.0,71.48333333333333,43.85333333333333,75.0,0.0,68.0,441.6666666666667,75.0,71.60000000000001,,,84.0,69.0,85.0,68.0,20.44,0.0
1756,2025-02-15 16:45:00,167.39,0.0,0.0,40.0,80.34666666666668,167.39,0.0,71.49,42.623333333333335,75.0,0.0,68.0,442.3333333333333,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,19.160000000000004,0.0
1757,2025-02-15 17:00:00,168.09666666666666,0.0,0.0,40.0,79.78333333333333,167.39,0.0,71.48333333333333,41.38,75.0,0.0,68.0,443.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,18.349999999999994,0.0
1758,2025-02-15 17:15:00,166.6833333333333,0.0,0.0,39.66666666666666,79.30333333333333,167.39,0.0,71.49,40.12,75.0,0.0,68.0,443.0,75.0,71.64,,,84.0,69.0,85.0,68.0,17.5,0.0
1759,2025-02-15 17:30:00,167.39,0.0,0.0,39.5,78.57,167.39,0.0,71.48333333333333,38.92666666666667,75.0,0.0,68.0,444.3333333333333,75.0,71.64,,,84.0,69.0,85.0,68.0,16.889999999999993,0.0
1760,2025-02-15 17:45:00,166.6833333333333,0.0,0.0,39.5,77.91666666666667,167.39,0.0,71.49,37.98333333333333,75.0,0.0,68.0,445.0,75.0,71.64,,,84.0,69.0,85.0,68.0,16.13000000000001,0.0
1761,2025-02-15 18:00:00,165.97666666666666,0.0,0.0,39.5,77.60666666666667,167.39,0.0,71.49,37.150000000000006,75.0,0.0,68.0,445.0,75.0,71.62,,,84.0,69.0,85.0,68.0,15.65,0.0
1762,2025-02-15 18:15:00,167.39,0.0,0.0,39.5,77.26333333333334,167.39,0.0,71.49,36.14000000000001,75.0,0.0,68.0,445.0,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,14.9,0.0
1763,2025-02-15 18:30:00,165.97666666666666,-2.119999999999976,0.0,39.5,76.93666666666667,167.39,0.0,71.49,34.983333333333334,75.0,0.0,68.0,445.3333333333333,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,14.209999999999994,0.0
1764,2025-02-15 18:45:00,167.39,0.0,0.0,39.5,76.54333333333334,167.39,0.0,71.49,34.04333333333333,75.0,0.0,68.0,445.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,13.6,0.0
1765,2025-02-15 19:00:00,167.39,0.0,0.0,39.5,76.25999999999999,167.39,0.0,71.49,32.79333333333333,75.0,0.0,68.0,446.3333333333333,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,12.769999999999996,0.0
1766,2025-02-15 19:15:00,166.6833333333333,0.0,0.0,39.5,76.37,167.39,0.0,71.49,31.90333333333333,75.0,0.0,68.0,445.0,75.0,71.62,,,84.0,69.0,85.0,68.0,11.950000000000005,0.0
1767,2025-02-15 19:30:00,169.51,2.1200000000000045,0.0,39.333333333333336,75.38333333333334,167.39,0.0,71.49,30.536666666666665,75.0,0.0,68.0,443.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,11.41000000000001,0.0
1768,2025-02-15 19:45:00,166.6833333333333,0.0,0.0,39.0,74.86,167.39,0.0,71.49,29.2,75.0,0.0,68.0,441.3333333333333,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,10.61,0.0
1769,2025-02-15 20:00:00,165.97666666666666,-2.119999999999976,0.0,39.0,74.45,167.39,0.0,71.49,27.96333333333333,75.0,0.0,68.0,439.6666666666667,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,10.120000000000005,0.0
1770,2025-02-15 20:15:00,166.6833333333333,0.0,0.0,39.0,73.94666666666667,167.39,0.0,71.48333333333333,26.513333333333332,75.0,0.0,68.0,439.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,9.409999999999997,0.0
1771,2025-02-15 20:30:00,168.09666666666666,0.0,0.0,39.0,73.64,167.39,0.0,71.49,25.396666666666665,75.0,0.0,68.0,437.6666666666667,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,8.710000000000008,0.0
1772,2025-02-15 20:45:00,168.09666666666666,0.0,0.0,38.5,73.41000000000001,167.39,0.0,71.49,24.12,75.0,0.0,68.0,433.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,8.13000000000001,0.0
1773,2025-02-15 21:00:00,168.09666666666666,0.0,0.0,38.5,73.13,167.39,0.0,71.49,23.08,75.0,0.0,68.0,431.6666666666667,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,7.670000000000002,0.0
1774,2025-02-15 21:15:00,167.39,0.0,0.0,38.5,72.64333333333333,167.39,0.0,71.49,21.916666666666668,75.0,0.0,68.0,428.3333333333333,75.0,71.64,,,84.0,69.0,85.0,68.0,7.150000000000006,0.0
1775,2025-02-15 21:30:00,166.6833333333333,0.0,0.0,38.5,72.32666666666667,167.39,0.0,71.49,20.896666666666665,75.0,0.0,68.0,427.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,6.890000000000001,0.0
1776,2025-02-15 21:45:00,167.39,0.0,0.0,38.5,71.75666666666666,167.39,0.0,71.49,19.666666666666668,75.0,0.0,68.0,424.0,75.0,71.64,,,84.0,69.0,85.0,68.0,6.320000000000007,0.0
1777,2025-02-15 22:00:00,165.97666666666666,0.0,0.0,38.5,71.46,167.39,0.0,71.49,18.88,75.0,0.0,68.0,421.3333333333333,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,5.909999999999997,0.0
1778,2025-02-15 22:15:00,167.39,2.1200000000000045,0.0,38.5,71.39666666666666,167.39,0.0,71.49,19.426666666666662,75.0,0.0,68.0,418.0,75.0,71.55333333333333,,,84.0,69.0,85.0,68.0,6.040000000000006,0.0
1779,2025-02-15 22:30:00,166.6833333333333,-2.119999999999976,0.0,38.5,71.41333333333334,167.39,0.0,71.49,19.68,75.0,0.0,68.0,416.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,6.239999999999995,0.0
1780,2025-02-15 22:45:00,166.6833333333333,-2.119999999999976,0.0,38.16666666666666,71.02333333333333,167.39,0.0,71.49,19.473333333333333,75.0,0.0,68.0,414.6666666666667,75.0,71.53,,,84.0,69.0,85.0,68.0,6.310000000000002,0.0
1781,2025-02-15 23:00:00,165.27,-2.119999999999976,0.0,38.0,71.23,167.39,0.0,71.49,19.65333333333333,75.0,0.0,68.0,416.0,75.0,71.51,,,84.0,69.0,85.0,68.0,6.319999999999993,0.0
1782,2025-02-15 23:15:00,165.27,-2.119999999999976,0.0,39.0,71.44333333333333,167.39,0.0,71.49,19.87333333333333,75.0,0.0,68.0,416.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,6.329999999999998,0.0
1783,2025-02-15 23:30:00,165.27,-2.119999999999976,0.0,39.5,71.72666666666667,167.39,0.0,71.49,20.84,75.0,0.0,68.0,417.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,6.390000000000001,0.0
1784,2025-02-15 23:45:00,165.97666666666666,-2.119999999999976,0.0,39.5,72.57000000000001,167.39,0.0,71.49,22.62,75.0,0.0,68.0,418.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,6.990000000000009,0.0
1785,2025-02-16 00:00:00,167.39,0.0,0.0,39.5,72.71666666666667,167.39,0.0,71.49,22.89,75.0,0.0,68.0,419.3333333333333,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,7.539999999999992,0.0
1786,2025-02-16 00:15:00,167.39,0.0,0.0,39.5,73.07,167.39,0.0,71.49,23.74666666666667,75.0,0.0,68.0,420.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,7.469999999999999,0.0
1787,2025-02-16 00:30:00,165.97666666666666,0.0,0.0,39.5,73.24666666666667,167.39,0.0,71.49,23.82,75.0,0.0,68.0,420.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,7.969999999999999,0.0
1788,2025-02-16 00:45:00,165.27,-2.119999999999976,0.0,39.5,72.99666666666667,167.39,0.0,71.49,23.076666666666668,75.0,0.0,68.0,418.6666666666667,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,7.689999999999998,0.0
1789,2025-02-16 01:00:00,165.97666666666666,-2.119999999999976,0.0,40.0,72.95666666666666,167.39,0.0,71.49,23.02,75.0,0.0,68.0,418.0,75.0,71.47,,,84.0,69.0,85.0,68.0,7.440000000000012,0.0
1790,2025-02-16 01:15:00,166.6833333333333,0.0,0.0,40.0,72.43333333333334,167.39,0.0,71.49,22.58666666666667,75.0,0.0,68.0,418.0,75.0,71.49,,,84.0,69.0,85.0,68.0,7.5,0.0
1791,2025-02-16 01:30:00,168.09666666666666,2.1200000000000045,0.0,40.0,71.97666666666667,167.39,0.0,71.49,22.563333333333333,75.0,0.0,68.0,418.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,7.459999999999994,0.0
1792,2025-02-16 01:45:00,165.97666666666666,0.0,0.0,40.0,72.60333333333334,167.39,0.0,71.49,23.663333333333338,75.0,0.0,68.0,420.0,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,7.640000000000001,0.0
1793,2025-02-16 02:00:00,165.27,-2.119999999999976,0.0,40.0,73.42666666666666,167.39,0.0,71.49,25.43,75.0,0.0,68.0,420.0,75.0,71.38,,,84.0,69.0,85.0,68.0,8.5,0.0
1794,2025-02-16 02:15:00,164.56333333333336,-2.119999999999976,0.0,40.0,73.88,167.39,0.0,71.49,26.23333333333333,75.0,0.0,68.0,422.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,8.900000000000006,0.0
1795,2025-02-16 02:30:00,165.97666666666666,-2.119999999999976,0.0,40.16666666666666,74.03333333333333,167.39,0.0,71.49,26.426666666666662,75.0,0.0,68.0,422.3333333333333,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,9.349999999999994,0.0
1796,2025-02-16 02:45:00,165.27,-2.119999999999976,0.0,40.5,74.42666666666666,167.39,0.0,71.49,27.40333333333333,75.0,0.0,68.0,421.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,9.310000000000002,0.0
1797,2025-02-16 03:00:00,166.6833333333333,0.0,0.0,40.5,74.43666666666667,167.39,0.0,71.49,27.180000000000003,75.0,0.0,68.0,420.6666666666667,75.0,71.42999999999999,,,84.0,69.0,85.0,68.0,9.849999999999994,0.0
1798,2025-02-16 03:15:00,166.6833333333333,0.0,0.0,40.5,73.91666666666667,167.39,0.0,71.49,26.296666666666667,75.0,0.0,68.0,420.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,9.060000000000002,0.0
1799,2025-02-16 03:30:00,167.39,0.0,0.0,40.5,73.97666666666667,167.39,0.0,71.49,26.23,75.0,0.0,68.0,420.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,8.960000000000008,0.0
1800,2025-02-16 03:45:00,165.97666666666666,0.0,0.0,40.5,73.78,167.39,0.0,71.49,25.953333333333333,75.0,0.0,68.0,418.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,8.900000000000006,0.0
1801,2025-02-16 04:00:00,165.27,-2.119999999999976,0.0,40.5,73.79333333333334,167.39,0.0,71.49,25.97666666666667,75.0,0.0,68.0,417.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,8.980000000000004,0.0
1802,2025-02-16 04:15:00,165.97666666666666,0.0,0.0,40.5,73.64666666666666,167.39,0.0,71.49,25.73333333333333,75.0,0.0,68.0,418.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,8.820000000000007,0.0
1803,2025-02-16 04:30:00,166.6833333333333,-2.119999999999976,0.0,40.5,73.66666666666667,167.39,0.0,71.49,25.646666666666665,75.0,0.0,68.0,417.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,8.719999999999999,0.0
1804,2025-02-16 04:45:00,165.97666666666666,-2.119999999999976,0.0,40.5,73.43,167.39,0.0,71.49,25.48,75.0,0.0,68.0,417.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,8.719999999999999,0.0
1805,2025-02-16 05:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,73.37,167.39,0.0,71.49,25.616666666666664,75.0,0.0,68.0,416.0,75.0,71.49,,,84.0,69.0,85.0,68.0,8.780000000000001,0.0
1806,2025-02-16 05:15:00,165.27,-2.119999999999976,0.0,40.5,73.54333333333334,167.39,0.0,71.49,25.956666666666667,75.0,0.0,68.0,416.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,9.050000000000011,0.0
1807,2025-02-16 05:30:00,165.27,-2.119999999999976,0.0,40.5,73.67333333333333,167.39,0.0,71.49,26.146666666666665,75.0,0.0,68.0,414.6666666666667,75.0,71.46,,,84.0,69.0,85.0,68.0,9.16000000000001,0.0
1808,2025-02-16 05:45:00,165.27,-2.119999999999976,0.0,40.5,74.38333333333334,167.39,0.0,71.49,27.78,75.0,0.0,68.0,414.0,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,9.700000000000005,0.0
1809,2025-02-16 06:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,74.3,167.39,0.0,71.49,27.933333333333334,75.0,0.0,68.0,412.6666666666667,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,9.849999999999994,0.0
1810,2025-02-16 06:15:00,165.97666666666666,-2.119999999999976,0.0,40.66666666666666,74.77666666666666,167.39,0.0,71.49,29.096666666666664,75.0,0.0,68.0,410.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,10.070000000000007,0.0
1811,2025-02-16 06:30:00,165.27,-2.119999999999976,0.0,41.0,75.06333333333333,167.39,0.0,71.49,29.98333333333333,75.0,0.0,68.0,410.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,10.799999999999995,0.0
1812,2025-02-16 06:45:00,166.6833333333333,-2.119999999999976,0.0,41.333333333333336,74.79333333333334,167.39,0.0,71.49,30.21666666666667,75.0,0.0,68.0,408.6666666666667,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,10.970000000000006,0.0
1813,2025-02-16 07:00:00,165.27,-2.119999999999976,0.0,41.5,75.47000000000001,167.39,0.0,71.49,31.39333333333333,75.0,0.0,68.0,407.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,11.61,0.0
1814,2025-02-16 07:15:00,165.27,-2.119999999999976,0.0,41.5,75.88,167.39,0.0,71.49,32.24,75.0,0.0,68.0,406.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,12.18,0.0
1815,2025-02-16 07:30:00,165.27,-2.119999999999976,0.0,41.5,76.28666666666666,167.39,0.0,71.49,33.03666666666667,75.0,0.0,68.0,406.0,75.0,71.38,,,84.0,69.0,85.0,68.0,12.57,0.0
1816,2025-02-16 07:45:00,166.6833333333333,0.0,0.0,41.5,76.80666666666667,167.39,0.0,71.49,33.78666666666667,75.0,0.0,68.0,406.0,75.0,71.38,,,84.0,69.0,85.0,68.0,13.019999999999996,0.0
1817,2025-02-16 08:00:00,165.27,-2.119999999999976,0.0,41.66666666666666,77.56333333333333,167.39,0.0,71.49,34.61333333333334,75.0,0.0,68.0,404.0,75.0,71.38,,,84.0,69.0,85.0,68.0,13.439999999999998,0.0
1818,2025-02-16 08:15:00,166.6833333333333,0.0,0.0,42.0,77.80333333333334,167.39,0.0,71.49,35.123333333333335,75.0,0.0,68.0,402.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,14.030000000000008,0.0
1819,2025-02-16 08:30:00,168.09666666666666,0.0,0.0,42.0,77.13333333333334,167.39,0.0,71.49,33.98,75.0,0.0,68.0,404.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,13.430000000000009,0.0
1820,2025-02-16 08:45:00,167.39,0.0,0.0,42.0,76.96666666666667,167.39,0.0,71.49,33.71666666666667,75.0,0.0,68.0,404.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,13.249999999999991,0.0
1821,2025-02-16 09:00:00,167.39,0.0,0.0,42.0,76.80666666666667,167.39,0.0,71.49,33.473333333333336,75.0,0.0,68.0,402.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,13.060000000000002,0.0
1822,2025-02-16 09:15:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.73666666666666,167.39,0.0,71.49,33.44,75.0,0.0,68.0,402.0,75.0,71.49,,,84.0,69.0,85.0,68.0,12.999999999999991,0.0
1823,2025-02-16 09:30:00,165.27,-2.119999999999976,0.0,42.0,76.33333333333333,167.39,0.0,71.49,33.24666666666667,75.0,0.0,68.0,402.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,13.11,0.0
1824,2025-02-16 09:45:00,168.09666666666666,0.0,0.0,42.0,75.65666666666667,167.39,0.0,71.49,33.03666666666667,75.0,0.0,68.0,404.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,12.859999999999992,0.0
1825,2025-02-16 10:00:00,165.97666666666666,0.0,0.0,42.0,75.14999999999999,167.39,0.0,71.49,33.0,75.0,0.0,68.0,404.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,12.97,0.0
1826,2025-02-16 10:15:00,165.97666666666666,0.0,0.0,42.0,75.46666666666665,167.39,0.0,71.49,34.89,75.0,0.0,68.0,404.0,75.0,71.41,,,84.0,69.0,85.0,68.0,13.309999999999995,0.0
1827,2025-02-16 10:30:00,165.97666666666666,0.0,0.0,42.333333333333336,76.48333333333333,167.39,0.0,71.49,36.92333333333333,75.0,0.0,68.0,404.0,75.0,71.35000000000001,,,84.0,69.0,85.0,68.0,15.269999999999996,0.0
1828,2025-02-16 10:45:00,168.09666666666666,2.1200000000000045,0.0,42.5,77.79333333333334,167.39,0.0,71.49,40.47666666666667,75.0,0.0,68.0,403.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,17.36,0.0
1829,2025-02-16 11:00:00,165.27,-2.119999999999976,0.0,42.5,79.62333333333333,167.39,0.0,71.49,43.75,75.0,0.0,68.0,402.0,75.0,71.18333333333334,,,84.0,69.0,85.0,68.0,19.48,0.0
1830,2025-02-16 11:15:00,165.27,-2.119999999999976,0.0,43.0,82.22000000000001,167.39,0.0,71.49,48.14333333333334,75.0,0.0,68.0,401.3333333333333,75.0,71.09333333333332,,,84.0,69.0,85.0,68.0,22.580000000000005,0.0
1831,2025-02-16 11:30:00,166.6833333333333,-2.119999999999976,0.0,43.0,84.26666666666667,167.39,0.0,71.49,51.47666666666667,75.0,0.0,68.0,400.0,75.0,71.08,,,84.0,69.0,85.0,68.0,24.53,0.0
1832,2025-02-16 11:45:00,165.97666666666666,0.0,0.0,43.333333333333336,86.56666666666666,167.39,0.0,71.49,55.09,75.0,0.0,68.0,400.0,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,26.8,0.0
1833,2025-02-16 12:00:00,168.09666666666666,0.0,0.0,43.5,88.29333333333334,167.39,0.0,71.49,58.2,75.0,0.0,68.0,400.0,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,29.29,0.0
1834,2025-02-16 12:15:00,167.39,0.0,0.0,43.5,90.06666666666666,167.39,0.0,71.49,61.7,75.0,0.0,68.0,400.0,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,31.550000000000004,0.0
1835,2025-02-16 12:30:00,165.97666666666666,0.0,0.0,43.66666666666666,91.61666666666667,167.39,0.0,71.49,64.64333333333333,75.0,0.0,68.0,399.3333333333333,75.0,71.06,,,84.0,69.0,85.0,68.0,33.28999999999999,0.0
1836,2025-02-16 12:45:00,167.39,0.0,0.0,44.0,93.35666666666668,167.39,0.0,71.49,67.66666666666667,75.0,0.0,68.0,400.0,75.0,71.06,,,84.0,69.0,85.0,68.0,35.209999999999994,0.0
1837,2025-02-16 13:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,94.83333333333331,167.39,0.0,71.48333333333333,70.39999999999999,75.0,0.0,68.0,400.0,75.0,71.07333333333334,,,84.0,69.0,85.0,68.0,36.7,0.0
1838,2025-02-16 13:15:00,166.6833333333333,-2.119999999999976,0.0,44.0,96.25333333333332,167.39,0.0,71.49,73.16,75.0,0.0,68.0,400.0,75.0,71.09333333333332,,,84.0,69.0,85.0,68.0,37.98,0.0
1839,2025-02-16 13:30:00,166.6833333333333,0.0,0.0,44.0,97.56666666666666,167.39,0.0,71.49,75.18,75.0,0.0,68.0,401.3333333333333,75.0,71.13333333333333,,,84.0,69.0,85.0,68.0,38.760000000000005,0.0
1840,2025-02-16 13:45:00,165.97666666666666,0.0,0.0,44.0,98.12666666666668,167.39,0.0,71.49,76.06333333333333,75.0,0.0,68.0,401.3333333333333,75.0,71.20333333333333,,,84.0,69.0,85.0,68.0,39.36,0.0
1841,2025-02-16 14:00:00,168.09666666666666,2.1200000000000045,0.0,43.833333333333336,97.95666666666666,167.39,0.0,71.49,77.46,75.0,0.0,68.0,401.3333333333333,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,39.55,0.0
1842,2025-02-16 14:15:00,168.09666666666666,0.0,0.0,43.5,98.19333333333331,167.39,0.0,71.49,77.95,75.0,0.0,68.0,402.0,75.0,71.3,,,84.0,69.0,85.0,68.0,39.99999999999999,0.0
1843,2025-02-16 14:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,98.23,167.39,0.0,71.49,77.74333333333333,75.0,0.0,68.0,402.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,39.42,0.0
1844,2025-02-16 14:45:00,167.39,,0.0,43.5,98.06,167.39,0.0,71.49,77.97333333333333,75.0,0.0,68.0,402.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,,
1845,2025-02-16 15:00:00,168.09666666666666,0.0,0.0,43.5,97.06,167.39,0.0,71.49,76.52,75.0,0.0,68.0,403.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,38.98,0.0
1846,2025-02-16 15:15:00,167.39,-2.119999999999976,0.0,43.5,96.88333333333333,167.39,0.0,71.49,75.88666666666667,75.0,0.0,68.0,403.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,38.620000000000005,0.0
1847,2025-02-16 15:30:00,168.8033333333333,2.1200000000000045,0.0,43.5,96.84666666666664,167.39,0.0,71.49,75.12666666666667,75.0,0.0,68.0,404.0,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,38.33,0.0
1848,2025-02-16 15:45:00,165.27,-2.119999999999976,0.0,43.5,96.05666666666666,167.39,0.0,71.49,72.90333333333332,75.0,0.0,68.0,402.6666666666667,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,38.25999999999999,0.0
1849,2025-02-16 16:00:00,165.97666666666666,0.0,0.0,44.0,95.82666666666668,167.39,0.0,71.49,71.67,75.0,0.0,68.0,403.3333333333333,75.0,71.62,,,84.0,69.0,85.0,68.0,37.78999999999999,0.0
1850,2025-02-16 16:15:00,166.6833333333333,0.0,0.0,44.5,95.11,167.39,0.0,71.49,70.22000000000001,75.0,0.0,68.0,404.0,75.0,71.64,,,84.0,69.0,85.0,68.0,37.39,0.0
1851,2025-02-16 16:30:00,167.39,0.0,0.0,44.5,94.78333333333336,167.39,0.0,71.49,69.08,75.0,0.0,68.0,404.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,36.39,0.0
1852,2025-02-16 16:45:00,166.6833333333333,-2.119999999999976,0.0,44.5,93.62666666666668,167.39,0.0,71.49,67.79333333333334,75.0,0.0,68.0,404.6666666666667,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,35.95,0.0
