,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1853,2025-02-16 17:00:00,166.6833333333333,-2.119999999999976,0.0,44.5,92.98333333333332,167.39,0.0,71.49,66.69666666666667,75.0,0.0,68.0,405.3333333333333,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,35.14,0.0
1854,2025-02-16 17:15:00,168.09666666666666,0.0,0.0,44.5,92.48,167.39,0.0,71.49,65.83333333333333,75.0,0.0,68.0,406.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,34.81,0.0
1855,2025-02-16 17:30:00,166.6833333333333,0.0,0.0,44.5,91.75,167.39,0.0,71.49,64.88333333333333,75.0,0.0,68.0,406.0,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,34.21000000000001,0.0
1856,2025-02-16 17:45:00,168.09666666666666,0.0,0.0,44.5,91.22666666666667,167.39,0.0,71.48333333333333,64.17666666666666,75.0,0.0,68.0,406.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,33.260000000000005,0.0
1857,2025-02-16 18:00:00,169.51,2.1200000000000045,0.0,44.5,90.8,167.39,0.0,71.49,63.09333333333333,75.0,0.0,68.0,406.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,33.300000000000004,0.0
1858,2025-02-16 18:15:00,168.8033333333333,2.1200000000000045,0.0,44.333333333333336,90.17666666666666,167.39,0.0,71.49,62.03,75.0,0.0,68.0,406.0,75.0,71.62,,,84.0,69.0,85.0,68.0,32.39,0.0
1859,2025-02-16 18:30:00,168.8033333333333,2.1200000000000045,0.0,43.66666666666666,89.62,167.39,0.0,71.49,60.92,75.0,0.0,68.0,406.0,75.0,71.62,,,84.0,69.0,85.0,68.0,31.7,0.0
1860,2025-02-16 18:45:00,170.21666666666667,4.240000000000009,0.0,43.0,88.90333333333335,167.39,0.0,71.49,59.9,75.0,0.0,68.0,406.0,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,30.87,0.0
1861,2025-02-16 19:00:00,168.09666666666666,0.0,0.0,42.66666666666666,88.74666666666667,167.39,0.0,71.49,59.60333333333333,75.0,0.0,68.0,406.0,75.0,71.58,,,84.0,69.0,85.0,68.0,30.23,0.0
1862,2025-02-16 19:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,88.80666666666667,167.39,0.0,71.49,60.43333333333334,75.0,0.0,68.0,406.0,75.0,71.53,,,84.0,69.0,85.0,68.0,30.760000000000005,0.0
1863,2025-02-16 19:30:00,167.39,0.0,0.0,42.5,88.85000000000001,167.39,0.0,71.49,60.29,75.0,0.0,68.0,404.0,75.0,71.51,,,84.0,69.0,85.0,68.0,30.77,0.0
1864,2025-02-16 19:45:00,167.39,0.0,0.0,42.5,89.09666666666668,167.39,0.0,71.49,60.59333333333333,75.0,0.0,68.0,406.0,75.0,71.49,,,84.0,69.0,85.0,68.0,30.940000000000005,0.0
1865,2025-02-16 20:00:00,167.39,0.0,0.0,42.5,89.25999999999999,167.39,0.0,71.49,60.876666666666665,75.0,0.0,68.0,405.3333333333333,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,31.029999999999998,0.0
1866,2025-02-16 20:15:00,165.97666666666666,-2.119999999999976,0.0,42.5,90.11333333333332,167.39,0.0,71.49,63.14333333333334,75.0,0.0,68.0,404.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,32.309999999999995,0.0
1867,2025-02-16 20:30:00,165.97666666666666,0.0,0.0,42.5,90.90333333333336,167.39,0.0,71.49,64.17999999999999,75.0,0.0,68.0,404.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,33.61,0.0
1868,2025-02-16 20:45:00,166.6833333333333,-2.119999999999976,0.0,42.5,91.63666666666666,167.39,0.0,71.49,65.27333333333333,75.0,0.0,68.0,404.0,75.0,71.37,,,84.0,69.0,85.0,68.0,33.95,0.0
1869,2025-02-16 21:00:00,165.27,-2.119999999999976,0.0,42.5,92.31333333333332,167.39,0.0,71.49,66.40666666666667,75.0,0.0,68.0,404.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,34.57,0.0
1870,2025-02-16 21:15:00,165.97666666666666,-2.119999999999976,0.0,42.833333333333336,92.83,167.39,0.0,71.49,67.42,75.0,0.0,68.0,405.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,34.96,0.0
1871,2025-02-16 21:30:00,166.6833333333333,0.0,0.0,43.16666666666666,93.96666666666664,167.39,0.0,71.49,68.57333333333334,75.0,0.0,68.0,404.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,36.3,0.0
1872,2025-02-16 21:45:00,167.39,0.0,0.0,43.5,94.19,167.39,0.0,71.49,69.53666666666668,75.0,0.0,68.0,404.0,75.0,71.35,,,84.0,69.0,85.0,68.0,36.62,0.0
1873,2025-02-16 22:00:00,165.97666666666666,-2.119999999999976,0.0,43.5,94.62666666666668,167.39,0.0,71.49,70.47666666666667,75.0,0.0,68.0,405.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,36.77,0.0
1874,2025-02-16 22:15:00,166.6833333333333,0.0,0.0,43.5,94.80666666666666,167.39,0.0,71.49,71.14,75.0,0.0,68.0,405.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,37.42,0.0
1875,2025-02-16 22:30:00,166.6833333333333,0.0,0.0,43.5,95.21,167.39,0.0,71.49,71.94666666666666,75.0,0.0,68.0,406.0,75.0,71.37,,,84.0,69.0,85.0,68.0,37.86000000000001,0.0
1876,2025-02-16 22:45:00,166.32999999999998,-2.119999999999976,0.0,43.5,95.49,167.39,0.0,71.49,72.765,75.0,0.0,68.0,406.0,75.0,71.37,,,84.0,69.0,85.0,68.0,38.02,0.0
1877,2025-02-16 23:00:00,167.39,0.0,0.0,43.5,95.78333333333336,167.39,0.0,71.49,73.65333333333332,75.0,0.0,68.0,406.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,38.440000000000005,0.0
1878,2025-02-16 23:15:00,165.27,-2.119999999999976,0.0,44.0,96.40666666666668,167.39,0.0,71.49,74.37333333333333,75.0,0.0,68.0,406.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,39.16,0.0
1879,2025-02-16 23:30:00,167.39,0.0,0.0,44.5,96.14333333333332,167.39,0.0,71.49,75.44,75.0,0.0,68.0,407.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,38.86000000000001,0.0
1880,2025-02-16 23:45:00,167.39,0.0,0.0,44.5,96.82666666666668,167.39,0.0,71.49,76.35333333333334,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,39.830000000000005,0.0
1881,2025-02-17 00:00:00,167.39,0.0,0.0,44.5,96.68,167.39,0.0,71.49,77.33333333333333,75.0,0.0,68.0,407.3333333333333,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,39.96,0.0
1882,2025-02-17 00:15:00,168.09666666666666,0.0,0.0,44.5,97.05666666666669,167.39,0.0,71.48333333333333,78.45333333333333,75.0,0.0,68.0,408.0,75.0,71.35,,,84.0,69.0,85.0,68.0,40.22,0.0
1883,2025-02-17 00:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,97.45666666666666,167.39,0.0,71.49,79.50333333333333,75.0,0.0,68.0,409.3333333333333,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,39.98,0.0
1884,2025-02-17 00:45:00,166.6833333333333,0.0,0.0,44.5,98.12666666666668,167.39,0.0,71.49,80.55666666666667,75.0,0.0,68.0,408.0,75.0,71.35,,,84.0,69.0,85.0,68.0,40.99999999999999,0.0
1885,2025-02-17 01:00:00,168.8033333333333,2.1200000000000045,0.0,44.5,98.24,167.39,0.0,71.48333333333333,81.44333333333333,75.0,0.0,68.0,409.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,41.35000000000001,0.0
1886,2025-02-17 01:15:00,168.09666666666666,2.1200000000000045,0.0,44.5,98.71333333333332,167.39,0.0,71.49,82.39666666666666,75.0,0.0,68.0,409.3333333333333,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,41.75,0.0
1887,2025-02-17 01:30:00,168.8033333333333,2.1200000000000045,0.0,44.5,98.82333333333332,167.39,0.0,71.49,83.32666666666667,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,42.48,0.0
1888,2025-02-17 01:45:00,168.09666666666666,2.1200000000000045,0.0,44.5,99.11,167.39,0.0,71.49,84.07333333333334,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,42.34,0.0
1889,2025-02-17 02:00:00,169.51,2.1200000000000045,0.0,44.5,99.2,167.39,0.0,71.49,84.92666666666666,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,42.8,0.0
1890,2025-02-17 02:15:00,168.09666666666666,2.1200000000000045,0.0,44.5,99.40333333333332,167.39,0.0,71.49,85.58666666666666,75.0,0.0,68.0,408.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,42.74,0.0
1891,2025-02-17 02:30:00,168.8033333333333,0.0,0.0,44.5,99.74,167.39,0.0,71.48333333333333,86.18333333333334,75.0,0.0,68.0,408.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,42.92000000000001,0.0
1892,2025-02-17 02:45:00,169.51,4.240000000000009,0.0,43.333333333333336,99.52,167.39,0.0,71.49,87.05333333333333,75.0,0.0,68.0,408.0,75.0,71.38,,,84.0,69.0,85.0,68.0,42.99999999999999,0.0
1893,2025-02-17 03:00:00,168.09666666666666,0.0,0.0,43.0,100.36,167.39,0.0,71.49,87.88,75.0,0.0,68.0,408.0,75.0,71.38,,,84.0,69.0,85.0,68.0,44.03000000000001,0.0
1894,2025-02-17 03:15:00,169.51,2.1200000000000045,0.0,43.0,100.17666666666666,167.39,0.0,71.49,88.65333333333332,75.0,0.0,68.0,408.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,43.57,0.0
1895,2025-02-17 03:30:00,165.97666666666666,-2.119999999999976,0.0,43.0,101.01666666666668,167.39,0.0,71.49,89.52999999999999,75.0,0.0,68.0,408.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,44.88,0.0
1896,2025-02-17 03:45:00,167.39,0.0,0.0,43.0,100.59666666666668,167.39,0.0,71.49,90.32,75.0,0.0,68.0,408.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,44.59,0.0
1897,2025-02-17 04:00:00,167.39,2.1200000000000045,0.0,43.16666666666666,101.48,167.39,0.0,71.49,91.21333333333332,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,45.150000000000006,0.0
1898,2025-02-17 04:15:00,166.6833333333333,0.0,0.0,44.0,101.56666666666666,167.39,0.0,71.49,91.97666666666667,75.0,0.0,68.0,408.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,45.84,0.0
1899,2025-02-17 04:30:00,166.6833333333333,0.0,0.0,44.0,101.60666666666668,167.39,0.0,71.49,92.92333333333332,75.0,0.0,68.0,407.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,45.99999999999999,0.0
1900,2025-02-17 04:45:00,168.09666666666666,0.0,0.0,44.0,101.63,167.39,0.0,71.49,93.91333333333334,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,46.09,0.0
1901,2025-02-17 05:00:00,166.6833333333333,-2.119999999999976,0.0,44.0,101.37,167.39,0.0,71.49,94.75333333333332,75.0,0.0,68.0,407.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,45.84,0.0
1902,2025-02-17 05:15:00,168.8033333333333,0.0,0.0,44.0,100.92666666666666,167.39,0.0,71.49,95.7,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,45.86,0.0
1903,2025-02-17 05:30:00,169.51,2.1200000000000045,0.0,44.0,100.49666666666668,167.39,0.0,71.49,96.80666666666669,75.0,0.0,68.0,408.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,45.440000000000005,0.0
1904,2025-02-17 05:45:00,169.51,2.1200000000000045,0.0,43.66666666666666,100.19666666666669,167.39,0.0,71.49,97.97333333333334,75.0,0.0,68.0,408.0,75.0,71.35,,,84.0,69.0,85.0,68.0,45.43000000000001,0.0
1905,2025-02-17 06:00:00,168.8033333333333,2.1200000000000045,0.0,43.0,99.81666666666666,168.09666666666666,0.0,71.49,99.60333333333334,75.0,0.0,68.0,408.6666666666667,75.0,71.30666666666667,,,84.0,69.0,85.0,68.0,45.46,0.0
1906,2025-02-17 06:15:00,168.8033333333333,-2.1200000000000045,0.0,45.5,100.78666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,408.0,75.0,71.24,,,84.0,69.0,85.0,68.0,46.45,0.0
1907,2025-02-17 06:30:00,168.09666666666666,-2.1200000000000045,0.0,45.5,100.26,169.51,0.0,71.49,100.0,75.0,0.0,68.0,408.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,46.13,0.0
1908,2025-02-17 06:45:00,168.09666666666666,-4.239999999999981,0.0,45.5,100.66333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,408.0,75.0,71.22,,,84.0,69.0,85.0,68.0,46.49,0.0
1909,2025-02-17 07:00:00,167.39,-2.1200000000000045,0.0,45.5,100.79,169.51,0.0,71.49,100.0,75.0,0.0,68.0,407.3333333333333,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,46.52,0.0
1910,2025-02-17 07:15:00,168.09666666666666,-2.1200000000000045,0.0,45.66666666666666,101.6,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.0,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,46.44,0.0
1911,2025-02-17 07:30:00,169.51,0.0,0.0,44.16666666666666,100.53000000000002,169.51,0.0,71.49,100.0,75.0,0.0,68.0,408.0,75.0,71.2,,,84.0,69.0,85.0,68.0,45.99,0.0
1912,2025-02-17 07:45:00,168.09666666666666,0.0,0.0,44.0,100.46666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.6666666666667,75.0,71.18666666666667,,,84.0,69.0,85.0,68.0,45.88999999999999,0.0
1913,2025-02-17 08:00:00,168.09666666666666,-2.1200000000000045,0.0,44.0,100.61,169.51,0.0,71.49,100.0,75.0,0.0,68.0,405.6666666666667,75.0,71.17666666666666,,,84.0,69.0,85.0,68.0,46.28,0.0
1914,2025-02-17 08:15:00,168.8033333333333,0.0,0.0,44.0,100.36333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.0,75.0,71.13,,,84.0,69.0,85.0,68.0,46.19,0.0
1915,2025-02-17 08:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,100.06333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.0,75.0,71.1,,,84.0,69.0,85.0,68.0,46.11,0.0
1916,2025-02-17 08:45:00,169.51,0.0,0.0,44.0,100.26,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.6666666666667,75.0,71.1,,,84.0,69.0,85.0,68.0,45.95,0.0
1917,2025-02-17 09:00:00,168.8033333333333,0.0,0.0,44.0,100.00666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.0,75.0,71.1,,,84.0,69.0,85.0,68.0,45.8,0.0
1918,2025-02-17 09:15:00,169.51,0.0,0.0,43.5,99.90333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.0,75.0,71.1,,,84.0,69.0,85.0,68.0,45.65,0.0
1919,2025-02-17 09:30:00,169.51,0.0,0.0,43.5,99.93666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,406.6666666666667,75.0,71.09333333333332,,,84.0,69.0,85.0,68.0,45.53,0.0
1920,2025-02-17 09:45:00,167.39,-2.1200000000000045,0.0,43.0,100.22333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,407.3333333333333,75.0,71.1,,,84.0,69.0,85.0,68.0,45.63,0.0
1921,2025-02-17 10:00:00,167.39,-2.1200000000000045,0.0,43.0,100.04,169.51,0.0,71.49,100.0,75.0,0.0,68.0,408.0,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,46.120000000000005,0.0
1922,2025-02-17 10:15:00,165.97666666666666,-2.1200000000000045,0.0,44.0,100.10666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,409.3333333333333,75.0,71.08,,,84.0,69.0,85.0,68.0,45.94,0.0
1923,2025-02-17 10:30:00,169.51,-4.239999999999981,0.0,45.333333333333336,100.10333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,410.0,75.0,71.06666666666666,,,84.0,69.0,85.0,68.0,46.580000000000005,0.0
1924,2025-02-17 10:45:00,169.51,0.0,0.0,44.75,99.41,169.51,0.0,71.49,100.0,75.0,0.0,68.0,410.0,75.0,71.03999999999999,,,84.0,69.0,85.0,68.0,46.11,0.0
1925,2025-02-17 11:00:00,169.51,0.0,0.0,44.16666666666666,98.90666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,410.6666666666667,75.0,70.96333333333332,,,84.0,69.0,85.0,68.0,45.72,0.0
1926,2025-02-17 11:15:00,169.51,0.0,0.0,44.0,98.76666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,411.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,45.78,0.0
1927,2025-02-17 11:30:00,168.09666666666666,0.0,0.0,44.5,99.29,169.51,0.0,71.49,100.0,75.0,0.0,68.0,411.3333333333333,75.0,70.93,,,84.0,69.0,85.0,68.0,45.6,0.0
1928,2025-02-17 11:45:00,167.39,-2.1200000000000045,0.0,45.333333333333336,99.83333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,413.3333333333333,75.0,70.92,,,84.0,69.0,85.0,68.0,46.85,0.0
1929,2025-02-17 12:00:00,169.51,-2.1200000000000045,0.0,45.5,99.36666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,414.0,75.0,70.86666666666667,,,84.0,69.0,85.0,68.0,46.69,0.0
1930,2025-02-17 12:15:00,170.92333333333332,2.1200000000000045,0.0,45.16666666666666,98.76666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,415.3333333333333,75.0,70.82333333333334,,,84.0,69.0,85.0,68.0,46.19,0.0
1931,2025-02-17 12:30:00,169.51,0.0,0.0,44.0,99.02666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,415.3333333333333,75.0,70.81666666666666,,,84.0,69.0,85.0,68.0,46.06,0.0
1932,2025-02-17 12:45:00,169.51,-2.1200000000000045,0.0,45.333333333333336,99.37333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,416.3333333333333,75.0,70.79666666666667,,,84.0,69.0,85.0,68.0,47.68000000000001,0.0
1933,2025-02-17 13:00:00,169.51,0.0,0.0,44.333333333333336,98.93,169.51,0.0,71.49,100.0,75.0,0.0,68.0,418.0,75.0,70.77,,,84.0,69.0,85.0,68.0,46.45,0.0
1934,2025-02-17 13:15:00,170.21666666666667,2.1200000000000045,0.0,43.66666666666666,98.76666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,420.0,75.0,70.74333333333333,,,84.0,69.0,85.0,68.0,46.2,0.0
1935,2025-02-17 13:30:00,169.51,0.0,0.0,43.16666666666666,98.87333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.6666666666667,75.0,70.68,,,84.0,69.0,85.0,68.0,46.03999999999999,0.0
1936,2025-02-17 13:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,98.90666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,426.0,75.0,70.68,,,84.0,69.0,85.0,68.0,46.28,0.0
1937,2025-02-17 14:00:00,169.51,0.0,0.0,43.0,98.65666666666668,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,429.3333333333333,75.0,70.68,,,84.0,69.0,85.0,68.0,45.790000000000006,0.0
1938,2025-02-17 14:15:00,168.09666666666666,-4.239999999999981,0.0,45.0,98.75666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,434.3333333333333,75.0,70.77666666666667,,,84.0,69.0,85.0,68.0,46.830000000000005,0.0
1939,2025-02-17 14:30:00,170.21666666666667,0.0,0.0,43.5,98.67666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,438.3333333333333,75.0,70.79,,,84.0,69.0,85.0,68.0,45.86,0.0
1940,2025-02-17 14:45:00,169.51,0.0,0.0,43.0,98.42333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,443.6666666666667,75.0,70.79666666666667,,,84.0,69.0,85.0,68.0,45.2,0.0
1941,2025-02-17 15:00:00,170.21666666666667,0.0,0.0,42.5,98.6,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.6666666666667,75.0,70.81666666666666,,,84.0,69.0,85.0,68.0,45.2,0.0
1942,2025-02-17 15:15:00,168.8033333333333,0.0,0.0,42.16666666666666,98.98,169.51,0.0,71.49,100.0,75.0,0.0,68.0,506.6666666666667,75.0,70.27333333333333,,,84.0,69.0,85.0,68.0,45.010000000000005,0.0
1943,2025-02-17 15:30:00,167.39,-2.1200000000000045,0.0,42.0,99.35,169.51,0.0,71.49,100.0,75.0,0.0,68.0,653.0,75.0,69.85000000000001,,,84.0,69.0,85.0,68.0,45.24,0.0
1944,2025-02-17 15:45:00,169.51,0.0,0.0,42.0,99.15,169.51,0.0,71.49,100.0,75.0,0.0,68.0,634.6666666666666,75.0,69.91,,,84.0,69.0,85.0,68.0,45.22,0.0
1945,2025-02-17 16:00:00,169.51,0.0,0.0,41.833333333333336,99.49,169.51,0.0,71.49,100.0,75.0,0.0,68.0,648.0,75.0,70.55,,,84.0,69.0,85.0,68.0,45.17000000000001,0.0
1946,2025-02-17 16:15:00,167.39,-2.1200000000000045,0.0,41.5,99.77666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,589.6666666666666,75.0,71.22333333333333,,,84.0,69.0,85.0,68.0,45.0,0.0
1947,2025-02-17 16:30:00,167.39,-2.1200000000000045,0.0,41.5,100.18666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,525.3333333333334,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,45.84,0.0
1948,2025-02-17 16:45:00,168.8033333333333,0.0,0.0,41.5,99.96333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,533.3333333333334,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,45.24,0.0
1949,2025-02-17 17:00:00,168.09666666666666,0.0,0.0,41.5,100.20333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,500.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,44.95,0.0
1950,2025-02-17 17:15:00,168.09666666666666,-2.1200000000000045,0.0,41.5,100.14666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,491.0,75.0,71.37,,,84.0,69.0,85.0,68.0,45.01,0.0
1951,2025-02-17 17:30:00,167.39,-2.1200000000000045,0.0,41.5,100.71333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,577.6666666666666,75.0,70.59333333333335,,,84.0,69.0,85.0,68.0,45.25000000000001,0.0
1952,2025-02-17 17:45:00,167.39,-2.1200000000000045,0.0,41.5,100.88,169.51,0.0,71.49,100.0,75.0,0.0,68.0,762.0,75.0,70.80666666666667,,,84.0,69.0,85.0,68.0,44.81,0.0
1953,2025-02-17 18:00:00,169.51,0.0,0.0,41.5,100.77333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,877.6666666666666,75.0,71.27333333333333,,,84.0,69.0,85.0,68.0,44.93999999999999,0.0
1954,2025-02-17 18:15:00,167.39,0.0,0.0,41.5,100.69333333333331,167.39,0.0,71.49,92.17,75.0,0.0,68.0,968.6666666666666,75.0,71.81333333333333,,,84.0,69.0,85.0,68.0,44.84,0.0
1955,2025-02-17 18:30:00,169.51,2.1200000000000045,0.0,41.5,98.55666666666669,167.39,0.0,71.49,83.86333333333333,75.0,0.0,68.0,944.3333333333334,75.0,72.08,,,84.0,69.0,85.0,68.0,43.06,0.0
1956,2025-02-17 18:45:00,169.51,2.1200000000000045,0.0,41.0,91.83333333333331,167.39,0.0,71.49,66.68333333333334,75.0,0.0,68.0,844.0,75.0,72.62666666666667,,,84.0,69.0,85.0,68.0,38.60999999999999,0.0
1957,2025-02-17 19:00:00,169.51,2.1200000000000045,0.0,41.0,84.14333333333333,167.39,0.0,71.49,55.10999999999999,75.0,0.0,68.0,680.3333333333334,75.0,72.74666666666667,,,84.0,69.0,85.0,68.0,29.72000000000001,0.0
1958,2025-02-17 19:15:00,170.21666666666667,4.240000000000009,0.0,40.66666666666666,79.92666666666666,167.39,0.0,71.49,48.24,75.0,0.0,68.0,633.0,75.0,72.63333333333333,,,84.0,69.0,85.0,68.0,25.17000000000001,0.0
1959,2025-02-17 19:30:00,167.39,0.0,0.0,40.5,77.73,167.39,0.0,71.49,44.31666666666666,75.0,0.0,68.0,575.3333333333334,75.0,72.42666666666666,,,84.0,69.0,85.0,68.0,22.09,0.0
1960,2025-02-17 19:45:00,168.09666666666666,2.1200000000000045,0.0,40.0,76.70333333333333,167.39,0.0,71.49,42.75333333333333,75.0,0.0,68.0,545.0,75.0,72.2,,,84.0,69.0,85.0,68.0,20.760000000000005,0.0
1961,2025-02-17 20:00:00,168.8033333333333,2.1200000000000045,0.0,40.0,76.15333333333332,167.39,0.0,71.49,42.26,75.0,0.0,68.0,545.0,75.0,71.99,,,84.0,69.0,85.0,68.0,19.539999999999992,0.0
1962,2025-02-17 20:15:00,168.45,0.0,0.0,39.5,76.695,167.39,0.0,71.49,43.58,75.0,0.0,68.0,534.5,75.0,71.78999999999999,,,84.0,69.0,85.0,68.0,19.770000000000003,0.0
1963,2025-02-17 20:30:00,165.97666666666666,0.0,0.0,39.66666666666666,78.51,167.39,0.0,71.49,46.24666666666667,75.0,0.0,68.0,513.6666666666666,75.0,71.56666666666666,,,84.0,69.0,85.0,68.0,21.300000000000004,0.0
1964,2025-02-17 20:45:00,165.97666666666666,-2.119999999999976,0.0,40.333333333333336,79.58333333333333,167.39,0.0,71.49,48.13666666666666,75.0,0.0,68.0,520.6666666666666,75.0,71.46,,,84.0,69.0,85.0,68.0,22.630000000000003,0.0
1965,2025-02-17 21:00:00,165.27,-2.119999999999976,0.0,40.5,81.12666666666667,167.39,0.0,71.49,50.78666666666667,75.0,0.0,68.0,523.6666666666666,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,24.660000000000004,0.0
1966,2025-02-17 21:15:00,165.97666666666666,-2.119999999999976,0.0,41.0,82.70333333333333,167.39,0.0,71.49,52.92666666666667,75.0,0.0,68.0,515.0,75.0,71.30666666666666,,,84.0,69.0,85.0,68.0,25.540000000000006,0.0
1967,2025-02-17 21:30:00,168.09666666666666,0.0,0.0,41.0,84.63666666666667,167.39,0.0,71.49,56.03666666666667,75.0,0.0,68.0,509.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,27.500000000000007,0.0
1968,2025-02-17 21:45:00,170.21666666666667,2.1200000000000045,0.0,40.5,85.40333333333332,167.39,0.0,71.49,57.873333333333335,75.0,0.0,68.0,507.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,28.599999999999994,0.0
1969,2025-02-17 22:00:00,168.8033333333333,2.1200000000000045,0.0,39.5,86.74000000000001,167.39,0.0,71.49,59.88666666666666,75.0,0.0,68.0,504.0,75.0,71.22,,,84.0,69.0,85.0,68.0,29.74,0.0
1970,2025-02-17 22:15:00,168.09666666666666,2.1200000000000045,0.0,38.66666666666666,87.69333333333333,167.39,0.0,71.49,61.97,75.0,0.0,68.0,497.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,30.94,0.0
1971,2025-02-17 22:30:00,168.09666666666666,2.1200000000000045,0.0,38.5,89.0,167.39,0.0,71.49,64.3,75.0,0.0,68.0,489.3333333333333,75.0,71.2,,,84.0,69.0,85.0,68.0,31.789999999999992,0.0
1972,2025-02-17 22:45:00,165.27,-2.119999999999976,0.0,38.5,90.59,167.39,0.0,71.49,66.45333333333333,75.0,0.0,68.0,483.6666666666667,75.0,71.2,,,84.0,69.0,85.0,68.0,33.78,0.0
1973,2025-02-17 23:00:00,164.56333333333336,-2.119999999999976,0.0,40.16666666666666,91.34,167.39,0.0,71.49,68.46,75.0,0.0,68.0,478.0,75.0,71.2,,,84.0,69.0,85.0,68.0,35.050000000000004,0.0
1974,2025-02-17 23:15:00,165.97666666666666,-2.119999999999976,0.0,40.5,92.31666666666666,167.39,0.0,71.48333333333333,70.44,75.0,0.0,68.0,473.3333333333333,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,36.07,0.0
1975,2025-02-17 23:30:00,166.6833333333333,-2.119999999999976,0.0,41.0,93.14666666666666,167.39,0.0,71.49,72.92,75.0,0.0,68.0,469.3333333333333,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,36.99,0.0
1976,2025-02-17 23:45:00,166.6833333333333,0.0,0.0,41.16666666666666,93.75333333333332,167.39,0.0,71.49,75.29333333333334,75.0,0.0,68.0,466.6666666666667,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,37.59,0.0
1977,2025-02-18 00:00:00,165.97666666666666,0.0,0.0,41.833333333333336,94.7,167.39,0.0,71.49,77.27333333333333,75.0,0.0,68.0,464.0,75.0,71.19333333333333,,,84.0,69.0,85.0,68.0,38.84,0.0
1978,2025-02-18 00:15:00,165.97666666666666,0.0,0.0,42.0,95.45666666666666,167.39,0.0,71.49,79.51666666666667,75.0,0.0,68.0,462.6666666666667,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,39.37,0.0
1979,2025-02-18 00:30:00,166.6833333333333,-2.119999999999976,0.0,42.66666666666666,96.29,167.39,0.0,71.49,81.61,75.0,0.0,68.0,463.0,75.0,71.19333333333333,,,84.0,69.0,85.0,68.0,40.64,0.0
1980,2025-02-18 00:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,96.97333333333334,167.39,0.0,71.49,83.30333333333334,75.0,0.0,68.0,465.3333333333333,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,41.27,0.0
1981,2025-02-18 01:00:00,165.27,-2.119999999999976,0.0,43.5,97.61333333333334,167.39,0.0,71.49,85.22666666666667,75.0,0.0,68.0,470.0,75.0,71.20666666666666,,,84.0,69.0,85.0,68.0,42.39,0.0
1982,2025-02-18 01:15:00,165.27,-2.119999999999976,0.0,44.0,98.60666666666668,167.39,0.0,71.49,87.02333333333333,75.0,0.0,68.0,471.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,43.1,0.0
1983,2025-02-18 01:30:00,169.51,0.0,0.0,46.0,99.27333333333333,167.39,0.0,71.49,88.67,75.0,0.0,68.0,468.0,75.0,71.24,,,84.0,69.0,85.0,68.0,44.56,0.0
1984,2025-02-18 01:45:00,169.51,2.1200000000000045,0.0,44.16666666666666,99.11,167.39,0.0,71.49,90.39666666666666,75.0,0.0,68.0,464.6666666666667,75.0,71.24666666666667,,,84.0,69.0,85.0,68.0,44.08,0.0
1985,2025-02-18 02:00:00,170.21666666666667,2.1200000000000045,0.0,43.66666666666666,98.88,167.39,0.0,71.49,90.45666666666666,75.0,0.0,68.0,459.6666666666667,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,44.24999999999999,0.0
1986,2025-02-18 02:15:00,169.51,0.0,0.0,43.0,99.42666666666666,167.39,0.0,71.49,91.26333333333334,75.0,0.0,68.0,455.6666666666667,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,44.41,0.0
1987,2025-02-18 02:30:00,169.51,2.1200000000000045,0.0,42.833333333333336,99.60333333333334,167.39,0.0,71.49,92.13,75.0,0.0,68.0,448.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,44.32,0.0
1988,2025-02-18 02:45:00,168.8033333333333,2.1200000000000045,0.0,42.5,99.76666666666668,167.39,0.0,71.49,92.79666666666668,75.0,0.0,68.0,444.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,44.75,0.0
1989,2025-02-18 03:00:00,168.09666666666666,0.0,0.0,44.0,100.44666666666669,167.39,0.0,71.49,93.61,75.0,0.0,68.0,439.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,45.68000000000001,0.0
1990,2025-02-18 03:15:00,166.6833333333333,0.0,0.0,44.66666666666666,100.85,167.39,0.0,71.49,94.34333333333332,75.0,0.0,68.0,436.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,45.42,0.0
1991,2025-02-18 03:30:00,169.51,2.1200000000000045,0.0,45.0,100.25,167.39,0.0,71.49,94.95666666666666,75.0,0.0,68.0,432.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,45.650000000000006,0.0
1992,2025-02-18 03:45:00,169.51,4.240000000000009,0.0,43.5,100.25,167.39,0.0,71.49,95.71,75.0,0.0,68.0,433.0,75.0,71.38,,,84.0,69.0,85.0,68.0,45.03999999999999,0.0
1993,2025-02-18 04:00:00,168.09666666666666,2.1200000000000045,0.0,43.16666666666666,100.37,167.39,0.0,71.49,95.05666666666666,75.0,0.0,68.0,431.0,75.0,71.44,,,84.0,69.0,85.0,68.0,45.34,0.0
1994,2025-02-18 04:15:00,168.8033333333333,2.1200000000000045,0.0,43.0,99.85333333333334,167.39,0.0,71.49,95.06333333333332,75.0,0.0,68.0,431.0,75.0,71.46,,,84.0,69.0,85.0,68.0,45.38,0.0
1995,2025-02-18 04:30:00,169.51,2.1200000000000045,0.0,42.833333333333336,99.84666666666668,167.39,0.0,71.49,95.13333333333333,75.0,0.0,68.0,430.3333333333333,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,45.15,0.0
1996,2025-02-18 04:45:00,168.8033333333333,2.1200000000000045,0.0,42.5,99.71666666666664,167.39,0.0,71.49,95.03666666666668,75.0,0.0,68.0,429.0,75.0,71.47,,,84.0,69.0,85.0,68.0,45.1,0.0
1997,2025-02-18 05:00:00,168.8033333333333,2.1200000000000045,0.0,42.0,99.62666666666668,167.39,0.0,71.49,95.49666666666668,75.0,0.0,68.0,428.0,75.0,71.45,,,84.0,69.0,85.0,68.0,45.31000000000001,0.0
1998,2025-02-18 05:15:00,167.39,0.0,0.0,42.0,100.07333333333334,167.39,0.0,71.48333333333333,96.32,75.0,0.0,68.0,428.3333333333333,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,45.35,0.0
1999,2025-02-18 05:30:00,168.09666666666666,0.0,0.0,42.0,99.88333333333333,167.39,0.0,71.49,97.60333333333334,75.0,0.0,68.0,427.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,45.39,0.0
2000,2025-02-18 05:45:00,167.39,0.0,0.0,42.0,99.37,167.39,0.0,71.49,98.64333333333332,75.0,0.0,68.0,427.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,44.99999999999999,0.0
2001,2025-02-18 06:00:00,168.09666666666666,0.0,0.0,42.0,99.25666666666666,167.39,0.0,71.49,99.40333333333332,75.0,0.0,68.0,426.0,75.0,71.38,,,84.0,69.0,85.0,68.0,44.85,0.0
2002,2025-02-18 06:15:00,168.8033333333333,-2.1200000000000045,0.0,42.0,99.34,169.51,0.0,71.49,100.0,75.0,0.0,68.0,425.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,44.99,0.0
2003,2025-02-18 06:30:00,168.8033333333333,-2.1200000000000045,0.0,42.0,99.37333333333332,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,425.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,45.14,0.0
2004,2025-02-18 06:45:00,168.09666666666666,0.0,0.0,42.0,99.49333333333334,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,424.6666666666667,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,45.150000000000006,0.0
2005,2025-02-18 07:00:00,168.8033333333333,0.0,0.0,42.0,99.55333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,424.0,75.0,71.25666666666666,,,84.0,69.0,85.0,68.0,45.44,0.0
2006,2025-02-18 07:15:00,167.39,-2.1200000000000045,0.0,42.0,99.59666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,45.09,0.0
2007,2025-02-18 07:30:00,168.09666666666666,0.0,0.0,42.0,99.83666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.0,75.0,71.24,,,84.0,69.0,85.0,68.0,45.78,0.0
2008,2025-02-18 07:45:00,168.09666666666666,-2.1200000000000045,0.0,42.0,99.81333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,421.3333333333333,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,45.69,0.0
2009,2025-02-18 08:00:00,168.8033333333333,0.0,0.0,42.0,99.65333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,419.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,45.83,0.0
2010,2025-02-18 08:15:00,169.51,-2.1200000000000045,0.0,42.0,99.46333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,418.6666666666667,75.0,71.2,,,84.0,69.0,85.0,68.0,45.510000000000005,0.0
2011,2025-02-18 08:30:00,169.51,0.0,0.0,42.0,99.24,169.51,0.0,71.49,100.0,75.0,0.0,68.0,418.0,75.0,71.2,,,84.0,69.0,85.0,68.0,45.63999999999999,0.0
2012,2025-02-18 08:45:00,168.8033333333333,0.0,0.0,42.0,99.07,169.51,0.0,71.49,100.0,75.0,0.0,68.0,418.0,75.0,71.18,,,84.0,69.0,85.0,68.0,45.63,0.0
2013,2025-02-18 09:00:00,169.51,0.0,0.0,41.833333333333336,98.82333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,417.3333333333333,75.0,71.11999999999999,,,84.0,69.0,85.0,68.0,45.49,0.0
2014,2025-02-18 09:15:00,168.09666666666666,,0.0,41.5,99.14,169.51,0.0,71.49,100.0,75.0,0.0,68.0,416.0,75.0,71.1,,,84.0,69.0,85.0,68.0,,
2015,2025-02-18 09:30:00,168.09666666666666,0.0,0.0,41.5,98.99666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,415.3333333333333,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,45.78,0.0
2016,2025-02-18 09:45:00,167.39,-2.1200000000000045,0.0,41.5,98.66,169.51,0.0,71.49,100.0,75.0,0.0,68.0,416.0,75.0,71.08,,,84.0,69.0,85.0,68.0,45.63,0.0
2017,2025-02-18 10:00:00,168.8033333333333,0.0,0.0,41.5,98.70666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,415.3333333333333,75.0,71.07333333333334,,,84.0,69.0,85.0,68.0,45.8,0.0
2018,2025-02-18 10:15:00,169.51,0.0,0.0,41.5,98.7,169.51,0.0,71.49,100.0,75.0,0.0,68.0,415.3333333333333,75.0,71.03333333333335,,,84.0,69.0,85.0,68.0,45.44,0.0
2019,2025-02-18 10:30:00,167.39,-2.1200000000000045,0.0,41.5,98.77,169.51,0.0,71.49,100.0,75.0,0.0,68.0,414.6666666666667,75.0,70.97,,,84.0,69.0,85.0,68.0,45.95,0.0
2020,2025-02-18 10:45:00,168.09666666666666,0.0,0.0,41.5,98.70666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,414.6666666666667,75.0,70.95,,,84.0,69.0,85.0,68.0,45.46,0.0
2021,2025-02-18 11:00:00,168.09666666666666,0.0,0.0,41.5,98.94,169.51,0.0,71.49,100.0,75.0,0.0,68.0,415.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,45.60999999999999,0.0
2022,2025-02-18 11:15:00,168.09666666666666,-2.1200000000000045,0.0,41.5,98.86,169.51,0.0,71.49,100.0,75.0,0.0,68.0,416.0,75.0,70.93666666666667,,,84.0,69.0,85.0,68.0,45.96,0.0
2023,2025-02-18 11:30:00,166.6833333333333,-2.1200000000000045,0.0,41.5,98.25666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,416.0,75.0,70.93,,,84.0,69.0,85.0,68.0,45.17,0.0
2024,2025-02-18 11:45:00,167.39,0.0,0.0,41.5,98.17333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,416.0,75.0,70.91333333333334,,,84.0,69.0,85.0,68.0,44.91,0.0
2025,2025-02-18 12:00:00,166.6833333333333,-2.1200000000000045,0.0,41.833333333333336,98.49333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,417.3333333333333,75.0,70.86333333333333,,,84.0,69.0,85.0,68.0,45.24000000000001,0.0
2026,2025-02-18 12:15:00,167.39,-2.1200000000000045,0.0,43.5,98.57,169.51,0.0,71.49,100.0,75.0,0.0,68.0,419.3333333333333,75.0,70.83333333333333,,,84.0,69.0,85.0,68.0,45.75000000000001,0.0
2027,2025-02-18 12:30:00,167.39,-2.1200000000000045,0.0,43.5,98.58,169.51,0.0,71.49,100.0,75.0,0.0,68.0,420.0,75.0,70.82333333333334,,,84.0,69.0,85.0,68.0,45.38,0.0
2028,2025-02-18 12:45:00,165.97666666666666,-2.1200000000000045,0.0,43.5,98.69,169.51,0.0,71.49,100.0,75.0,0.0,68.0,421.3333333333333,75.0,70.81666666666666,,,84.0,69.0,85.0,68.0,45.37,0.0
2029,2025-02-18 13:00:00,168.8033333333333,-2.1200000000000045,0.0,45.833333333333336,99.18,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.0,75.0,70.80333333333334,,,84.0,69.0,85.0,68.0,46.38,0.0
2030,2025-02-18 13:15:00,170.21666666666667,0.0,0.0,43.833333333333336,98.45,169.51,0.0,71.49,100.0,75.0,0.0,68.0,423.3333333333333,75.0,70.70333333333333,,,84.0,69.0,85.0,68.0,45.34,0.0
2031,2025-02-18 13:30:00,171.63,2.1200000000000045,0.0,43.16666666666666,98.49666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.66,,,84.0,69.0,85.0,68.0,45.14999999999999,0.0
2032,2025-02-18 13:45:00,170.21666666666667,2.1200000000000045,0.0,42.66666666666666,98.23333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,429.3333333333333,75.0,70.61666666666667,,,84.0,69.0,85.0,68.0,44.84,0.0
2033,2025-02-18 14:00:00,168.09666666666666,0.0,0.0,42.16666666666666,98.32,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.6666666666667,75.0,70.64333333333333,,,84.0,69.0,85.0,68.0,44.96999999999999,0.0
2034,2025-02-18 14:15:00,168.8033333333333,-2.1200000000000045,0.0,42.0,97.92666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,443.0,75.0,70.67333333333333,,,84.0,69.0,85.0,68.0,44.96,0.0
2035,2025-02-18 14:30:00,169.51,0.0,0.0,42.0,98.14333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,446.3333333333333,75.0,70.68,,,84.0,69.0,85.0,68.0,45.39,0.0
2036,2025-02-18 14:45:00,168.09666666666666,0.0,0.0,42.0,97.65666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,451.6666666666667,75.0,70.68,,,84.0,69.0,85.0,68.0,45.1,0.0
2037,2025-02-18 15:00:00,168.09666666666666,0.0,0.0,42.0,97.60333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,457.0,75.0,70.69333333333334,,,84.0,69.0,85.0,68.0,45.09,0.0
2038,2025-02-18 15:15:00,168.09666666666666,-2.1200000000000045,0.0,42.0,97.82666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,457.6666666666667,75.0,70.77,,,84.0,69.0,85.0,68.0,45.45,0.0
2039,2025-02-18 15:30:00,166.6833333333333,-2.1200000000000045,0.0,42.0,97.98,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.0,75.0,70.81666666666666,,,84.0,69.0,85.0,68.0,45.24,0.0
2040,2025-02-18 15:45:00,165.27,-4.239999999999981,0.0,42.0,98.44,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.6666666666667,75.0,70.87666666666667,,,84.0,69.0,85.0,68.0,45.8,0.0
2041,2025-02-18 16:00:00,167.39,-4.239999999999981,0.0,43.5,98.34333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,461.3333333333333,75.0,70.93666666666667,,,84.0,69.0,85.0,68.0,45.370000000000005,0.0
2042,2025-02-18 16:15:00,168.09666666666666,-2.1200000000000045,0.0,43.833333333333336,98.50333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,463.0,75.0,71.06333333333333,,,84.0,69.0,85.0,68.0,45.7,0.0
2043,2025-02-18 16:30:00,167.39,-1.0600000000000025,0.0,44.0,98.46333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,464.3333333333333,75.0,71.11666666666666,,,84.0,69.0,85.0,68.0,45.24999999999999,0.0
2044,2025-02-18 16:45:00,170.92333333333332,0.0,0.0,43.333333333333336,97.94,169.51,0.0,71.49,100.0,75.0,0.0,68.0,467.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,44.88,0.0
2045,2025-02-18 17:00:00,170.21666666666667,0.0,0.0,42.333333333333336,98.39333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,470.0,75.0,71.3,,,84.0,69.0,85.0,68.0,44.82000000000001,0.0
2046,2025-02-18 17:15:00,168.8033333333333,-2.1200000000000045,0.0,42.0,98.55666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,472.6666666666667,75.0,71.36999999999999,,,84.0,69.0,85.0,68.0,44.83,0.0
2047,2025-02-18 17:30:00,168.09666666666666,0.0,0.0,42.0,98.79666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,476.0,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,44.84,0.0
2048,2025-02-18 17:45:00,168.8033333333333,-2.1200000000000045,0.0,42.0,98.62,168.8033333333333,0.0,71.49,99.76,75.0,0.0,68.0,486.0,75.0,71.48,,,84.0,69.0,85.0,68.0,44.85,0.0
2049,2025-02-18 18:00:00,169.51,2.1200000000000045,0.0,41.833333333333336,98.39,167.39,0.0,71.49,97.53,75.0,0.0,68.0,489.3333333333333,75.0,71.59666666666668,,,84.0,69.0,85.0,68.0,44.56,0.0
2050,2025-02-18 18:15:00,168.09666666666666,2.1200000000000045,0.0,41.5,98.39666666666666,167.39,0.0,71.49,95.38,75.0,0.0,68.0,494.6666666666667,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,44.29,0.0
2051,2025-02-18 18:30:00,168.09666666666666,2.1200000000000045,0.0,41.5,98.33666666666666,167.39,0.0,71.49,93.59666666666668,75.0,0.0,68.0,501.0,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,44.54,0.0
2052,2025-02-18 18:45:00,168.09666666666666,0.0,0.0,41.333333333333336,98.36,167.39,0.0,71.49,92.28000000000002,75.0,0.0,68.0,503.0,75.0,71.65,,,84.0,69.0,85.0,68.0,44.88,0.0
2053,2025-02-18 19:00:00,168.8033333333333,0.0,0.0,41.0,98.57,168.8033333333333,0.0,71.49,97.16333333333334,75.0,0.0,68.0,519.6666666666666,75.0,71.03333333333335,,,84.0,69.0,85.0,68.0,44.38,0.0
2054,2025-02-18 19:15:00,168.8033333333333,0.0,0.0,41.0,98.63333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,529.0,75.0,70.66,,,84.0,69.0,85.0,68.0,44.5,0.0
2055,2025-02-18 19:30:00,168.09666666666666,-2.1200000000000045,0.0,41.0,98.76666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,529.0,75.0,70.70333333333333,,,84.0,69.0,85.0,68.0,44.88999999999999,0.0
2056,2025-02-18 19:45:00,168.09666666666666,0.0,0.0,41.16666666666666,98.99666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,540.3333333333334,75.0,70.84666666666668,,,84.0,69.0,85.0,68.0,44.71000000000001,0.0
2057,2025-02-18 20:00:00,167.39,-2.1200000000000045,0.0,42.333333333333336,99.5,169.51,0.0,71.49,100.0,75.0,0.0,68.0,540.0,75.0,70.94,,,84.0,69.0,85.0,68.0,45.15,0.0
2058,2025-02-18 20:15:00,167.39,-2.1200000000000045,0.0,43.0,99.52,169.51,0.0,71.49,100.0,75.0,0.0,68.0,541.3333333333334,75.0,71.04333333333334,,,84.0,69.0,85.0,68.0,45.17,0.0
2059,2025-02-18 20:30:00,169.51,0.0,0.0,42.66666666666666,99.38333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,546.0,75.0,71.17333333333333,,,84.0,69.0,85.0,68.0,44.82,0.0
2060,2025-02-18 20:45:00,168.8033333333333,0.0,0.0,41.0,98.60666666666668,168.09666666666666,0.0,71.49,92.61333333333332,75.0,0.0,68.0,543.6666666666666,75.0,71.71,,,84.0,69.0,85.0,68.0,44.24,0.0
2061,2025-02-18 21:00:00,168.8033333333333,2.1200000000000045,0.0,41.0,98.27,167.39,0.0,71.49,93.11333333333334,75.0,0.0,68.0,543.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,42.13,0.0
2062,2025-02-18 21:15:00,169.51,2.1200000000000045,0.0,41.0,99.38666666666666,167.39,0.0,71.49,99.04,75.0,0.0,68.0,585.3333333333334,75.0,71.36,,,84.0,69.0,85.0,68.0,44.41,0.0
2063,2025-02-18 21:30:00,170.92333333333332,4.240000000000009,0.0,40.66666666666666,97.84333333333332,167.39,0.0,71.49,89.08333333333333,75.0,0.0,68.0,580.6666666666666,75.0,71.83333333333333,,,84.0,69.0,85.0,68.0,44.690000000000005,0.0
2064,2025-02-18 21:45:00,167.39,0.0,0.0,40.16666666666666,93.87666666666668,167.39,0.0,71.48333333333333,76.64666666666666,75.0,0.0,68.0,536.6666666666666,75.0,72.23,,,84.0,69.0,85.0,68.0,39.57,0.0
2065,2025-02-18 22:00:00,166.6833333333333,0.0,0.0,40.0,92.06333333333332,167.39,0.0,71.49,71.68,75.0,0.0,68.0,507.3333333333333,75.0,72.19333333333333,,,84.0,69.0,85.0,68.0,38.08,0.0
2066,2025-02-18 22:15:00,166.6833333333333,0.0,0.0,40.5,90.99,167.39,0.0,71.49,69.76333333333334,75.0,0.0,68.0,491.3333333333333,75.0,72.05333333333333,,,84.0,69.0,85.0,68.0,36.7,0.0
2067,2025-02-18 22:30:00,165.27,-2.119999999999976,0.0,41.333333333333336,90.77,167.39,0.0,71.49,68.97333333333333,75.0,0.0,68.0,483.3333333333333,75.0,71.90333333333332,,,84.0,69.0,85.0,68.0,36.78,0.0
2068,2025-02-18 22:45:00,166.6833333333333,-2.119999999999976,0.0,42.0,90.67,167.39,0.0,71.49,69.10000000000001,75.0,0.0,68.0,480.0,75.0,71.75666666666666,,,84.0,69.0,85.0,68.0,36.3,0.0
2069,2025-02-18 23:00:00,165.27,-2.119999999999976,0.0,42.16666666666666,90.96,167.39,0.0,71.49,69.83666666666666,75.0,0.0,68.0,482.0,75.0,71.64,,,84.0,69.0,85.0,68.0,36.74,0.0
2070,2025-02-18 23:15:00,165.97666666666666,0.0,0.0,42.66666666666666,91.97,167.39,0.0,71.49,72.08,75.0,0.0,68.0,479.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,37.760000000000005,0.0
2071,2025-02-18 23:30:00,165.97666666666666,-2.119999999999976,0.0,43.0,92.69333333333331,167.39,0.0,71.49,74.32666666666667,75.0,0.0,68.0,480.6666666666667,75.0,71.39666666666666,,,84.0,69.0,85.0,68.0,38.29,0.0
2072,2025-02-18 23:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,93.84333333333332,167.39,0.0,71.49,77.83333333333333,75.0,0.0,68.0,478.6666666666667,75.0,71.27,,,84.0,69.0,85.0,68.0,39.25,0.0
2073,2025-02-19 00:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,95.13666666666666,167.39,0.0,71.49,81.85000000000001,75.0,0.0,68.0,476.6666666666667,75.0,71.17333333333333,,,84.0,69.0,85.0,68.0,40.84,0.0
2074,2025-02-19 00:15:00,167.39,0.0,0.0,43.333333333333336,96.89666666666666,167.39,0.0,71.49,86.10000000000001,75.0,0.0,68.0,476.0,75.0,71.09333333333332,,,84.0,69.0,85.0,68.0,42.55,0.0
2075,2025-02-19 00:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,98.03000000000002,167.39,0.0,71.49,89.52,75.0,0.0,68.0,475.3333333333333,75.0,71.08,,,84.0,69.0,85.0,68.0,43.78,0.0
2076,2025-02-19 00:45:00,166.6833333333333,0.0,0.0,43.66666666666666,99.46333333333332,167.39,0.0,71.49,92.84333333333336,75.0,0.0,68.0,473.3333333333333,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,44.93000000000001,0.0
2077,2025-02-19 01:00:00,166.6833333333333,0.0,0.0,44.0,99.46333333333332,167.39,0.0,71.49,96.16,75.0,0.0,68.0,475.3333333333333,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,45.66,0.0
2078,2025-02-19 01:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,99.44,168.09666666666666,0.0,71.49,99.25,75.0,0.0,68.0,474.6666666666667,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,45.91,0.0
2079,2025-02-19 01:30:00,167.39,-2.1200000000000045,0.0,44.333333333333336,99.45666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,472.6666666666667,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,46.02,0.0
2080,2025-02-19 01:45:00,168.09666666666666,-2.1200000000000045,0.0,44.5,99.5,169.51,0.0,71.49,100.0,75.0,0.0,68.0,469.3333333333333,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,46.17,0.0
2081,2025-02-19 02:00:00,169.51,0.0,0.0,44.5,99.10333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,466.0,75.0,71.04,,,84.0,69.0,85.0,68.0,45.42,0.0
2082,2025-02-19 02:15:00,169.51,0.0,0.0,44.5,98.71999999999998,169.51,0.0,71.49,100.0,75.0,0.0,68.0,466.0,75.0,71.05333333333334,,,84.0,69.0,85.0,68.0,45.45,0.0
2083,2025-02-19 02:30:00,169.51,0.0,0.0,44.0,98.67333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,464.3333333333333,75.0,71.03333333333333,,,84.0,69.0,85.0,68.0,45.48,0.0
2084,2025-02-19 02:45:00,168.8033333333333,0.0,0.0,44.0,98.79333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,461.6666666666667,75.0,70.99666666666667,,,84.0,69.0,85.0,68.0,45.42,0.0
2085,2025-02-19 03:00:00,170.21666666666667,2.1200000000000045,0.0,44.0,98.88333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.0,75.0,70.95666666666666,,,84.0,69.0,85.0,68.0,45.91,0.0
2086,2025-02-19 03:15:00,170.92333333333332,0.0,0.0,43.333333333333336,98.79333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,455.6666666666667,75.0,70.95,,,84.0,69.0,85.0,68.0,46.15,0.0
2087,2025-02-19 03:30:00,170.21666666666667,0.0,0.0,42.833333333333336,98.80666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,450.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,45.89999999999999,0.0
2088,2025-02-19 03:45:00,169.51,0.0,0.0,42.5,98.79333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.6666666666667,75.0,70.95,,,84.0,69.0,85.0,68.0,46.470000000000006,0.0
2089,2025-02-19 04:00:00,169.51,0.0,0.0,42.5,98.89,169.51,0.0,71.49,100.0,75.0,0.0,68.0,444.3333333333333,75.0,70.94333333333334,,,84.0,69.0,85.0,68.0,46.13,0.0
2090,2025-02-19 04:15:00,168.8033333333333,0.0,0.0,42.5,98.97666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,442.3333333333333,75.0,70.93666666666667,,,84.0,69.0,85.0,68.0,46.63,0.0
2091,2025-02-19 04:30:00,168.8033333333333,0.0,0.0,42.5,98.85,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.6666666666667,75.0,70.92333333333333,,,84.0,69.0,85.0,68.0,46.37,0.0
2092,2025-02-19 04:45:00,168.8033333333333,0.0,0.0,42.5,98.51666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,70.89999999999999,,,84.0,69.0,85.0,68.0,46.44,0.0
2093,2025-02-19 05:00:00,168.09666666666666,0.0,0.0,42.5,98.61666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.6666666666667,75.0,70.85000000000001,,,84.0,69.0,85.0,68.0,46.48,0.0
2094,2025-02-19 05:15:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.90333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.0,75.0,70.81,,,84.0,69.0,85.0,68.0,47.00000000000001,0.0
2095,2025-02-19 05:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.76,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,435.0,75.0,70.81,,,84.0,69.0,85.0,68.0,47.14,0.0
2096,2025-02-19 05:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.54,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.79666666666667,,,84.0,69.0,85.0,68.0,47.00999999999999,0.0
2097,2025-02-19 06:00:00,167.39,-2.1200000000000045,0.0,43.0,98.7,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.77666666666666,,,84.0,69.0,85.0,68.0,46.85,0.0
2098,2025-02-19 06:15:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.62666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.71666666666667,,,84.0,69.0,85.0,68.0,46.69,0.0
2099,2025-02-19 06:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.54333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.68,,,84.0,69.0,85.0,68.0,47.05,0.0
2100,2025-02-19 06:45:00,167.39,-2.1200000000000045,0.0,43.0,98.44333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.67333333333333,,,84.0,69.0,85.0,68.0,46.870000000000005,0.0
2101,2025-02-19 07:00:00,168.09666666666666,0.0,0.0,43.0,98.18333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.66,,,84.0,69.0,85.0,68.0,46.85,0.0
2102,2025-02-19 07:15:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.25333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,431.6666666666667,75.0,70.65666666666667,,,84.0,69.0,85.0,68.0,47.05,0.0
2103,2025-02-19 07:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.39666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,431.6666666666667,75.0,70.65,,,84.0,69.0,85.0,68.0,46.60000000000001,0.0
2104,2025-02-19 07:45:00,167.39,-2.1200000000000045,0.0,43.0,98.11333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,430.3333333333333,75.0,70.63,,,84.0,69.0,85.0,68.0,46.63,0.0
2105,2025-02-19 08:00:00,169.51,0.0,0.0,43.0,98.14,169.51,0.0,71.49,100.0,75.0,0.0,68.0,431.0,75.0,70.56333333333333,,,84.0,69.0,85.0,68.0,46.81,0.0
2106,2025-02-19 08:15:00,167.39,-2.1200000000000045,0.0,43.0,97.99666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,429.0,75.0,70.54,,,84.0,69.0,85.0,68.0,46.71,0.0
2107,2025-02-19 08:30:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.31,169.51,0.0,71.49,100.0,75.0,0.0,68.0,428.3333333333333,75.0,70.54,,,84.0,69.0,85.0,68.0,46.85,0.0
2108,2025-02-19 08:45:00,166.6833333333333,-2.1200000000000045,0.0,43.66666666666666,98.60666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.53333333333335,,,84.0,69.0,85.0,68.0,47.09,0.0
2109,2025-02-19 09:00:00,166.68333333333334,-4.239999999999981,0.0,44.5,98.44333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,428.3333333333333,75.0,70.52666666666666,,,84.0,69.0,85.0,68.0,47.14999999999999,0.0
2110,2025-02-19 09:15:00,168.8033333333333,-2.1200000000000045,0.0,44.333333333333336,97.91333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,428.3333333333333,75.0,70.52,,,84.0,69.0,85.0,68.0,46.84,0.0
