,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2111,2025-02-19 09:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,97.74,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.50666666666666,,,84.0,69.0,85.0,68.0,46.52,0.0
2112,2025-02-19 09:45:00,169.51,0.0,0.0,44.0,97.73666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.5,,,84.0,69.0,85.0,68.0,46.37,0.0
2113,2025-02-19 10:00:00,169.51,0.0,0.0,44.0,97.77666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.3333333333333,75.0,70.49333333333334,,,84.0,69.0,85.0,68.0,46.400000000000006,0.0
2114,2025-02-19 10:15:00,168.09666666666666,0.0,0.0,44.0,97.99,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.47666666666667,,,84.0,69.0,85.0,68.0,46.62,0.0
2115,2025-02-19 10:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,98.05,169.51,0.0,71.49,100.0,75.0,0.0,68.0,426.3333333333333,75.0,70.42333333333333,,,84.0,69.0,85.0,68.0,46.66,0.0
2116,2025-02-19 10:45:00,168.09666666666666,-2.1200000000000045,0.0,44.0,98.17333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.39666666666666,,,84.0,69.0,85.0,68.0,46.85999999999999,0.0
2117,2025-02-19 11:00:00,167.39,-2.1200000000000045,0.0,44.0,97.8,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.39,,,84.0,69.0,85.0,68.0,46.91,0.0
2118,2025-02-19 11:15:00,167.39,-2.1200000000000045,0.0,44.0,97.30333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,429.0,75.0,70.38666666666667,,,84.0,69.0,85.0,68.0,46.24,0.0
2119,2025-02-19 11:30:00,168.8033333333333,0.0,0.0,44.0,97.3,169.51,0.0,71.49,100.0,75.0,0.0,68.0,429.0,75.0,70.37333333333333,,,84.0,69.0,85.0,68.0,46.07,0.0
2120,2025-02-19 11:45:00,167.39,-2.1200000000000045,0.0,44.0,97.42,169.51,0.0,71.49,100.0,75.0,0.0,68.0,430.3333333333333,75.0,70.37333333333333,,,84.0,69.0,85.0,68.0,46.39,0.0
2121,2025-02-19 12:00:00,169.51,0.0,0.0,44.0,97.39333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,431.0,75.0,70.33333333333333,,,84.0,69.0,85.0,68.0,46.17,0.0
2122,2025-02-19 12:15:00,168.09666666666666,-2.1200000000000045,0.0,44.0,97.72666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,431.0,75.0,70.27,,,84.0,69.0,85.0,68.0,46.55,0.0
2123,2025-02-19 12:30:00,169.51,0.0,0.0,44.0,97.76,169.51,0.0,71.49,100.0,75.0,0.0,68.0,432.0,75.0,70.27,,,84.0,69.0,85.0,68.0,46.46,0.0
2124,2025-02-19 12:45:00,167.39,-2.1200000000000045,0.0,44.0,97.96333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,433.0,75.0,70.27,,,84.0,69.0,85.0,68.0,46.60000000000001,0.0
2125,2025-02-19 13:00:00,167.39,-2.1200000000000045,0.0,44.333333333333336,98.26333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,432.6666666666667,75.0,70.25666666666666,,,84.0,69.0,85.0,68.0,46.61,0.0
2126,2025-02-19 13:15:00,167.39,-2.1200000000000045,0.0,45.0,98.42666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,434.3333333333333,75.0,70.22666666666667,,,84.0,69.0,85.0,68.0,47.00000000000001,0.0
2127,2025-02-19 13:30:00,167.39,-2.1200000000000045,0.0,45.0,98.10666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.11666666666667,,,84.0,69.0,85.0,68.0,46.42000000000001,0.0
2128,2025-02-19 13:45:00,169.51,-2.1200000000000045,0.0,45.0,98.31333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.6666666666667,75.0,70.11,,,84.0,69.0,85.0,68.0,46.62,0.0
2129,2025-02-19 14:00:00,169.51,0.0,0.0,44.66666666666666,97.90333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,442.3333333333333,75.0,70.11666666666667,,,84.0,69.0,85.0,68.0,45.9,0.0
2130,2025-02-19 14:15:00,170.21666666666667,0.0,0.0,43.833333333333336,97.82666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,449.0,75.0,70.13333333333334,,,84.0,69.0,85.0,68.0,45.46,0.0
2131,2025-02-19 14:30:00,169.51,0.0,0.0,43.333333333333336,98.18666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,452.3333333333333,75.0,70.21333333333332,,,84.0,69.0,85.0,68.0,45.67,0.0
2132,2025-02-19 14:45:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.44333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,452.3333333333333,75.0,70.22333333333334,,,84.0,69.0,85.0,68.0,46.09,0.0
2133,2025-02-19 15:00:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.40666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,457.0,75.0,70.26666666666667,,,84.0,69.0,85.0,68.0,46.02,0.0
2134,2025-02-19 15:15:00,168.8033333333333,0.0,0.0,43.0,98.23333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,460.3333333333333,75.0,70.38666666666667,,,84.0,69.0,85.0,68.0,45.900000000000006,0.0
2135,2025-02-19 15:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.69666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,465.3333333333333,75.0,70.50333333333333,,,84.0,69.0,85.0,68.0,46.150000000000006,0.0
2136,2025-02-19 15:45:00,168.8033333333333,0.0,0.0,43.0,98.98333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,468.0,75.0,70.60333333333334,,,84.0,69.0,85.0,68.0,45.88999999999999,0.0
2137,2025-02-19 16:00:00,170.21666666666667,0.0,0.0,43.0,99.41333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,475.6666666666667,75.0,70.71,,,84.0,69.0,85.0,68.0,45.46,0.0
2138,2025-02-19 16:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.3,169.51,0.0,71.49,100.0,75.0,0.0,68.0,484.0,75.0,70.80666666666667,,,84.0,69.0,85.0,68.0,45.5,0.0
2139,2025-02-19 16:30:00,170.21666666666667,0.0,0.0,42.5,98.93,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,75.0,70.92666666666668,,,84.0,69.0,85.0,68.0,45.66,0.0
2140,2025-02-19 16:45:00,168.8033333333333,0.0,0.0,42.5,99.23,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,75.0,71.0,,,84.0,69.0,85.0,68.0,45.1,0.0
2141,2025-02-19 17:00:00,168.8033333333333,0.0,0.0,42.5,99.66,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,492.6666666666667,75.0,71.09333333333332,,,84.0,69.0,85.0,68.0,45.27000000000001,0.0
2142,2025-02-19 17:15:00,170.92333333333332,2.1200000000000045,0.0,42.333333333333336,99.58333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,494.6666666666667,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,45.14,0.0
2143,2025-02-19 17:30:00,169.51,0.0,0.0,42.0,99.61333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,498.0,75.0,71.26333333333334,,,84.0,69.0,85.0,68.0,44.65,0.0
2144,2025-02-19 17:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,99.8,169.51,0.0,71.49,100.0,75.0,0.0,68.0,495.3333333333333,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,45.10000000000001,0.0
2145,2025-02-19 18:00:00,168.09666666666666,-2.1200000000000045,0.0,42.0,99.75,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.3333333333333,75.0,70.67,,,84.0,69.0,85.0,68.0,45.25,0.0
2146,2025-02-19 18:15:00,168.09666666666666,0.0,0.0,42.0,99.81666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,505.0,75.0,70.17666666666666,,,84.0,69.0,85.0,68.0,44.98,0.0
2147,2025-02-19 18:30:00,169.51,-2.1200000000000045,0.0,42.0,99.45333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,521.6666666666666,75.0,70.2,,,84.0,69.0,85.0,68.0,44.830000000000005,0.0
2148,2025-02-19 18:45:00,169.51,0.0,0.0,41.66666666666666,99.31333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,540.0,75.0,70.28666666666668,,,84.0,69.0,85.0,68.0,44.56999999999999,0.0
2149,2025-02-19 19:00:00,168.8033333333333,0.0,0.0,41.5,99.19333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,538.6666666666666,75.0,70.91666666666667,,,84.0,69.0,85.0,68.0,44.74,0.0
2150,2025-02-19 19:15:00,169.51,0.0,0.0,41.5,98.86333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,527.6666666666666,75.0,71.24,,,84.0,69.0,85.0,68.0,44.25999999999999,0.0
2151,2025-02-19 19:30:00,169.51,-2.1200000000000045,0.0,41.0,98.80666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,548.3333333333334,75.0,71.08333333333333,,,84.0,69.0,85.0,68.0,44.54,0.0
2152,2025-02-19 19:45:00,168.09666666666666,0.0,0.0,41.0,99.02,169.51,0.0,71.49,100.0,75.0,0.0,68.0,651.3333333333334,75.0,70.80666666666667,,,84.0,69.0,85.0,68.0,44.53,0.0
2153,2025-02-19 20:00:00,168.09666666666666,-2.1200000000000045,0.0,41.0,99.18666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,691.6666666666666,75.0,71.08999999999999,,,84.0,69.0,85.0,68.0,45.11,0.0
2154,2025-02-19 20:15:00,166.6833333333333,-4.239999999999981,0.0,41.0,99.36666666666667,168.09666666666666,0.0,71.49,95.94,75.0,0.0,68.0,741.0,75.0,71.6,,,84.0,69.0,85.0,68.0,45.28,0.0
2155,2025-02-19 20:30:00,168.09666666666666,0.0,0.0,41.0,96.68333333333334,167.39,0.0,71.49,84.74666666666666,75.0,0.0,68.0,629.0,75.0,72.05,,,84.0,69.0,85.0,68.0,43.190000000000005,0.0
2156,2025-02-19 20:45:00,167.39,0.0,0.0,41.0,97.56666666666666,167.39,0.0,71.49,86.10333333333334,75.0,0.0,68.0,761.0,75.0,71.81,,,84.0,69.0,85.0,68.0,43.79,0.0
2157,2025-02-19 21:00:00,168.09666666666666,-2.119999999999976,0.0,41.0,94.02,167.39,0.0,71.49,75.93333333333334,75.0,0.0,68.0,833.0,75.0,72.14,,,84.0,69.0,85.0,68.0,40.88999999999999,0.0
2158,2025-02-19 21:15:00,166.6833333333333,0.0,0.0,41.5,91.47333333333334,167.39,0.0,71.49,68.78,75.0,0.0,68.0,883.3333333333334,75.0,72.23,,,84.0,69.0,85.0,68.0,37.8,0.0
2159,2025-02-19 21:30:00,167.39,0.0,0.0,43.0,88.45666666666666,167.39,0.0,71.49,63.3,75.0,0.0,68.0,882.6666666666666,75.0,72.22333333333334,,,84.0,69.0,85.0,68.0,35.38,0.0
2160,2025-02-19 21:45:00,166.6833333333333,0.0,0.0,43.0,85.76666666666667,167.39,0.0,71.48333333333333,59.63333333333333,75.0,0.0,68.0,807.3333333333334,75.0,72.14,,,84.0,69.0,85.0,68.0,31.820000000000007,0.0
2161,2025-02-19 22:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.05333333333333,167.39,0.0,71.49,55.13666666666666,75.0,0.0,68.0,737.6666666666666,75.0,72.13333333333334,,,84.0,69.0,85.0,68.0,31.29,0.0
2162,2025-02-19 22:15:00,165.27,-2.119999999999976,0.0,43.16666666666666,75.31333333333333,167.39,0.0,71.49,43.82666666666668,75.0,0.0,68.0,605.6666666666666,75.0,72.38,,,84.0,69.0,85.0,68.0,22.480000000000004,0.0
2163,2025-02-19 22:30:00,165.27,-2.119999999999976,0.0,43.5,76.7,167.39,0.0,71.49,46.395,75.0,0.0,68.0,543.0,75.0,71.99249999999999,,,84.0,69.0,85.0,68.0,21.56,0.0
2164,2025-02-19 22:45:00,165.27,-2.119999999999976,0.0,43.5,79.68333333333334,167.39,0.0,71.49,50.97666666666667,75.0,0.0,68.0,547.3333333333334,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,24.660000000000004,0.0
2165,2025-02-19 23:00:00,165.27,-2.119999999999976,0.0,43.833333333333336,83.10333333333334,167.39,0.0,71.49,57.07,75.0,0.0,68.0,587.6666666666666,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,27.65,0.0
2166,2025-02-19 23:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,86.82666666666667,167.39,0.0,71.49,63.330000000000005,75.0,0.0,68.0,604.6666666666666,75.0,71.12666666666667,,,84.0,69.0,85.0,68.0,31.680000000000007,0.0
2167,2025-02-19 23:30:00,165.27,-2.119999999999976,0.0,44.16666666666666,90.42666666666666,167.39,0.0,71.49,69.70333333333333,75.0,0.0,68.0,576.6666666666666,75.0,70.97000000000001,,,84.0,69.0,85.0,68.0,35.36,0.0
2168,2025-02-19 23:45:00,167.39,-2.119999999999976,0.0,44.5,93.27333333333333,167.39,0.0,71.49,76.68333333333334,75.0,0.0,68.0,560.6666666666666,75.0,70.84,,,84.0,69.0,85.0,68.0,38.62,0.0
2169,2025-02-20 00:00:00,168.8033333333333,2.1200000000000045,0.0,44.5,95.37333333333332,167.39,0.0,71.49,82.88,75.0,0.0,68.0,557.3333333333334,75.0,70.77666666666666,,,84.0,69.0,85.0,68.0,40.79,0.0
2170,2025-02-20 00:15:00,166.6833333333333,0.0,0.0,44.5,97.92333333333332,167.39,0.0,71.49,90.21999999999998,75.0,0.0,68.0,556.6666666666666,75.0,70.7,,,84.0,69.0,85.0,68.0,43.42,0.0
2171,2025-02-20 00:30:00,168.8033333333333,0.0,0.0,44.5,99.08333333333331,167.39,0.0,71.49,96.67333333333332,75.0,0.0,68.0,558.6666666666666,75.0,70.68,,,84.0,69.0,85.0,68.0,45.870000000000005,0.0
2172,2025-02-20 00:45:00,169.51,0.0,0.0,44.5,98.93,169.51,0.0,71.49,100.0,75.0,0.0,68.0,561.3333333333334,75.0,70.68,,,84.0,69.0,85.0,68.0,45.510000000000005,0.0
2173,2025-02-20 01:00:00,168.09666666666666,0.0,0.0,44.5,98.67333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,559.6666666666666,75.0,70.66333333333334,,,84.0,69.0,85.0,68.0,45.7,0.0
2174,2025-02-20 01:15:00,167.39,0.0,0.0,44.5,98.87,169.51,0.0,71.49,100.0,75.0,0.0,68.0,548.6666666666666,75.0,70.66,,,84.0,69.0,85.0,68.0,45.6,0.0
2175,2025-02-20 01:30:00,167.39,-2.1200000000000045,0.0,45.0,99.18666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,532.0,75.0,70.66,,,84.0,69.0,85.0,68.0,46.2,0.0
2176,2025-02-20 01:45:00,167.39,-2.1200000000000045,0.0,45.0,99.06666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,516.3333333333334,75.0,70.66666666666667,,,84.0,69.0,85.0,68.0,46.19,0.0
2177,2025-02-20 02:00:00,167.39,-2.1200000000000045,0.0,45.0,98.71,169.51,0.0,71.49,100.0,75.0,0.0,68.0,502.6666666666667,75.0,70.68,,,84.0,69.0,85.0,68.0,45.98,0.0
2178,2025-02-20 02:15:00,168.8033333333333,0.0,0.0,45.0,98.84666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.6666666666667,75.0,70.68,,,84.0,69.0,85.0,68.0,46.09,0.0
2179,2025-02-20 02:30:00,166.6833333333333,-2.1200000000000045,0.0,45.0,98.96666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,476.6666666666667,75.0,70.73333333333333,,,84.0,69.0,85.0,68.0,46.040000000000006,0.0
2180,2025-02-20 02:45:00,169.51,0.0,0.0,45.0,98.33666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,468.0,75.0,70.73,,,84.0,69.0,85.0,68.0,46.05,0.0
2181,2025-02-20 03:00:00,170.92333333333332,2.1200000000000045,0.0,44.333333333333336,97.92666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,461.0,75.0,70.68,,,84.0,69.0,85.0,68.0,45.86000000000001,0.0
2182,2025-02-20 03:15:00,170.21666666666667,2.1200000000000045,0.0,43.5,98.16333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,457.0,75.0,70.68,,,84.0,69.0,85.0,68.0,45.78,0.0
2183,2025-02-20 03:30:00,167.39,-2.1200000000000045,0.0,43.0,98.23,169.51,0.0,71.49,100.0,75.0,0.0,68.0,453.0,75.0,70.69333333333334,,,84.0,69.0,85.0,68.0,46.18000000000001,0.0
2184,2025-02-20 03:45:00,169.51,0.0,0.0,43.0,98.01333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,450.3333333333333,75.0,70.68,,,84.0,69.0,85.0,68.0,45.85999999999999,0.0
2185,2025-02-20 04:00:00,169.51,0.0,0.0,43.0,98.15666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.6666666666667,75.0,70.68,,,84.0,69.0,85.0,68.0,46.06,0.0
2186,2025-02-20 04:15:00,168.8033333333333,0.0,0.0,43.0,98.19333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,444.3333333333333,75.0,70.68,,,84.0,69.0,85.0,68.0,46.19,0.0
2187,2025-02-20 04:30:00,169.51,0.0,0.0,43.0,98.33,169.51,0.0,71.49,100.0,75.0,0.0,68.0,441.6666666666667,75.0,70.68,,,84.0,69.0,85.0,68.0,46.50000000000001,0.0
2188,2025-02-20 04:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.01666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,440.3333333333333,75.0,70.67333333333333,,,84.0,69.0,85.0,68.0,46.26,0.0
2189,2025-02-20 05:00:00,169.51,0.0,0.0,43.0,97.94333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,70.66,,,84.0,69.0,85.0,68.0,46.31999999999999,0.0
2190,2025-02-20 05:15:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.01666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,438.3333333333333,75.0,70.66,,,84.0,69.0,85.0,68.0,46.02,0.0
2191,2025-02-20 05:30:00,167.39,-2.1200000000000045,0.0,43.0,98.69333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,70.65333333333334,,,84.0,69.0,85.0,68.0,46.62,0.0
2192,2025-02-20 05:45:00,167.39,0.0,0.0,43.0,98.77,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.0,75.0,70.65333333333334,,,84.0,69.0,85.0,68.0,47.21,0.0
2193,2025-02-20 06:00:00,167.39,-2.1200000000000045,0.0,43.0,98.64666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.0,75.0,70.65,,,84.0,69.0,85.0,68.0,47.09,0.0
2194,2025-02-20 06:15:00,167.39,-2.1200000000000045,0.0,43.0,98.61666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.0,75.0,70.65666666666667,,,84.0,69.0,85.0,68.0,46.93000000000001,0.0
2195,2025-02-20 06:30:00,165.97666666666666,-4.239999999999981,0.0,43.333333333333336,98.69,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.65333333333334,,,84.0,69.0,85.0,68.0,47.040000000000006,0.0
2196,2025-02-20 06:45:00,167.39,-2.1200000000000045,0.0,43.5,98.83333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.65,,,84.0,69.0,85.0,68.0,46.91,0.0
2197,2025-02-20 07:00:00,166.68333333333334,-4.239999999999981,0.0,44.0,99.17,169.51,0.0,71.49,100.0,75.0,0.0,68.0,435.0,75.0,70.66,,,84.0,69.0,85.0,68.0,47.46,0.0
2198,2025-02-20 07:15:00,167.39,-2.1200000000000045,0.0,44.5,98.68666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,433.0,75.0,70.66,,,84.0,69.0,85.0,68.0,47.03,0.0
2199,2025-02-20 07:30:00,167.39,-2.1200000000000045,0.0,44.5,98.63666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,432.3333333333333,75.0,70.66,,,84.0,69.0,85.0,68.0,47.14,0.0
2200,2025-02-20 07:45:00,167.39,-2.1200000000000045,0.0,44.5,98.46333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,429.6666666666667,75.0,70.66,,,84.0,69.0,85.0,68.0,47.21999999999999,0.0
2201,2025-02-20 08:00:00,168.09666666666666,-2.1200000000000045,0.0,44.833333333333336,98.45333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,430.3333333333333,75.0,70.66,,,84.0,69.0,85.0,68.0,46.79,0.0
2202,2025-02-20 08:15:00,168.09666666666666,-2.1200000000000045,0.0,45.0,98.26,169.51,0.0,71.49,100.0,75.0,0.0,68.0,428.3333333333333,75.0,70.65,,,84.0,69.0,85.0,68.0,47.11,0.0
2203,2025-02-20 08:30:00,166.6833333333333,-2.1200000000000045,0.0,45.0,98.00333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,427.0,75.0,70.65,,,84.0,69.0,85.0,68.0,46.95,0.0
2204,2025-02-20 08:45:00,168.09666666666666,-4.239999999999981,0.0,45.0,98.06666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,425.0,75.0,70.58666666666666,,,84.0,69.0,85.0,68.0,47.28,0.0
2205,2025-02-20 09:00:00,170.21666666666667,0.0,0.0,45.0,97.71666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,425.0,75.0,70.53333333333335,,,84.0,69.0,85.0,68.0,46.77,0.0
2206,2025-02-20 09:15:00,169.51,0.0,0.0,45.0,97.16333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,424.0,75.0,70.52666666666666,,,84.0,69.0,85.0,68.0,46.66,0.0
2207,2025-02-20 09:30:00,169.51,0.0,0.0,44.66666666666666,96.95,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.0,75.0,70.5,,,84.0,69.0,85.0,68.0,46.3,0.0
2208,2025-02-20 09:45:00,168.8033333333333,0.0,0.0,43.5,97.44,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.0,75.0,70.42333333333333,,,84.0,69.0,85.0,68.0,46.57000000000001,0.0
2209,2025-02-20 10:00:00,167.39,-2.1200000000000045,0.0,43.5,97.43,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.0,75.0,70.39,,,84.0,69.0,85.0,68.0,46.98,0.0
2210,2025-02-20 10:15:00,168.09666666666666,-2.1200000000000045,0.0,43.5,96.72666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,421.3333333333333,75.0,70.37333333333333,,,84.0,69.0,85.0,68.0,46.61,0.0
2211,2025-02-20 10:30:00,169.51,0.0,0.0,43.5,96.46,169.51,0.0,71.49,100.0,75.0,0.0,68.0,421.3333333333333,75.0,70.29333333333334,,,84.0,69.0,85.0,68.0,46.63,0.0
2212,2025-02-20 10:45:00,169.51,0.0,0.0,43.5,96.21666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,421.3333333333333,75.0,70.23666666666666,,,84.0,69.0,85.0,68.0,46.32000000000001,0.0
2213,2025-02-20 11:00:00,168.09666666666666,0.0,0.0,43.0,96.14666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,420.6666666666667,75.0,70.20666666666666,,,84.0,69.0,85.0,68.0,46.42999999999999,0.0
2214,2025-02-20 11:15:00,169.51,0.0,0.0,43.0,95.84666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.0,75.0,70.11666666666667,,,84.0,69.0,85.0,68.0,46.17000000000001,0.0
2215,2025-02-20 11:30:00,167.39,-2.1200000000000045,0.0,43.0,95.65666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.0,75.0,70.10333333333334,,,84.0,69.0,85.0,68.0,46.23,0.0
2216,2025-02-20 11:45:00,168.09666666666666,0.0,0.0,43.0,95.72666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,422.6666666666667,75.0,70.06333333333333,,,84.0,69.0,85.0,68.0,46.27,0.0
2217,2025-02-20 12:00:00,167.39,-2.1200000000000045,0.0,43.0,95.90333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,424.3333333333333,75.0,69.98,,,84.0,69.0,85.0,68.0,46.73,0.0
2218,2025-02-20 12:15:00,167.39,-2.1200000000000045,0.0,43.0,95.66333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,424.3333333333333,75.0,69.95333333333333,,,84.0,69.0,85.0,68.0,46.42,0.0
2219,2025-02-20 12:30:00,167.39,-2.1200000000000045,0.0,43.0,95.6,169.51,0.0,71.49,100.0,75.0,0.0,68.0,425.0,75.0,69.92666666666666,,,84.0,69.0,85.0,68.0,46.67,0.0
2220,2025-02-20 12:45:00,165.97666666666666,-2.1200000000000045,0.0,43.833333333333336,95.43666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,425.6666666666667,75.0,69.86,,,84.0,69.0,85.0,68.0,46.81,0.0
2221,2025-02-20 13:00:00,169.51,-2.1200000000000045,0.0,45.0,95.55333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,425.6666666666667,75.0,69.79666666666667,,,84.0,69.0,85.0,68.0,47.07000000000001,0.0
2222,2025-02-20 13:15:00,169.51,2.1200000000000045,0.0,45.0,95.17,169.51,0.0,71.49,100.0,75.0,0.0,68.0,425.3333333333333,75.0,69.66,,,84.0,69.0,85.0,68.0,46.91,0.0
2223,2025-02-20 13:30:00,169.51,0.0,0.0,44.5,95.00333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,426.6666666666667,75.0,69.52,,,84.0,69.0,85.0,68.0,46.81,0.0
2224,2025-02-20 13:45:00,168.8033333333333,-2.1200000000000045,0.0,44.5,94.62333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,429.0,75.0,69.40333333333334,,,84.0,69.0,85.0,68.0,46.71000000000001,0.0
2225,2025-02-20 14:00:00,170.21666666666667,0.0,0.0,43.833333333333336,95.15666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,431.0,75.0,69.38333333333334,,,84.0,69.0,85.0,68.0,46.33,0.0
2226,2025-02-20 14:15:00,169.51,0.0,0.0,43.16666666666666,95.0,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.0,75.0,69.40666666666668,,,84.0,69.0,85.0,68.0,46.17,0.0
2227,2025-02-20 14:30:00,168.8033333333333,-2.1200000000000045,0.0,43.0,95.18,169.51,0.0,71.49,100.0,75.0,0.0,68.0,445.0,75.0,69.42,,,84.0,69.0,85.0,68.0,46.17000000000001,0.0
2228,2025-02-20 14:45:00,168.8033333333333,0.0,0.0,43.0,95.12666666666668,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,456.3333333333333,75.0,69.41333333333334,,,84.0,69.0,85.0,68.0,46.35,0.0
2229,2025-02-20 15:00:00,165.97666666666666,0.0,0.0,43.5,95.89666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,462.6666666666667,75.0,69.46333333333332,,,84.0,69.0,85.0,68.0,46.49999999999999,0.0
2230,2025-02-20 15:15:00,168.09666666666666,-2.1200000000000045,0.0,44.833333333333336,96.0,169.51,0.0,71.49,100.0,75.0,0.0,68.0,464.0,75.0,69.56,,,84.0,69.0,85.0,68.0,46.61,0.0
2231,2025-02-20 15:30:00,168.09666666666666,-2.1200000000000045,0.0,45.0,95.86,169.51,0.0,71.49,100.0,75.0,0.0,68.0,467.3333333333333,75.0,69.67333333333333,,,84.0,69.0,85.0,68.0,46.68,0.0
2232,2025-02-20 15:45:00,166.6833333333333,-4.239999999999981,0.0,45.0,95.98,169.51,0.0,71.49,100.0,75.0,0.0,68.0,468.0,75.0,69.79666666666667,,,84.0,69.0,85.0,68.0,46.8,0.0
2233,2025-02-20 16:00:00,168.09666666666666,0.0,0.0,45.0,95.73333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,468.3333333333333,75.0,69.89,,,84.0,69.0,85.0,68.0,46.52,0.0
2234,2025-02-20 16:15:00,168.8033333333333,-2.1200000000000045,0.0,45.0,96.42666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,468.0,75.0,69.98666666666666,,,84.0,69.0,85.0,68.0,46.08,0.0
2235,2025-02-20 16:30:00,170.21666666666667,0.0,0.0,45.0,96.49,169.51,0.0,71.49,100.0,75.0,0.0,68.0,476.0,75.0,70.10666666666667,,,84.0,69.0,85.0,68.0,45.78,0.0
2236,2025-02-20 16:45:00,169.51,0.0,0.0,45.0,96.86333333333332,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,474.6666666666667,75.0,70.23333333333333,,,84.0,69.0,85.0,68.0,45.50999999999999,0.0
2237,2025-02-20 17:00:00,169.51,0.0,0.0,44.833333333333336,97.05666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,475.3333333333333,75.0,70.37,,,84.0,69.0,85.0,68.0,45.39000000000001,0.0
2238,2025-02-20 17:15:00,168.8033333333333,0.0,0.0,44.5,97.19666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,475.0,75.0,70.46333333333332,,,84.0,69.0,85.0,68.0,45.51,0.0
2239,2025-02-20 17:30:00,169.51,0.0,0.0,44.5,97.69666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,476.0,75.0,70.50666666666666,,,84.0,69.0,85.0,68.0,45.85,0.0
2240,2025-02-20 17:45:00,167.39,-2.1200000000000045,0.0,45.5,98.65333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,481.3333333333333,75.0,70.52,,,84.0,69.0,85.0,68.0,46.17,0.0
2241,2025-02-20 18:00:00,170.21666666666667,0.0,0.0,45.5,98.14333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,493.3333333333333,75.0,70.52,,,84.0,69.0,85.0,68.0,46.010000000000005,0.0
2242,2025-02-20 18:15:00,170.21666666666667,2.1200000000000045,0.0,44.0,98.20333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,500.6666666666667,75.0,70.52666666666666,,,84.0,69.0,85.0,68.0,45.18,0.0
2243,2025-02-20 18:30:00,169.51,0.0,0.0,43.5,98.50666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,623.0,75.0,70.42333333333333,,,84.0,69.0,85.0,68.0,45.27,0.0
2244,2025-02-20 18:45:00,169.51,0.0,0.0,43.5,98.9,169.51,0.0,71.49,100.0,75.0,0.0,68.0,991.0,75.0,70.50666666666666,,,84.0,69.0,85.0,68.0,45.46,0.0
2245,2025-02-20 19:00:00,168.8033333333333,0.0,0.0,43.0,99.03000000000002,169.51,0.0,71.49,100.0,75.0,0.0,68.0,1129.0,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,44.89,0.0
2246,2025-02-20 19:15:00,167.39,-2.1200000000000045,0.0,43.0,99.09333333333332,169.51,0.0,71.49,96.15333333333332,75.0,0.0,68.0,1238.6666666666667,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,45.58,0.0
2247,2025-02-20 19:30:00,165.97666666666666,-4.239999999999981,0.0,43.5,97.03000000000002,169.51,0.0,71.49,84.58333333333333,75.0,0.0,68.0,1289.3333333333333,75.0,72.12,,,84.0,69.0,85.0,68.0,44.98,0.0
2248,2025-02-20 19:45:00,170.21666666666667,0.0,0.0,45.0,90.92666666666666,168.8033333333333,0.0,71.49,68.28666666666668,75.0,0.0,68.0,1260.6666666666667,75.0,72.59,,,84.0,69.0,85.0,68.0,40.56,0.0
2249,2025-02-20 20:00:00,168.8033333333333,2.1200000000000045,0.0,43.333333333333336,83.78333333333333,167.39,0.0,71.49,57.23333333333333,75.0,0.0,68.0,816.6666666666666,75.0,72.68,,,84.0,69.0,85.0,68.0,29.779999999999998,0.0
2250,2025-02-20 20:15:00,169.51,2.1200000000000045,0.0,42.5,84.61333333333333,167.39,0.0,71.49,59.02333333333333,75.0,0.0,68.0,749.6666666666666,75.0,72.23,,,84.0,69.0,85.0,68.0,29.660000000000004,0.0
2251,2025-02-20 20:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,91.2,167.39,0.0,71.49,75.64333333333333,75.0,0.0,68.0,617.3333333333334,75.0,71.22,,,84.0,69.0,85.0,68.0,30.85,0.0
2252,2025-02-20 20:45:00,169.51,2.1200000000000045,0.0,41.66666666666666,99.19666666666669,168.09666666666666,0.0,71.49,97.53666666666668,75.0,0.0,68.0,635.3333333333334,75.0,70.42,,,84.0,69.0,85.0,68.0,44.6,0.0
2253,2025-02-20 21:00:00,168.8033333333333,0.0,0.0,41.0,99.16,168.09666666666666,0.0,71.49,95.93333333333334,75.0,0.0,68.0,643.6666666666666,75.0,70.79333333333334,,,84.0,69.0,85.0,68.0,44.74999999999999,0.0
2254,2025-02-20 21:15:00,169.51,2.1200000000000045,0.0,40.833333333333336,97.28333333333336,167.39,0.0,71.49,86.00666666666666,75.0,0.0,68.0,656.3333333333334,75.0,71.48,,,84.0,69.0,85.0,68.0,43.16,0.0
2255,2025-02-20 21:30:00,170.21666666666667,2.1200000000000045,0.0,40.333333333333336,96.42333333333332,167.39,0.0,71.49,85.28,75.0,0.0,68.0,630.6666666666666,75.0,71.51,,,84.0,69.0,85.0,68.0,41.65,0.0
2256,2025-02-20 21:45:00,170.21666666666667,2.1200000000000045,0.0,39.66666666666666,96.54666666666668,167.39,0.0,71.49,85.52,75.0,0.0,68.0,608.6666666666666,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,41.41,0.0
2257,2025-02-20 22:00:00,169.51,2.1200000000000045,0.0,39.5,96.95,167.39,0.0,71.49,86.91333333333334,75.0,0.0,68.0,596.3333333333334,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,42.00999999999999,0.0
2258,2025-02-20 22:15:00,169.51,2.1200000000000045,0.0,39.16666666666666,97.14,167.39,0.0,71.49,88.81333333333333,75.0,0.0,68.0,581.6666666666666,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,42.470000000000006,0.0
2259,2025-02-20 22:30:00,168.8033333333333,2.1200000000000045,0.0,39.0,97.61666666666667,167.39,0.0,71.49,90.60333333333334,75.0,0.0,68.0,570.3333333333334,75.0,71.32,,,84.0,69.0,85.0,68.0,42.8,0.0
2260,2025-02-20 22:45:00,167.39,2.1200000000000045,0.0,39.16666666666666,98.32,167.39,0.0,71.49,94.02333333333333,75.0,0.0,68.0,558.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,43.91,0.0
2261,2025-02-20 23:00:00,165.97666666666666,-2.119999999999976,0.0,40.833333333333336,98.50666666666666,167.39,0.0,71.49,96.38,75.0,0.0,68.0,546.0,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,44.93000000000001,0.0
2262,2025-02-20 23:15:00,166.6833333333333,0.0,0.0,41.5,98.05333333333334,168.8033333333333,0.0,71.49,99.35333333333334,75.0,0.0,68.0,536.3333333333334,75.0,71.13,,,84.0,69.0,85.0,68.0,45.080000000000005,0.0
2263,2025-02-20 23:30:00,166.6833333333333,-2.1200000000000045,0.0,42.16666666666666,97.82666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,526.3333333333334,75.0,71.06,,,84.0,69.0,85.0,68.0,44.91,0.0
2264,2025-02-20 23:45:00,165.97666666666666,-2.1200000000000045,0.0,42.833333333333336,97.85666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,518.6666666666666,75.0,70.97000000000001,,,84.0,69.0,85.0,68.0,45.02,0.0
2265,2025-02-21 00:00:00,167.39,-2.1200000000000045,0.0,43.75,97.935,169.51,0.0,71.49,100.0,75.0,0.0,68.0,513.0,75.0,70.935,,,84.0,69.0,85.0,68.0,45.35999999999999,0.0
2266,2025-02-21 00:15:00,168.8033333333333,-2.1200000000000045,0.0,45.0,97.25,169.51,0.0,71.49,100.0,75.0,0.0,68.0,506.3333333333333,75.0,70.83333333333333,,,84.0,69.0,85.0,68.0,45.23,0.0
2267,2025-02-21 00:30:00,168.8033333333333,0.0,0.0,43.5,96.86333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,501.0,75.0,70.81,,,84.0,69.0,85.0,68.0,45.080000000000005,0.0
2268,2025-02-21 00:45:00,169.51,0.0,0.0,43.0,96.91,169.51,0.0,71.49,100.0,75.0,0.0,68.0,497.6666666666667,75.0,70.78333333333335,,,84.0,69.0,85.0,68.0,45.370000000000005,0.0
2269,2025-02-21 01:00:00,168.8033333333333,0.0,0.0,43.0,96.83666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,75.0,70.70333333333333,,,84.0,69.0,85.0,68.0,45.35999999999999,0.0
2270,2025-02-21 01:15:00,170.21666666666667,0.0,0.0,43.0,96.89,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.0,75.0,70.67333333333333,,,84.0,69.0,85.0,68.0,45.77,0.0
2271,2025-02-21 01:30:00,168.8033333333333,0.0,0.0,43.0,96.97333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,484.0,75.0,70.65333333333334,,,84.0,69.0,85.0,68.0,45.42,0.0
2272,2025-02-21 01:45:00,168.8033333333333,0.0,0.0,43.0,96.78333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,482.0,75.0,70.61333333333333,,,84.0,69.0,85.0,68.0,45.56,0.0
2273,2025-02-21 02:00:00,167.39,-2.1200000000000045,0.0,43.0,97.13333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,483.3333333333333,75.0,70.52666666666667,,,84.0,69.0,85.0,68.0,45.81,0.0
2274,2025-02-21 02:15:00,167.39,-2.1200000000000045,0.0,43.0,97.30333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,485.0,75.0,70.50666666666666,,,84.0,69.0,85.0,68.0,46.19,0.0
2275,2025-02-21 02:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,97.23666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,481.3333333333333,75.0,70.42666666666666,,,84.0,69.0,85.0,68.0,46.290000000000006,0.0
2276,2025-02-21 02:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,97.23666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,475.3333333333333,75.0,70.39,,,84.0,69.0,85.0,68.0,46.080000000000005,0.0
2277,2025-02-21 03:00:00,168.8033333333333,-2.1200000000000045,0.0,43.0,97.09,169.51,0.0,71.49,100.0,75.0,0.0,68.0,470.0,75.0,70.38,,,84.0,69.0,85.0,68.0,45.92,0.0
2278,2025-02-21 03:15:00,168.09666666666666,0.0,0.0,43.0,97.22,169.51,0.0,71.49,100.0,75.0,0.0,68.0,464.0,75.0,70.36666666666666,,,84.0,69.0,85.0,68.0,46.24000000000001,0.0
2279,2025-02-21 03:30:00,169.51,-2.1200000000000045,0.0,43.0,97.15333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,461.3333333333333,75.0,70.31666666666666,,,84.0,69.0,85.0,68.0,46.44,0.0
2280,2025-02-21 03:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,97.03333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.6666666666667,75.0,70.27666666666666,,,84.0,69.0,85.0,68.0,46.3,0.0
2281,2025-02-21 04:00:00,168.8033333333333,-2.1200000000000045,0.0,43.0,96.94666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,456.3333333333333,75.0,70.25,,,84.0,69.0,85.0,68.0,46.38,0.0
2282,2025-02-21 04:15:00,167.39,-2.1200000000000045,0.0,43.0,97.00333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,453.6666666666667,75.0,70.24333333333334,,,84.0,69.0,85.0,68.0,46.52,0.0
2283,2025-02-21 04:30:00,168.8033333333333,-2.1200000000000045,0.0,43.0,96.92666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,451.0,75.0,70.23,,,84.0,69.0,85.0,68.0,46.790000000000006,0.0
2284,2025-02-21 04:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,96.65666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,449.0,75.0,70.21666666666665,,,84.0,69.0,85.0,68.0,46.31,0.0
2285,2025-02-21 05:00:00,168.09666666666666,0.0,0.0,43.0,96.5,169.51,0.0,71.49,100.0,75.0,0.0,68.0,448.3333333333333,75.0,70.20666666666666,,,84.0,69.0,85.0,68.0,46.24,0.0
2286,2025-02-21 05:15:00,168.8033333333333,0.0,0.0,43.0,96.70666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,448.3333333333333,75.0,70.14,,,84.0,69.0,85.0,68.0,46.43,0.0
2287,2025-02-21 05:30:00,167.39,-2.1200000000000045,0.0,43.0,96.46,169.51,0.0,71.49,100.0,75.0,0.0,68.0,448.3333333333333,75.0,70.11333333333333,,,84.0,69.0,85.0,68.0,46.17,0.0
2288,2025-02-21 05:45:00,169.51,0.0,0.0,43.0,96.51333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,70.11,,,84.0,69.0,85.0,68.0,46.34,0.0
2289,2025-02-21 06:00:00,168.09666666666666,0.0,0.0,43.0,96.78333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,446.0,75.0,70.10333333333334,,,84.0,69.0,85.0,68.0,46.7,0.0
2290,2025-02-21 06:15:00,165.27,-4.239999999999981,0.0,43.0,96.61,169.51,0.0,71.49,100.0,75.0,0.0,68.0,445.0,75.0,70.09,,,84.0,69.0,85.0,68.0,46.52,0.0
2291,2025-02-21 06:30:00,167.39,-2.1200000000000045,0.0,43.16666666666666,96.46,169.51,0.0,71.49,100.0,75.0,0.0,68.0,445.0,75.0,70.09,,,84.0,69.0,85.0,68.0,46.59,0.0
2292,2025-02-21 06:45:00,167.39,-2.1200000000000045,0.0,44.0,96.80666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,443.0,75.0,70.05666666666666,,,84.0,69.0,85.0,68.0,46.92,0.0
2293,2025-02-21 07:00:00,168.09666666666666,-2.1200000000000045,0.0,45.333333333333336,96.71,169.51,0.0,71.49,100.0,75.0,0.0,68.0,441.0,75.0,70.00666666666666,,,84.0,69.0,85.0,68.0,46.970000000000006,0.0
2294,2025-02-21 07:15:00,170.21666666666667,2.1200000000000045,0.0,44.16666666666666,96.19666666666669,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,441.0,75.0,69.98,,,84.0,69.0,85.0,68.0,46.46,0.0
2295,2025-02-21 07:30:00,170.21666666666667,2.1200000000000045,0.0,43.66666666666666,96.12,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.6666666666667,75.0,69.98,,,84.0,69.0,85.0,68.0,46.48,0.0
2296,2025-02-21 07:45:00,168.8033333333333,0.0,0.0,43.0,96.20666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,69.97333333333334,,,84.0,69.0,85.0,68.0,46.25000000000001,0.0
2297,2025-02-21 08:00:00,168.8033333333333,0.0,0.0,43.0,96.17666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,438.3333333333333,75.0,69.96,,,84.0,69.0,85.0,68.0,46.64000000000001,0.0
2298,2025-02-21 08:15:00,168.8033333333333,0.0,0.0,43.0,96.12333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,69.94666666666666,,,84.0,69.0,85.0,68.0,46.52,0.0
2299,2025-02-21 08:30:00,168.8033333333333,0.0,0.0,43.0,95.97666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,69.93666666666667,,,84.0,69.0,85.0,68.0,46.440000000000005,0.0
2300,2025-02-21 08:45:00,168.8033333333333,2.1200000000000045,0.0,43.0,96.24666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,69.88,,,84.0,69.0,85.0,68.0,46.55,0.0
2301,2025-02-21 09:00:00,167.39,-2.1200000000000045,0.0,43.0,96.23666666666666,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,437.0,75.0,69.84333333333333,,,84.0,69.0,85.0,68.0,46.5,0.0
2302,2025-02-21 09:15:00,168.09666666666666,-2.1200000000000045,0.0,43.0,96.09333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.0,75.0,69.84,,,84.0,69.0,85.0,68.0,46.66,0.0
2303,2025-02-21 09:30:00,168.8033333333333,0.0,0.0,43.0,96.00666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,438.3333333333333,75.0,69.82666666666667,,,84.0,69.0,85.0,68.0,46.61,0.0
2304,2025-02-21 09:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,95.42333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,437.0,75.0,69.81333333333333,,,84.0,69.0,85.0,68.0,46.36000000000001,0.0
2305,2025-02-21 10:00:00,169.51,0.0,0.0,43.0,95.46,169.51,0.0,71.49,100.0,75.0,0.0,68.0,438.3333333333333,75.0,69.76333333333334,,,84.0,69.0,85.0,68.0,46.010000000000005,0.0
2306,2025-02-21 10:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,95.38333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,69.71,,,84.0,69.0,85.0,68.0,46.0,0.0
2307,2025-02-21 10:30:00,168.09666666666666,0.0,0.0,43.0,95.18666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.6666666666667,75.0,69.69666666666666,,,84.0,69.0,85.0,68.0,45.830000000000005,0.0
2308,2025-02-21 10:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,95.47666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,439.0,75.0,69.69,,,84.0,69.0,85.0,68.0,46.34,0.0
2309,2025-02-21 11:00:00,168.09666666666666,0.0,0.0,42.66666666666666,95.19666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,441.0,75.0,69.67666666666666,,,84.0,69.0,85.0,68.0,46.25,0.0
2310,2025-02-21 11:15:00,168.8033333333333,0.0,0.0,42.5,94.98333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,441.0,75.0,69.67,,,84.0,69.0,85.0,68.0,45.63,0.0
2311,2025-02-21 11:30:00,166.6833333333333,-2.1200000000000045,0.0,42.5,95.58666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,441.6666666666667,75.0,69.66333333333334,,,84.0,69.0,85.0,68.0,46.32,0.0
2312,2025-02-21 11:45:00,168.09666666666666,-4.239999999999981,0.0,44.16666666666666,95.27666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,443.6666666666667,75.0,69.59666666666666,,,84.0,69.0,85.0,68.0,46.5,0.0
2313,2025-02-21 12:00:00,168.8033333333333,-2.1200000000000045,0.0,44.5,95.11,169.51,0.0,71.49,100.0,75.0,0.0,68.0,445.0,75.0,69.57,,,84.0,69.0,85.0,68.0,45.77,0.0
2314,2025-02-21 12:15:00,169.51,0.0,0.0,44.333333333333336,95.10666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,69.57,,,84.0,69.0,85.0,68.0,46.11000000000001,0.0
2315,2025-02-21 12:30:00,169.51,0.0,0.0,44.0,95.31333333333332,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,448.3333333333333,75.0,69.55666666666666,,,84.0,69.0,85.0,68.0,45.99,0.0
2316,2025-02-21 12:45:00,168.8033333333333,0.0,0.0,44.0,95.65333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,451.0,75.0,69.56333333333333,,,84.0,69.0,85.0,68.0,46.14000000000001,0.0
2317,2025-02-21 13:00:00,168.09666666666666,-2.1200000000000045,0.0,44.0,95.82666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,452.3333333333333,75.0,69.55666666666666,,,84.0,69.0,85.0,68.0,46.4,0.0
2318,2025-02-21 13:15:00,168.8033333333333,0.0,0.0,44.0,96.24666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,455.0,75.0,69.55,,,84.0,69.0,85.0,68.0,46.220000000000006,0.0
2319,2025-02-21 13:30:00,168.09666666666666,-2.1200000000000045,0.0,44.0,96.36,169.51,0.0,71.49,100.0,75.0,0.0,68.0,456.0,75.0,69.56333333333333,,,84.0,69.0,85.0,68.0,46.32,0.0
2320,2025-02-21 13:45:00,169.51,-2.1200000000000045,0.0,43.66666666666666,97.01333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.0,75.0,69.62,,,84.0,69.0,85.0,68.0,46.6,0.0
2321,2025-02-21 14:00:00,168.09666666666666,0.0,0.0,43.5,96.89333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,464.3333333333333,75.0,69.68333333333334,,,84.0,69.0,85.0,68.0,46.17,0.0
2322,2025-02-21 14:15:00,168.8033333333333,-2.1200000000000045,0.0,43.5,97.23333333333332,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,473.3333333333333,75.0,69.75666666666666,,,84.0,69.0,85.0,68.0,45.89999999999999,0.0
2323,2025-02-21 14:30:00,168.09666666666666,-2.1200000000000045,0.0,44.333333333333336,97.75333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,523.3333333333334,75.0,69.23666666666666,,,84.0,69.0,85.0,68.0,45.78,0.0
2324,2025-02-21 14:45:00,170.21666666666667,0.0,0.0,44.66666666666666,97.63,169.51,0.0,71.49,100.0,75.0,0.0,68.0,525.3333333333334,75.0,68.46333333333332,,,84.0,69.0,85.0,68.0,45.62,0.0
2325,2025-02-21 15:00:00,168.8033333333333,0.0,0.0,43.5,97.95333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,551.3333333333334,75.0,68.62333333333333,,,84.0,69.0,85.0,68.0,45.39000000000001,0.0
2326,2025-02-21 15:15:00,169.51,0.0,0.0,42.833333333333336,98.11333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,581.0,75.0,68.99666666666667,,,84.0,69.0,85.0,68.0,45.28,0.0
2327,2025-02-21 15:30:00,168.8033333333333,0.0,0.0,42.0,98.44666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,567.6666666666666,75.0,70.10333333333334,,,84.0,69.0,85.0,68.0,44.89000000000001,0.0
2328,2025-02-21 15:45:00,168.8033333333333,-2.1200000000000045,0.0,41.66666666666666,98.74666666666668,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,546.3333333333334,75.0,70.61666666666667,,,84.0,69.0,85.0,68.0,45.09,0.0
2329,2025-02-21 16:00:00,167.39,-2.1200000000000045,0.0,41.5,99.09666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,544.6666666666666,75.0,70.81666666666666,,,84.0,69.0,85.0,68.0,44.91,0.0
2330,2025-02-21 16:15:00,167.39,-2.1200000000000045,0.0,41.833333333333336,99.82,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,530.3333333333334,75.0,70.98,,,84.0,69.0,85.0,68.0,45.43000000000001,0.0
2331,2025-02-21 16:30:00,166.6833333333333,-4.239999999999981,0.0,42.833333333333336,100.22333333333331,169.51,0.0,71.49,100.0,75.0,0.0,68.0,523.6666666666666,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,45.14999999999999,0.0
2332,2025-02-21 16:45:00,167.39,-2.1200000000000045,0.0,43.833333333333336,100.56333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,519.0,75.0,71.12666666666667,,,84.0,69.0,85.0,68.0,45.52,0.0
2333,2025-02-21 17:00:00,166.6833333333333,-4.239999999999981,0.0,44.0,100.63666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,516.3333333333334,75.0,71.18333333333334,,,84.0,69.0,85.0,68.0,45.18,0.0
2334,2025-02-21 17:15:00,166.6833333333333,-2.1200000000000045,0.0,44.0,101.25333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,518.3333333333334,75.0,71.17666666666666,,,84.0,69.0,85.0,68.0,45.15,0.0
2335,2025-02-21 17:30:00,167.39,-2.1200000000000045,0.0,44.0,101.51,169.51,0.0,71.49,100.0,75.0,0.0,68.0,543.6666666666666,75.0,70.94,,,84.0,69.0,85.0,68.0,45.02,0.0
2336,2025-02-21 17:45:00,167.39,-2.1200000000000045,0.0,44.0,101.66,169.51,0.0,71.49,100.0,75.0,0.0,68.0,682.3333333333334,75.0,70.55000000000001,,,84.0,69.0,85.0,68.0,44.99,0.0
2337,2025-02-21 18:00:00,167.39,-2.1200000000000045,0.0,44.0,101.81,169.51,0.0,71.49,100.0,75.0,0.0,68.0,845.0,75.0,70.94,,,84.0,69.0,85.0,68.0,45.1,0.0
2338,2025-02-21 18:15:00,168.8033333333333,0.0,0.0,44.0,101.89666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,895.3333333333334,75.0,71.26333333333334,,,84.0,69.0,85.0,68.0,44.56999999999999,0.0
2339,2025-02-21 18:30:00,168.09666666666666,-2.119999999999976,0.0,44.0,100.74666666666668,167.39,0.0,71.49,91.34666666666664,75.0,0.0,68.0,903.6666666666666,75.0,71.87,,,84.0,69.0,85.0,68.0,45.150000000000006,0.0
2340,2025-02-21 18:45:00,169.51,2.1200000000000045,0.0,43.0,98.4,167.39,0.0,71.49,84.13666666666667,75.0,0.0,68.0,762.3333333333334,75.0,72.02,,,84.0,69.0,85.0,68.0,41.28,0.0
2341,2025-02-21 19:00:00,170.21666666666667,2.1200000000000045,0.0,41.833333333333336,98.21666666666664,167.39,0.0,71.49,82.21999999999998,75.0,0.0,68.0,676.3333333333334,75.0,71.92666666666666,,,84.0,69.0,85.0,68.0,40.36000000000001,0.0
2342,2025-02-21 19:15:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,96.93333333333334,167.39,0.0,71.49,79.33,75.0,0.0,68.0,634.3333333333334,75.0,71.90666666666667,,,84.0,69.0,85.0,68.0,39.3,0.0
2343,2025-02-21 19:30:00,169.51,4.240000000000009,0.0,40.66666666666666,96.23333333333332,167.39,0.0,71.49,77.29333333333334,75.0,0.0,68.0,604.6666666666666,75.0,71.85666666666667,,,84.0,69.0,85.0,68.0,38.41,0.0
2344,2025-02-21 19:45:00,168.09666666666666,0.0,0.0,40.16666666666666,95.78666666666668,167.39,0.0,71.49,75.61666666666666,75.0,0.0,68.0,588.3333333333334,75.0,71.81333333333333,,,84.0,69.0,85.0,68.0,38.35,0.0
2345,2025-02-21 20:00:00,168.8033333333333,2.1200000000000045,0.0,39.5,94.93333333333334,167.39,0.0,71.49,73.32,75.0,0.0,68.0,573.0,75.0,71.8,,,84.0,69.0,85.0,68.0,37.12,0.0
2346,2025-02-21 20:15:00,170.21666666666667,4.240000000000009,0.0,38.66666666666666,94.20666666666666,167.39,0.0,71.49,70.92333333333333,75.0,0.0,68.0,567.6666666666666,75.0,71.8,,,84.0,69.0,85.0,68.0,35.809999999999995,0.0
2347,2025-02-21 20:30:00,168.09666666666666,0.0,0.0,38.16666666666666,93.22333333333334,167.39,0.0,71.49,68.88666666666667,75.0,0.0,68.0,560.0,75.0,71.79333333333334,,,84.0,69.0,85.0,68.0,34.75000000000001,0.0
2348,2025-02-21 20:45:00,168.09666666666666,0.0,0.0,38.0,92.32333333333334,167.39,0.0,71.49,66.93333333333334,75.0,0.0,68.0,552.6666666666666,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,33.910000000000004,0.0
2349,2025-02-21 21:00:00,168.09666666666666,0.0,0.0,37.5,91.64,167.39,0.0,71.49,65.36333333333333,75.0,0.0,68.0,545.3333333333334,75.0,71.74666666666667,,,84.0,69.0,85.0,68.0,32.85,0.0
2350,2025-02-21 21:15:00,168.09666666666666,2.1200000000000045,0.0,37.5,91.40666666666668,167.39,0.0,71.49,64.88333333333334,75.0,0.0,68.0,547.0,75.0,71.67666666666666,,,84.0,69.0,85.0,68.0,32.12,0.0
2351,2025-02-21 21:30:00,169.51,2.1200000000000045,0.0,37.16666666666666,90.87666666666668,167.39,0.0,71.49,64.10000000000001,75.0,0.0,68.0,551.3333333333334,75.0,71.65333333333334,,,84.0,69.0,85.0,68.0,32.14,0.0
2352,2025-02-21 21:45:00,169.51,0.0,0.0,37.0,90.16333333333334,167.39,0.0,71.49,63.00666666666667,75.0,0.0,68.0,553.3333333333334,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,31.37,0.0
2353,2025-02-21 22:00:00,168.8033333333333,2.1200000000000045,0.0,36.66666666666666,89.59333333333335,167.39,0.0,71.49,62.24333333333333,75.0,0.0,68.0,548.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,30.730000000000004,0.0
2354,2025-02-21 22:15:00,168.8033333333333,2.1200000000000045,0.0,36.5,89.27666666666669,167.39,0.0,71.49,62.05,75.0,0.0,68.0,536.3333333333334,75.0,71.59333333333332,,,84.0,69.0,85.0,68.0,30.510000000000005,0.0
2355,2025-02-21 22:30:00,168.8033333333333,0.0,0.0,36.5,89.66666666666667,167.39,0.0,71.49,62.803333333333335,75.0,0.0,68.0,529.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,30.52,0.0
2356,2025-02-21 22:45:00,168.8033333333333,2.1200000000000045,0.0,36.5,89.89999999999999,167.39,0.0,71.49,63.09333333333333,75.0,0.0,68.0,522.3333333333334,75.0,71.49,,,84.0,69.0,85.0,68.0,31.1,0.0
2357,2025-02-21 23:00:00,166.6833333333333,-2.119999999999976,0.0,36.5,89.99333333333334,167.39,0.0,71.49,63.84666666666667,75.0,0.0,68.0,517.3333333333334,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,31.450000000000003,0.0
2358,2025-02-21 23:15:00,165.97666666666666,0.0,0.0,37.333333333333336,91.06666666666666,167.39,0.0,71.49,65.81666666666666,75.0,0.0,68.0,513.3333333333334,75.0,71.38333333333334,,,84.0,69.0,85.0,68.0,32.34,0.0
2359,2025-02-21 23:30:00,165.27,-2.119999999999976,0.0,38.5,91.64666666666666,167.39,0.0,71.49,67.26333333333334,75.0,0.0,68.0,510.3333333333333,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,33.73,0.0
2360,2025-02-21 23:45:00,165.97666666666666,-2.119999999999976,0.0,39.66666666666666,92.11,167.39,0.0,71.49,68.77666666666666,75.0,0.0,68.0,506.3333333333333,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,34.790000000000006,0.0
2361,2025-02-22 00:00:00,166.6833333333333,0.0,0.0,40.333333333333336,93.20333333333332,167.39,0.0,71.49,71.69,75.0,0.0,68.0,503.0,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,35.330000000000005,0.0
2362,2025-02-22 00:15:00,166.6833333333333,-2.119999999999976,0.0,40.833333333333336,94.11666666666667,167.39,0.0,71.49,73.62333333333333,75.0,0.0,68.0,500.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,37.04,0.0
2363,2025-02-22 00:30:00,165.27,-2.119999999999976,0.0,41.66666666666666,94.95666666666666,167.39,0.0,71.49,75.68333333333334,75.0,0.0,68.0,497.6666666666667,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,38.09,0.0
2364,2025-02-22 00:45:00,165.27,-2.119999999999976,0.0,42.16666666666666,95.82666666666668,167.39,0.0,71.49,77.71333333333332,75.0,0.0,68.0,495.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,38.98,0.0
2365,2025-02-22 01:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,96.63666666666666,167.39,0.0,71.49,79.77,75.0,0.0,68.0,492.0,75.0,71.22,,,84.0,69.0,85.0,68.0,40.3,0.0
2366,2025-02-22 01:15:00,168.09666666666666,,0.0,43.0,96.87,167.39,0.0,71.49,81.88,75.0,0.0,68.0,490.6666666666667,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,,
2367,2025-02-22 01:30:00,166.6833333333333,0.0,0.0,43.0,97.56333333333332,167.39,0.0,71.49,83.75666666666666,75.0,0.0,68.0,486.6666666666667,75.0,71.22,,,84.0,69.0,85.0,68.0,41.36,0.0
2368,2025-02-22 01:45:00,166.6833333333333,-2.119999999999976,0.0,43.333333333333336,98.40666666666668,167.39,0.0,71.49,85.75333333333333,75.0,0.0,68.0,484.0,75.0,71.22,,,84.0,69.0,85.0,68.0,42.54,0.0
