,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2369,2025-02-22 02:00:00,166.6833333333333,0.0,0.0,43.5,99.46999999999998,167.39,0.0,71.49,87.7,75.0,0.0,68.0,478.6666666666667,75.0,71.22,,,84.0,69.0,85.0,68.0,43.4,0.0
2370,2025-02-22 02:15:00,165.27,-2.119999999999976,0.0,43.833333333333336,99.82,167.39,0.0,71.49,89.46999999999998,75.0,0.0,68.0,474.6666666666667,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,43.98,0.0
2371,2025-02-22 02:30:00,168.09666666666666,0.0,0.0,44.0,100.24333333333334,167.39,0.0,71.49,91.10666666666668,75.0,0.0,68.0,472.0,75.0,71.24,,,84.0,69.0,85.0,68.0,44.6,0.0
2372,2025-02-22 02:45:00,168.8033333333333,2.1200000000000045,0.0,44.0,100.34666666666668,167.39,0.0,71.49,92.38666666666666,75.0,0.0,68.0,470.0,75.0,71.27,,,84.0,69.0,85.0,68.0,44.96,0.0
2373,2025-02-22 03:00:00,167.39,0.0,0.0,44.0,100.34666666666664,167.39,0.0,71.49,92.5,75.0,0.0,68.0,468.0,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,45.13,0.0
2374,2025-02-22 03:15:00,168.09666666666666,2.1200000000000045,0.0,44.0,100.66333333333334,167.39,0.0,71.49,93.39666666666666,75.0,0.0,68.0,468.6666666666667,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,45.53,0.0
2375,2025-02-22 03:30:00,167.39,0.0,0.0,44.0,100.69666666666669,167.39,0.0,71.49,94.01333333333332,75.0,0.0,68.0,468.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,45.55,0.0
2376,2025-02-22 03:45:00,166.6833333333333,0.0,0.0,44.0,100.57666666666668,167.39,0.0,71.49,94.79666666666668,75.0,0.0,68.0,468.0,75.0,71.37,,,84.0,69.0,85.0,68.0,45.620000000000005,0.0
2377,2025-02-22 04:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,100.55,167.39,0.0,71.49,95.68333333333334,75.0,0.0,68.0,468.0,75.0,71.37,,,84.0,69.0,85.0,68.0,45.64,0.0
2378,2025-02-22 04:15:00,168.09666666666666,0.0,0.0,44.66666666666666,100.77,167.39,0.0,71.49,96.52,75.0,0.0,68.0,468.0,75.0,71.37,,,84.0,69.0,85.0,68.0,46.08,0.0
2379,2025-02-22 04:30:00,169.51,0.0,0.0,44.333333333333336,100.04666666666668,167.39,0.0,71.49,97.46333333333332,75.0,0.0,68.0,466.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,46.0,0.0
2380,2025-02-22 04:45:00,169.51,2.1200000000000045,0.0,43.16666666666666,99.96999999999998,167.39,0.0,71.49,98.50333333333332,75.0,0.0,68.0,466.6666666666667,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,45.62,0.0
2381,2025-02-22 05:00:00,169.51,0.0,0.0,43.0,100.02,167.39,0.0,71.49,99.40666666666668,75.0,0.0,68.0,466.0,75.0,71.35,,,84.0,69.0,85.0,68.0,45.830000000000005,0.0
2382,2025-02-22 05:15:00,167.39,-2.1200000000000045,0.0,43.0,100.25,169.51,0.0,71.49,100.0,75.0,0.0,68.0,464.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,46.04,0.0
2383,2025-02-22 05:30:00,167.39,-2.1200000000000045,0.0,43.0,100.11,169.51,0.0,71.49,100.0,75.0,0.0,68.0,462.6666666666667,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,45.81000000000001,0.0
2384,2025-02-22 05:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,100.22666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,461.3333333333333,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,45.93,0.0
2385,2025-02-22 06:00:00,169.51,0.0,0.0,43.0,100.05666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.3333333333333,75.0,71.28,,,84.0,69.0,85.0,68.0,46.1,0.0
2386,2025-02-22 06:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.78333333333336,169.51,0.0,71.49,100.0,75.0,0.0,68.0,457.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,45.92,0.0
2387,2025-02-22 06:30:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.54,169.51,0.0,71.49,100.0,75.0,0.0,68.0,457.0,75.0,71.24,,,84.0,69.0,85.0,68.0,45.64,0.0
2388,2025-02-22 06:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.53666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,455.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,45.87,0.0
2389,2025-02-22 07:00:00,170.21666666666667,2.1200000000000045,0.0,43.0,99.61,169.51,0.0,71.49,100.0,75.0,0.0,68.0,454.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,45.86,0.0
2390,2025-02-22 07:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.55,169.51,0.0,71.49,100.0,75.0,0.0,68.0,454.3333333333333,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,45.74,0.0
2391,2025-02-22 07:30:00,167.39,-2.1200000000000045,0.0,43.0,99.80666666666669,169.51,0.0,71.49,100.0,75.0,0.0,68.0,453.0,75.0,71.2,,,84.0,69.0,85.0,68.0,46.260000000000005,0.0
2392,2025-02-22 07:45:00,168.8033333333333,0.0,0.0,43.0,99.82,169.51,0.0,71.49,100.0,75.0,0.0,68.0,450.3333333333333,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,46.3,0.0
2393,2025-02-22 08:00:00,167.39,-2.1200000000000045,0.0,43.0,99.65666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,448.3333333333333,75.0,71.18666666666667,,,84.0,69.0,85.0,68.0,46.18999999999999,0.0
2394,2025-02-22 08:15:00,167.39,-2.1200000000000045,0.0,44.0,99.95666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,448.3333333333333,75.0,71.14999999999999,,,84.0,69.0,85.0,68.0,46.17000000000001,0.0
2395,2025-02-22 08:30:00,168.09666666666666,-2.1200000000000045,0.0,45.0,99.46666666666664,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.6666666666667,75.0,71.11666666666666,,,84.0,69.0,85.0,68.0,46.57,0.0
2396,2025-02-22 08:45:00,169.51,0.0,0.0,44.333333333333336,98.98,169.51,0.0,71.49,100.0,75.0,0.0,68.0,446.3333333333333,75.0,71.10333333333334,,,84.0,69.0,85.0,68.0,45.73,0.0
2397,2025-02-22 09:00:00,170.21666666666667,2.1200000000000045,0.0,43.5,98.96,169.51,0.0,71.49,100.0,75.0,0.0,68.0,445.6666666666667,75.0,71.1,,,84.0,69.0,85.0,68.0,45.56,0.0
2398,2025-02-22 09:15:00,168.8033333333333,-2.1200000000000045,0.0,43.5,99.08,169.51,0.0,71.49,100.0,75.0,0.0,68.0,444.3333333333333,75.0,71.09333333333332,,,84.0,69.0,85.0,68.0,45.94,0.0
2399,2025-02-22 09:30:00,168.09666666666666,-2.1200000000000045,0.0,43.5,99.17,169.51,0.0,71.49,100.0,75.0,0.0,68.0,443.0,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,45.98,0.0
2400,2025-02-22 09:45:00,168.09666666666666,-2.1200000000000045,0.0,43.5,99.47333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,444.3333333333333,75.0,71.07333333333334,,,84.0,69.0,85.0,68.0,46.53,0.0
2401,2025-02-22 10:00:00,168.09666666666666,-2.1200000000000045,0.0,43.5,99.09333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,445.0,75.0,71.06666666666666,,,84.0,69.0,85.0,68.0,46.39,0.0
2402,2025-02-22 10:15:00,170.21666666666667,2.1200000000000045,0.0,43.16666666666666,98.94333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,445.0,75.0,71.04666666666667,,,84.0,69.0,85.0,68.0,45.66,0.0
2403,2025-02-22 10:30:00,169.51,0.0,0.0,43.0,98.70666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,71.02,,,84.0,69.0,85.0,68.0,45.8,0.0
2404,2025-02-22 10:45:00,169.51,0.0,0.0,43.0,98.75666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,71.00333333333333,,,84.0,69.0,85.0,68.0,45.7,0.0
2405,2025-02-22 11:00:00,170.21666666666667,0.0,0.0,43.0,98.72666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,70.95666666666666,,,84.0,69.0,85.0,68.0,45.92,0.0
2406,2025-02-22 11:15:00,168.8033333333333,0.0,0.0,43.0,98.73,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,70.95,,,84.0,69.0,85.0,68.0,45.99,0.0
2407,2025-02-22 11:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.75666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,70.95,,,84.0,69.0,85.0,68.0,46.12,0.0
2408,2025-02-22 11:45:00,168.8033333333333,0.0,0.0,43.0,98.62666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,447.0,75.0,70.95,,,84.0,69.0,85.0,68.0,45.85,0.0
2409,2025-02-22 12:00:00,168.8033333333333,0.0,0.0,43.0,98.66333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,448.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,46.120000000000005,0.0
2410,2025-02-22 12:15:00,169.51,0.0,0.0,43.0,98.74333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,448.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,46.06,0.0
2411,2025-02-22 12:30:00,168.09666666666666,0.0,0.0,43.0,98.92666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,449.6666666666667,75.0,70.95,,,84.0,69.0,85.0,68.0,46.21,0.0
2412,2025-02-22 12:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.02,169.51,0.0,71.49,100.0,75.0,0.0,68.0,451.0,75.0,70.95,,,84.0,69.0,85.0,68.0,45.91,0.0
2413,2025-02-22 13:00:00,168.09666666666666,-2.1200000000000045,0.0,43.0,99.09,169.51,0.0,71.49,100.0,75.0,0.0,68.0,454.3333333333333,75.0,70.95666666666666,,,84.0,69.0,85.0,68.0,45.72,0.0
2414,2025-02-22 13:15:00,167.39,0.0,0.0,43.333333333333336,99.67333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,457.3333333333333,75.0,70.98,,,84.0,69.0,85.0,68.0,45.79,0.0
2415,2025-02-22 13:30:00,167.39,-2.1200000000000045,0.0,44.0,100.27666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,458.3333333333333,75.0,71.06,,,84.0,69.0,85.0,68.0,46.49999999999999,0.0
2416,2025-02-22 13:45:00,168.09666666666666,-2.1200000000000045,0.0,44.0,100.20333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.0,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,45.89999999999999,0.0
2417,2025-02-22 14:00:00,168.09666666666666,-2.1200000000000045,0.0,44.0,100.14333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.0,75.0,71.15666666666667,,,84.0,69.0,85.0,68.0,45.57,0.0
2418,2025-02-22 14:15:00,167.39,-2.1200000000000045,0.0,44.0,100.43,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.6666666666667,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,45.61000000000001,0.0
2419,2025-02-22 14:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,100.63333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.0,75.0,71.30666666666666,,,84.0,69.0,85.0,68.0,45.580000000000005,0.0
2420,2025-02-22 14:45:00,168.8033333333333,0.0,0.0,44.0,100.95333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,459.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,45.77,0.0
2421,2025-02-22 15:00:00,168.8033333333333,-2.1200000000000045,0.0,43.833333333333336,101.26333333333332,168.09666666666666,0.0,71.49,99.77,75.0,0.0,68.0,457.6666666666667,75.0,71.46666666666667,,,84.0,69.0,85.0,68.0,45.39,0.0
2422,2025-02-22 15:15:00,168.8033333333333,0.0,0.0,43.5,101.46,167.39,0.0,71.49,98.37,75.0,0.0,68.0,457.6666666666667,75.0,71.56,,,84.0,69.0,85.0,68.0,45.42,0.0
2423,2025-02-22 15:30:00,169.51,0.0,0.0,43.5,101.95333333333332,167.39,0.0,71.49,95.57333333333334,75.0,0.0,68.0,454.3333333333333,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,45.2,0.0
2424,2025-02-22 15:45:00,169.51,2.1200000000000045,0.0,43.333333333333336,102.27,167.39,0.0,71.49,92.11,75.0,0.0,68.0,451.6666666666667,75.0,71.74333333333334,,,84.0,69.0,85.0,68.0,45.22,0.0
2425,2025-02-22 16:00:00,169.51,2.1200000000000045,0.0,42.5,101.55333333333331,167.39,0.0,71.49,87.18666666666667,75.0,0.0,68.0,449.6666666666667,75.0,71.86333333333333,,,84.0,69.0,85.0,68.0,44.010000000000005,0.0
2426,2025-02-22 16:15:00,170.21666666666667,2.1200000000000045,0.0,42.5,99.95,167.39,0.0,71.49,82.54,75.0,0.0,68.0,447.6666666666667,75.0,71.94,,,84.0,69.0,85.0,68.0,42.17,0.0
2427,2025-02-22 16:30:00,167.39,0.0,0.0,42.5,98.14333333333332,167.39,0.0,71.49,76.99333333333334,75.0,0.0,68.0,446.3333333333333,75.0,72.03333333333333,,,84.0,69.0,85.0,68.0,41.04,0.0
2428,2025-02-22 16:45:00,166.6833333333333,0.0,0.0,42.5,96.74666666666668,167.39,0.0,71.49,71.74666666666667,75.0,0.0,68.0,444.3333333333333,75.0,72.08333333333333,,,84.0,69.0,85.0,68.0,38.91,0.0
2429,2025-02-22 17:00:00,167.39,2.1200000000000045,0.0,42.5,94.29333333333334,167.39,0.0,71.49,67.19333333333333,75.0,0.0,68.0,443.0,75.0,72.07666666666667,,,84.0,69.0,85.0,68.0,36.21,0.0
2430,2025-02-22 17:15:00,167.39,-2.119999999999976,0.0,42.5,92.15,167.39,0.0,71.49,62.78666666666667,75.0,0.0,68.0,440.3333333333333,75.0,72.07666666666667,,,84.0,69.0,85.0,68.0,34.09,0.0
2431,2025-02-22 17:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,89.72333333333331,167.39,0.0,71.49,58.59333333333333,75.0,0.0,68.0,438.3333333333333,75.0,72.07,,,84.0,69.0,85.0,68.0,31.24,0.0
2432,2025-02-22 17:45:00,167.39,0.0,0.0,42.66666666666666,87.44,167.39,0.0,71.49,54.85333333333333,75.0,0.0,68.0,437.6666666666667,75.0,72.04,,,84.0,69.0,85.0,68.0,28.91,0.0
2433,2025-02-22 18:00:00,168.09666666666666,0.0,0.0,44.0,86.25,167.39,0.0,71.49,52.89000000000001,75.0,0.0,68.0,435.6666666666667,75.0,71.94666666666666,,,84.0,69.0,85.0,68.0,27.35000000000001,0.0
2434,2025-02-22 18:15:00,168.8033333333333,2.1200000000000045,0.0,43.66666666666666,84.21,167.39,0.0,71.49,50.01,75.0,0.0,68.0,435.0,75.0,71.91333333333334,,,84.0,69.0,85.0,68.0,24.76,0.0
2435,2025-02-22 18:30:00,168.8033333333333,0.0,0.0,43.0,83.80333333333333,167.39,0.0,71.49,48.84,75.0,0.0,68.0,433.0,75.0,71.83,,,84.0,69.0,85.0,68.0,23.540000000000006,0.0
2436,2025-02-22 18:45:00,167.39,0.0,0.0,42.0,82.92333333333333,167.39,0.0,71.49,47.373333333333335,75.0,0.0,68.0,431.0,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,22.64,0.0
2437,2025-02-22 19:00:00,170.21666666666667,2.1200000000000045,0.0,41.66666666666666,82.43666666666667,167.39,0.0,71.49,46.57333333333333,75.0,0.0,68.0,431.0,75.0,71.72000000000001,,,84.0,69.0,85.0,68.0,21.539999999999992,0.0
2438,2025-02-22 19:15:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,82.74666666666667,167.39,0.0,71.49,46.42666666666667,75.0,0.0,68.0,429.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,21.730000000000004,0.0
2439,2025-02-22 19:30:00,168.09666666666666,0.0,0.0,41.0,82.05666666666667,167.39,0.0,71.49,45.61333333333334,75.0,0.0,68.0,429.0,75.0,71.64,,,84.0,69.0,85.0,68.0,21.020000000000003,0.0
2440,2025-02-22 19:45:00,168.8033333333333,0.0,0.0,41.0,81.26333333333334,167.39,0.0,71.49,44.73333333333333,75.0,0.0,68.0,430.3333333333333,75.0,71.62,,,84.0,69.0,85.0,68.0,20.500000000000007,0.0
2441,2025-02-22 20:00:00,168.09666666666666,0.0,0.0,40.333333333333336,80.57,167.39,0.0,71.49,43.906666666666666,75.0,0.0,68.0,430.3333333333333,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,19.82999999999999,0.0
2442,2025-02-22 20:15:00,166.6833333333333,0.0,0.0,40.0,80.01666666666667,167.39,0.0,71.49,42.89666666666667,75.0,0.0,68.0,430.3333333333333,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,19.480000000000004,0.0
2443,2025-02-22 20:30:00,167.39,0.0,0.0,40.0,79.48333333333333,167.39,0.0,71.49,42.04333333333333,75.0,0.0,68.0,431.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,18.800000000000004,0.0
2444,2025-02-22 20:45:00,167.39,0.0,0.0,40.0,79.11333333333333,167.39,0.0,71.49,41.23333333333333,75.0,0.0,68.0,431.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,18.35,0.0
2445,2025-02-22 21:00:00,168.8033333333333,2.1200000000000045,0.0,39.833333333333336,79.18,167.39,0.0,71.49,41.2,75.0,0.0,68.0,431.0,75.0,71.56333333333333,,,84.0,69.0,85.0,68.0,17.54,0.0
2446,2025-02-22 21:15:00,167.39,0.0,0.0,39.0,79.46666666666665,167.39,0.0,71.49,41.66666666666666,75.0,0.0,68.0,431.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,18.21,0.0
2447,2025-02-22 21:30:00,167.39,0.0,0.0,38.5,79.56666666666666,167.39,0.0,71.49,41.67,75.0,0.0,68.0,432.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,18.169999999999995,0.0
2448,2025-02-22 21:45:00,167.39,0.0,0.0,38.5,79.28666666666668,167.39,0.0,71.49,42.17333333333334,75.0,0.0,68.0,434.3333333333333,75.0,71.48,,,84.0,69.0,85.0,68.0,18.440000000000005,0.0
2449,2025-02-22 22:00:00,167.39,0.0,0.0,38.5,80.48666666666666,167.39,0.0,71.49,44.14333333333334,75.0,0.0,68.0,433.6666666666667,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,19.18,0.0
2450,2025-02-22 22:15:00,165.27,-2.119999999999976,0.0,38.66666666666666,81.14,167.39,0.0,71.49,45.223333333333336,75.0,0.0,68.0,433.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,20.210000000000008,0.0
2451,2025-02-22 22:30:00,165.27,-2.119999999999976,0.0,40.333333333333336,81.86666666666667,167.39,0.0,71.49,46.54,75.0,0.0,68.0,435.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,21.230000000000004,0.0
2452,2025-02-22 22:45:00,165.97666666666666,-2.119999999999976,0.0,41.16666666666666,82.57,167.39,0.0,71.49,47.64333333333334,75.0,0.0,68.0,433.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,22.179999999999996,0.0
2453,2025-02-22 23:00:00,165.97666666666666,0.0,0.0,42.0,83.67666666666666,167.39,0.0,71.49,49.74333333333334,75.0,0.0,68.0,435.0,75.0,71.3,,,84.0,69.0,85.0,68.0,22.9,0.0
2454,2025-02-22 23:15:00,165.97666666666666,0.0,0.0,42.5,85.33999999999999,167.39,0.0,71.49,52.52333333333333,75.0,0.0,68.0,434.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,24.96,0.0
2455,2025-02-22 23:30:00,166.6833333333333,0.0,0.0,42.5,86.54333333333334,167.39,0.0,71.48333333333333,54.27333333333333,75.0,0.0,68.0,434.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,26.15,0.0
2456,2025-02-22 23:45:00,164.56333333333336,-2.119999999999976,0.0,42.5,87.77666666666666,167.39,0.0,71.49,56.24,75.0,0.0,68.0,435.0,75.0,71.24,,,84.0,69.0,85.0,68.0,27.3,0.0
2457,2025-02-23 00:00:00,166.6833333333333,0.0,0.0,42.5,88.71333333333332,167.39,0.0,71.49,58.04,75.0,0.0,68.0,435.0,75.0,71.24,,,84.0,69.0,85.0,68.0,28.800000000000004,0.0
2458,2025-02-23 00:15:00,167.39,-2.119999999999976,0.0,42.833333333333336,89.76666666666665,167.39,0.0,71.49,59.85,75.0,0.0,68.0,433.0,75.0,71.24,,,84.0,69.0,85.0,68.0,29.889999999999997,0.0
2459,2025-02-23 00:30:00,166.6833333333333,0.0,0.0,43.0,91.08666666666666,167.39,0.0,71.49,61.59333333333333,75.0,0.0,68.0,433.0,75.0,71.24,,,84.0,69.0,85.0,68.0,31.06,0.0
2460,2025-02-23 00:45:00,168.09666666666666,2.1200000000000045,0.0,43.0,90.86666666666667,167.39,0.0,71.49,61.43666666666667,75.0,0.0,68.0,433.6666666666667,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,31.75,0.0
2461,2025-02-23 01:00:00,167.39,0.0,0.0,43.0,91.26,167.39,0.0,71.48333333333333,62.07,75.0,0.0,68.0,434.0,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,31.910000000000004,0.0
2462,2025-02-23 01:15:00,168.09666666666666,0.0,0.0,43.333333333333336,91.65333333333332,167.39,0.0,71.49,62.96,75.0,0.0,68.0,433.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,32.27,0.0
2463,2025-02-23 01:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,91.75333333333332,167.39,0.0,71.49,63.693333333333335,75.0,0.0,68.0,433.0,75.0,71.37,,,84.0,69.0,85.0,68.0,32.46999999999999,0.0
2464,2025-02-23 01:45:00,167.39,0.0,0.0,43.5,92.31666666666666,167.39,0.0,71.49,64.36666666666666,75.0,0.0,68.0,433.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,33.25999999999999,0.0
2465,2025-02-23 02:00:00,165.27,-2.119999999999976,0.0,43.5,92.58666666666666,167.39,0.0,71.49,64.83,75.0,0.0,68.0,432.3333333333333,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,33.47,0.0
2466,2025-02-23 02:15:00,165.97666666666666,-2.119999999999976,0.0,43.66666666666666,92.70666666666666,167.39,0.0,71.49,64.83333333333333,75.0,0.0,68.0,432.3333333333333,75.0,71.42,,,84.0,69.0,85.0,68.0,34.010000000000005,0.0
2467,2025-02-23 02:30:00,165.27,-2.119999999999976,0.0,44.0,92.37,167.39,0.0,71.49,64.40333333333332,75.0,0.0,68.0,432.3333333333333,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,34.12,0.0
2468,2025-02-23 02:45:00,165.97666666666666,-2.119999999999976,0.0,44.0,91.87666666666668,167.39,0.0,71.49,64.11999999999999,75.0,0.0,68.0,431.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,33.7,0.0
2469,2025-02-23 03:00:00,166.6833333333333,0.0,0.0,44.333333333333336,91.98333333333332,167.39,0.0,71.49,64.60333333333334,75.0,0.0,68.0,431.6666666666667,75.0,71.46,,,84.0,69.0,85.0,68.0,33.61000000000001,0.0
2470,2025-02-23 03:15:00,165.27,-2.119999999999976,0.0,44.5,92.38333333333333,167.39,0.0,71.49,65.11,75.0,0.0,68.0,431.6666666666667,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,34.58,0.0
2471,2025-02-23 03:30:00,166.6833333333333,0.0,0.0,44.5,92.73,167.39,0.0,71.49,66.08333333333333,75.0,0.0,68.0,431.0,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,34.45,0.0
2472,2025-02-23 03:45:00,165.97666666666666,0.0,0.0,44.5,93.32,167.39,0.0,71.49,67.44333333333333,75.0,0.0,68.0,431.0,75.0,71.38,,,84.0,69.0,85.0,68.0,35.6,0.0
2473,2025-02-23 04:00:00,165.97666666666666,-2.119999999999976,0.0,44.833333333333336,93.72,167.39,0.0,71.49,68.26,75.0,0.0,68.0,431.0,75.0,71.38,,,84.0,69.0,85.0,68.0,36.220000000000006,0.0
2474,2025-02-23 04:15:00,167.39,0.0,0.0,45.0,93.91333333333334,167.39,0.0,71.49,69.15666666666667,75.0,0.0,68.0,431.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,36.77,0.0
2475,2025-02-23 04:30:00,166.6833333333333,-2.119999999999976,0.0,45.0,94.30666666666669,167.39,0.0,71.49,70.05333333333334,75.0,0.0,68.0,431.0,75.0,71.37,,,84.0,69.0,85.0,68.0,37.60000000000001,0.0
2476,2025-02-23 04:45:00,166.6833333333333,0.0,0.0,45.0,94.63,167.39,0.0,71.49,71.03666666666668,75.0,0.0,68.0,431.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,37.60999999999999,0.0
2477,2025-02-23 05:00:00,167.39,0.0,0.0,45.16666666666666,95.07666666666668,167.39,0.0,71.49,72.05666666666667,75.0,0.0,68.0,431.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,37.77,0.0
2478,2025-02-23 05:15:00,165.97666666666666,-2.119999999999976,0.0,45.5,95.59333333333332,167.39,0.0,71.49,72.87666666666667,75.0,0.0,68.0,433.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,38.56999999999999,0.0
2479,2025-02-23 05:30:00,167.39,0.0,0.0,45.5,95.69666666666669,167.39,0.0,71.49,73.75333333333333,75.0,0.0,68.0,435.0,75.0,71.37,,,84.0,69.0,85.0,68.0,38.92999999999999,0.0
2480,2025-02-23 05:45:00,168.09666666666666,0.0,0.0,45.5,95.97333333333334,167.39,0.0,71.49,74.55333333333333,75.0,0.0,68.0,437.0,75.0,71.37,,,84.0,69.0,85.0,68.0,39.35000000000001,0.0
2481,2025-02-23 06:00:00,169.51,2.1200000000000045,0.0,45.5,95.95,167.39,0.0,71.49,75.47333333333334,75.0,0.0,68.0,440.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,39.35000000000001,0.0
2482,2025-02-23 06:15:00,169.51,0.0,0.0,45.0,96.11333333333334,167.39,0.0,71.49,76.33666666666666,75.0,0.0,68.0,441.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,39.81,0.0
2483,2025-02-23 06:30:00,169.51,2.1200000000000045,0.0,44.333333333333336,96.56333333333332,167.39,0.0,71.49,77.24333333333334,75.0,0.0,68.0,443.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,40.13,0.0
2484,2025-02-23 06:45:00,169.51,2.1200000000000045,0.0,44.0,96.79,167.39,0.0,71.49,77.94666666666666,75.0,0.0,68.0,445.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,40.37,0.0
2485,2025-02-23 07:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,97.18333333333334,167.39,0.0,71.49,78.80666666666667,75.0,0.0,68.0,447.0,75.0,71.37,,,84.0,69.0,85.0,68.0,40.94,0.0
2486,2025-02-23 07:15:00,168.09666666666666,2.1200000000000045,0.0,44.0,97.37333333333332,167.39,0.0,71.49,79.60333333333334,75.0,0.0,68.0,448.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,41.34,0.0
2487,2025-02-23 07:30:00,168.8033333333333,4.240000000000009,0.0,44.0,97.49,167.39,0.0,71.49,80.27666666666666,75.0,0.0,68.0,449.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,41.28999999999999,0.0
2488,2025-02-23 07:45:00,169.51,0.0,0.0,44.0,97.71,167.39,0.0,71.49,81.15666666666667,75.0,0.0,68.0,451.6666666666667,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,41.96,0.0
2489,2025-02-23 08:00:00,168.8033333333333,2.1200000000000045,0.0,43.5,98.02333333333333,167.39,0.0,71.49,81.97666666666667,75.0,0.0,68.0,451.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,42.1,0.0
2490,2025-02-23 08:15:00,168.8033333333333,0.0,0.0,43.5,98.18,167.39,0.0,71.49,82.65333333333334,75.0,0.0,68.0,453.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,42.52,0.0
2491,2025-02-23 08:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,98.73333333333332,167.39,0.0,71.49,83.53666666666668,75.0,0.0,68.0,455.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,43.06,0.0
2492,2025-02-23 08:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,98.87,167.39,0.0,71.49,84.25333333333333,75.0,0.0,68.0,456.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,43.0,0.0
2493,2025-02-23 09:00:00,168.09666666666666,0.0,0.0,43.333333333333336,98.77,167.39,0.0,71.49,84.49,75.0,0.0,68.0,455.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,43.650000000000006,0.0
2494,2025-02-23 09:15:00,167.39,2.1200000000000045,0.0,44.333333333333336,99.18,167.39,0.0,71.49,84.27666666666666,75.0,0.0,68.0,457.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,42.620000000000005,0.0
2495,2025-02-23 09:30:00,167.39,-2.119999999999976,0.0,45.0,99.09666666666664,167.39,0.0,71.49,85.02,75.0,0.0,68.0,458.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,43.75,0.0
2496,2025-02-23 09:45:00,168.8033333333333,2.1200000000000045,0.0,45.0,99.11,167.39,0.0,71.49,85.8,75.0,0.0,68.0,459.0,75.0,71.38,,,84.0,69.0,85.0,68.0,43.74,0.0
2497,2025-02-23 10:00:00,169.51,2.1200000000000045,0.0,45.0,99.27666666666669,167.39,0.0,71.49,86.27333333333333,75.0,0.0,68.0,459.3333333333333,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,43.690000000000005,0.0
2498,2025-02-23 10:15:00,169.51,2.1200000000000045,0.0,45.0,99.44,167.39,0.0,71.49,86.94,75.0,0.0,68.0,459.3333333333333,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,44.09,0.0
2499,2025-02-23 10:30:00,169.51,2.1200000000000045,0.0,44.0,99.54666666666668,167.39,0.0,71.49,87.89666666666666,75.0,0.0,68.0,459.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,44.31999999999999,0.0
2500,2025-02-23 10:45:00,168.8033333333333,0.0,0.0,43.5,99.73333333333332,167.39,0.0,71.49,88.07333333333334,75.0,0.0,68.0,460.3333333333333,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,44.45,0.0
2501,2025-02-23 11:00:00,169.51,2.1200000000000045,0.0,43.5,99.69666666666669,167.39,0.0,71.49,88.63666666666666,75.0,0.0,68.0,461.3333333333333,75.0,71.4,,,84.0,69.0,85.0,68.0,44.46,0.0
2502,2025-02-23 11:15:00,168.8033333333333,2.1200000000000045,0.0,43.5,100.07666666666668,167.39,0.0,71.49,89.07666666666667,75.0,0.0,68.0,462.0,75.0,71.4,,,84.0,69.0,85.0,68.0,44.91,0.0
2503,2025-02-23 11:30:00,169.51,2.1200000000000045,0.0,43.5,99.91,167.39,0.0,71.49,89.06333333333333,75.0,0.0,68.0,462.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,44.79,0.0
2504,2025-02-23 11:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,99.64333333333332,167.39,0.0,71.49,88.62,75.0,0.0,68.0,462.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,44.87,0.0
2505,2025-02-23 12:00:00,168.09666666666666,2.1200000000000045,0.0,43.5,100.01,167.39,0.0,71.49,89.57,75.0,0.0,68.0,463.6666666666667,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,44.74000000000001,0.0
2506,2025-02-23 12:15:00,168.09666666666666,2.1200000000000045,0.0,43.5,100.34,167.39,0.0,71.49,89.77666666666669,75.0,0.0,68.0,463.6666666666667,75.0,71.44,,,84.0,69.0,85.0,68.0,45.470000000000006,0.0
2507,2025-02-23 12:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,99.94666666666669,167.39,0.0,71.49,89.37,75.0,0.0,68.0,464.0,75.0,71.47,,,84.0,69.0,85.0,68.0,45.13,0.0
2508,2025-02-23 12:45:00,169.51,2.1200000000000045,0.0,43.5,99.67333333333332,167.39,0.0,71.49,89.40333333333332,75.0,0.0,68.0,464.0,75.0,71.47,,,84.0,69.0,85.0,68.0,44.8,0.0
2509,2025-02-23 13:00:00,168.8033333333333,2.1200000000000045,0.0,43.16666666666666,100.08333333333331,167.39,0.0,71.49,89.17333333333333,75.0,0.0,68.0,464.0,75.0,71.49,,,84.0,69.0,85.0,68.0,44.78,0.0
2510,2025-02-23 13:15:00,168.8033333333333,2.1200000000000045,0.0,43.0,100.76,167.39,0.0,71.49,88.83999999999999,75.0,0.0,68.0,466.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,45.02,0.0
2511,2025-02-23 13:30:00,168.8033333333333,2.1200000000000045,0.0,43.0,101.03000000000002,167.39,0.0,71.49,88.37,75.0,0.0,68.0,465.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,44.61000000000001,0.0
2512,2025-02-23 13:45:00,167.39,0.0,0.0,43.0,101.37,167.39,0.0,71.49,87.18666666666667,75.0,0.0,68.0,466.0,75.0,71.57000000000001,,,84.0,69.0,85.0,68.0,44.62,0.0
2513,2025-02-23 14:00:00,166.6833333333333,-2.119999999999976,0.0,44.66666666666666,100.94333333333331,167.39,0.0,71.49,84.94333333333333,75.0,0.0,68.0,466.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,43.65,0.0
2514,2025-02-23 14:15:00,168.8033333333333,0.0,0.0,44.5,100.49666666666668,167.39,0.0,71.49,83.19333333333333,75.0,0.0,68.0,464.6666666666667,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,42.45,0.0
2515,2025-02-23 14:30:00,168.8033333333333,2.1200000000000045,0.0,43.0,99.99333333333334,167.39,0.0,71.49,80.64999999999999,75.0,0.0,68.0,462.0,75.0,71.71333333333332,,,84.0,69.0,85.0,68.0,41.21,0.0
2516,2025-02-23 14:45:00,168.09666666666666,0.0,0.0,43.0,99.17,167.39,0.0,71.49,77.13,75.0,0.0,68.0,461.0,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,39.78,0.0
2517,2025-02-23 15:00:00,169.51,2.1200000000000045,0.0,43.0,98.09,167.39,0.0,71.49,73.53000000000002,75.0,0.0,68.0,460.3333333333333,75.0,71.83666666666666,,,84.0,69.0,85.0,68.0,38.81,0.0
2518,2025-02-23 15:15:00,169.51,2.1200000000000045,0.0,43.0,96.31333333333332,167.39,0.0,71.49,69.06,75.0,0.0,68.0,459.0,75.0,71.91666666666667,,,84.0,69.0,85.0,68.0,36.28999999999999,0.0
2519,2025-02-23 15:30:00,168.8033333333333,2.1200000000000045,0.0,43.0,94.59666666666668,167.39,0.0,71.49,65.33999999999999,75.0,0.0,68.0,457.0,75.0,71.92666666666666,,,84.0,69.0,85.0,68.0,34.71,0.0
2520,2025-02-23 15:45:00,168.09666666666666,2.1200000000000045,0.0,43.0,92.72333333333331,167.39,0.0,71.49,61.56,75.0,0.0,68.0,454.6666666666667,75.0,71.95333333333333,,,84.0,69.0,85.0,68.0,32.64,0.0
2521,2025-02-23 16:00:00,168.09666666666666,0.0,0.0,42.833333333333336,90.36666666666667,167.39,0.0,71.49,57.29666666666666,75.0,0.0,68.0,451.6666666666667,75.0,71.99333333333334,,,84.0,69.0,85.0,68.0,30.050000000000004,0.0
2522,2025-02-23 16:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,88.64333333333333,167.39,0.0,71.49,54.05,75.0,0.0,68.0,449.3333333333333,75.0,71.96,,,84.0,69.0,85.0,68.0,27.47,0.0
2523,2025-02-23 16:30:00,168.8033333333333,0.0,0.0,42.5,86.41333333333334,167.39,0.0,71.49,50.54333333333333,75.0,0.0,68.0,446.3333333333333,75.0,71.96666666666665,,,84.0,69.0,85.0,68.0,25.60000000000001,0.0
2524,2025-02-23 16:45:00,168.09666666666666,2.1200000000000045,0.0,42.5,84.48666666666666,167.39,0.0,71.49,47.42666666666667,75.0,0.0,68.0,444.3333333333333,75.0,71.93333333333334,,,84.0,69.0,85.0,68.0,23.06,0.0
2525,2025-02-23 17:00:00,168.09666666666666,0.0,0.0,42.5,82.55,167.39,0.0,71.49,44.193333333333335,75.0,0.0,68.0,443.0,75.0,71.92,,,84.0,69.0,85.0,68.0,20.9,0.0
2526,2025-02-23 17:15:00,167.39,2.1200000000000045,0.0,42.333333333333336,80.87333333333333,167.39,0.0,71.49,41.26666666666667,75.0,0.0,68.0,441.0,75.0,71.91333333333334,,,84.0,69.0,85.0,68.0,18.92,0.0
2527,2025-02-23 17:30:00,167.39,-2.119999999999976,0.0,42.0,80.13,167.39,0.0,71.49,39.903333333333336,75.0,0.0,68.0,439.0,75.0,71.83,,,84.0,69.0,85.0,68.0,17.46,0.0
2528,2025-02-23 17:45:00,168.8033333333333,2.1200000000000045,0.0,41.66666666666666,79.64,167.39,0.0,71.49,38.39666666666667,75.0,0.0,68.0,436.3333333333333,75.0,71.79333333333334,,,84.0,69.0,85.0,68.0,16.560000000000002,0.0
2529,2025-02-23 18:00:00,167.39,0.0,0.0,41.5,78.69666666666667,167.39,0.0,71.49,36.54,75.0,0.0,68.0,435.0,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,15.020000000000003,0.0
2530,2025-02-23 18:15:00,165.97666666666666,-2.119999999999976,0.0,42.5,78.29,167.39,0.0,71.49,35.806666666666665,75.0,0.0,68.0,434.3333333333333,75.0,71.7,,,84.0,69.0,85.0,68.0,14.450000000000005,0.0
2531,2025-02-23 18:30:00,167.39,0.0,0.0,42.5,78.26666666666667,167.39,0.0,71.49,35.25666666666667,75.0,0.0,68.0,432.3333333333333,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,14.430000000000009,0.0
2532,2025-02-23 18:45:00,168.09666666666666,,0.0,42.5,77.78666666666668,167.39,0.0,71.49,34.19,75.0,0.0,68.0,429.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,,
2533,2025-02-23 19:00:00,169.51,2.1200000000000045,0.0,41.5,77.28,167.39,0.0,71.49,33.18666666666667,75.0,0.0,68.0,429.0,75.0,71.64,,,84.0,69.0,85.0,68.0,12.909999999999997,0.0
2534,2025-02-23 19:15:00,168.09666666666666,0.0,0.0,40.66666666666666,76.89999999999999,167.39,0.0,71.49,32.17333333333333,75.0,0.0,68.0,427.6666666666667,75.0,71.64,,,84.0,69.0,85.0,68.0,12.460000000000008,0.0
2535,2025-02-23 19:30:00,169.51,2.1200000000000045,0.0,40.16666666666666,76.57666666666667,167.39,0.0,71.49,31.53333333333333,75.0,0.0,68.0,427.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,11.930000000000009,0.0
2536,2025-02-23 19:45:00,168.09666666666666,0.0,0.0,39.5,76.88000000000001,167.39,0.0,71.49,32.083333333333336,75.0,0.0,68.0,427.0,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,11.680000000000009,0.0
2537,2025-02-23 20:00:00,169.51,2.1200000000000045,0.0,38.833333333333336,76.82333333333334,167.39,0.0,71.49,31.626666666666665,75.0,0.0,68.0,425.3333333333333,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,11.89,0.0
2538,2025-02-23 20:15:00,168.09666666666666,2.1200000000000045,0.0,38.333333333333336,77.04666666666667,167.39,0.0,71.49,31.636666666666667,75.0,0.0,68.0,426.0,75.0,71.53,,,84.0,69.0,85.0,68.0,11.629999999999995,0.0
2539,2025-02-23 20:30:00,167.39,0.0,0.0,37.66666666666666,76.86,167.39,0.0,71.49,31.266666666666666,75.0,0.0,68.0,423.6666666666667,75.0,71.53666666666668,,,84.0,69.0,85.0,68.0,11.539999999999992,0.0
2540,2025-02-23 20:45:00,167.39,2.1200000000000045,0.0,37.333333333333336,76.52666666666666,167.39,0.0,71.49,30.42333333333333,75.0,0.0,68.0,423.3333333333333,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,11.009999999999993,0.0
2541,2025-02-23 21:00:00,167.39,0.0,0.0,37.5,76.53333333333333,167.39,0.0,71.49,30.44,75.0,0.0,68.0,422.0,75.0,71.53,,,84.0,69.0,85.0,68.0,11.08999999999999,0.0
2542,2025-02-23 21:15:00,167.39,0.0,0.0,37.5,75.99333333333333,167.39,0.0,71.49,29.293333333333333,75.0,0.0,68.0,420.6666666666667,75.0,71.56333333333333,,,84.0,69.0,85.0,68.0,10.64,0.0
2543,2025-02-23 21:30:00,167.39,0.0,0.0,37.5,75.99333333333334,167.39,0.0,71.49,29.60333333333333,75.0,0.0,68.0,418.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,10.310000000000002,0.0
2544,2025-02-23 21:45:00,167.39,0.0,0.0,37.333333333333336,75.75,167.39,0.0,71.49,29.320000000000004,75.0,0.0,68.0,416.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,10.33999999999999,0.0
2545,2025-02-23 22:00:00,167.39,0.0,0.0,37.0,75.44666666666666,167.39,0.0,71.49,29.06,75.0,0.0,68.0,414.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,10.269999999999996,0.0
2546,2025-02-23 22:15:00,166.6833333333333,0.0,0.0,37.0,75.18,167.39,0.0,71.49,28.973333333333333,75.0,0.0,68.0,413.0,75.0,71.51,,,84.0,69.0,85.0,68.0,10.120000000000005,0.0
2547,2025-02-23 22:30:00,167.39,0.0,0.0,37.0,74.95333333333333,167.39,0.0,71.49,28.85333333333333,75.0,0.0,68.0,409.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,10.120000000000005,0.0
2548,2025-02-23 22:45:00,165.97666666666666,-2.119999999999976,0.0,37.0,74.81666666666666,167.39,0.0,71.49,29.09,75.0,0.0,68.0,408.0,75.0,71.49,,,84.0,69.0,85.0,68.0,10.159999999999997,0.0
2549,2025-02-23 23:00:00,165.97666666666666,-2.119999999999976,0.0,37.0,75.03,167.39,0.0,71.49,30.496666666666663,75.0,0.0,68.0,406.0,75.0,71.43,,,84.0,69.0,85.0,68.0,10.53,0.0
2550,2025-02-23 23:15:00,166.6833333333333,-2.119999999999976,0.0,37.0,75.55666666666666,167.39,0.0,71.49,32.22666666666667,75.0,0.0,68.0,403.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,11.549999999999995,0.0
2551,2025-02-23 23:30:00,168.09666666666666,0.0,0.0,37.0,75.91333333333334,167.39,0.0,71.48333333333333,33.74666666666666,75.0,0.0,68.0,404.0,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,12.229999999999997,0.0
2552,2025-02-23 23:45:00,165.97666666666666,-2.119999999999976,0.0,37.0,77.55333333333333,167.39,0.0,71.48333333333333,36.693333333333335,75.0,0.0,68.0,403.3333333333333,75.0,71.25666666666666,,,84.0,69.0,85.0,68.0,13.619999999999996,0.0
2553,2025-02-24 00:00:00,165.97666666666666,0.0,0.0,37.833333333333336,78.57333333333334,167.39,0.0,71.49,39.16333333333333,75.0,0.0,68.0,406.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,15.740000000000002,0.0
2554,2025-02-24 00:15:00,164.56333333333336,-4.239999999999981,0.0,38.66666666666666,79.55000000000001,167.39,0.0,71.49,41.32,75.0,0.0,68.0,408.6666666666667,75.0,71.22,,,84.0,69.0,85.0,68.0,16.750000000000007,0.0
2555,2025-02-24 00:30:00,165.27,-2.119999999999976,0.0,39.333333333333336,80.83333333333333,167.39,0.0,71.49,43.303333333333335,75.0,0.0,68.0,410.0,75.0,71.22,,,84.0,69.0,85.0,68.0,18.34,0.0
2556,2025-02-24 00:45:00,165.27,-2.119999999999976,0.0,40.0,81.79666666666667,167.39,0.0,71.49,45.45333333333334,75.0,0.0,68.0,410.0,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,19.460000000000008,0.0
2557,2025-02-24 01:00:00,165.97666666666666,0.0,0.0,40.5,83.02,167.39,0.0,71.49,47.39333333333334,75.0,0.0,68.0,410.0,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,21.270000000000003,0.0
2558,2025-02-24 01:15:00,165.27,-2.119999999999976,0.0,41.0,84.59666666666666,167.39,0.0,71.49,49.330000000000005,75.0,0.0,68.0,410.0,75.0,71.22,,,84.0,69.0,85.0,68.0,21.859999999999992,0.0
2559,2025-02-24 01:30:00,165.27,-2.119999999999976,0.0,41.0,85.60333333333334,167.39,0.0,71.49,51.10666666666666,75.0,0.0,68.0,410.0,75.0,71.22,,,84.0,69.0,85.0,68.0,22.980000000000004,0.0
2560,2025-02-24 01:45:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,86.02333333333333,167.39,0.0,71.49,52.92666666666667,75.0,0.0,68.0,412.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,24.65,0.0
2561,2025-02-24 02:00:00,165.97666666666666,0.0,0.0,42.0,86.77,167.39,0.0,71.49,54.66,75.0,0.0,68.0,414.0,75.0,71.24,,,84.0,69.0,85.0,68.0,25.870000000000005,0.0
2562,2025-02-24 02:15:00,165.27,-2.119999999999976,0.0,42.16666666666666,87.78333333333335,167.39,0.0,71.49,56.27666666666667,75.0,0.0,68.0,416.0,75.0,71.24,,,84.0,69.0,85.0,68.0,27.020000000000003,0.0
2563,2025-02-24 02:30:00,164.56333333333336,-4.239999999999981,0.0,42.66666666666666,88.77,167.39,0.0,71.49,58.173333333333325,75.0,0.0,68.0,416.0,75.0,71.24,,,84.0,69.0,85.0,68.0,28.25,0.0
2564,2025-02-24 02:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,89.75,167.39,0.0,71.49,59.67333333333334,75.0,0.0,68.0,418.6666666666667,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,29.610000000000007,0.0
2565,2025-02-24 03:00:00,167.39,-2.119999999999976,0.0,43.16666666666666,90.00333333333333,167.39,0.0,71.49,59.91,75.0,0.0,68.0,420.6666666666667,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,30.1,0.0
2566,2025-02-24 03:15:00,165.97666666666666,0.0,0.0,43.5,90.29666666666668,167.39,0.0,71.49,60.77,75.0,0.0,68.0,424.0,75.0,71.33,,,84.0,69.0,85.0,68.0,30.180000000000007,0.0
2567,2025-02-24 03:30:00,166.6833333333333,0.0,0.0,43.5,90.77333333333333,167.39,0.0,71.49,61.836666666666666,75.0,0.0,68.0,426.6666666666667,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,31.01,0.0
2568,2025-02-24 03:45:00,167.39,0.0,0.0,43.5,90.99666666666668,167.39,0.0,71.49,62.57333333333333,75.0,0.0,68.0,430.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,31.33,0.0
2569,2025-02-24 04:00:00,165.27,-2.119999999999976,0.0,43.5,91.41666666666669,167.39,0.0,71.49,63.303333333333335,75.0,0.0,68.0,435.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,31.950000000000003,0.0
2570,2025-02-24 04:15:00,166.68333333333334,2.1200000000000045,0.0,43.5,91.72333333333331,167.39,0.0,71.49,64.01,75.0,0.0,68.0,439.6666666666667,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,32.55,0.0
2571,2025-02-24 04:30:00,167.39,-2.119999999999976,0.0,43.833333333333336,92.09333333333332,167.39,0.0,71.49,64.66333333333334,75.0,0.0,68.0,444.0,75.0,71.38,,,84.0,69.0,85.0,68.0,33.150000000000006,0.0
2572,2025-02-24 04:45:00,165.97666666666666,0.0,0.0,44.16666666666666,92.40666666666668,167.39,0.0,71.48333333333333,65.19333333333333,75.0,0.0,68.0,447.0,75.0,71.38,,,84.0,69.0,85.0,68.0,33.54,0.0
2573,2025-02-24 05:00:00,167.39,0.0,0.0,44.833333333333336,91.94666666666669,167.39,0.0,71.49,64.52666666666666,75.0,0.0,68.0,451.6666666666667,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,33.93000000000001,0.0
2574,2025-02-24 05:15:00,168.09666666666666,0.0,0.0,45.0,91.6,167.39,0.0,71.49,64.06666666666668,75.0,0.0,68.0,455.0,75.0,71.47,,,84.0,69.0,85.0,68.0,32.99,0.0
2575,2025-02-24 05:30:00,168.8033333333333,0.0,0.0,43.66666666666666,91.34,167.39,0.0,71.49,63.97,75.0,0.0,68.0,460.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,32.620000000000005,0.0
2576,2025-02-24 05:45:00,167.39,0.0,0.0,43.0,91.31333333333332,167.39,0.0,71.49,63.73333333333333,75.0,0.0,68.0,461.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,32.35000000000001,0.0
2577,2025-02-24 06:00:00,168.09666666666666,2.1200000000000045,0.0,43.0,91.36333333333334,167.39,0.0,71.49,63.54,75.0,0.0,68.0,462.0,75.0,71.49,,,84.0,69.0,85.0,68.0,32.190000000000005,0.0
2578,2025-02-24 06:15:00,166.6833333333333,0.0,0.0,43.0,91.27,167.39,0.0,71.49,63.28333333333333,75.0,0.0,68.0,463.6666666666667,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,32.53,0.0
2579,2025-02-24 06:30:00,166.6833333333333,0.0,0.0,42.833333333333336,91.02333333333333,167.39,0.0,71.49,63.09333333333333,75.0,0.0,68.0,463.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,32.300000000000004,0.0
2580,2025-02-24 06:45:00,166.6833333333333,-2.119999999999976,0.0,44.0,91.01666666666668,167.39,0.0,71.49,62.91,75.0,0.0,68.0,462.0,75.0,71.51,,,84.0,69.0,85.0,68.0,32.77,0.0
2581,2025-02-24 07:00:00,167.39,0.0,0.0,44.5,91.04,167.39,0.0,71.49,62.75333333333333,75.0,0.0,68.0,461.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,32.33,0.0
2582,2025-02-24 07:15:00,168.09666666666666,2.1200000000000045,0.0,44.66666666666666,90.93,167.39,0.0,71.49,62.59666666666666,75.0,0.0,68.0,461.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,32.209999999999994,0.0
2583,2025-02-24 07:30:00,167.39,0.0,0.0,45.0,90.77,167.39,0.0,71.49,62.375,75.0,0.0,68.0,460.5,75.0,71.5,,,84.0,69.0,85.0,68.0,31.950000000000003,0.0
2584,2025-02-24 07:45:00,167.39,0.0,0.0,45.0,90.44333333333331,167.39,0.0,71.49,62.35666666666666,75.0,0.0,68.0,460.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,31.8,0.0
2585,2025-02-24 08:00:00,167.39,0.0,0.0,45.0,90.50333333333332,167.39,0.0,71.49,62.29666666666666,75.0,0.0,68.0,459.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,32.12,0.0
2586,2025-02-24 08:15:00,166.6833333333333,0.0,0.0,45.0,90.46,167.39,0.0,71.49,62.16333333333333,75.0,0.0,68.0,459.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,32.01,0.0
2587,2025-02-24 08:30:00,166.6833333333333,0.0,0.0,45.0,90.4,167.39,0.0,71.49,62.18,75.0,0.0,68.0,459.0,75.0,71.49,,,84.0,69.0,85.0,68.0,32.34,0.0
2588,2025-02-24 08:45:00,167.39,0.0,0.0,45.0,90.21333333333332,167.39,0.0,71.49,62.336666666666666,75.0,0.0,68.0,457.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,31.81,0.0
2589,2025-02-24 09:00:00,167.39,0.0,0.0,43.5,90.04333333333334,167.39,0.0,71.49,62.34,75.0,0.0,68.0,457.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,31.96,0.0
2590,2025-02-24 09:15:00,168.8033333333333,0.0,0.0,40.5,89.66000000000001,167.39,0.0,71.49,62.41333333333333,75.0,0.0,68.0,457.0,75.0,71.47,,,84.0,69.0,85.0,68.0,31.480000000000004,0.0
2591,2025-02-24 09:30:00,169.51,2.1200000000000045,0.0,40.5,89.70333333333333,167.39,0.0,71.49,62.89333333333334,75.0,0.0,68.0,457.0,75.0,71.46,,,84.0,69.0,85.0,68.0,31.56,0.0
2592,2025-02-24 09:45:00,168.09666666666666,0.0,0.0,40.5,90.12666666666668,167.39,0.0,71.49,63.13333333333333,75.0,0.0,68.0,457.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,32.18,0.0
2593,2025-02-24 10:00:00,165.97666666666666,0.0,0.0,40.66666666666666,90.39666666666666,167.39,0.0,71.49,63.88666666666666,75.0,0.0,68.0,458.3333333333333,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,32.260000000000005,0.0
2594,2025-02-24 10:15:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,91.05666666666666,167.39,0.0,71.49,65.27333333333333,75.0,0.0,68.0,457.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,32.849999999999994,0.0
2595,2025-02-24 10:30:00,166.6833333333333,0.0,0.0,42.5,91.46,167.39,0.0,71.49,65.62,75.0,0.0,68.0,459.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,33.1,0.0
2596,2025-02-24 10:45:00,166.6833333333333,-2.119999999999976,0.0,42.5,91.88666666666666,167.39,0.0,71.49,66.17333333333333,75.0,0.0,68.0,459.3333333333333,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,33.74999999999999,0.0
2597,2025-02-24 11:00:00,165.97666666666666,0.0,0.0,42.66666666666666,92.22333333333334,167.39,0.0,71.49,66.33,75.0,0.0,68.0,460.6666666666667,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,34.14,0.0
2598,2025-02-24 11:15:00,166.6833333333333,-2.119999999999976,0.0,43.0,92.21,167.39,0.0,71.49,66.49,75.0,0.0,68.0,460.6666666666667,75.0,71.44,,,84.0,69.0,85.0,68.0,33.989999999999995,0.0
2599,2025-02-24 11:30:00,165.97666666666666,0.0,0.0,43.333333333333336,92.13,167.39,0.0,71.49,66.20666666666666,75.0,0.0,68.0,462.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,34.160000000000004,0.0
2600,2025-02-24 11:45:00,165.27,-2.119999999999976,0.0,43.5,92.0,167.39,0.0,71.49,66.03333333333333,75.0,0.0,68.0,463.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,33.879999999999995,0.0
2601,2025-02-24 12:00:00,165.27,-2.119999999999976,0.0,43.5,91.99666666666668,167.39,0.0,71.49,65.88333333333334,75.0,0.0,68.0,463.0,75.0,71.49,,,84.0,69.0,85.0,68.0,33.92,0.0
2602,2025-02-24 12:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,91.93333333333334,167.39,0.0,71.49,65.87666666666667,75.0,0.0,68.0,464.0,75.0,71.49,,,84.0,69.0,85.0,68.0,33.95,0.0
2603,2025-02-24 12:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,91.78000000000002,167.39,0.0,71.49,65.73333333333333,75.0,0.0,68.0,463.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,33.790000000000006,0.0
2604,2025-02-24 12:45:00,166.6833333333333,-2.119999999999976,0.0,44.0,91.84,167.39,0.0,71.49,65.64333333333333,75.0,0.0,68.0,465.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,33.919999999999995,0.0
2605,2025-02-24 13:00:00,168.09666666666666,0.0,0.0,44.0,91.93666666666668,167.39,0.0,71.49,65.34333333333332,75.0,0.0,68.0,466.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,33.68000000000001,0.0
2606,2025-02-24 13:15:00,168.09666666666666,2.1200000000000045,0.0,44.0,92.16666666666669,167.39,0.0,71.49,65.06666666666666,75.0,0.0,68.0,469.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,33.050000000000004,0.0
2607,2025-02-24 13:30:00,168.09666666666666,0.0,0.0,44.0,92.19,167.39,0.0,71.49,64.48666666666666,75.0,0.0,68.0,472.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,32.58,0.0
2608,2025-02-24 13:45:00,168.8033333333333,2.1200000000000045,0.0,44.0,91.42666666666666,167.39,0.0,71.49,62.25,75.0,0.0,68.0,476.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,31.639999999999997,0.0
2609,2025-02-24 14:00:00,169.51,2.1200000000000045,0.0,43.0,90.68333333333334,167.39,0.0,71.49,60.68,75.0,0.0,68.0,480.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,29.800000000000004,0.0
2610,2025-02-24 14:15:00,169.51,2.1200000000000045,0.0,42.5,90.01333333333334,167.39,0.0,71.49,58.14666666666667,75.0,0.0,68.0,482.6666666666667,75.0,71.69333333333334,,,84.0,69.0,85.0,68.0,28.78000000000001,0.0
2611,2025-02-24 14:30:00,169.51,2.1200000000000045,0.0,42.0,88.00999999999999,167.39,0.0,71.49,54.49,75.0,0.0,68.0,485.3333333333333,75.0,71.78,,,84.0,69.0,85.0,68.0,26.33,0.0
2612,2025-02-24 14:45:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,86.48,167.39,0.0,71.49,51.20666666666667,75.0,0.0,68.0,489.3333333333333,75.0,71.83,,,84.0,69.0,85.0,68.0,24.53,0.0
2613,2025-02-24 15:00:00,168.09666666666666,2.1200000000000045,0.0,41.0,84.25333333333333,167.39,0.0,71.49,46.23333333333333,75.0,0.0,68.0,494.6666666666667,75.0,71.92333333333333,,,84.0,69.0,85.0,68.0,21.26,0.0
2614,2025-02-24 15:15:00,169.51,2.1200000000000045,0.0,40.5,81.50666666666666,167.39,0.0,71.49,41.626666666666665,75.0,0.0,68.0,495.6666666666667,75.0,71.98333333333333,,,84.0,69.0,85.0,68.0,18.41,0.0
2615,2025-02-24 15:30:00,168.09666666666666,0.0,0.0,40.16666666666666,78.93333333333334,167.39,0.0,71.49,36.23333333333333,75.0,0.0,68.0,496.0,75.0,72.05,,,84.0,69.0,85.0,68.0,15.150000000000006,0.0
2616,2025-02-24 15:45:00,168.8033333333333,0.0,0.0,40.0,77.04666666666667,167.39,0.0,71.48333333333333,31.94333333333334,75.0,0.0,68.0,494.0,75.0,72.05,,,84.0,69.0,85.0,68.0,12.36999999999999,0.0
2617,2025-02-24 16:00:00,165.97666666666666,0.0,0.0,39.66666666666666,75.29,167.39,0.0,71.49,27.703333333333333,75.0,0.0,68.0,496.0,75.0,72.05,,,84.0,69.0,85.0,68.0,10.159999999999997,0.0
2618,2025-02-24 16:15:00,165.97666666666666,-2.119999999999976,0.0,41.0,74.14,167.39,0.0,71.49,24.290000000000003,75.0,0.0,68.0,496.0,75.0,72.02,,,84.0,69.0,85.0,68.0,8.530000000000001,0.0
2619,2025-02-24 16:30:00,167.39,-2.119999999999976,0.0,41.0,73.25666666666666,167.39,0.0,71.49,21.863333333333333,75.0,0.0,68.0,495.3333333333333,75.0,71.94666666666666,,,84.0,69.0,85.0,68.0,7.390000000000001,0.0
2620,2025-02-24 16:45:00,167.39,0.0,0.0,40.66666666666666,72.23,167.39,0.0,71.49,18.72,75.0,0.0,68.0,492.0,75.0,71.92666666666666,,,84.0,69.0,85.0,68.0,6.170000000000002,0.0
