,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2621,2025-02-24 17:00:00,167.39,2.1200000000000045,0.0,39.5,71.46333333333332,167.39,0.0,71.49,16.223333333333333,75.0,0.0,68.0,485.0,75.0,71.89333333333333,,,84.0,69.0,85.0,68.0,4.899999999999992,0.0
2622,2025-02-24 17:15:00,167.39,0.0,0.0,39.0,71.17,167.39,0.0,71.49,15.283333333333331,75.0,0.0,68.0,480.6666666666667,75.0,71.80666666666666,,,84.0,69.0,85.0,68.0,4.030000000000001,0.0
2623,2025-02-24 17:30:00,163.15,-2.119999999999976,0.0,40.0,64.34333333333333,167.39,0.0,71.49,18.453333333333333,75.0,0.0,68.0,470.0,75.0,71.55333333333333,,,84.0,69.0,85.0,68.0,5.410000000000004,0.0
2624,2025-02-24 17:45:00,168.09666666666666,-2.119999999999976,0.0,41.0,71.00666666666667,167.39,0.0,71.49,26.223333333333333,75.0,0.0,68.0,466.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,8.790000000000006,0.0
2625,2025-02-24 18:00:00,166.68333333333334,2.1200000000000045,0.0,40.0,66.45,167.39,0.0,71.49,24.763333333333332,75.0,0.0,68.0,464.6666666666667,75.0,71.35333333333334,,,84.0,69.0,85.0,68.0,7.3899999999999935,0.0
2626,2025-02-24 18:15:00,167.39,0.0,0.0,41.16666666666666,68.52999999999999,167.39,0.0,71.49,31.99333333333333,75.0,0.0,68.0,466.0,75.0,71.10333333333334,,,84.0,69.0,85.0,68.0,9.659999999999997,0.0
2627,2025-02-24 18:30:00,168.09666666666666,2.1200000000000045,0.0,39.833333333333336,69.62666666666667,167.39,0.0,71.49,33.78333333333333,75.0,0.0,68.0,469.3333333333333,75.0,71.13666666666667,,,84.0,69.0,85.0,68.0,11.39,0.0
2628,2025-02-24 18:45:00,168.8033333333333,2.1200000000000045,0.0,39.5,70.77,167.39,0.0,71.49,35.31,75.0,0.0,68.0,470.6666666666667,75.0,71.19,,,84.0,69.0,85.0,68.0,12.259999999999993,0.0
2629,2025-02-24 19:00:00,168.09666666666666,2.1200000000000045,0.0,39.16666666666666,71.37666666666667,167.39,0.0,71.49,36.82333333333333,75.0,0.0,68.0,470.0,75.0,71.21,,,84.0,69.0,85.0,68.0,12.799999999999995,0.0
2630,2025-02-24 19:15:00,168.8033333333333,0.0,0.0,39.0,71.85333333333334,167.39,0.0,71.49,37.18333333333334,75.0,0.0,68.0,465.3333333333333,75.0,71.28333333333333,,,84.0,69.0,85.0,68.0,13.53,0.0
2631,2025-02-24 19:30:00,168.8033333333333,2.1200000000000045,0.0,38.66666666666666,71.77,167.39,0.0,71.49,36.99666666666667,75.0,0.0,68.0,465.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,13.180000000000009,0.0
2632,2025-02-24 19:45:00,168.09666666666666,2.1200000000000045,0.0,38.5,72.13666666666667,167.39,0.0,71.49,37.07333333333333,75.0,0.0,68.0,461.3333333333333,75.0,71.39666666666666,,,84.0,69.0,85.0,68.0,13.6,0.0
2633,2025-02-24 20:00:00,168.09666666666666,0.0,0.0,38.5,71.41666666666667,167.39,0.0,71.49,36.25,75.0,0.0,68.0,454.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,13.07,0.0
2634,2025-02-24 20:15:00,168.09666666666666,-2.119999999999976,0.0,38.5,71.26,167.39,0.0,71.49,36.24333333333333,75.0,0.0,68.0,445.6666666666667,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,13.229999999999997,0.0
2635,2025-02-24 20:30:00,165.27,-2.119999999999976,0.0,38.5,70.94,167.39,0.0,71.49,36.03,75.0,0.0,68.0,441.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,12.920000000000009,0.0
2636,2025-02-24 20:45:00,165.97666666666666,-2.119999999999976,0.0,38.5,70.95333333333333,167.39,0.0,71.49,35.943333333333335,75.0,0.0,68.0,438.3333333333333,75.0,71.47,,,84.0,69.0,85.0,68.0,12.810000000000002,0.0
2637,2025-02-24 21:00:00,165.27,-2.119999999999976,0.0,39.0,71.17333333333333,167.39,0.0,71.49,36.22666666666667,75.0,0.0,68.0,437.0,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,12.909999999999997,0.0
2638,2025-02-24 21:15:00,165.97666666666666,-2.119999999999976,0.0,40.16666666666666,71.54333333333334,167.39,0.0,71.49,37.26,75.0,0.0,68.0,435.6666666666667,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,13.170000000000002,0.0
2639,2025-02-24 21:30:00,167.39,0.0,0.0,40.16666666666666,71.52333333333333,167.39,0.0,71.49,37.1,75.0,0.0,68.0,434.3333333333333,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,13.660000000000004,0.0
2640,2025-02-24 21:45:00,167.39,0.0,0.0,40.0,72.24333333333333,167.39,0.0,71.49,37.67333333333334,75.0,0.0,68.0,431.0,75.0,71.45,,,84.0,69.0,85.0,68.0,13.809999999999995,0.0
2641,2025-02-24 22:00:00,167.39,-2.119999999999976,0.0,39.66666666666666,76.67,167.39,0.0,71.49,36.9,75.0,0.0,68.0,440.0,75.0,71.49,,,84.0,69.0,85.0,68.0,12.340000000000003,0.0
2642,2025-02-24 22:15:00,164.56333333333336,-2.119999999999976,0.0,39.333333333333336,73.09666666666668,167.39,0.0,71.49,36.24666666666667,75.0,0.0,68.0,428.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,13.390000000000008,0.0
2643,2025-02-24 22:30:00,167.39,0.0,0.0,38.833333333333336,74.99666666666667,167.39,0.0,71.49,35.31666666666667,75.0,0.0,68.0,430.0,75.0,71.54,,,84.0,69.0,85.0,68.0,11.689999999999998,0.0
2644,2025-02-24 22:45:00,166.68333333333334,-4.239999999999981,0.0,39.5,74.93666666666667,167.39,0.0,71.49,35.126666666666665,75.0,0.0,68.0,426.3333333333333,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,12.65,0.0
2645,2025-02-24 23:00:00,167.39,2.1200000000000045,0.0,38.16666666666666,72.38,167.39,0.0,71.49,33.14333333333334,75.0,0.0,68.0,427.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,11.259999999999993,0.0
2646,2025-02-24 23:15:00,167.39,0.0,0.0,39.333333333333336,74.94666666666666,167.39,0.0,71.49,34.72666666666667,75.0,0.0,68.0,425.0,75.0,71.49,,,84.0,69.0,85.0,68.0,12.199999999999996,0.0
2647,2025-02-24 23:30:00,165.97666666666666,2.1200000000000045,0.0,38.5,73.08666666666666,167.39,0.0,71.49,34.19,75.0,0.0,68.0,425.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,11.97,0.0
2648,2025-02-24 23:45:00,168.8033333333333,-2.119999999999976,0.0,39.333333333333336,77.51,167.39,0.0,71.49,34.75,75.0,0.0,68.0,426.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,11.420000000000002,0.0
2649,2025-02-25 00:00:00,166.6833333333333,0.0,0.0,38.16666666666666,73.07666666666667,167.39,0.0,71.49,33.97666666666667,75.0,0.0,68.0,425.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,11.429999999999993,0.0
2650,2025-02-25 00:15:00,167.39,0.0,0.0,39.333333333333336,75.7,167.39,0.0,71.48333333333333,34.03666666666667,75.0,0.0,68.0,425.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,12.549999999999995,0.0
2651,2025-02-25 00:30:00,166.6833333333333,0.0,0.0,39.5,72.42666666666668,167.39,0.0,71.49,34.46,75.0,0.0,68.0,424.0,75.0,71.46666666666667,,,84.0,69.0,85.0,68.0,12.170000000000009,0.0
2652,2025-02-25 00:45:00,168.8033333333333,2.1200000000000045,0.0,39.0,76.62333333333333,167.39,0.0,71.49,35.596666666666664,75.0,0.0,68.0,424.6666666666667,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,12.53,0.0
2653,2025-02-25 01:00:00,167.39,0.0,0.0,39.66666666666666,73.74333333333334,167.39,0.0,71.49,35.41,75.0,0.0,68.0,420.6666666666667,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,13.230000000000004,0.0
2654,2025-02-25 01:15:00,168.8033333333333,2.1200000000000045,0.0,38.833333333333336,76.11333333333333,167.39,0.0,71.49,35.69,75.0,0.0,68.0,422.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,12.920000000000002,0.0
2655,2025-02-25 01:30:00,167.39,-4.239999999999981,0.0,39.66666666666666,75.90333333333334,167.39,0.0,71.49,36.78333333333333,75.0,0.0,68.0,416.6666666666667,75.0,71.41000000000001,,,84.0,69.0,85.0,68.0,13.28,0.0
2656,2025-02-25 01:45:00,167.39,0.0,0.0,38.66666666666666,75.13666666666667,167.39,0.0,71.49,37.27666666666666,75.0,0.0,68.0,417.3333333333333,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,13.570000000000007,0.0
2657,2025-02-25 02:00:00,166.6833333333333,-4.239999999999981,0.0,40.333333333333336,77.02,167.39,0.0,71.49,38.07666666666666,75.0,0.0,68.0,414.6666666666667,75.0,71.40333333333332,,,84.0,69.0,85.0,68.0,15.279999999999994,0.0
2658,2025-02-25 02:15:00,168.09666666666666,0.0,0.0,39.16666666666666,80.62333333333333,167.39,0.0,71.49,38.93333333333333,75.0,0.0,68.0,417.3333333333333,75.0,71.40666666666665,,,84.0,69.0,85.0,68.0,14.460000000000008,0.0
2659,2025-02-25 02:30:00,168.09666666666666,2.1200000000000045,0.0,39.0,79.76666666666667,167.39,0.0,71.49,37.29,75.0,0.0,68.0,416.0,75.0,71.49,,,84.0,69.0,85.0,68.0,14.010000000000003,0.0
2660,2025-02-25 02:45:00,167.39,0.0,0.0,38.66666666666666,79.37,167.39,0.0,71.49,36.63,75.0,0.0,68.0,416.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,13.650000000000006,0.0
2661,2025-02-25 03:00:00,166.6833333333333,0.0,0.0,39.0,78.96,167.39,0.0,71.49,35.18333333333334,75.0,0.0,68.0,415.3333333333333,75.0,71.57,,,84.0,69.0,85.0,68.0,13.25,0.0
2662,2025-02-25 03:15:00,165.27,0.0,0.0,40.16666666666666,73.10000000000001,167.39,0.0,71.49,34.79333333333333,75.0,0.0,68.0,413.3333333333333,75.0,71.55666666666666,,,84.0,69.0,85.0,68.0,13.530000000000008,0.0
2663,2025-02-25 03:30:00,168.09666666666666,2.1200000000000045,0.0,40.0,78.16333333333334,167.39,0.0,71.49,35.29333333333333,75.0,0.0,68.0,415.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,12.519999999999996,0.0
2664,2025-02-25 03:45:00,168.8033333333333,0.0,0.0,39.333333333333336,78.22,167.39,0.0,71.49,34.85666666666666,75.0,0.0,68.0,416.0,75.0,71.53,,,84.0,69.0,85.0,68.0,12.61999999999999,0.0
2665,2025-02-25 04:00:00,168.09666666666666,0.0,0.0,39.0,78.18666666666667,167.39,0.0,71.49,34.56,75.0,0.0,68.0,416.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,12.560000000000002,0.0
2666,2025-02-25 04:15:00,166.68333333333334,2.1200000000000045,0.0,39.0,75.17,167.39,0.0,71.49,33.49666666666667,75.0,0.0,68.0,414.0,75.0,71.55666666666667,,,84.0,69.0,85.0,68.0,12.230000000000004,0.0
2667,2025-02-25 04:30:00,167.39,0.0,0.0,40.66666666666666,74.64,167.39,0.0,71.49,34.346666666666664,75.0,0.0,68.0,411.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,12.660000000000004,0.0
2668,2025-02-25 04:45:00,169.51,2.1200000000000045,0.0,40.0,78.20666666666666,167.39,0.0,71.49,34.403333333333336,75.0,0.0,68.0,414.0,75.0,71.49,,,84.0,69.0,85.0,68.0,11.879999999999995,0.0
2669,2025-02-25 05:00:00,166.68333333333334,2.1200000000000045,0.0,40.5,74.40333333333332,167.39,0.0,71.49,34.656666666666666,75.0,0.0,68.0,411.3333333333333,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,11.909999999999997,0.0
2670,2025-02-25 05:15:00,168.09666666666666,-2.119999999999976,0.0,41.16666666666666,78.92,167.39,0.0,71.49,36.91,75.0,0.0,68.0,412.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,13.0,0.0
2671,2025-02-25 05:30:00,168.09666666666666,0.0,0.0,40.333333333333336,79.51666666666667,167.39,0.0,71.49,36.46333333333333,75.0,0.0,68.0,411.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,13.419999999999987,0.0
2672,2025-02-25 05:45:00,166.6833333333333,0.0,0.0,40.833333333333336,75.38333333333334,167.39,0.0,71.49,36.53666666666667,75.0,0.0,68.0,411.3333333333333,75.0,71.44,,,84.0,69.0,85.0,68.0,12.61,0.0
2673,2025-02-25 06:00:00,168.09666666666666,0.0,0.0,41.16666666666666,79.68333333333334,167.39,0.0,71.49,38.10333333333333,75.0,0.0,68.0,413.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,13.429999999999993,0.0
2674,2025-02-25 06:15:00,165.97666666666666,0.0,0.0,41.333333333333336,75.44666666666667,167.39,0.0,71.49,38.74333333333333,75.0,0.0,68.0,409.3333333333333,75.0,71.39,,,84.0,69.0,85.0,68.0,14.590000000000003,0.0
2675,2025-02-25 06:30:00,168.09666666666666,2.1200000000000045,0.0,41.16666666666666,78.35000000000001,167.39,0.0,71.49,39.36,75.0,0.0,68.0,407.3333333333333,75.0,71.40333333333334,,,84.0,69.0,85.0,68.0,14.460000000000008,0.0
2676,2025-02-25 06:45:00,166.68333333333334,-2.119999999999976,0.0,42.0,77.81666666666666,167.39,0.0,71.49,40.25333333333333,75.0,0.0,68.0,406.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,16.209999999999994,0.0
2677,2025-02-25 07:00:00,168.09666666666666,2.1200000000000045,0.0,40.5,77.79,167.39,0.0,71.49,40.06,75.0,0.0,68.0,407.3333333333333,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,15.260000000000003,0.0
2678,2025-02-25 07:15:00,166.6833333333333,-4.239999999999981,0.0,41.5,78.66333333333334,167.39,0.0,71.49,40.76666666666667,75.0,0.0,68.0,405.3333333333333,75.0,71.41,,,84.0,69.0,85.0,68.0,16.79,0.0
2679,2025-02-25 07:30:00,165.97666666666666,0.0,0.0,40.833333333333336,76.57333333333334,167.39,0.0,71.49,39.61333333333334,75.0,0.0,68.0,405.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,14.939999999999998,0.0
2680,2025-02-25 07:45:00,168.09666666666666,-2.119999999999976,0.0,41.833333333333336,78.75,167.39,0.0,71.49,40.46333333333333,75.0,0.0,68.0,403.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,16.25,0.0
2681,2025-02-25 08:00:00,167.39,2.1200000000000045,0.0,41.16666666666666,76.04333333333334,167.39,0.0,71.49,39.47666666666667,75.0,0.0,68.0,404.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,14.86,0.0
2682,2025-02-25 08:15:00,167.39,-2.119999999999976,0.0,41.66666666666666,79.84666666666666,167.39,0.0,71.49,39.45,75.0,0.0,68.0,402.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,14.9,0.0
2683,2025-02-25 08:30:00,168.09666666666666,2.1200000000000045,0.0,40.5,80.69666666666667,167.39,0.0,71.49,38.92666666666667,75.0,0.0,68.0,404.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,14.929999999999993,0.0
2684,2025-02-25 08:45:00,166.6833333333333,0.0,0.0,40.0,79.83999999999999,167.39,0.0,71.49,36.656666666666666,75.0,0.0,68.0,404.0,75.0,71.59666666666666,,,84.0,69.0,85.0,68.0,14.810000000000002,0.0
2685,2025-02-25 09:00:00,169.51,2.1200000000000045,0.0,40.0,78.64,167.39,0.0,71.49,34.98666666666667,75.0,0.0,68.0,403.3333333333333,75.0,71.64,,,84.0,69.0,85.0,68.0,12.980000000000004,0.0
2686,2025-02-25 09:15:00,168.8033333333333,2.1200000000000045,0.0,39.66666666666666,77.90666666666667,167.39,0.0,71.49,33.24333333333333,75.0,0.0,68.0,402.6666666666667,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,12.329999999999998,0.0
2687,2025-02-25 09:30:00,167.39,0.0,0.0,39.5,77.09333333333332,167.39,0.0,71.48333333333333,31.73333333333333,75.0,0.0,68.0,402.6666666666667,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,11.579999999999998,0.0
2688,2025-02-25 09:45:00,167.39,2.1200000000000045,0.0,39.5,73.59333333333333,167.39,0.0,71.49,30.540000000000003,75.0,0.0,68.0,400.6666666666667,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,10.870000000000005,0.0
2689,2025-02-25 10:00:00,168.09666666666666,-2.119999999999976,0.0,41.16666666666666,73.01666666666667,167.39,0.0,71.49,31.626666666666665,75.0,0.0,68.0,398.0,75.0,71.56666666666666,,,84.0,69.0,85.0,68.0,11.099999999999994,0.0
2690,2025-02-25 10:15:00,166.68333333333334,2.1200000000000045,0.0,40.66666666666666,69.71666666666667,167.39,0.0,71.49,33.15,75.0,0.0,68.0,398.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,10.020000000000003,0.0
2691,2025-02-25 10:30:00,168.8033333333333,0.0,0.0,41.66666666666666,74.84,167.39,0.0,71.49,36.086666666666666,75.0,0.0,68.0,399.6666666666667,75.0,71.35000000000001,,,84.0,69.0,85.0,68.0,13.56000000000001,0.0
2692,2025-02-25 10:45:00,165.97666666666666,0.0,0.0,41.5,70.27333333333333,167.39,0.0,71.49,36.84666666666666,75.0,0.0,68.0,400.0,75.0,71.36,,,84.0,69.0,85.0,68.0,14.4,0.0
2693,2025-02-25 11:00:00,167.39,-2.119999999999976,0.0,41.833333333333336,77.62333333333333,167.39,0.0,71.49,40.63333333333333,75.0,0.0,68.0,400.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,15.5,0.0
2694,2025-02-25 11:15:00,166.6833333333333,2.1200000000000045,0.0,41.66666666666666,75.77666666666666,167.39,0.0,71.49,42.49,75.0,0.0,68.0,401.3333333333333,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,17.659999999999997,0.0
2695,2025-02-25 11:30:00,169.51,2.1200000000000045,0.0,41.5,82.02666666666666,167.39,0.0,71.49,44.39666666666667,75.0,0.0,68.0,401.3333333333333,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,17.019999999999996,0.0
2696,2025-02-25 11:45:00,168.8033333333333,2.1200000000000045,0.0,40.833333333333336,82.50333333333333,167.39,0.0,71.49,44.41666666666666,75.0,0.0,68.0,400.6666666666667,75.0,71.31333333333333,,,84.0,69.0,85.0,68.0,18.620000000000005,0.0
2697,2025-02-25 12:00:00,166.6833333333333,0.0,0.0,40.5,82.44666666666667,167.39,0.0,71.49,44.29,75.0,0.0,68.0,402.0,75.0,71.36666666666666,,,84.0,69.0,85.0,68.0,18.440000000000005,0.0
2698,2025-02-25 12:15:00,167.39,0.0,0.0,40.5,82.04666666666667,167.39,0.0,71.49,43.31,75.0,0.0,68.0,404.0,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,18.69,0.0
2699,2025-02-25 12:30:00,167.39,0.0,0.0,40.5,81.37666666666667,167.39,0.0,71.49,42.14666666666667,75.0,0.0,68.0,405.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,17.549999999999997,0.0
2700,2025-02-25 12:45:00,165.27,-2.119999999999976,0.0,40.5,81.12333333333333,167.39,0.0,71.48333333333333,41.13,75.0,0.0,68.0,406.6666666666667,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,17.22,0.0
2701,2025-02-25 13:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,79.94666666666666,167.39,0.0,71.49,38.91,75.0,0.0,68.0,407.3333333333333,75.0,71.62,,,84.0,69.0,85.0,68.0,16.22999999999999,0.0
2702,2025-02-25 13:15:00,165.97666666666666,-2.119999999999976,0.0,40.66666666666666,79.25333333333333,167.39,0.0,71.49,37.306666666666665,75.0,0.0,68.0,411.0,75.0,71.64,,,84.0,69.0,85.0,68.0,14.820000000000007,0.0
2703,2025-02-25 13:30:00,165.27,-2.119999999999976,0.0,41.0,78.69,167.39,0.0,71.49,36.03666666666667,75.0,0.0,68.0,416.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,14.03,0.0
2704,2025-02-25 13:45:00,165.27,-2.119999999999976,0.0,41.0,78.13333333333334,167.39,0.0,71.49,34.5,75.0,0.0,68.0,418.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,13.200000000000005,0.0
2705,2025-02-25 14:00:00,165.27,,0.0,41.16666666666666,77.69666666666667,167.39,0.0,71.49,33.14,75.0,0.0,68.0,423.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,,
2706,2025-02-25 14:15:00,165.27,-2.119999999999976,0.0,41.5,76.63333333333333,167.39,0.0,71.49,29.876666666666665,75.0,0.0,68.0,422.3333333333333,75.0,71.73666666666666,,,84.0,69.0,85.0,68.0,11.150000000000006,0.0
2707,2025-02-25 14:30:00,167.39,0.0,0.0,41.5,75.76,167.39,0.0,71.49,28.026666666666667,75.0,0.0,68.0,433.0,75.0,71.74333333333334,,,84.0,69.0,85.0,68.0,9.679999999999993,0.0
2708,2025-02-25 14:45:00,168.8033333333333,0.0,0.0,41.0,74.89333333333333,167.39,0.0,71.49,25.17333333333333,75.0,0.0,68.0,427.0,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,8.579999999999998,0.0
2709,2025-02-25 15:00:00,165.97666666666666,0.0,0.0,40.66666666666666,70.22666666666667,167.39,0.0,71.49,23.486666666666668,75.0,0.0,68.0,446.3333333333333,75.0,71.75,,,84.0,69.0,85.0,68.0,7.530000000000001,0.0
2710,2025-02-25 15:15:00,165.97666666666666,-2.119999999999976,0.0,43.5,66.99666666666667,167.39,0.0,71.49,27.6,75.0,0.0,68.0,451.0,75.0,71.48,,,84.0,69.0,85.0,68.0,8.489999999999995,0.0
2711,2025-02-25 15:30:00,165.27,-2.119999999999976,0.0,44.0,68.93333333333334,167.39,0.0,71.49,32.28666666666667,75.0,0.0,68.0,452.3333333333333,75.0,71.30666666666667,,,84.0,69.0,85.0,68.0,10.71,0.0
2712,2025-02-25 15:45:00,165.97666666666666,0.0,0.0,44.0,69.86666666666666,167.39,0.0,71.49,33.73,75.0,0.0,68.0,452.3333333333333,75.0,71.28666666666668,,,84.0,69.0,85.0,68.0,11.829999999999998,0.0
2713,2025-02-25 16:00:00,167.39,0.0,0.0,44.0,70.84666666666668,167.39,0.0,71.49,35.04333333333333,75.0,0.0,68.0,453.0,75.0,71.30666666666666,,,84.0,69.0,85.0,68.0,12.700000000000005,0.0
2714,2025-02-25 16:15:00,169.51,2.1200000000000045,0.0,43.5,71.24666666666667,167.39,0.0,71.49,35.68666666666667,75.0,0.0,68.0,452.3333333333333,75.0,71.33,,,84.0,69.0,85.0,68.0,12.549999999999995,0.0
2715,2025-02-25 16:30:00,168.09666666666666,2.1200000000000045,0.0,42.16666666666666,73.53333333333333,167.39,0.0,71.49,38.82,75.0,0.0,68.0,449.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,13.569999999999991,0.0
2716,2025-02-25 16:45:00,168.09666666666666,0.0,0.0,42.0,74.27999999999999,167.39,0.0,71.49,38.92666666666667,75.0,0.0,68.0,447.0,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,14.93,0.0
2717,2025-02-25 17:00:00,169.51,2.1200000000000045,0.0,41.5,74.67999999999999,167.39,0.0,71.49,39.25666666666667,75.0,0.0,68.0,444.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,14.529999999999994,0.0
2718,2025-02-25 17:15:00,168.8033333333333,2.1200000000000045,0.0,41.16666666666666,75.52,167.39,0.0,71.49,40.01,75.0,0.0,68.0,443.6666666666667,75.0,71.36666666666666,,,84.0,69.0,85.0,68.0,14.979999999999997,0.0
2719,2025-02-25 17:30:00,168.8033333333333,2.1200000000000045,0.0,40.333333333333336,76.05,167.39,0.0,71.49,40.373333333333335,75.0,0.0,68.0,441.0,75.0,71.39,,,84.0,69.0,85.0,68.0,15.489999999999997,0.0
2720,2025-02-25 17:45:00,166.6833333333333,-2.119999999999976,0.0,40.0,75.20666666666666,167.39,0.0,71.49,38.6,75.0,0.0,68.0,441.0,75.0,71.49,,,84.0,69.0,85.0,68.0,14.819999999999991,0.0
2721,2025-02-25 18:00:00,166.6833333333333,0.0,0.0,40.16666666666666,74.91666666666667,167.39,0.0,71.49,37.97666666666667,75.0,0.0,68.0,439.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,13.920000000000002,0.0
2722,2025-02-25 18:15:00,167.39,0.0,0.0,40.16666666666666,73.53333333333333,167.39,0.0,71.49,35.96333333333333,75.0,0.0,68.0,439.0,75.0,71.59666666666668,,,84.0,69.0,85.0,68.0,13.61,0.0
2723,2025-02-25 18:30:00,168.09666666666666,0.0,0.0,39.833333333333336,72.39999999999999,167.39,0.0,71.49,33.89666666666667,75.0,0.0,68.0,439.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,11.75,0.0
2724,2025-02-25 18:45:00,168.09666666666666,0.0,0.0,39.66666666666666,71.89999999999999,167.39,0.0,71.49,32.49333333333333,75.0,0.0,68.0,439.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,11.020000000000003,0.0
2725,2025-02-25 19:00:00,168.09666666666666,-2.119999999999976,0.0,39.333333333333336,71.10333333333334,167.39,0.0,71.49,31.086666666666662,75.0,0.0,68.0,437.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,10.18,0.0
2726,2025-02-25 19:15:00,169.51,2.1200000000000045,0.0,39.0,70.5,167.39,0.0,71.49,29.986666666666668,75.0,0.0,68.0,438.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,9.599999999999994,0.0
2727,2025-02-25 19:30:00,167.39,0.0,0.0,38.66666666666666,70.23333333333333,167.39,0.0,71.49,29.070000000000004,75.0,0.0,68.0,433.0,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,8.969999999999999,0.0
2728,2025-02-25 19:45:00,167.39,0.0,0.0,38.16666666666666,69.84333333333333,167.39,0.0,71.49,28.37333333333333,75.0,0.0,68.0,431.0,75.0,71.62,,,84.0,69.0,85.0,68.0,8.740000000000002,0.0
2729,2025-02-25 20:00:00,168.8033333333333,0.0,0.0,37.66666666666666,69.98,167.39,0.0,71.49,28.563333333333333,75.0,0.0,68.0,431.6666666666667,75.0,71.57000000000001,,,84.0,69.0,85.0,68.0,8.329999999999998,0.0
2730,2025-02-25 20:15:00,167.39,0.0,0.0,37.333333333333336,70.11666666666667,167.39,0.0,71.49,28.933333333333334,75.0,0.0,68.0,432.3333333333333,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,8.880000000000003,0.0
2731,2025-02-25 20:30:00,168.8033333333333,2.1200000000000045,0.0,37.0,70.04666666666667,167.39,0.0,71.49,28.69,75.0,0.0,68.0,433.0,75.0,71.53,,,84.0,69.0,85.0,68.0,8.809999999999995,0.0
2732,2025-02-25 20:45:00,168.09666666666666,2.1200000000000045,0.0,36.5,69.75,167.39,0.0,71.49,28.626666666666665,75.0,0.0,68.0,432.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,8.780000000000001,0.0
2733,2025-02-25 21:00:00,168.8033333333333,0.0,0.0,37.0,69.85333333333334,167.39,0.0,71.49,28.69,75.0,0.0,68.0,432.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,8.920000000000002,0.0
2734,2025-02-25 21:15:00,168.8033333333333,2.1200000000000045,0.0,37.333333333333336,69.77333333333333,167.39,0.0,71.49,29.34,75.0,0.0,68.0,427.6666666666667,75.0,71.46,,,84.0,69.0,85.0,68.0,8.97999999999999,0.0
2735,2025-02-25 21:30:00,167.39,4.240000000000009,0.0,37.66666666666666,70.50333333333333,167.39,0.0,71.49,30.933333333333334,75.0,0.0,68.0,425.3333333333333,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,9.500000000000009,0.0
2736,2025-02-25 21:45:00,168.09666666666666,0.0,0.0,37.66666666666666,70.13666666666667,167.39,0.0,71.49,31.156666666666663,75.0,0.0,68.0,424.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,10.15,0.0
2737,2025-02-25 22:00:00,167.39,0.0,0.0,37.5,69.95,167.39,0.0,71.49,31.83666666666667,75.0,0.0,68.0,422.0,75.0,71.40666666666665,,,84.0,69.0,85.0,68.0,10.019999999999996,0.0
2738,2025-02-25 22:15:00,167.39,0.0,0.0,37.16666666666666,70.71333333333334,167.39,0.0,71.49,33.35666666666666,75.0,0.0,68.0,414.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,11.06000000000001,0.0
2739,2025-02-25 22:30:00,167.39,0.0,0.0,37.333333333333336,71.08333333333333,167.39,0.0,71.49,34.163333333333334,75.0,0.0,68.0,411.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,11.64,0.0
2740,2025-02-25 22:45:00,165.97666666666666,2.1200000000000045,0.0,37.0,71.36,167.39,0.0,71.49,34.91,75.0,0.0,68.0,407.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,12.050000000000004,0.0
2741,2025-02-25 23:00:00,167.39,0.0,0.0,37.66666666666666,71.44,167.39,0.0,71.49,35.65,75.0,0.0,68.0,406.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,12.520000000000003,0.0
2742,2025-02-25 23:15:00,168.8033333333333,2.1200000000000045,0.0,37.5,71.65333333333334,167.39,0.0,71.49,36.48,75.0,0.0,68.0,404.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,12.960000000000008,0.0
2743,2025-02-25 23:30:00,166.6833333333333,0.0,0.0,38.0,72.28666666666668,167.39,0.0,71.49,37.333333333333336,75.0,0.0,68.0,404.6666666666667,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,13.739999999999997,0.0
2744,2025-02-25 23:45:00,168.09666666666666,2.1200000000000045,0.0,37.5,72.76333333333334,167.39,0.0,71.49,38.36333333333334,75.0,0.0,68.0,404.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,13.930000000000009,0.0
2745,2025-02-26 00:00:00,165.27,-2.119999999999976,0.0,38.66666666666666,73.39,167.39,0.0,71.49,39.27,75.0,0.0,68.0,406.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,14.939999999999998,0.0
2746,2025-02-26 00:15:00,166.6833333333333,0.0,0.0,39.833333333333336,74.06333333333333,167.39,0.0,71.49,40.16666666666666,75.0,0.0,68.0,406.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,15.409999999999997,0.0
2747,2025-02-26 00:30:00,166.6833333333333,0.0,0.0,40.0,74.52333333333333,167.39,0.0,71.49,41.35666666666666,75.0,0.0,68.0,406.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,16.04999999999999,0.0
2748,2025-02-26 00:45:00,165.27,-2.119999999999976,0.0,40.333333333333336,74.97333333333333,167.39,0.0,71.49,41.99666666666667,75.0,0.0,68.0,406.0,75.0,71.37,,,84.0,69.0,85.0,68.0,16.819999999999993,0.0
2749,2025-02-26 01:00:00,166.6833333333333,-2.119999999999976,0.0,41.0,75.40333333333334,167.39,0.0,71.49,42.79,75.0,0.0,68.0,406.6666666666667,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,17.42000000000001,0.0
2750,2025-02-26 01:15:00,166.6833333333333,0.0,0.0,41.5,75.86,167.39,0.0,71.49,43.39333333333334,75.0,0.0,68.0,406.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,17.560000000000002,0.0
2751,2025-02-26 01:30:00,165.27,-2.119999999999976,0.0,41.5,76.41333333333334,167.39,0.0,71.49,44.21333333333334,75.0,0.0,68.0,407.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,18.200000000000003,0.0
2752,2025-02-26 01:45:00,166.6833333333333,0.0,0.0,41.833333333333336,80.93,167.39,0.0,71.49,44.5,75.0,0.0,68.0,408.6666666666667,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,18.97,0.0
2753,2025-02-26 02:00:00,167.39,4.240000000000009,0.0,40.833333333333336,78.37666666666667,167.39,0.0,71.49,43.446666666666665,75.0,0.0,68.0,410.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,15.960000000000008,0.0
2754,2025-02-26 02:15:00,166.6833333333333,-2.119999999999976,0.0,41.5,80.45,167.39,0.0,71.49,42.81999999999999,75.0,0.0,68.0,410.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,18.14999999999999,0.0
2755,2025-02-26 02:30:00,165.27,2.1200000000000045,0.0,40.833333333333336,78.04333333333334,167.39,0.0,71.49,42.31,75.0,0.0,68.0,408.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,17.419999999999995,0.0
2756,2025-02-26 02:45:00,168.09666666666666,0.0,0.0,41.0,81.44666666666666,167.39,0.0,71.49,41.09333333333333,75.0,0.0,68.0,408.6666666666667,75.0,71.56666666666666,,,84.0,69.0,85.0,68.0,15.689999999999998,0.0
2757,2025-02-26 03:00:00,165.97666666666666,0.0,0.0,39.833333333333336,76.43666666666667,167.39,0.0,71.49,38.77,75.0,0.0,68.0,408.6666666666667,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,15.090000000000003,0.0
2758,2025-02-26 03:15:00,167.39,-2.119999999999976,0.0,41.16666666666666,76.94333333333333,167.39,0.0,71.49,37.330000000000005,75.0,0.0,68.0,408.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,15.860000000000008,0.0
2759,2025-02-26 03:30:00,168.09666666666666,2.1200000000000045,0.0,40.0,78.77,167.39,0.0,71.49,36.00333333333334,75.0,0.0,68.0,408.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,13.299999999999995,0.0
2760,2025-02-26 03:45:00,168.8033333333333,0.0,0.0,40.0,78.17666666666666,167.39,0.0,71.49,34.49,75.0,0.0,68.0,410.0,75.0,71.65,,,84.0,69.0,85.0,68.0,12.759999999999993,0.0
2761,2025-02-26 04:00:00,167.39,0.0,0.0,40.0,77.04666666666667,167.39,0.0,71.49,33.14666666666667,75.0,0.0,68.0,411.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,12.420000000000002,0.0
2762,2025-02-26 04:15:00,167.39,0.0,0.0,40.0,76.37666666666667,167.39,0.0,71.49,31.846666666666664,75.0,0.0,68.0,412.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,11.75,0.0
2763,2025-02-26 04:30:00,167.39,0.0,0.0,40.0,75.64333333333333,167.39,0.0,71.49,30.606666666666666,75.0,0.0,68.0,413.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,11.11999999999999,0.0
2764,2025-02-26 04:45:00,166.6833333333333,0.0,0.0,40.0,75.04333333333334,167.39,0.0,71.49,29.856666666666666,75.0,0.0,68.0,415.0,75.0,71.64,,,84.0,69.0,85.0,68.0,10.759999999999993,0.0
2765,2025-02-26 05:00:00,167.39,0.0,0.0,40.0,75.29,167.39,0.0,71.49,30.62333333333333,75.0,0.0,68.0,416.0,75.0,71.56,,,84.0,69.0,85.0,68.0,10.560000000000002,0.0
2766,2025-02-26 05:15:00,166.6833333333333,0.0,0.0,40.0,75.55333333333334,167.39,0.0,71.49,30.99,75.0,0.0,68.0,416.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,10.980000000000004,0.0
2767,2025-02-26 05:30:00,164.56333333333336,-4.239999999999981,0.0,40.0,75.47666666666667,167.39,0.0,71.49,31.08333333333333,75.0,0.0,68.0,414.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,11.200000000000005,0.0
2768,2025-02-26 05:45:00,165.97666666666666,-2.119999999999976,0.0,40.0,75.62333333333333,167.39,0.0,71.49,31.546666666666667,75.0,0.0,68.0,414.6666666666667,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,11.439999999999998,0.0
2769,2025-02-26 06:00:00,165.27,0.0,0.0,40.0,76.25999999999999,167.39,0.0,71.49,32.93666666666667,75.0,0.0,68.0,414.6666666666667,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,11.889999999999992,0.0
2770,2025-02-26 06:15:00,165.27,-2.119999999999976,0.0,40.0,77.05333333333334,167.39,0.0,71.49,34.54333333333333,75.0,0.0,68.0,416.0,75.0,71.38,,,84.0,69.0,85.0,68.0,13.1,0.0
2771,2025-02-26 06:30:00,165.97666666666666,-2.119999999999976,0.0,41.0,77.39,167.39,0.0,71.49,35.46333333333334,75.0,0.0,68.0,415.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,13.839999999999996,0.0
2772,2025-02-26 06:45:00,165.27,-2.119999999999976,0.0,41.5,77.58999999999999,167.39,0.0,71.49,36.49,75.0,0.0,68.0,416.6666666666667,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,14.350000000000009,0.0
2773,2025-02-26 07:00:00,165.27,-2.119999999999976,0.0,41.833333333333336,77.90666666666668,167.39,0.0,71.49,37.77333333333333,75.0,0.0,68.0,421.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,15.280000000000008,0.0
2774,2025-02-26 07:15:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,78.50333333333333,167.39,0.0,71.49,39.03666666666667,75.0,0.0,68.0,422.0,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,16.020000000000003,0.0
2775,2025-02-26 07:30:00,165.97666666666666,0.0,0.0,42.5,79.63333333333334,167.39,0.0,71.49,41.11333333333334,75.0,0.0,68.0,423.3333333333333,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,16.96,0.0
2776,2025-02-26 07:45:00,165.27,-2.119999999999976,0.0,42.833333333333336,81.2,167.39,0.0,71.49,43.60333333333333,75.0,0.0,68.0,424.0,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,18.980000000000004,0.0
2777,2025-02-26 08:00:00,166.6833333333333,-2.119999999999976,0.0,43.0,81.82333333333334,167.39,0.0,71.49,44.82333333333333,75.0,0.0,68.0,424.6666666666667,75.0,71.28333333333335,,,84.0,69.0,85.0,68.0,19.99,0.0
2778,2025-02-26 08:15:00,165.97666666666666,-2.119999999999976,0.0,43.5,82.95666666666666,167.39,0.0,71.49,46.96333333333333,75.0,0.0,68.0,426.0,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,20.980000000000004,0.0
2779,2025-02-26 08:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,83.33,167.39,0.0,71.49,47.44,75.0,0.0,68.0,427.6666666666667,75.0,71.30666666666667,,,84.0,69.0,85.0,68.0,22.14999999999999,0.0
2780,2025-02-26 08:45:00,165.97666666666666,0.0,0.0,43.5,83.59666666666666,167.39,0.0,71.49,48.446666666666665,75.0,0.0,68.0,430.3333333333333,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,21.86999999999999,0.0
2781,2025-02-26 09:00:00,165.97666666666666,-2.119999999999976,0.0,43.5,84.28333333333335,167.39,0.0,71.49,49.446666666666665,75.0,0.0,68.0,431.6666666666667,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,23.15000000000001,0.0
2782,2025-02-26 09:15:00,165.27,-2.119999999999976,0.0,43.833333333333336,85.01,167.39,0.0,71.49,50.28,75.0,0.0,68.0,434.3333333333333,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,23.640000000000008,0.0
2783,2025-02-26 09:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,85.57666666666667,167.39,0.0,71.49,51.086666666666666,75.0,0.0,68.0,437.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,24.099999999999994,0.0
2784,2025-02-26 09:45:00,165.97666666666666,-2.119999999999976,0.0,44.16666666666666,86.00999999999999,167.39,0.0,71.49,51.75666666666667,75.0,0.0,68.0,438.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,24.47,0.0
2785,2025-02-26 10:00:00,166.6833333333333,0.0,0.0,44.333333333333336,86.36,167.39,0.0,71.49,52.38666666666666,75.0,0.0,68.0,440.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,25.03,0.0
2786,2025-02-26 10:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,86.57,167.39,0.0,71.49,52.84666666666666,75.0,0.0,68.0,441.6666666666667,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,25.44,0.0
2787,2025-02-26 10:30:00,167.39,0.0,0.0,44.0,86.02333333333333,167.39,0.0,71.49,52.083333333333336,75.0,0.0,68.0,444.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,25.44,0.0
2788,2025-02-26 10:45:00,166.6833333333333,0.0,0.0,44.0,85.50999999999999,167.39,0.0,71.49,51.35333333333333,75.0,0.0,68.0,445.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,24.59,0.0
2789,2025-02-26 11:00:00,165.97666666666666,0.0,0.0,44.0,85.31666666666666,167.39,0.0,71.49,51.083333333333336,75.0,0.0,68.0,449.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,24.42,0.0
2790,2025-02-26 11:15:00,165.97666666666666,0.0,0.0,44.16666666666666,84.93,167.39,0.0,71.49,50.830000000000005,75.0,0.0,68.0,451.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.330000000000005,0.0
2791,2025-02-26 11:30:00,166.6833333333333,0.0,0.0,44.833333333333336,84.62333333333333,167.39,0.0,71.49,50.61333333333334,75.0,0.0,68.0,455.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.07,0.0
2792,2025-02-26 11:45:00,168.09666666666666,0.0,0.0,45.0,84.34333333333333,167.39,0.0,71.49,50.303333333333335,75.0,0.0,68.0,458.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,23.59,0.0
2793,2025-02-26 12:00:00,167.39,0.0,0.0,45.0,83.99666666666667,167.39,0.0,71.49,50.07333333333333,75.0,0.0,68.0,460.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,23.440000000000005,0.0
2794,2025-02-26 12:15:00,168.09666666666666,2.1200000000000045,0.0,45.0,83.82000000000001,167.39,0.0,71.49,49.99333333333334,75.0,0.0,68.0,462.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,23.300000000000004,0.0
2795,2025-02-26 12:30:00,166.6833333333333,-2.119999999999976,0.0,45.333333333333336,83.81333333333333,167.39,0.0,71.49,49.76333333333334,75.0,0.0,68.0,465.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,23.700000000000003,0.0
2796,2025-02-26 12:45:00,168.09666666666666,0.0,0.0,45.0,83.85666666666667,167.39,0.0,71.49,49.69,75.0,0.0,68.0,467.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,23.360000000000007,0.0
2797,2025-02-26 13:00:00,167.39,0.0,0.0,44.0,84.22000000000001,167.39,0.0,71.49,49.673333333333325,75.0,0.0,68.0,469.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,23.25,0.0
2798,2025-02-26 13:15:00,168.09666666666666,0.0,0.0,44.0,84.11666666666667,167.39,0.0,71.49,49.23,75.0,0.0,68.0,472.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,22.88000000000001,0.0
2799,2025-02-26 13:30:00,168.09666666666666,0.0,0.0,44.0,84.29333333333334,167.39,0.0,71.49,48.80666666666667,75.0,0.0,68.0,475.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,22.66,0.0
2800,2025-02-26 13:45:00,168.09666666666666,0.0,0.0,43.833333333333336,84.26666666666667,167.39,0.0,71.49,47.47,75.0,0.0,68.0,478.6666666666667,75.0,71.57666666666667,,,84.0,69.0,85.0,68.0,22.180000000000007,0.0
2801,2025-02-26 14:00:00,168.8033333333333,2.1200000000000045,0.0,43.5,83.35666666666667,167.39,0.0,71.49,45.27333333333333,75.0,0.0,68.0,483.3333333333333,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,20.029999999999998,0.0
2802,2025-02-26 14:15:00,167.39,0.0,0.0,43.16666666666666,82.95666666666666,167.39,0.0,71.49,43.63,75.0,0.0,68.0,487.3333333333333,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,18.739999999999995,0.0
2803,2025-02-26 14:30:00,166.6833333333333,0.0,0.0,43.0,81.60000000000001,167.39,0.0,71.49,39.79333333333333,75.0,0.0,68.0,488.0,75.0,71.76333333333334,,,84.0,69.0,85.0,68.0,17.269999999999996,0.0
2804,2025-02-26 14:45:00,165.27,-4.239999999999981,0.0,43.333333333333336,80.11,167.39,0.0,71.49,36.693333333333335,75.0,0.0,68.0,492.0,75.0,71.79333333333334,,,84.0,69.0,85.0,68.0,15.03,0.0
2805,2025-02-26 15:00:00,168.8033333333333,0.0,0.0,43.16666666666666,78.06333333333333,167.39,0.0,71.49,31.883333333333336,75.0,0.0,68.0,497.6666666666667,75.0,71.90666666666667,,,84.0,69.0,85.0,68.0,12.629999999999995,0.0
2806,2025-02-26 15:15:00,166.68333333333334,2.1200000000000045,0.0,43.16666666666666,70.96666666666667,167.39,0.0,71.49,28.320000000000004,75.0,0.0,68.0,496.3333333333333,75.0,71.92333333333333,,,84.0,69.0,85.0,68.0,9.980000000000004,0.0
2807,2025-02-26 15:30:00,167.39,-4.239999999999981,0.0,43.833333333333336,74.03,167.39,0.0,71.49,34.48,75.0,0.0,68.0,501.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,9.95000000000001,0.0
2808,2025-02-26 15:45:00,165.27,0.0,0.0,43.833333333333336,78.92,167.39,0.0,71.49,46.28333333333333,75.0,0.0,68.0,558.6666666666666,75.0,71.01333333333334,,,84.0,69.0,85.0,68.0,19.779999999999998,0.0
2809,2025-02-26 16:00:00,166.6833333333333,-2.119999999999976,0.0,45.0,77.18,167.39,0.0,71.49,43.09,75.0,0.0,68.0,584.0,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,18.750000000000007,0.0
2810,2025-02-26 16:15:00,167.39,-2.119999999999976,0.0,45.0,76.10333333333334,167.39,0.0,71.49,41.29333333333333,75.0,0.0,68.0,616.6666666666666,75.0,71.42999999999999,,,84.0,69.0,85.0,68.0,17.220000000000006,0.0
2811,2025-02-26 16:30:00,168.8033333333333,0.0,0.0,44.833333333333336,75.55333333333333,167.39,0.0,71.49,40.48333333333333,75.0,0.0,68.0,590.3333333333334,75.0,71.47333333333334,,,84.0,69.0,85.0,68.0,15.499999999999991,0.0
2812,2025-02-26 16:45:00,167.39,0.0,0.0,43.333333333333336,74.90333333333334,167.39,0.0,71.49,38.09666666666666,75.0,0.0,68.0,548.3333333333334,75.0,71.60000000000001,,,84.0,69.0,85.0,68.0,16.68,0.0
2813,2025-02-26 17:00:00,167.39,0.0,0.0,42.833333333333336,67.99333333333334,167.39,0.0,71.49,24.183333333333334,75.0,0.0,68.0,497.0,75.0,72.12,,,84.0,69.0,85.0,68.0,8.860000000000007,0.0
2814,2025-02-26 17:15:00,166.6833333333333,-2.119999999999976,0.0,42.5,67.22,167.39,0.0,71.49,22.006666666666664,75.0,0.0,68.0,478.0,75.0,72.00666666666666,,,84.0,69.0,85.0,68.0,6.560000000000002,0.0
2815,2025-02-26 17:30:00,167.39,0.0,0.0,42.5,67.62333333333333,167.39,0.0,71.49,22.35,75.0,0.0,68.0,460.3333333333333,75.0,71.83,,,84.0,69.0,85.0,68.0,6.230000000000004,0.0
2816,2025-02-26 17:45:00,167.39,0.0,0.0,42.5,68.06666666666668,167.39,0.0,71.49,22.74,75.0,0.0,68.0,452.3333333333333,75.0,71.7,,,84.0,69.0,85.0,68.0,6.220000000000006,0.0
2817,2025-02-26 18:00:00,166.6833333333333,-2.119999999999976,0.0,42.5,70.23666666666666,167.39,0.0,71.49,28.55,75.0,0.0,68.0,458.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,6.409999999999997,0.0
2818,2025-02-26 18:15:00,166.6833333333333,-2.119999999999976,0.0,42.5,76.24333333333334,167.39,0.0,71.49,38.14,75.0,0.0,68.0,529.6666666666666,75.0,71.01,,,84.0,69.0,85.0,68.0,15.68,0.0
2819,2025-02-26 18:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,73.53666666666668,167.39,0.0,71.49,33.803333333333335,75.0,0.0,68.0,571.0,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,11.86,0.0
2820,2025-02-26 18:45:00,168.09666666666666,0.0,0.0,41.5,73.29333333333334,167.39,0.0,71.49,33.39333333333334,75.0,0.0,68.0,560.3333333333334,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,11.380000000000004,0.0
2821,2025-02-26 19:00:00,167.39,0.0,0.0,41.333333333333336,70.61,167.39,0.0,71.49,25.386666666666667,75.0,0.0,68.0,551.3333333333334,75.0,71.79666666666667,,,84.0,69.0,85.0,68.0,10.620000000000005,0.0
2822,2025-02-26 19:15:00,168.8033333333333,2.1200000000000045,0.0,40.5,65.44,167.39,0.0,71.49,12.723333333333334,75.0,0.0,68.0,529.0,75.0,72.20333333333333,,,84.0,69.0,85.0,68.0,4.020000000000003,0.0
2823,2025-02-26 19:30:00,166.6833333333333,0.0,0.0,39.833333333333336,66.10666666666667,167.39,0.0,71.49,16.636666666666667,75.0,0.0,68.0,523.0,75.0,71.78333333333333,,,84.0,69.0,85.0,68.0,1.8200000000000076,0.0
2824,2025-02-26 19:45:00,168.8033333333333,2.1200000000000045,0.0,39.5,71.91333333333334,167.39,0.0,71.49,31.043333333333333,75.0,0.0,68.0,538.0,75.0,71.11333333333333,,,84.0,69.0,85.0,68.0,10.040000000000006,0.0
2825,2025-02-26 20:00:00,167.39,0.0,0.0,39.16666666666666,70.83666666666666,167.39,0.0,71.49,28.846666666666664,75.0,0.0,68.0,549.6666666666666,75.0,71.32,,,84.0,69.0,85.0,68.0,9.079999999999998,0.0
2826,2025-02-26 20:15:00,168.09666666666666,0.0,0.0,39.0,70.63333333333333,167.39,0.0,71.49,27.913333333333338,75.0,0.0,68.0,554.0,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,8.579999999999991,0.0
2827,2025-02-26 20:30:00,168.09666666666666,2.1200000000000045,0.0,38.16666666666666,67.11666666666666,167.39,0.0,71.49,18.25333333333333,75.0,0.0,68.0,566.3333333333334,75.0,71.83333333333333,,,84.0,69.0,85.0,68.0,7.979999999999997,0.0
2828,2025-02-26 20:45:00,168.09666666666666,2.1200000000000045,0.0,37.66666666666666,66.01333333333334,167.39,0.0,71.49,17.846666666666668,75.0,0.0,68.0,595.0,75.0,71.75333333333333,,,84.0,69.0,85.0,68.0,4.900000000000006,0.0
2829,2025-02-26 21:00:00,167.39,0.0,0.0,37.5,65.89333333333333,167.39,0.0,71.49,19.05,75.0,0.0,68.0,632.3333333333334,75.0,71.59666666666668,,,84.0,69.0,85.0,68.0,1.6400000000000006,0.0
2830,2025-02-26 21:15:00,165.97666666666666,0.0,0.0,37.66666666666666,67.65333333333334,167.39,0.0,71.49,23.186666666666667,75.0,0.0,68.0,674.0,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,6.949999999999996,0.0
2831,2025-02-26 21:30:00,166.6833333333333,-2.119999999999976,0.0,38.833333333333336,66.79666666666667,167.39,0.0,71.49,21.293333333333333,75.0,0.0,68.0,688.6666666666666,75.0,71.52666666666666,,,84.0,69.0,85.0,68.0,6.440000000000005,0.0
2832,2025-02-26 21:45:00,167.39,0.0,0.0,39.66666666666666,65.49666666666667,167.39,0.0,71.49,18.02,75.0,0.0,68.0,705.6666666666666,75.0,71.65333333333334,,,84.0,69.0,85.0,68.0,5.619999999999997,0.0
2833,2025-02-26 22:00:00,167.39,2.1200000000000045,0.0,39.5,64.05666666666667,167.39,0.0,71.49,14.466666666666669,75.0,0.0,68.0,734.3333333333334,75.0,71.73,,,84.0,69.0,85.0,68.0,4.019999999999996,0.0
2834,2025-02-26 22:15:00,166.6833333333333,-2.119999999999976,0.0,39.5,64.86333333333333,167.39,0.0,71.49,16.77333333333333,75.0,0.0,68.0,702.6666666666666,75.0,71.56,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2835,2025-02-26 22:30:00,165.27,0.0,0.0,39.833333333333336,65.26333333333334,167.39,0.0,71.49,18.39333333333333,75.0,0.0,68.0,677.0,75.0,71.46,,,84.0,69.0,85.0,68.0,4.839999999999996,0.0
2836,2025-02-26 22:45:00,165.97666666666666,-2.119999999999976,0.0,40.0,65.69,167.39,0.0,71.49,19.046666666666667,75.0,0.0,68.0,670.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,5.729999999999997,0.0
2837,2025-02-26 23:00:00,165.97666666666666,-2.119999999999976,0.0,40.0,63.03333333333333,167.39,0.0,71.49,11.753333333333332,75.0,0.0,68.0,629.6666666666666,75.0,71.79666666666667,,,84.0,69.0,85.0,68.0,5.25,0.0
2838,2025-02-26 23:15:00,165.27,-2.119999999999976,0.0,40.333333333333336,61.13,167.39,0.0,71.49,8.546666666666667,75.0,0.0,68.0,561.6666666666666,75.0,71.79666666666667,,,84.0,69.0,85.0,68.0,1.2199999999999989,0.0
2839,2025-02-26 23:30:00,165.27,-2.119999999999976,0.0,40.5,62.52,167.39,0.0,71.49,13.073333333333332,75.0,0.0,68.0,518.6666666666666,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,2.3100000000000023,0.0
2840,2025-02-26 23:45:00,165.27,-2.119999999999976,0.0,40.66666666666666,64.18333333333334,167.39,0.0,71.49,17.793333333333333,75.0,0.0,68.0,502.6666666666667,75.0,71.31333333333333,,,84.0,69.0,85.0,68.0,4.340000000000003,0.0
2841,2025-02-27 00:00:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,65.66666666666667,167.39,0.0,71.49,19.776666666666667,75.0,0.0,68.0,499.0,75.0,71.29,,,84.0,69.0,85.0,68.0,5.629999999999996,0.0
2842,2025-02-27 00:15:00,166.6833333333333,0.0,0.0,41.5,66.32,167.39,0.0,71.49,21.5,75.0,0.0,68.0,496.6666666666667,75.0,71.26333333333334,,,84.0,69.0,85.0,68.0,5.519999999999996,0.0
2843,2025-02-27 00:30:00,166.6833333333333,0.0,0.0,41.5,67.44,167.39,0.0,71.49,24.05666666666667,75.0,0.0,68.0,487.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,6.580000000000005,0.0
2844,2025-02-27 00:45:00,165.97666666666666,-2.119999999999976,0.0,41.5,68.41333333333334,167.39,0.0,71.49,25.646666666666665,75.0,0.0,68.0,484.0,75.0,71.24,,,84.0,69.0,85.0,68.0,7.209999999999994,0.0
2845,2025-02-27 01:00:00,165.97666666666666,0.0,0.0,41.5,69.28,167.39,0.0,71.49,27.55666666666667,75.0,0.0,68.0,487.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,8.050000000000004,0.0
2846,2025-02-27 01:15:00,165.97666666666666,-2.119999999999976,0.0,41.5,69.79666666666667,167.39,0.0,71.49,29.163333333333338,75.0,0.0,68.0,486.0,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,8.71,0.0
2847,2025-02-27 01:30:00,167.39,0.0,0.0,42.16666666666666,70.40666666666668,167.39,0.0,71.49,30.78333333333333,75.0,0.0,68.0,490.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,9.700000000000005,0.0
2848,2025-02-27 01:45:00,168.8033333333333,0.0,0.0,41.833333333333336,70.75,167.39,0.0,71.49,31.52,75.0,0.0,68.0,517.6666666666666,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,10.170000000000009,0.0
2849,2025-02-27 02:00:00,168.09666666666666,0.0,0.0,41.66666666666666,70.85666666666667,167.39,0.0,71.49,32.276666666666664,75.0,0.0,68.0,509.0,75.0,71.31,,,84.0,69.0,85.0,68.0,10.119999999999996,0.0
2850,2025-02-27 02:15:00,167.39,0.0,0.0,40.5,71.39999999999999,167.39,0.0,71.49,34.06666666666667,75.0,0.0,68.0,489.3333333333333,75.0,71.28666666666668,,,84.0,69.0,85.0,68.0,11.009999999999998,0.0
2851,2025-02-27 02:30:00,167.39,0.0,0.0,40.5,71.63333333333333,167.39,0.0,71.49,34.23666666666667,75.0,0.0,68.0,465.6666666666667,75.0,71.35000000000001,,,84.0,69.0,85.0,68.0,12.0,0.0
2852,2025-02-27 02:45:00,166.6833333333333,0.0,0.0,40.5,71.86333333333333,167.39,0.0,71.49,34.79666666666667,75.0,0.0,68.0,471.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,11.929999999999993,0.0
2853,2025-02-27 03:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,72.41666666666667,167.39,0.0,71.49,35.410000000000004,75.0,0.0,68.0,461.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,12.490000000000002,0.0
2854,2025-02-27 03:15:00,165.27,-2.119999999999976,0.0,40.66666666666666,72.69,167.39,0.0,71.49,35.39666666666667,75.0,0.0,68.0,446.0,75.0,71.42,,,84.0,69.0,85.0,68.0,12.630000000000004,0.0
2855,2025-02-27 03:30:00,165.97666666666666,-2.119999999999976,0.0,41.0,72.15666666666667,167.39,0.0,71.49,34.846666666666664,75.0,0.0,68.0,431.6666666666667,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,12.050000000000004,0.0
2856,2025-02-27 03:45:00,165.27,-4.239999999999981,0.0,42.16666666666666,71.89333333333333,167.39,0.0,71.49,34.48666666666667,75.0,0.0,68.0,420.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,12.410000000000004,0.0
2857,2025-02-27 04:00:00,168.09666666666666,0.0,0.0,41.66666666666666,71.14333333333333,167.39,0.0,71.49,34.15,75.0,0.0,68.0,416.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,11.770000000000003,0.0
