,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2858,2025-02-27 04:15:00,166.6833333333333,-2.119999999999976,0.0,41.66666666666666,70.93,167.39,0.0,71.49,34.28666666666667,75.0,0.0,68.0,413.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,12.079999999999998,0.0
2859,2025-02-27 04:30:00,167.39,2.1200000000000045,0.0,41.0,70.73,167.39,0.0,71.49,34.95666666666667,75.0,0.0,68.0,408.6666666666667,75.0,71.45,,,84.0,69.0,85.0,68.0,12.020000000000003,0.0
2860,2025-02-27 04:45:00,165.27,-2.119999999999976,0.0,42.0,71.81,167.39,0.0,71.49,36.61666666666667,75.0,0.0,68.0,407.3333333333333,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,13.699999999999996,0.0
2861,2025-02-27 05:00:00,166.6833333333333,0.0,0.0,42.5,71.98,167.39,0.0,71.49,37.24,75.0,0.0,68.0,406.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,13.810000000000002,0.0
2862,2025-02-27 05:15:00,168.8033333333333,2.1200000000000045,0.0,42.5,72.13,167.39,0.0,71.49,37.82333333333333,75.0,0.0,68.0,408.6666666666667,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,13.78,0.0
2863,2025-02-27 05:30:00,165.97666666666666,0.0,0.0,42.66666666666666,74.79666666666667,167.39,0.0,71.49,38.906666666666666,75.0,0.0,68.0,408.0,75.0,71.38,,,84.0,69.0,85.0,68.0,14.68,0.0
2864,2025-02-27 05:45:00,168.09666666666666,2.1200000000000045,0.0,41.16666666666666,76.84,167.39,0.0,71.49,38.156666666666666,75.0,0.0,68.0,405.3333333333333,75.0,71.45,,,84.0,69.0,85.0,68.0,13.550000000000011,0.0
2865,2025-02-27 06:00:00,165.27,-2.119999999999976,0.0,42.5,73.87666666666667,167.39,0.0,71.49,36.85333333333333,75.0,0.0,68.0,402.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,14.32,0.0
2866,2025-02-27 06:15:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,75.77333333333333,167.39,0.0,71.49,36.50666666666667,75.0,0.0,68.0,402.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,12.420000000000002,0.0
2867,2025-02-27 06:30:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,71.03666666666668,167.39,0.0,71.49,35.12,75.0,0.0,68.0,401.0,75.0,71.57,,,84.0,69.0,85.0,68.0,13.409999999999997,0.0
2868,2025-02-27 06:45:00,165.97666666666666,-2.119999999999976,0.0,42.66666666666666,71.11,167.39,0.0,71.49,35.89,75.0,0.0,68.0,400.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,13.18,0.0
2869,2025-02-27 07:00:00,168.09666666666666,-2.119999999999976,0.0,42.0,76.13,167.39,0.0,71.49,35.846666666666664,75.0,0.0,68.0,399.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,11.540000000000006,0.0
2870,2025-02-27 07:15:00,164.56333333333336,-2.119999999999976,0.0,42.0,71.12666666666667,167.39,0.0,71.49,35.300000000000004,75.0,0.0,68.0,398.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,13.119999999999996,0.0
2871,2025-02-27 07:30:00,167.39,-2.119999999999976,0.0,42.333333333333336,75.53000000000002,167.39,0.0,71.49,35.63666666666666,75.0,0.0,68.0,398.0,75.0,71.49,,,84.0,69.0,85.0,68.0,13.06000000000001,0.0
2872,2025-02-27 07:45:00,166.68333333333334,2.1200000000000045,0.0,41.833333333333336,72.68666666666667,167.39,0.0,71.49,35.163333333333334,75.0,0.0,68.0,397.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,13.360000000000008,0.0
2873,2025-02-27 08:00:00,168.8033333333333,0.0,0.0,42.0,75.91333333333334,167.39,0.0,71.49,35.04666666666666,75.0,0.0,68.0,398.0,75.0,71.51,,,84.0,69.0,85.0,68.0,11.47,0.0
2874,2025-02-27 08:15:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,73.66333333333334,167.39,0.0,71.49,34.77,75.0,0.0,68.0,397.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,12.950000000000005,0.0
2875,2025-02-27 08:30:00,168.09666666666666,2.1200000000000045,0.0,40.5,74.03666666666668,167.39,0.0,71.49,34.196666666666665,75.0,0.0,68.0,398.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,11.709999999999994,0.0
2876,2025-02-27 08:45:00,166.6833333333333,-2.119999999999976,0.0,42.16666666666666,74.84,167.39,0.0,71.49,34.193333333333335,75.0,0.0,68.0,398.0,75.0,71.51,,,84.0,69.0,85.0,68.0,12.71,0.0
2877,2025-02-27 09:00:00,168.09666666666666,2.1200000000000045,0.0,40.5,74.79,167.39,0.0,71.49,33.1,75.0,0.0,68.0,399.3333333333333,75.0,71.57000000000001,,,84.0,69.0,85.0,68.0,11.740000000000007,0.0
2878,2025-02-27 09:15:00,167.39,-2.119999999999976,0.0,42.0,74.03666666666668,167.39,0.0,71.49,33.07,75.0,0.0,68.0,400.0,75.0,71.52,,,84.0,69.0,85.0,68.0,11.940000000000005,0.0
2879,2025-02-27 09:30:00,168.09666666666666,0.0,0.0,40.66666666666666,77.46,167.39,0.0,71.49,33.233333333333334,75.0,0.0,68.0,400.0,75.0,71.51,,,84.0,69.0,85.0,68.0,11.689999999999998,0.0
2880,2025-02-27 09:45:00,167.39,0.0,0.0,40.5,76.79333333333334,167.39,0.0,71.49,31.73,75.0,0.0,68.0,400.0,75.0,71.56333333333333,,,84.0,69.0,85.0,68.0,11.650000000000006,0.0
2881,2025-02-27 10:00:00,166.6833333333333,0.0,0.0,40.5,75.87,167.39,0.0,71.49,30.096666666666668,75.0,0.0,68.0,400.6666666666667,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,10.670000000000002,0.0
2882,2025-02-27 10:15:00,165.27,-2.119999999999976,0.0,40.5,75.02,167.39,0.0,71.49,29.13,75.0,0.0,68.0,402.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,10.210000000000008,0.0
2883,2025-02-27 10:30:00,166.6833333333333,0.0,0.0,40.5,74.99666666666667,167.39,0.0,71.49,29.676666666666662,75.0,0.0,68.0,402.0,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,10.049999999999995,0.0
2884,2025-02-27 10:45:00,165.97666666666666,-2.119999999999976,0.0,40.5,74.89999999999999,167.39,0.0,71.49,29.89333333333333,75.0,0.0,68.0,402.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,10.460000000000008,0.0
2885,2025-02-27 11:00:00,166.6833333333333,0.0,0.0,40.5,74.81,167.39,0.0,71.48333333333333,29.86,75.0,0.0,68.0,404.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,10.399999999999991,0.0
2886,2025-02-27 11:15:00,166.6833333333333,0.0,0.0,40.5,75.11666666666667,167.39,0.0,71.49,30.813333333333333,75.0,0.0,68.0,406.0,75.0,71.46,,,84.0,69.0,85.0,68.0,10.570000000000007,0.0
2887,2025-02-27 11:30:00,165.27,-2.119999999999976,0.0,40.5,75.53666666666668,167.39,0.0,71.49,31.56,75.0,0.0,68.0,405.3333333333333,75.0,71.44,,,84.0,69.0,85.0,68.0,11.209999999999994,0.0
2888,2025-02-27 11:45:00,163.85666666666668,-2.119999999999976,0.0,40.833333333333336,76.29333333333334,167.39,0.0,71.49,33.11,75.0,0.0,68.0,406.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,11.680000000000009,0.0
2889,2025-02-27 12:00:00,164.56333333333336,-4.239999999999981,0.0,41.66666666666666,76.8,167.39,0.0,71.49,33.983333333333334,75.0,0.0,68.0,407.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,12.509999999999993,0.0
2890,2025-02-27 12:15:00,165.27,-2.119999999999976,0.0,42.0,77.21666666666667,167.39,0.0,71.49,34.846666666666664,75.0,0.0,68.0,408.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,12.909999999999997,0.0
2891,2025-02-27 12:30:00,165.27,-2.119999999999976,0.0,42.0,77.67666666666668,167.39,0.0,71.49,35.77333333333333,75.0,0.0,68.0,410.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,13.439999999999998,0.0
2892,2025-02-27 12:45:00,165.97666666666666,-2.119999999999976,0.0,42.0,78.05,167.39,0.0,71.49,36.52666666666667,75.0,0.0,68.0,411.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,14.079999999999998,0.0
2893,2025-02-27 13:00:00,165.27,-2.119999999999976,0.0,42.0,78.39,167.39,0.0,71.49,37.28333333333333,75.0,0.0,68.0,414.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,14.440000000000005,0.0
2894,2025-02-27 13:15:00,166.6833333333333,-2.119999999999976,0.0,42.5,78.76666666666667,167.39,0.0,71.49,38.06666666666667,75.0,0.0,68.0,418.0,75.0,71.38,,,84.0,69.0,85.0,68.0,14.89,0.0
2895,2025-02-27 13:30:00,165.97666666666666,0.0,0.0,42.5,78.61666666666666,167.39,0.0,71.49,37.68666666666667,75.0,0.0,68.0,421.3333333333333,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,15.240000000000002,0.0
2896,2025-02-27 13:45:00,166.6833333333333,0.0,0.0,42.5,78.36,167.39,0.0,71.49,37.06333333333333,75.0,0.0,68.0,427.0,75.0,71.46,,,84.0,69.0,85.0,68.0,14.509999999999993,0.0
2897,2025-02-27 14:00:00,165.97666666666666,-2.119999999999976,0.0,42.5,78.37333333333333,167.39,0.0,71.49,36.63666666666666,75.0,0.0,68.0,429.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,14.430000000000009,0.0
2898,2025-02-27 14:15:00,165.27,-2.119999999999976,0.0,42.5,78.30333333333333,167.39,0.0,71.49,36.443333333333335,75.0,0.0,68.0,438.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,14.11,0.0
2899,2025-02-27 14:30:00,166.6833333333333,-2.119999999999976,0.0,42.5,78.09666666666668,167.39,0.0,71.49,35.906666666666666,75.0,0.0,68.0,439.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,13.820000000000007,0.0
2900,2025-02-27 14:45:00,167.39,0.0,0.0,42.5,77.85666666666667,167.39,0.0,71.49,34.7,75.0,0.0,68.0,437.6666666666667,75.0,71.55,,,84.0,69.0,85.0,68.0,13.440000000000012,0.0
2901,2025-02-27 15:00:00,167.39,0.0,0.0,42.5,77.09,167.39,0.0,71.49,33.01,75.0,0.0,68.0,439.6666666666667,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,12.430000000000009,0.0
2902,2025-02-27 15:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,76.45333333333333,167.39,0.0,71.49,31.633333333333336,75.0,0.0,68.0,445.6666666666667,75.0,71.62,,,84.0,69.0,85.0,68.0,11.309999999999988,0.0
2903,2025-02-27 15:30:00,167.39,0.0,0.0,41.16666666666666,76.31,167.39,0.0,71.49,30.406666666666663,75.0,0.0,68.0,452.3333333333333,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,10.579999999999998,0.0
2904,2025-02-27 15:45:00,167.39,0.0,0.0,41.0,76.14666666666666,167.39,0.0,71.49,28.986666666666665,75.0,0.0,68.0,459.6666666666667,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,10.079999999999998,0.0
2905,2025-02-27 16:00:00,168.09666666666666,0.0,0.0,41.0,75.86666666666666,167.39,0.0,71.49,27.49333333333333,75.0,0.0,68.0,463.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,9.36,0.0
2906,2025-02-27 16:15:00,168.09666666666666,2.1200000000000045,0.0,40.66666666666666,75.52333333333333,167.39,0.0,71.49,25.78333333333333,75.0,0.0,68.0,472.0,75.0,71.67,,,84.0,69.0,85.0,68.0,8.650000000000006,0.0
2907,2025-02-27 16:30:00,166.6833333333333,0.0,0.0,40.333333333333336,75.29666666666667,167.39,0.0,71.49,30.376666666666665,75.0,0.0,68.0,483.6666666666667,75.0,71.39,,,84.0,69.0,85.0,68.0,7.230000000000004,0.0
2908,2025-02-27 16:45:00,166.6833333333333,0.0,0.0,41.833333333333336,77.62,167.39,0.0,71.49,44.56,75.0,0.0,68.0,534.3333333333334,75.0,70.84666666666668,,,84.0,69.0,85.0,68.0,17.990000000000002,0.0
2909,2025-02-27 17:00:00,165.27,-2.119999999999976,0.0,43.0,73.85666666666667,167.39,0.0,71.49,38.083333333333336,75.0,0.0,68.0,545.0,75.0,71.34,,,84.0,69.0,85.0,68.0,19.68,0.0
2910,2025-02-27 17:15:00,165.97666666666666,-2.119999999999976,0.0,43.333333333333336,69.77,167.39,0.0,71.49,32.56,75.0,0.0,68.0,500.3333333333333,75.0,71.60000000000001,,,84.0,69.0,85.0,68.0,11.21,0.0
2911,2025-02-27 17:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,69.98,167.39,0.0,71.49,32.29333333333333,75.0,0.0,68.0,477.3333333333333,75.0,71.57666666666667,,,84.0,69.0,85.0,68.0,11.320000000000007,0.0
2912,2025-02-27 17:45:00,165.97666666666666,-2.119999999999976,0.0,43.5,70.28,167.39,0.0,71.49,33.02333333333333,75.0,0.0,68.0,467.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,11.120000000000005,0.0
2913,2025-02-27 18:00:00,166.6833333333333,0.0,0.0,43.5,70.62666666666667,167.39,0.0,71.49,33.876666666666665,75.0,0.0,68.0,464.6666666666667,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,11.53,0.0
2914,2025-02-27 18:15:00,168.09666666666666,0.0,0.0,43.5,71.78333333333333,167.39,0.0,71.48333333333333,35.666666666666664,75.0,0.0,68.0,470.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,12.600000000000009,0.0
2915,2025-02-27 18:30:00,167.39,0.0,0.0,43.5,74.19666666666667,167.39,0.0,71.49,40.836666666666666,75.0,0.0,68.0,560.3333333333334,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,13.019999999999996,0.0
2916,2025-02-27 18:45:00,169.51,2.1200000000000045,0.0,42.833333333333336,73.73,167.39,0.0,71.49,37.67333333333333,75.0,0.0,68.0,789.0,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,17.509999999999998,0.0
2917,2025-02-27 19:00:00,167.39,-2.119999999999976,0.0,41.5,69.70666666666666,167.39,0.0,71.49,30.94333333333333,75.0,0.0,68.0,891.0,75.0,71.73,,,84.0,69.0,85.0,68.0,11.620000000000005,0.0
2918,2025-02-27 19:15:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,68.67333333333333,167.39,0.0,71.49,28.45,75.0,0.0,68.0,900.0,75.0,71.76,,,84.0,69.0,85.0,68.0,9.490000000000002,0.0
2919,2025-02-27 19:30:00,167.39,0.0,0.0,41.0,66.87333333333333,167.39,0.0,71.49,23.61,75.0,0.0,68.0,926.6666666666666,75.0,71.87666666666667,,,84.0,69.0,85.0,68.0,8.219999999999999,0.0
2920,2025-02-27 19:45:00,168.09666666666666,0.0,0.0,40.833333333333336,66.19333333333333,167.39,0.0,71.49,22.35,75.0,0.0,68.0,918.6666666666666,75.0,71.80666666666666,,,84.0,69.0,85.0,68.0,6.799999999999997,0.0
2921,2025-02-27 20:00:00,168.09666666666666,2.1200000000000045,0.0,40.333333333333336,62.52666666666667,167.39,0.0,71.49,8.363333333333333,75.0,0.0,68.0,842.0,75.0,72.36,,,84.0,69.0,85.0,68.0,6.480000000000004,0.0
2922,2025-02-27 20:15:00,166.6833333333333,0.0,0.0,40.0,63.47666666666667,167.39,0.0,71.49,14.19,75.0,0.0,68.0,709.0,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,1.4100000000000037,0.0
2923,2025-02-27 20:30:00,166.6833333333333,0.0,0.0,39.66666666666666,66.95,167.39,0.0,71.49,25.766666666666666,75.0,0.0,68.0,688.0,75.0,71.19,,,84.0,69.0,85.0,68.0,7.279999999999994,0.0
2924,2025-02-27 20:45:00,167.39,0.0,0.0,39.5,68.63,167.39,0.0,71.49,29.80333333333333,75.0,0.0,68.0,635.0,75.0,71.11,,,84.0,69.0,85.0,68.0,8.769999999999996,0.0
2925,2025-02-27 21:00:00,165.97666666666666,-2.119999999999976,0.0,39.5,66.26,167.39,0.0,71.49,21.513333333333332,75.0,0.0,68.0,563.3333333333334,75.0,71.59333333333333,,,84.0,69.0,85.0,68.0,10.590000000000003,0.0
2926,2025-02-27 21:15:00,166.6833333333333,0.0,0.0,39.66666666666666,62.973333333333336,167.39,0.0,71.49,14.513333333333334,75.0,0.0,68.0,491.0,75.0,71.83999999999999,,,84.0,69.0,85.0,68.0,3.490000000000002,0.0
2927,2025-02-27 21:30:00,167.39,0.0,0.0,39.66666666666666,64.15333333333332,167.39,0.0,71.49,17.753333333333334,75.0,0.0,68.0,456.0,75.0,71.58,,,84.0,69.0,85.0,68.0,4.600000000000001,0.0
2928,2025-02-27 21:45:00,165.97666666666666,-2.119999999999976,0.0,39.16666666666666,65.41666666666667,167.39,0.0,71.49,21.41,75.0,0.0,68.0,446.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,5.57,0.0
2929,2025-02-27 22:00:00,168.09666666666666,0.0,0.0,39.16666666666666,66.83,167.39,0.0,71.49,26.13,75.0,0.0,68.0,437.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,7.910000000000004,0.0
2930,2025-02-27 22:15:00,165.97666666666666,-2.119999999999976,0.0,39.5,68.17333333333333,167.39,0.0,71.49,30.723333333333333,75.0,0.0,68.0,425.0,75.0,71.11,,,84.0,69.0,85.0,68.0,9.080000000000004,0.0
2931,2025-02-27 22:30:00,165.97666666666666,-4.239999999999981,0.0,39.66666666666666,69.45333333333333,167.39,0.0,71.49,32.78,75.0,0.0,68.0,450.3333333333333,75.0,71.14999999999999,,,84.0,69.0,85.0,68.0,11.089999999999996,0.0
2932,2025-02-27 22:45:00,168.09666666666666,2.1200000000000045,0.0,39.16666666666666,70.68333333333334,167.39,0.0,71.49,35.42666666666667,75.0,0.0,68.0,443.6666666666667,75.0,71.13,,,84.0,69.0,85.0,68.0,11.440000000000005,0.0
2933,2025-02-27 23:00:00,165.97666666666666,0.0,0.0,40.0,71.67333333333333,167.39,0.0,71.49,37.24,75.0,0.0,68.0,473.3333333333333,75.0,71.17666666666666,,,84.0,69.0,85.0,68.0,13.279999999999994,0.0
2934,2025-02-27 23:15:00,167.39,0.0,0.0,41.16666666666666,76.99333333333334,167.39,0.0,71.48333333333333,39.77333333333333,75.0,0.0,68.0,470.3333333333333,75.0,71.15666666666667,,,84.0,69.0,85.0,68.0,14.339999999999996,0.0
2935,2025-02-27 23:30:00,166.68333333333334,2.1200000000000045,0.0,39.833333333333336,76.23333333333333,167.39,0.0,71.49,40.15,75.0,0.0,68.0,470.0,75.0,71.24,,,84.0,69.0,85.0,68.0,12.920000000000002,0.0
2936,2025-02-27 23:45:00,168.09666666666666,-2.119999999999976,0.0,40.66666666666666,78.06,167.39,0.0,71.49,40.06,75.0,0.0,68.0,457.0,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,18.08,0.0
2937,2025-02-28 00:00:00,165.97666666666666,0.0,0.0,41.0,75.81333333333333,167.39,0.0,71.49,40.10666666666666,75.0,0.0,68.0,443.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,16.129999999999995,0.0
2938,2025-02-28 00:15:00,168.8033333333333,2.1200000000000045,0.0,41.0,77.41666666666667,167.39,0.0,71.49,38.973333333333336,75.0,0.0,68.0,447.0,75.0,71.46,,,84.0,69.0,85.0,68.0,14.429999999999993,0.0
2939,2025-02-28 00:30:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.74666666666667,167.39,0.0,71.49,37.97666666666667,75.0,0.0,68.0,425.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,15.15,0.0
2940,2025-02-28 00:45:00,167.39,0.0,0.0,41.16666666666666,74.99666666666667,167.39,0.0,71.49,37.61666666666667,75.0,0.0,68.0,428.0,75.0,71.51,,,84.0,69.0,85.0,68.0,13.409999999999997,0.0
2941,2025-02-28 01:00:00,168.8033333333333,0.0,0.0,41.66666666666666,78.05666666666667,167.39,0.0,71.49,37.56666666666666,75.0,0.0,68.0,424.0,75.0,71.51,,,84.0,69.0,85.0,68.0,13.489999999999997,0.0
2942,2025-02-28 01:15:00,166.6833333333333,0.0,0.0,42.5,74.17666666666666,167.39,0.0,71.49,36.89333333333334,75.0,0.0,68.0,416.0,75.0,71.52,,,84.0,69.0,85.0,68.0,14.800000000000004,0.0
2943,2025-02-28 01:30:00,167.39,2.1200000000000045,0.0,41.333333333333336,77.35333333333334,167.39,0.0,71.49,37.11,75.0,0.0,68.0,423.0,75.0,71.51,,,84.0,69.0,85.0,68.0,13.120000000000005,0.0
2944,2025-02-28 01:45:00,167.39,-2.119999999999976,0.0,43.16666666666666,75.67999999999999,167.39,0.0,71.49,37.74,75.0,0.0,68.0,410.0,75.0,71.47,,,84.0,69.0,85.0,68.0,14.64,0.0
2945,2025-02-28 02:00:00,168.09666666666666,2.1200000000000045,0.0,41.66666666666666,79.66333333333334,167.39,0.0,71.49,37.25333333333334,75.0,0.0,68.0,418.6666666666667,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,13.789999999999992,0.0
2946,2025-02-28 02:15:00,167.39,0.0,0.0,41.16666666666666,79.63333333333334,167.39,0.0,71.49,36.75333333333334,75.0,0.0,68.0,418.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,13.730000000000004,0.0
2947,2025-02-28 02:30:00,167.39,0.0,0.0,41.0,79.18666666666667,167.39,0.0,71.49,35.93333333333334,75.0,0.0,68.0,414.6666666666667,75.0,71.54,,,84.0,69.0,85.0,68.0,13.679999999999993,0.0
2948,2025-02-28 02:45:00,165.27,-2.119999999999976,0.0,41.0,78.27,167.39,0.0,71.49,34.16,75.0,0.0,68.0,411.3333333333333,75.0,71.59333333333333,,,84.0,69.0,85.0,68.0,12.790000000000006,0.0
2949,2025-02-28 03:00:00,166.6833333333333,0.0,0.0,41.0,77.75666666666667,167.39,0.0,71.49,33.36666666666667,75.0,0.0,68.0,410.0,75.0,71.59333333333332,,,84.0,69.0,85.0,68.0,12.290000000000006,0.0
2950,2025-02-28 03:15:00,165.97666666666666,0.0,0.0,41.0,77.16333333333334,167.39,0.0,71.49,32.28,75.0,0.0,68.0,408.6666666666667,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,11.91000000000001,0.0
2951,2025-02-28 03:30:00,165.97666666666666,-4.239999999999981,0.0,41.333333333333336,76.71666666666667,167.39,0.0,71.49,32.086666666666666,75.0,0.0,68.0,407.3333333333333,75.0,71.57,,,84.0,69.0,85.0,68.0,11.36,0.0
2952,2025-02-28 03:45:00,165.27,-2.119999999999976,0.0,42.833333333333336,77.01333333333334,167.39,0.0,71.49,32.653333333333336,75.0,0.0,68.0,406.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,11.939999999999998,0.0
2953,2025-02-28 04:00:00,166.6833333333333,-2.119999999999976,0.0,43.0,76.90333333333332,167.39,0.0,71.49,32.61,75.0,0.0,68.0,406.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,11.97,0.0
2954,2025-02-28 04:15:00,166.6833333333333,-2.119999999999976,0.0,43.0,76.87333333333333,167.39,0.0,71.49,32.81,75.0,0.0,68.0,406.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,12.019999999999996,0.0
2955,2025-02-28 04:30:00,165.27,-2.119999999999976,0.0,43.0,76.88,167.39,0.0,71.49,33.419999999999995,75.0,0.0,68.0,406.0,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,12.149999999999991,0.0
2956,2025-02-28 04:45:00,166.6833333333333,0.0,0.0,43.0,77.80666666666666,167.39,0.0,71.49,35.20666666666667,75.0,0.0,68.0,406.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,13.049999999999995,0.0
2957,2025-02-28 05:00:00,165.27,-2.119999999999976,0.0,43.0,78.17666666666666,167.39,0.0,71.49,36.07333333333333,75.0,0.0,68.0,406.0,75.0,71.38,,,84.0,69.0,85.0,68.0,13.75,0.0
2958,2025-02-28 05:15:00,165.27,0.0,0.0,43.16666666666666,78.66000000000001,167.39,0.0,71.49,36.97666666666667,75.0,0.0,68.0,405.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,14.370000000000005,0.0
2959,2025-02-28 05:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,79.08999999999999,167.39,0.0,71.49,37.89,75.0,0.0,68.0,406.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,14.949999999999996,0.0
2960,2025-02-28 05:45:00,165.27,-2.119999999999976,0.0,43.5,79.315,167.39,0.0,71.49,38.63,75.0,0.0,68.0,405.0,75.0,71.375,,,84.0,69.0,85.0,68.0,15.410000000000004,0.0
2961,2025-02-28 06:00:00,165.97666666666666,0.0,0.0,44.0,79.83666666666666,167.39,0.0,71.49,39.79,75.0,0.0,68.0,404.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,16.169999999999995,0.0
2962,2025-02-28 06:15:00,165.97666666666666,-2.119999999999976,0.0,44.16666666666666,80.21666666666665,167.39,0.0,71.49,40.59,75.0,0.0,68.0,404.0,75.0,71.37,,,84.0,69.0,85.0,68.0,16.769999999999996,0.0
2963,2025-02-28 06:30:00,167.39,0.0,0.0,44.5,80.54,167.39,0.0,71.49,41.47666666666667,75.0,0.0,68.0,404.0,75.0,71.37,,,84.0,69.0,85.0,68.0,17.210000000000008,0.0
2964,2025-02-28 06:45:00,165.27,-2.119999999999976,0.0,44.5,80.99666666666667,167.39,0.0,71.49,42.48333333333333,75.0,0.0,68.0,404.0,75.0,71.37,,,84.0,69.0,85.0,68.0,18.02,0.0
2965,2025-02-28 07:00:00,165.27,-2.119999999999976,0.0,45.0,81.64999999999999,167.39,0.0,71.49,43.46666666666667,75.0,0.0,68.0,404.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,18.870000000000005,0.0
2966,2025-02-28 07:15:00,165.27,-2.119999999999976,0.0,45.333333333333336,82.09333333333335,167.39,0.0,71.49,44.43,75.0,0.0,68.0,403.3333333333333,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,19.340000000000003,0.0
2967,2025-02-28 07:30:00,165.97666666666666,0.0,0.0,45.5,82.79,167.39,0.0,71.49,45.26666666666667,75.0,0.0,68.0,403.3333333333333,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,19.980000000000004,0.0
2968,2025-02-28 07:45:00,167.39,0.0,0.0,45.5,83.14333333333333,167.39,0.0,71.49,46.083333333333336,75.0,0.0,68.0,402.0,75.0,71.37,,,84.0,69.0,85.0,68.0,20.410000000000004,0.0
2969,2025-02-28 08:00:00,166.6833333333333,-2.119999999999976,0.0,45.5,83.58333333333333,167.39,0.0,71.49,46.94333333333333,75.0,0.0,68.0,402.0,75.0,71.37,,,84.0,69.0,85.0,68.0,21.06,0.0
2970,2025-02-28 08:15:00,167.39,0.0,0.0,45.5,84.18333333333334,167.39,0.0,71.49,47.67333333333334,75.0,0.0,68.0,400.6666666666667,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,21.499999999999996,0.0
2971,2025-02-28 08:30:00,167.39,0.0,0.0,45.333333333333336,84.53,167.39,0.0,71.49,48.38333333333333,75.0,0.0,68.0,400.0,75.0,71.38,,,84.0,69.0,85.0,68.0,22.04,0.0
2972,2025-02-28 08:45:00,165.97666666666666,,0.0,45.333333333333336,85.11666666666667,167.39,0.0,71.49,49.16333333333333,75.0,0.0,68.0,400.0,75.0,71.38,,,84.0,69.0,85.0,68.0,,
2973,2025-02-28 09:00:00,168.09666666666666,0.0,0.0,44.16666666666666,84.98666666666666,167.39,0.0,71.49,49.083333333333336,75.0,0.0,68.0,400.0,75.0,71.41,,,84.0,69.0,85.0,68.0,23.06,0.0
2974,2025-02-28 09:15:00,168.09666666666666,2.1200000000000045,0.0,41.5,84.21333333333332,167.39,0.0,71.49,48.75666666666667,75.0,0.0,68.0,399.3333333333333,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,21.750000000000007,0.0
2975,2025-02-28 09:30:00,167.39,0.0,0.0,41.0,84.17,167.39,0.0,71.49,48.67666666666667,75.0,0.0,68.0,398.0,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,22.080000000000005,0.0
2976,2025-02-28 09:45:00,167.39,0.0,0.0,41.0,83.76666666666667,167.39,0.0,71.49,48.39000000000001,75.0,0.0,68.0,398.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,22.04,0.0
2977,2025-02-28 10:00:00,166.6833333333333,0.0,0.0,41.0,83.54666666666667,167.39,0.0,71.49,48.38,75.0,0.0,68.0,399.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,22.0,0.0
2978,2025-02-28 10:15:00,165.97666666666666,-2.119999999999976,0.0,41.5,83.55333333333334,167.39,0.0,71.49,48.43333333333334,75.0,0.0,68.0,400.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,22.22,0.0
2979,2025-02-28 10:30:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.53333333333333,167.39,0.0,71.49,48.51666666666667,75.0,0.0,68.0,401.3333333333333,75.0,71.47,,,84.0,69.0,85.0,68.0,22.4,0.0
2980,2025-02-28 10:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.60666666666667,167.39,0.0,71.49,48.84666666666666,75.0,0.0,68.0,402.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,22.239999999999995,0.0
2981,2025-02-28 11:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.98,167.39,0.0,71.49,49.46,75.0,0.0,68.0,402.6666666666667,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,22.83,0.0
2982,2025-02-28 11:15:00,165.97666666666666,0.0,0.0,43.16666666666666,84.33333333333333,167.39,0.0,71.49,49.64000000000001,75.0,0.0,68.0,404.0,75.0,71.45,,,84.0,69.0,85.0,68.0,22.570000000000007,0.0
2983,2025-02-28 11:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,84.83666666666666,167.39,0.0,71.49,50.63333333333333,75.0,0.0,68.0,404.6666666666667,75.0,71.42,,,84.0,69.0,85.0,68.0,23.250000000000007,0.0
2984,2025-02-28 11:45:00,166.6833333333333,-2.119999999999976,0.0,43.5,85.06666666666666,167.39,0.0,71.49,50.59666666666666,75.0,0.0,68.0,405.6666666666667,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,23.690000000000005,0.0
2985,2025-02-28 12:00:00,166.68333333333334,-2.119999999999976,0.0,44.0,84.62333333333333,167.39,0.0,71.49,50.580000000000005,75.0,0.0,68.0,408.6666666666667,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,23.660000000000004,0.0
2986,2025-02-28 12:15:00,166.6833333333333,-2.119999999999976,0.0,44.0,84.47333333333334,167.39,0.0,71.49,51.17,75.0,0.0,68.0,412.6666666666667,75.0,71.44,,,84.0,69.0,85.0,68.0,23.529999999999998,0.0
2987,2025-02-28 12:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,84.57666666666667,167.39,0.0,71.49,51.74333333333333,75.0,0.0,68.0,418.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,24.51,0.0
2988,2025-02-28 12:45:00,165.97666666666666,-2.119999999999976,0.0,44.333333333333336,85.30333333333333,167.39,0.0,71.49,52.623333333333335,75.0,0.0,68.0,423.3333333333333,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,25.239999999999995,0.0
2989,2025-02-28 13:00:00,166.6833333333333,0.0,0.0,44.5,85.98333333333333,167.39,0.0,71.49,53.31,75.0,0.0,68.0,432.6666666666667,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,25.17,0.0
2990,2025-02-28 13:15:00,166.6833333333333,0.0,0.0,44.5,86.73333333333333,167.39,0.0,71.49,54.10333333333333,75.0,0.0,68.0,461.6666666666667,75.0,71.39,,,84.0,69.0,85.0,68.0,25.58,0.0
2991,2025-02-28 13:30:00,168.8033333333333,0.0,0.0,44.5,84.48,167.39,0.0,71.49,49.82333333333333,75.0,0.0,68.0,454.0,75.0,71.61666666666667,,,84.0,69.0,85.0,68.0,24.7,0.0
2992,2025-02-28 13:45:00,167.39,0.0,0.0,43.5,83.52666666666666,167.39,0.0,71.49,47.73333333333333,75.0,0.0,68.0,460.3333333333333,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,21.66,0.0
2993,2025-02-28 14:00:00,168.8033333333333,0.0,0.0,42.833333333333336,83.31666666666666,167.39,0.0,71.49,45.79666666666666,75.0,0.0,68.0,451.6666666666667,75.0,71.67666666666666,,,84.0,69.0,85.0,68.0,20.57,0.0
2994,2025-02-28 14:15:00,168.8033333333333,2.1200000000000045,0.0,42.5,82.66000000000001,167.39,0.0,71.49,44.01,75.0,0.0,68.0,467.6666666666667,75.0,71.7,,,84.0,69.0,85.0,68.0,18.960000000000008,0.0
2995,2025-02-28 14:30:00,166.6833333333333,0.0,0.0,42.5,81.02,167.39,0.0,71.49,40.32,75.0,0.0,68.0,518.6666666666666,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,17.19999999999999,0.0
2996,2025-02-28 14:45:00,167.39,0.0,0.0,42.5,78.98333333333333,167.39,0.0,71.49,35.99333333333333,75.0,0.0,68.0,504.0,75.0,71.87333333333333,,,84.0,69.0,85.0,68.0,15.179999999999993,0.0
2997,2025-02-28 15:00:00,167.39,0.0,0.0,42.5,77.27666666666666,167.39,0.0,71.49,31.61,75.0,0.0,68.0,496.6666666666667,75.0,71.93333333333334,,,84.0,69.0,85.0,68.0,12.16000000000001,0.0
2998,2025-02-28 15:15:00,168.09666666666666,0.0,0.0,42.5,75.75666666666667,167.39,0.0,71.49,27.48,75.0,0.0,68.0,492.0,75.0,71.96,,,84.0,69.0,85.0,68.0,10.13000000000001,0.0
2999,2025-02-28 15:30:00,168.09666666666666,2.1200000000000045,0.0,42.333333333333336,74.42333333333333,167.39,0.0,71.49,24.01333333333333,75.0,0.0,68.0,490.0,75.0,71.96,,,84.0,69.0,85.0,68.0,8.11,0.0
3000,2025-02-28 15:45:00,168.8033333333333,2.1200000000000045,0.0,41.833333333333336,73.13,167.39,0.0,71.49,20.83666666666667,75.0,0.0,68.0,488.6666666666667,75.0,71.94,,,84.0,69.0,85.0,68.0,6.849999999999994,0.0
3001,2025-02-28 16:00:00,166.6833333333333,0.0,0.0,44.66666666666666,65.87666666666667,167.39,0.0,71.49,23.03333333333333,75.0,0.0,68.0,482.0,75.0,71.68333333333334,,,84.0,69.0,85.0,68.0,7.109999999999999,0.0
3002,2025-02-28 16:15:00,168.09666666666666,0.0,0.0,46.66666666666666,68.77666666666666,167.39,0.0,71.49,32.9,75.0,0.0,68.0,478.0,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,10.310000000000002,0.0
3003,2025-02-28 16:30:00,167.39,0.0,0.0,46.333333333333336,70.06333333333333,167.39,0.0,71.49,35.04666666666667,75.0,0.0,68.0,470.6666666666667,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,12.259999999999998,0.0
3004,2025-02-28 16:45:00,168.09666666666666,2.1200000000000045,0.0,45.66666666666666,71.15666666666667,167.39,0.0,71.49,36.75666666666667,75.0,0.0,68.0,463.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,13.009999999999998,0.0
3005,2025-02-28 17:00:00,167.39,0.0,0.0,44.66666666666666,72.53,167.39,0.0,71.49,38.553333333333335,75.0,0.0,68.0,461.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,14.22,0.0
3006,2025-02-28 17:15:00,166.6833333333333,-2.119999999999976,0.0,44.0,74.15666666666668,167.39,0.0,71.49,40.406666666666666,75.0,0.0,68.0,461.3333333333333,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,15.110000000000008,0.0
3007,2025-02-28 17:30:00,169.51,2.1200000000000045,0.0,43.66666666666666,75.38666666666667,167.39,0.0,71.49,42.31666666666666,75.0,0.0,68.0,466.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,16.090000000000003,0.0
3008,2025-02-28 17:45:00,168.8033333333333,0.0,0.0,43.0,76.81333333333333,167.39,0.0,71.49,44.370000000000005,75.0,0.0,68.0,462.6666666666667,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,17.67,0.0
3009,2025-02-28 18:00:00,169.51,2.1200000000000045,0.0,42.333333333333336,78.23666666666666,167.39,0.0,71.49,45.84666666666666,75.0,0.0,68.0,455.6666666666667,75.0,71.24666666666667,,,84.0,69.0,85.0,68.0,18.38000000000001,0.0
3010,2025-02-28 18:15:00,168.09666666666666,0.0,0.0,42.0,77.96,167.39,0.0,71.49,45.55,75.0,0.0,68.0,450.0,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,19.03,0.0
3011,2025-02-28 18:30:00,167.39,0.0,0.0,41.66666666666666,77.57333333333334,167.39,0.0,71.48333333333333,44.16666666666666,75.0,0.0,68.0,449.6666666666667,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,18.40000000000001,0.0
3012,2025-02-28 18:45:00,168.8033333333333,0.0,0.0,41.5,76.60000000000001,167.39,0.0,71.49,42.47,75.0,0.0,68.0,445.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,17.050000000000004,0.0
3013,2025-02-28 19:00:00,167.39,2.1200000000000045,0.0,41.16666666666666,74.98,167.39,0.0,71.49,39.77666666666666,75.0,0.0,68.0,437.6666666666667,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,15.709999999999994,0.0
3014,2025-02-28 19:15:00,167.39,0.0,0.0,41.0,73.61666666666666,167.39,0.0,71.49,37.88333333333333,75.0,0.0,68.0,431.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,14.289999999999992,0.0
3015,2025-02-28 19:30:00,166.6833333333333,-2.119999999999976,0.0,40.66666666666666,72.93666666666667,167.39,0.0,71.49,36.61000000000001,75.0,0.0,68.0,426.6666666666667,75.0,71.65333333333334,,,84.0,69.0,85.0,68.0,13.170000000000002,0.0
3016,2025-02-28 19:45:00,167.39,0.0,0.0,40.16666666666666,72.42333333333333,167.39,0.0,71.49,35.71666666666667,75.0,0.0,68.0,424.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,12.459999999999994,0.0
3017,2025-02-28 20:00:00,167.39,0.0,0.0,40.0,71.56,167.39,0.0,71.49,34.556666666666665,75.0,0.0,68.0,425.0,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,12.089999999999996,0.0
3018,2025-02-28 20:15:00,166.6833333333333,0.0,0.0,40.0,71.27666666666666,167.39,0.0,71.49,33.72666666666667,75.0,0.0,68.0,423.6666666666667,75.0,71.62,,,84.0,69.0,85.0,68.0,11.439999999999998,0.0
3019,2025-02-28 20:30:00,168.09666666666666,0.0,0.0,39.5,71.26,167.39,0.0,71.49,33.27,75.0,0.0,68.0,425.0,75.0,71.59333333333333,,,84.0,69.0,85.0,68.0,10.850000000000009,0.0
3020,2025-02-28 20:45:00,168.09666666666666,0.0,0.0,39.5,71.05,167.39,0.0,71.49,32.56333333333333,75.0,0.0,68.0,424.3333333333333,75.0,71.58333333333333,,,84.0,69.0,85.0,68.0,10.800000000000004,0.0
3021,2025-02-28 21:00:00,168.8033333333333,0.0,0.0,39.333333333333336,77.33999999999999,167.39,0.0,71.49,45.79,75.0,0.0,68.0,422.3333333333333,75.0,70.97666666666667,,,84.0,69.0,85.0,68.0,11.179999999999993,0.0
3022,2025-02-28 21:15:00,168.8033333333333,2.1200000000000045,0.0,39.0,83.84666666666666,167.39,0.0,71.49,54.07333333333333,75.0,0.0,68.0,448.3333333333333,75.0,70.83333333333333,,,84.0,69.0,85.0,68.0,24.08,0.0
3023,2025-02-28 21:30:00,167.39,0.0,0.0,39.0,79.68333333333334,167.39,0.0,71.49,45.99,75.0,0.0,68.0,462.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,21.559999999999995,0.0
3024,2025-02-28 21:45:00,168.8033333333333,2.1200000000000045,0.0,38.833333333333336,71.22666666666667,167.39,0.0,71.49,32.166666666666664,75.0,0.0,68.0,442.6666666666667,75.0,71.99666666666667,,,84.0,69.0,85.0,68.0,14.349999999999994,0.0
3025,2025-02-28 22:00:00,168.8033333333333,2.1200000000000045,0.0,38.5,68.89333333333333,167.39,0.0,71.49,28.206666666666667,75.0,0.0,68.0,423.0,75.0,71.97666666666667,,,84.0,69.0,85.0,68.0,9.200000000000005,0.0
3026,2025-02-28 22:15:00,167.39,0.0,0.0,38.5,68.29333333333334,167.39,0.0,71.49,27.24,75.0,0.0,68.0,411.3333333333333,75.0,71.87,,,84.0,69.0,85.0,68.0,8.690000000000005,0.0
3027,2025-02-28 22:30:00,168.09666666666666,0.0,0.0,38.333333333333336,68.70333333333333,167.39,0.0,71.49,28.48,75.0,0.0,68.0,408.6666666666667,75.0,71.69333333333334,,,84.0,69.0,85.0,68.0,8.489999999999995,0.0
3028,2025-02-28 22:45:00,166.6833333333333,0.0,0.0,38.333333333333336,68.53666666666668,167.39,0.0,71.49,28.27,75.0,0.0,68.0,407.3333333333333,75.0,71.64,,,84.0,69.0,85.0,68.0,8.93,0.0
3029,2025-02-28 23:00:00,168.09666666666666,2.1200000000000045,0.0,38.5,68.79333333333334,167.39,0.0,71.49,28.80666666666667,75.0,0.0,68.0,406.0,75.0,71.58333333333333,,,84.0,69.0,85.0,68.0,8.599999999999994,0.0
3030,2025-02-28 23:15:00,168.09666666666666,0.0,0.0,38.5,68.76333333333334,167.39,0.0,71.49,29.756666666666664,75.0,0.0,68.0,401.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,9.1,0.0
3031,2025-02-28 23:30:00,168.09666666666666,0.0,0.0,38.833333333333336,69.44666666666667,167.39,0.0,71.49,31.656666666666663,75.0,0.0,68.0,398.0,75.0,71.41666666666667,,,84.0,69.0,85.0,68.0,9.550000000000004,0.0
3032,2025-02-28 23:45:00,168.09666666666666,0.0,0.0,39.0,70.23333333333333,167.39,0.0,71.49,33.41,75.0,0.0,68.0,396.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,10.960000000000008,0.0
3033,2025-03-01 00:00:00,168.8033333333333,2.1200000000000045,0.0,39.5,71.01333333333334,167.39,0.0,71.48333333333333,34.63666666666666,75.0,0.0,68.0,394.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,11.400000000000006,0.0
3034,2025-03-01 00:15:00,165.97666666666666,0.0,0.0,40.66666666666666,71.67333333333333,167.39,0.0,71.49,35.36333333333334,75.0,0.0,68.0,398.0,75.0,71.37,,,84.0,69.0,85.0,68.0,12.119999999999996,0.0
3035,2025-03-01 00:30:00,165.27,-4.239999999999981,0.0,41.5,72.56,167.39,0.0,71.49,36.7,75.0,0.0,68.0,394.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,12.839999999999996,0.0
3036,2025-03-01 00:45:00,166.6833333333333,-2.119999999999976,0.0,42.16666666666666,73.03333333333335,167.39,0.0,71.49,37.48,75.0,0.0,68.0,394.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,13.619999999999996,0.0
3037,2025-03-01 01:00:00,164.56333333333336,-4.239999999999981,0.0,42.5,73.45333333333333,167.39,0.0,71.49,37.96666666666667,75.0,0.0,68.0,399.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,14.199999999999996,0.0
3038,2025-03-01 01:15:00,165.27,-2.119999999999976,0.0,42.833333333333336,73.82666666666667,167.39,0.0,71.49,38.39333333333334,75.0,0.0,68.0,397.3333333333333,75.0,71.39,,,84.0,69.0,85.0,68.0,14.389999999999992,0.0
3039,2025-03-01 01:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,74.24,167.39,0.0,71.49,38.95,75.0,0.0,68.0,395.6666666666667,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,14.610000000000008,0.0
3040,2025-03-01 01:45:00,166.6833333333333,-2.119999999999976,0.0,43.5,74.25333333333333,167.39,0.0,71.49,39.20333333333334,75.0,0.0,68.0,396.6666666666667,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,14.380000000000004,0.0
3041,2025-03-01 02:00:00,165.97666666666666,-2.119999999999976,0.0,43.66666666666666,74.37333333333333,167.39,0.0,71.49,39.34666666666667,75.0,0.0,68.0,393.0,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,15.299999999999995,0.0
3042,2025-03-01 02:15:00,166.6833333333333,0.0,0.0,44.0,75.01666666666667,167.39,0.0,71.49,40.68,75.0,0.0,68.0,388.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,15.86,0.0
3043,2025-03-01 02:30:00,165.27,-2.119999999999976,0.0,44.0,74.75,167.39,0.0,71.49,40.02,75.0,0.0,68.0,389.3333333333333,75.0,71.45,,,84.0,69.0,85.0,68.0,16.13000000000001,0.0
3044,2025-03-01 02:45:00,165.97666666666666,-2.119999999999976,0.0,44.0,74.24333333333333,167.39,0.0,71.49,39.24333333333333,75.0,0.0,68.0,389.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,15.109999999999992,0.0
3045,2025-03-01 03:00:00,165.97666666666666,-2.119999999999976,0.0,44.333333333333336,74.31666666666666,167.39,0.0,71.49,39.22,75.0,0.0,68.0,390.0,75.0,71.48,,,84.0,69.0,85.0,68.0,15.019999999999996,0.0
3046,2025-03-01 03:15:00,166.6833333333333,0.0,0.0,44.5,74.88666666666667,167.39,0.0,71.49,40.443333333333335,75.0,0.0,68.0,387.0,75.0,71.44,,,84.0,69.0,85.0,68.0,15.640000000000008,0.0
3047,2025-03-01 03:30:00,165.97666666666666,0.0,0.0,44.5,74.56,167.39,0.0,71.49,39.656666666666666,75.0,0.0,68.0,388.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,15.639999999999992,0.0
3048,2025-03-01 03:45:00,165.97666666666666,-2.119999999999976,0.0,44.5,74.44666666666667,167.39,0.0,71.49,39.25333333333333,75.0,0.0,68.0,389.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,15.479999999999997,0.0
3049,2025-03-01 04:00:00,166.6833333333333,-2.119999999999976,0.0,44.5,74.45,167.39,0.0,71.49,39.51,75.0,0.0,68.0,389.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,15.29,0.0
3050,2025-03-01 04:15:00,167.39,0.0,0.0,44.5,74.23,167.39,0.0,71.49,39.13,75.0,0.0,68.0,389.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,15.299999999999995,0.0
3051,2025-03-01 04:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,73.91666666666667,167.39,0.0,71.49,39.17333333333333,75.0,0.0,68.0,388.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,14.990000000000002,0.0
3052,2025-03-01 04:45:00,167.39,2.1200000000000045,0.0,44.0,73.69999999999999,167.39,0.0,71.49,39.07,75.0,0.0,68.0,389.0,75.0,71.51,,,84.0,69.0,85.0,68.0,15.21,0.0
3053,2025-03-01 05:00:00,165.97666666666666,-2.119999999999976,0.0,44.0,73.77666666666666,167.39,0.0,71.49,38.76,75.0,0.0,68.0,389.6666666666667,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,15.060000000000002,0.0
3054,2025-03-01 05:15:00,167.39,0.0,0.0,44.0,73.62333333333333,167.39,0.0,71.49,38.66666666666666,75.0,0.0,68.0,390.0,75.0,71.49,,,84.0,69.0,85.0,68.0,14.869999999999996,0.0
3055,2025-03-01 05:30:00,169.51,2.1200000000000045,0.0,43.5,73.17666666666666,167.39,0.0,71.49,39.11333333333334,75.0,0.0,68.0,389.0,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,14.789999999999992,0.0
3056,2025-03-01 05:45:00,167.39,2.1200000000000045,0.0,43.66666666666666,77.47000000000001,167.39,0.0,71.49,40.13,75.0,0.0,68.0,389.3333333333333,75.0,71.44,,,84.0,69.0,85.0,68.0,15.330000000000004,0.0
3057,2025-03-01 06:00:00,167.39,2.1200000000000045,0.0,43.0,76.11333333333333,167.39,0.0,71.49,39.27666666666667,75.0,0.0,68.0,389.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,14.259999999999993,0.0
3058,2025-03-01 06:15:00,168.8033333333333,-2.119999999999976,0.0,43.833333333333336,78.41666666666667,167.39,0.0,71.49,39.03,75.0,0.0,68.0,387.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,15.96,0.0
3059,2025-03-01 06:30:00,166.68333333333334,2.1200000000000045,0.0,43.66666666666666,75.41666666666667,167.39,0.0,71.49,38.46,75.0,0.0,68.0,389.0,75.0,71.51,,,84.0,69.0,85.0,68.0,15.240000000000002,0.0
3060,2025-03-01 06:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,80.14666666666666,167.39,0.0,71.49,38.156666666666666,75.0,0.0,68.0,388.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,13.959999999999994,0.0
3061,2025-03-01 07:00:00,167.39,2.1200000000000045,0.0,42.66666666666666,74.08999999999999,167.39,0.0,71.49,37.17333333333334,75.0,0.0,68.0,386.3333333333333,75.0,71.55,,,84.0,69.0,85.0,68.0,13.86,0.0
3062,2025-03-01 07:15:00,167.39,0.0,0.0,43.16666666666666,78.76666666666667,167.39,0.0,71.49,36.77333333333333,75.0,0.0,68.0,386.0,75.0,71.55333333333334,,,84.0,69.0,85.0,68.0,13.689999999999998,0.0
3063,2025-03-01 07:30:00,169.51,2.1200000000000045,0.0,42.16666666666666,78.14999999999999,167.39,0.0,71.49,34.300000000000004,75.0,0.0,68.0,386.3333333333333,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,12.86,0.0
3064,2025-03-01 07:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,77.54,167.39,0.0,71.49,33.14666666666667,75.0,0.0,68.0,385.0,75.0,71.64,,,84.0,69.0,85.0,68.0,12.230000000000004,0.0
3065,2025-03-01 08:00:00,168.09666666666666,0.0,0.0,42.0,76.78333333333333,167.39,0.0,71.49,32.050000000000004,75.0,0.0,68.0,385.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,11.739999999999997,0.0
3066,2025-03-01 08:15:00,166.6833333333333,0.0,0.0,42.0,76.21333333333332,167.39,0.0,71.49,31.686666666666667,75.0,0.0,68.0,385.0,75.0,71.60000000000001,,,84.0,69.0,85.0,68.0,11.47,0.0
3067,2025-03-01 08:30:00,166.6833333333333,0.0,0.0,42.0,76.42333333333333,167.39,0.0,71.49,32.45,75.0,0.0,68.0,385.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,11.480000000000004,0.0
3068,2025-03-01 08:45:00,166.6833333333333,0.0,0.0,42.0,76.30333333333333,167.39,0.0,71.49,32.74,75.0,0.0,68.0,385.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,12.0,0.0
3069,2025-03-01 09:00:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.34333333333333,167.39,0.0,71.49,33.31,75.0,0.0,68.0,385.0,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,12.230000000000004,0.0
3070,2025-03-01 09:15:00,164.56333333333336,-2.119999999999976,0.0,42.833333333333336,77.29666666666667,167.39,0.0,71.49,35.21666666666667,75.0,0.0,68.0,385.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,13.099999999999994,0.0
3071,2025-03-01 09:30:00,165.27,-2.119999999999976,0.0,43.833333333333336,77.96333333333332,167.39,0.0,71.49,36.446666666666665,75.0,0.0,68.0,385.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,14.380000000000004,0.0
3072,2025-03-01 09:45:00,165.27,-2.119999999999976,0.0,44.333333333333336,78.43333333333334,167.39,0.0,71.49,37.64333333333334,75.0,0.0,68.0,386.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,15.04,0.0
3073,2025-03-01 10:00:00,165.27,-2.119999999999976,0.0,44.5,78.96,167.39,0.0,71.49,38.82,75.0,0.0,68.0,387.0,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,15.750000000000009,0.0
3074,2025-03-01 10:15:00,166.6833333333333,-2.119999999999976,0.0,44.66666666666666,79.68333333333334,167.39,0.0,71.49,40.34,75.0,0.0,68.0,387.0,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,16.67000000000001,0.0
3075,2025-03-01 10:30:00,165.97666666666666,-2.119999999999976,0.0,45.16666666666666,80.2,167.39,0.0,71.49,41.34666666666666,75.0,0.0,68.0,387.0,75.0,71.33,,,84.0,69.0,85.0,68.0,17.480000000000004,0.0
3076,2025-03-01 10:45:00,165.97666666666666,-2.119999999999976,0.0,45.833333333333336,80.92333333333333,167.39,0.0,71.49,43.06,75.0,0.0,68.0,388.3333333333333,75.0,71.3,,,84.0,69.0,85.0,68.0,18.3,0.0
3077,2025-03-01 11:00:00,167.39,0.0,0.0,46.0,82.08333333333333,167.39,0.0,71.49,45.083333333333336,75.0,0.0,68.0,388.3333333333333,75.0,71.28,,,84.0,69.0,85.0,68.0,20.06,0.0
3078,2025-03-01 11:15:00,165.97666666666666,-2.119999999999976,0.0,46.333333333333336,82.62666666666667,167.39,0.0,71.49,46.42333333333334,75.0,0.0,68.0,389.0,75.0,71.28666666666668,,,84.0,69.0,85.0,68.0,20.800000000000004,0.0
3079,2025-03-01 11:30:00,166.6833333333333,0.0,0.0,46.5,83.77333333333333,167.39,0.0,71.49,48.97666666666667,75.0,0.0,68.0,389.0,75.0,71.24,,,84.0,69.0,85.0,68.0,21.999999999999996,0.0
3080,2025-03-01 11:45:00,167.39,0.0,0.0,46.5,84.765,167.39,0.0,71.49,50.385000000000005,75.0,0.0,68.0,389.0,75.0,71.24,,,84.0,69.0,85.0,68.0,23.67000000000001,0.0
3081,2025-03-01 12:00:00,167.39,0.0,0.0,46.5,86.00999999999999,167.39,0.0,71.49,52.64666666666667,75.0,0.0,68.0,389.0,75.0,71.24,,,84.0,69.0,85.0,68.0,24.81,0.0
3082,2025-03-01 12:15:00,165.27,-2.119999999999976,0.0,46.5,87.28666666666668,167.39,0.0,71.49,54.403333333333336,75.0,0.0,68.0,389.0,75.0,71.24,,,84.0,69.0,85.0,68.0,26.32,0.0
3083,2025-03-01 12:30:00,165.97666666666666,-2.119999999999976,0.0,46.5,87.70666666666666,167.39,0.0,71.49,55.086666666666666,75.0,0.0,68.0,389.0,75.0,71.28,,,84.0,69.0,85.0,68.0,27.54,0.0
3084,2025-03-01 12:45:00,165.97666666666666,-2.119999999999976,0.0,46.5,87.71,167.39,0.0,71.49,55.31666666666666,75.0,0.0,68.0,389.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,27.380000000000003,0.0
3085,2025-03-01 13:00:00,165.97666666666666,-2.119999999999976,0.0,46.5,87.90666666666668,167.39,0.0,71.49,56.083333333333336,75.0,0.0,68.0,389.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,27.89,0.0
3086,2025-03-01 13:15:00,165.97666666666666,0.0,0.0,46.5,88.08333333333333,167.39,0.0,71.49,56.76,75.0,0.0,68.0,390.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,28.289999999999992,0.0
3087,2025-03-01 13:30:00,165.97666666666666,-2.119999999999976,0.0,46.5,88.7,167.39,0.0,71.49,57.42,75.0,0.0,68.0,390.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,29.010000000000005,0.0
3088,2025-03-01 13:45:00,165.97666666666666,-2.119999999999976,0.0,46.5,89.22000000000001,167.39,0.0,71.49,58.15,75.0,0.0,68.0,390.0,75.0,71.38,,,84.0,69.0,85.0,68.0,29.660000000000004,0.0
3089,2025-03-01 14:00:00,165.97666666666666,0.0,0.0,46.5,89.45,167.39,0.0,71.49,58.04333333333333,75.0,0.0,68.0,390.3333333333333,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,29.890000000000008,0.0
3090,2025-03-01 14:15:00,166.6833333333333,-2.119999999999976,0.0,47.333333333333336,88.83,167.39,0.0,71.49,57.18,75.0,0.0,68.0,390.6666666666667,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,29.65000000000001,0.0
3091,2025-03-01 14:30:00,168.8033333333333,0.0,0.0,47.0,88.38666666666666,167.39,0.0,71.49,56.973333333333336,75.0,0.0,68.0,390.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,28.630000000000003,0.0
3092,2025-03-01 14:45:00,168.09666666666666,2.1200000000000045,0.0,45.66666666666666,88.56333333333333,167.39,0.0,71.49,56.66,75.0,0.0,68.0,391.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,28.249999999999996,0.0
3093,2025-03-01 15:00:00,168.09666666666666,0.0,0.0,45.5,88.37666666666667,167.39,0.0,71.49,56.06666666666666,75.0,0.0,68.0,390.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,28.08,0.0
3094,2025-03-01 15:15:00,168.09666666666666,0.0,0.0,45.333333333333336,87.57333333333334,167.39,0.0,71.49,54.50333333333333,75.0,0.0,68.0,391.6666666666667,75.0,71.57666666666667,,,84.0,69.0,85.0,68.0,27.620000000000005,0.0
3095,2025-03-01 15:30:00,168.09666666666666,0.0,0.0,45.0,86.35333333333334,167.39,0.0,71.49,52.64333333333334,75.0,0.0,68.0,391.6666666666667,75.0,71.62,,,84.0,69.0,85.0,68.0,26.039999999999992,0.0
3096,2025-03-01 15:45:00,168.09666666666666,2.1200000000000045,0.0,45.0,85.31,167.39,0.0,71.49,50.836666666666666,75.0,0.0,68.0,392.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,24.68999999999999,0.0
3097,2025-03-01 16:00:00,167.39,2.1200000000000045,0.0,45.0,84.70333333333333,167.39,0.0,71.49,49.41333333333333,75.0,0.0,68.0,392.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,23.84,0.0
3098,2025-03-01 16:15:00,166.6833333333333,0.0,0.0,45.5,83.86333333333333,167.39,0.0,71.49,48.086666666666666,75.0,0.0,68.0,392.0,75.0,71.65,,,84.0,69.0,85.0,68.0,23.410000000000004,0.0
