,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3099,2025-03-01 16:30:00,168.8033333333333,2.1200000000000045,0.0,45.0,82.74333333333334,167.39,0.0,71.49,46.76666666666667,75.0,0.0,68.0,391.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,22.08,0.0
3100,2025-03-01 16:45:00,166.6833333333333,0.0,0.0,44.5,82.2,167.39,0.0,71.49,45.45666666666667,75.0,0.0,68.0,392.3333333333333,75.0,71.66333333333334,,,84.0,69.0,85.0,68.0,21.309999999999995,0.0
3101,2025-03-01 17:00:00,168.09666666666666,0.0,0.0,44.333333333333336,81.35000000000001,167.39,0.0,71.49,44.20666666666667,75.0,0.0,68.0,392.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,20.660000000000004,0.0
3102,2025-03-01 17:15:00,165.97666666666666,0.0,0.0,44.0,80.94666666666667,167.39,0.0,71.49,42.78333333333333,75.0,0.0,68.0,392.0,75.0,71.65,,,84.0,69.0,85.0,68.0,19.430000000000007,0.0
3103,2025-03-01 17:30:00,165.27,-2.119999999999976,0.0,44.0,80.16666666666667,167.39,0.0,71.49,41.49333333333333,75.0,0.0,68.0,392.0,75.0,71.65,,,84.0,69.0,85.0,68.0,18.630000000000003,0.0
3104,2025-03-01 17:45:00,166.6833333333333,0.0,0.0,44.0,79.66666666666667,167.39,0.0,71.49,40.39,75.0,0.0,68.0,392.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,18.059999999999995,0.0
3105,2025-03-01 18:00:00,166.6833333333333,0.0,0.0,44.0,78.75666666666666,167.39,0.0,71.49,39.32333333333333,75.0,0.0,68.0,392.0,75.0,71.64,,,84.0,69.0,85.0,68.0,17.240000000000002,0.0
3106,2025-03-01 18:15:00,166.6833333333333,-2.119999999999976,0.0,43.833333333333336,78.06333333333333,167.39,0.0,71.49,38.16333333333333,75.0,0.0,68.0,392.3333333333333,75.0,71.64,,,84.0,69.0,85.0,68.0,16.47,0.0
3107,2025-03-01 18:30:00,167.39,0.0,0.0,43.5,77.36,167.39,0.0,71.49,37.126666666666665,75.0,0.0,68.0,392.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,15.65,0.0
3108,2025-03-01 18:45:00,168.09666666666666,0.0,0.0,43.5,76.7,167.39,0.0,71.49,36.59,75.0,0.0,68.0,392.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,15.240000000000002,0.0
3109,2025-03-01 19:00:00,168.8033333333333,2.1200000000000045,0.0,43.16666666666666,77.46666666666665,167.39,0.0,71.49,37.66333333333333,75.0,0.0,68.0,392.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,15.71,0.0
3110,2025-03-01 19:15:00,168.8033333333333,2.1200000000000045,0.0,43.0,77.69,167.39,0.0,71.49,37.333333333333336,75.0,0.0,68.0,392.0,75.0,71.53,,,84.0,69.0,85.0,68.0,15.549999999999995,0.0
3111,2025-03-01 19:30:00,168.09666666666666,0.0,0.0,42.333333333333336,77.78333333333335,167.39,0.0,71.49,37.03666666666667,75.0,0.0,68.0,392.6666666666667,75.0,71.53,,,84.0,69.0,85.0,68.0,15.35,0.0
3112,2025-03-01 19:45:00,167.39,0.0,0.0,41.5,77.40333333333334,167.39,0.0,71.49,36.76,75.0,0.0,68.0,393.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,15.07,0.0
3113,2025-03-01 20:00:00,166.6833333333333,0.0,0.0,41.5,76.82666666666667,167.39,0.0,71.49,36.68,75.0,0.0,68.0,394.0,75.0,71.51,,,84.0,69.0,85.0,68.0,15.299999999999995,0.0
3114,2025-03-01 20:15:00,167.39,0.0,0.0,41.5,77.14666666666666,167.39,0.0,71.49,36.92333333333334,75.0,0.0,68.0,392.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,15.169999999999996,0.0
3115,2025-03-01 20:30:00,168.09666666666666,0.0,0.0,41.5,77.79666666666667,167.39,0.0,71.49,38.55666666666667,75.0,0.0,68.0,393.3333333333333,75.0,71.41666666666667,,,84.0,69.0,85.0,68.0,15.770000000000003,0.0
3116,2025-03-01 20:45:00,167.39,0.0,0.0,41.5,78.72333333333334,167.39,0.0,71.49,40.11,75.0,0.0,68.0,393.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,17.089999999999996,0.0
3117,2025-03-01 21:00:00,165.27,-2.119999999999976,0.0,41.5,79.36666666666666,167.39,0.0,71.49,41.1,75.0,0.0,68.0,394.0,75.0,71.37,,,84.0,69.0,85.0,68.0,17.789999999999992,0.0
3118,2025-03-01 21:15:00,165.27,-2.119999999999976,0.0,41.5,79.97,167.39,0.0,71.49,42.24666666666666,75.0,0.0,68.0,394.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,18.3,0.0
3119,2025-03-01 21:30:00,165.27,-2.119999999999976,0.0,41.833333333333336,80.27,167.39,0.0,71.49,43.29666666666666,75.0,0.0,68.0,394.0,75.0,71.35,,,84.0,69.0,85.0,68.0,19.090000000000003,0.0
3120,2025-03-01 21:45:00,165.27,-2.119999999999976,0.0,42.0,80.93666666666667,167.39,0.0,71.49,44.78666666666667,75.0,0.0,68.0,394.6666666666667,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,20.069999999999997,0.0
3121,2025-03-01 22:00:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,82.44333333333333,167.39,0.0,71.48333333333333,47.27,75.0,0.0,68.0,396.0,75.0,71.26333333333334,,,84.0,69.0,85.0,68.0,21.029999999999998,0.0
3122,2025-03-01 22:15:00,165.27,-2.119999999999976,0.0,42.833333333333336,83.97666666666667,167.39,0.0,71.49,49.68666666666667,75.0,0.0,68.0,396.0,75.0,71.24,,,84.0,69.0,85.0,68.0,23.099999999999994,0.0
3123,2025-03-01 22:30:00,166.6833333333333,0.0,0.0,43.0,84.82666666666667,167.39,0.0,71.48333333333333,51.35666666666666,75.0,0.0,68.0,396.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,24.179999999999996,0.0
3124,2025-03-01 22:45:00,166.6833333333333,0.0,0.0,43.16666666666666,85.88333333333333,167.39,0.0,71.49,53.45,75.0,0.0,68.0,398.0,75.0,71.24,,,84.0,69.0,85.0,68.0,25.309999999999995,0.0
3125,2025-03-01 23:00:00,167.39,0.0,0.0,43.5,87.02666666666666,167.39,0.0,71.49,55.370000000000005,75.0,0.0,68.0,397.3333333333333,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,26.86,0.0
3126,2025-03-01 23:15:00,167.39,0.0,0.0,43.5,88.06,167.39,0.0,71.49,57.27666666666667,75.0,0.0,68.0,398.6666666666667,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,27.71999999999999,0.0
3127,2025-03-01 23:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,89.54,167.39,0.0,71.49,59.193333333333335,75.0,0.0,68.0,400.0,75.0,71.22,,,84.0,69.0,85.0,68.0,29.529999999999998,0.0
3128,2025-03-01 23:45:00,165.97666666666666,0.0,0.0,44.5,90.40333333333336,167.39,0.0,71.49,61.20666666666667,75.0,0.0,68.0,399.3333333333333,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,30.78,0.0
3129,2025-03-02 00:00:00,166.6833333333333,-2.119999999999976,0.0,44.833333333333336,91.37666666666668,167.39,0.0,71.49,62.93,75.0,0.0,68.0,400.0,75.0,71.24,,,84.0,69.0,85.0,68.0,31.97,0.0
3130,2025-03-02 00:15:00,165.27,-2.119999999999976,0.0,45.333333333333336,92.48333333333332,167.39,0.0,71.49,64.81666666666666,75.0,0.0,68.0,400.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,33.24,0.0
3131,2025-03-02 00:30:00,166.6833333333333,-2.119999999999976,0.0,45.5,93.26666666666664,167.39,0.0,71.49,66.67333333333333,75.0,0.0,68.0,401.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,34.44,0.0
3132,2025-03-02 00:45:00,165.97666666666666,-2.119999999999976,0.0,46.0,94.23,167.39,0.0,71.49,68.41666666666667,75.0,0.0,68.0,402.0,75.0,71.24,,,84.0,69.0,85.0,68.0,35.48,0.0
3133,2025-03-02 01:00:00,165.27,-2.119999999999976,0.0,46.0,94.81,167.39,0.0,71.49,69.80666666666667,75.0,0.0,68.0,402.0,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,36.39000000000001,0.0
3134,2025-03-02 01:15:00,165.27,-2.119999999999976,0.0,46.16666666666666,94.89,167.39,0.0,71.49,70.18666666666667,75.0,0.0,68.0,402.6666666666667,75.0,71.30333333333334,,,84.0,69.0,85.0,68.0,36.95,0.0
3135,2025-03-02 01:30:00,167.39,0.0,0.0,46.5,94.94,167.39,0.0,71.49,70.82666666666667,75.0,0.0,68.0,402.6666666666667,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,37.16,0.0
3136,2025-03-02 01:45:00,165.97666666666666,0.0,0.0,46.5,95.22666666666667,167.39,0.0,71.49,71.86666666666666,75.0,0.0,68.0,403.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,37.52,0.0
3137,2025-03-02 02:00:00,166.6833333333333,-2.119999999999976,0.0,47.16666666666666,95.78000000000002,167.39,0.0,71.48333333333333,72.66333333333334,75.0,0.0,68.0,404.0,75.0,71.35000000000001,,,84.0,69.0,85.0,68.0,38.24,0.0
3138,2025-03-02 02:15:00,166.6833333333333,0.0,0.0,47.5,96.06666666666668,167.39,0.0,71.49,73.5,75.0,0.0,68.0,404.6666666666667,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,38.67000000000001,0.0
3139,2025-03-02 02:30:00,166.68333333333334,-2.119999999999976,0.0,47.5,96.12333333333332,167.39,0.0,71.49,74.38,75.0,0.0,68.0,404.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,39.27,0.0
3140,2025-03-02 02:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,96.22333333333334,167.39,0.0,71.49,75.27666666666667,75.0,0.0,68.0,404.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,39.29,0.0
3141,2025-03-02 03:00:00,168.09666666666666,0.0,0.0,47.5,96.5,167.39,0.0,71.49,76.08666666666666,75.0,0.0,68.0,404.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,39.51,0.0
3142,2025-03-02 03:15:00,168.8033333333333,2.1200000000000045,0.0,47.5,96.65666666666668,167.39,0.0,71.49,76.99,75.0,0.0,68.0,405.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,39.78999999999999,0.0
3143,2025-03-02 03:30:00,168.8033333333333,0.0,0.0,47.5,97.00333333333332,167.39,0.0,71.49,77.78666666666668,75.0,0.0,68.0,406.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,40.220000000000006,0.0
3144,2025-03-02 03:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,97.30666666666669,167.39,0.0,71.49,78.57000000000001,75.0,0.0,68.0,406.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,40.49,0.0
3145,2025-03-02 04:00:00,167.39,2.1200000000000045,0.0,47.5,97.43333333333334,167.39,0.0,71.49,79.30333333333334,75.0,0.0,68.0,406.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,40.63,0.0
3146,2025-03-02 04:15:00,168.8033333333333,0.0,0.0,47.5,97.86333333333332,167.39,0.0,71.49,79.96666666666667,75.0,0.0,68.0,406.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,41.49,0.0
3147,2025-03-02 04:30:00,168.09666666666666,2.1200000000000045,0.0,47.5,97.94,167.39,0.0,71.49,80.75,75.0,0.0,68.0,406.0,75.0,71.38,,,84.0,69.0,85.0,68.0,41.6,0.0
3148,2025-03-02 04:45:00,168.09666666666666,0.0,0.0,47.5,98.06666666666666,167.39,0.0,71.49,81.11666666666667,75.0,0.0,68.0,407.3333333333333,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,41.91,0.0
3149,2025-03-02 05:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,98.12666666666668,167.39,0.0,71.49,81.18333333333334,75.0,0.0,68.0,408.0,75.0,71.42,,,84.0,69.0,85.0,68.0,41.830000000000005,0.0
3150,2025-03-02 05:15:00,168.8033333333333,0.0,0.0,47.333333333333336,97.91,167.39,0.0,71.49,81.12333333333333,75.0,0.0,68.0,408.0,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,41.92999999999999,0.0
3151,2025-03-02 05:30:00,170.21666666666667,2.1200000000000045,0.0,47.0,97.71999999999998,167.39,0.0,71.49,80.55666666666666,75.0,0.0,68.0,408.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,41.7,0.0
3152,2025-03-02 05:45:00,168.09666666666666,0.0,0.0,47.0,97.67666666666666,167.39,0.0,71.49,80.53333333333335,75.0,0.0,68.0,409.3333333333333,75.0,71.47,,,84.0,69.0,85.0,68.0,41.60000000000001,0.0
3153,2025-03-02 06:00:00,168.09666666666666,2.1200000000000045,0.0,47.0,98.01333333333334,167.39,0.0,71.49,80.40333333333334,75.0,0.0,68.0,410.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,41.84,0.0
3154,2025-03-02 06:15:00,166.6833333333333,0.0,0.0,47.0,97.87333333333332,167.39,0.0,71.49,80.31666666666666,75.0,0.0,68.0,410.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,42.3,0.0
3155,2025-03-02 06:30:00,167.39,0.0,0.0,47.0,97.56,167.39,0.0,71.49,80.36,75.0,0.0,68.0,410.0,75.0,71.49,,,84.0,69.0,85.0,68.0,41.73,0.0
3156,2025-03-02 06:45:00,168.09666666666666,0.0,0.0,47.0,97.37666666666668,167.39,0.0,71.49,80.28,75.0,0.0,68.0,410.0,75.0,71.49,,,84.0,69.0,85.0,68.0,41.78999999999999,0.0
3157,2025-03-02 07:00:00,168.8033333333333,2.1200000000000045,0.0,47.0,97.24333333333334,167.39,0.0,71.49,80.21333333333332,75.0,0.0,68.0,412.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,41.64,0.0
3158,2025-03-02 07:15:00,168.09666666666666,0.0,0.0,47.0,97.22333333333331,167.39,0.0,71.49,80.39999999999999,75.0,0.0,68.0,412.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,41.60999999999999,0.0
3159,2025-03-02 07:30:00,168.09666666666666,2.1200000000000045,0.0,47.0,97.31,167.39,0.0,71.49,80.41333333333334,75.0,0.0,68.0,413.3333333333333,75.0,71.47,,,84.0,69.0,85.0,68.0,41.67,0.0
3160,2025-03-02 07:45:00,167.39,0.0,0.0,47.0,97.29666666666668,167.39,0.0,71.49,80.46,75.0,0.0,68.0,413.3333333333333,75.0,71.47,,,84.0,69.0,85.0,68.0,42.17000000000001,0.0
3161,2025-03-02 08:00:00,168.8033333333333,2.1200000000000045,0.0,47.0,97.2,167.39,0.0,71.49,80.76333333333334,75.0,0.0,68.0,414.0,75.0,71.47,,,84.0,69.0,85.0,68.0,41.970000000000006,0.0
3162,2025-03-02 08:15:00,167.39,0.0,0.0,47.0,97.18,167.39,0.0,71.49,80.60333333333334,75.0,0.0,68.0,414.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,41.96,0.0
3163,2025-03-02 08:30:00,167.39,0.0,0.0,47.0,97.04,167.39,0.0,71.49,80.83,75.0,0.0,68.0,416.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,41.95,0.0
3164,2025-03-02 08:45:00,168.09666666666666,2.1200000000000045,0.0,47.0,97.19666666666669,167.39,0.0,71.49,81.51666666666667,75.0,0.0,68.0,416.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,42.17000000000001,0.0
3165,2025-03-02 09:00:00,167.39,0.0,0.0,47.0,97.19333333333334,167.39,0.0,71.49,81.32666666666667,75.0,0.0,68.0,417.3333333333333,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,42.14000000000001,0.0
3166,2025-03-02 09:15:00,168.8033333333333,2.1200000000000045,0.0,47.0,97.49666666666668,167.39,0.0,71.49,82.31666666666666,75.0,0.0,68.0,418.0,75.0,71.42,,,84.0,69.0,85.0,68.0,42.47999999999999,0.0
3167,2025-03-02 09:30:00,168.09666666666666,2.1200000000000045,0.0,47.0,98.04333333333334,167.39,0.0,71.49,83.65666666666667,75.0,0.0,68.0,418.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,43.120000000000005,0.0
3168,2025-03-02 09:45:00,168.09666666666666,2.1200000000000045,0.0,47.0,98.12,167.39,0.0,71.49,83.92,75.0,0.0,68.0,418.6666666666667,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,43.330000000000005,0.0
3169,2025-03-02 10:00:00,169.51,0.0,0.0,46.833333333333336,98.18333333333334,167.39,0.0,71.49,84.98666666666666,75.0,0.0,68.0,420.0,75.0,71.38333333333334,,,84.0,69.0,85.0,68.0,43.42,0.0
3170,2025-03-02 10:15:00,168.09666666666666,2.1200000000000045,0.0,46.5,98.54333333333334,167.39,0.0,71.49,85.89666666666666,75.0,0.0,68.0,418.0,75.0,71.38,,,84.0,69.0,85.0,68.0,43.7,0.0
3171,2025-03-02 10:30:00,168.09666666666666,0.0,0.0,46.5,99.05666666666669,167.39,0.0,71.49,86.66666666666667,75.0,0.0,68.0,419.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,44.31,0.0
3172,2025-03-02 10:45:00,168.8033333333333,2.1200000000000045,0.0,46.5,99.35,167.39,0.0,71.49,87.43333333333334,75.0,0.0,68.0,420.0,75.0,71.38,,,84.0,69.0,85.0,68.0,44.510000000000005,0.0
3173,2025-03-02 11:00:00,169.51,2.1200000000000045,0.0,46.5,99.36666666666667,167.39,0.0,71.49,88.23,75.0,0.0,68.0,420.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,44.72,0.0
3174,2025-03-02 11:15:00,168.8033333333333,0.0,0.0,46.5,99.45666666666666,167.39,0.0,71.49,89.00999999999999,75.0,0.0,68.0,420.0,75.0,71.38,,,84.0,69.0,85.0,68.0,45.16,0.0
3175,2025-03-02 11:30:00,168.8033333333333,2.1200000000000045,0.0,46.5,99.57666666666668,167.39,0.0,71.49,89.78000000000002,75.0,0.0,68.0,421.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,45.23,0.0
3176,2025-03-02 11:45:00,168.09666666666666,2.1200000000000045,0.0,46.5,99.92,167.39,0.0,71.49,90.48333333333332,75.0,0.0,68.0,422.0,75.0,71.38,,,84.0,69.0,85.0,68.0,45.41,0.0
3177,2025-03-02 12:00:00,168.09666666666666,0.0,0.0,46.16666666666666,100.09666666666668,167.39,0.0,71.49,91.16,75.0,0.0,68.0,422.0,75.0,71.38,,,84.0,69.0,85.0,68.0,46.07,0.0
3178,2025-03-02 12:15:00,169.51,2.1200000000000045,0.0,46.0,100.1,167.39,0.0,71.49,92.03000000000002,75.0,0.0,68.0,422.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,45.9,0.0
3179,2025-03-02 12:30:00,168.8033333333333,0.0,0.0,46.0,100.32666666666668,167.39,0.0,71.49,92.74333333333334,75.0,0.0,68.0,422.0,75.0,71.38,,,84.0,69.0,85.0,68.0,46.1,0.0
3180,2025-03-02 12:45:00,167.39,0.0,0.0,46.333333333333336,100.61,167.39,0.0,71.49,92.97333333333334,75.0,0.0,68.0,423.3333333333333,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,46.39,0.0
3181,2025-03-02 13:00:00,165.97666666666666,0.0,0.0,46.5,100.93333333333334,167.39,0.0,71.49,93.01,75.0,0.0,68.0,424.0,75.0,71.42,,,84.0,69.0,85.0,68.0,46.67,0.0
3182,2025-03-02 13:15:00,168.09666666666666,0.0,0.0,46.5,101.08666666666666,167.39,0.0,71.49,92.34333333333332,75.0,0.0,68.0,424.0,75.0,71.47,,,84.0,69.0,85.0,68.0,46.6,0.0
3183,2025-03-02 13:30:00,170.21666666666667,2.1200000000000045,0.0,46.5,100.88666666666666,167.39,0.0,71.49,92.07,75.0,0.0,68.0,424.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,46.38999999999999,0.0
3184,2025-03-02 13:45:00,168.8033333333333,2.1200000000000045,0.0,46.5,101.04,167.39,0.0,71.49,91.79666666666668,75.0,0.0,68.0,424.6666666666667,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,46.25,0.0
3185,2025-03-02 14:00:00,168.09666666666666,2.1200000000000045,0.0,46.5,101.12666666666668,167.39,0.0,71.49,91.33333333333331,75.0,0.0,68.0,425.0,75.0,71.51,,,84.0,69.0,85.0,68.0,46.01,0.0
3186,2025-03-02 14:15:00,170.21666666666667,2.1200000000000045,0.0,46.16666666666666,101.02,167.39,0.0,71.49,90.97333333333334,75.0,0.0,68.0,424.0,75.0,71.51,,,84.0,69.0,85.0,68.0,45.60999999999999,0.0
3187,2025-03-02 14:30:00,169.51,2.1200000000000045,0.0,46.0,101.39333333333332,167.39,0.0,71.49,90.31666666666666,75.0,0.0,68.0,424.0,75.0,71.54,,,84.0,69.0,85.0,68.0,45.63,0.0
3188,2025-03-02 14:45:00,168.09666666666666,0.0,0.0,46.0,100.83,167.39,0.0,71.49,88.16000000000001,75.0,0.0,68.0,423.3333333333333,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,45.14000000000001,0.0
3189,2025-03-02 15:00:00,168.8033333333333,2.1200000000000045,0.0,46.0,100.31333333333332,167.39,0.0,71.49,86.62333333333333,75.0,0.0,68.0,424.0,75.0,71.64,,,84.0,69.0,85.0,68.0,44.190000000000005,0.0
3190,2025-03-02 15:15:00,168.8033333333333,2.1200000000000045,0.0,46.0,100.04,167.39,0.0,71.49,85.17666666666666,75.0,0.0,68.0,422.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,43.67,0.0
3191,2025-03-02 15:30:00,168.8033333333333,2.1200000000000045,0.0,46.0,99.57333333333334,167.39,0.0,71.49,83.71666666666667,75.0,0.0,68.0,421.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,43.010000000000005,0.0
3192,2025-03-02 15:45:00,169.51,2.1200000000000045,0.0,46.0,99.02333333333333,167.39,0.0,71.49,82.24333333333333,75.0,0.0,68.0,420.0,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,42.42,0.0
3193,2025-03-02 16:00:00,169.51,2.1200000000000045,0.0,45.5,98.42,167.39,0.0,71.49,79.44,75.0,0.0,68.0,420.0,75.0,71.72333333333334,,,84.0,69.0,85.0,68.0,41.36,0.0
3194,2025-03-02 16:15:00,167.39,0.0,0.0,45.5,97.24666666666668,167.39,0.0,71.49,76.55666666666667,75.0,0.0,68.0,419.3333333333333,75.0,71.76666666666667,,,84.0,69.0,85.0,68.0,40.220000000000006,0.0
3195,2025-03-02 16:30:00,168.09666666666666,0.0,0.0,45.5,96.57333333333332,167.39,0.0,71.49,74.28333333333335,75.0,0.0,68.0,418.6666666666667,75.0,71.78,,,84.0,69.0,85.0,68.0,38.92999999999999,0.0
3196,2025-03-02 16:45:00,167.39,0.0,0.0,45.5,95.84333333333332,167.39,0.0,71.49,71.94,75.0,0.0,68.0,418.0,75.0,71.78,,,84.0,69.0,85.0,68.0,38.15,0.0
3197,2025-03-02 17:00:00,166.6833333333333,-2.119999999999976,0.0,45.5,95.14,167.39,0.0,71.49,69.61333333333333,75.0,0.0,68.0,418.0,75.0,71.78,,,84.0,69.0,85.0,68.0,37.44,0.0
3198,2025-03-02 17:15:00,168.8033333333333,2.1200000000000045,0.0,45.5,94.16333333333334,167.39,0.0,71.49,67.38,75.0,0.0,68.0,417.3333333333333,75.0,71.78,,,84.0,69.0,85.0,68.0,36.16,0.0
3199,2025-03-02 17:30:00,167.39,0.0,0.0,45.5,93.09,167.39,0.0,71.49,65.16000000000001,75.0,0.0,68.0,416.0,75.0,71.78,,,84.0,69.0,85.0,68.0,34.78,0.0
3200,2025-03-02 17:45:00,166.6833333333333,0.0,0.0,45.5,91.92,167.39,0.0,71.49,63.18666666666667,75.0,0.0,68.0,416.6666666666667,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,33.39999999999999,0.0
3201,2025-03-02 18:00:00,167.39,0.0,0.0,45.5,91.07666666666668,167.39,0.0,71.49,61.35,75.0,0.0,68.0,417.3333333333333,75.0,71.75333333333333,,,84.0,69.0,85.0,68.0,32.44,0.0
3202,2025-03-02 18:15:00,168.09666666666666,0.0,0.0,45.5,90.17,167.39,0.0,71.48333333333333,59.583333333333336,75.0,0.0,68.0,416.6666666666667,75.0,71.73,,,84.0,69.0,85.0,68.0,31.5,0.0
3203,2025-03-02 18:30:00,167.39,0.0,0.0,45.5,90.16666666666669,167.39,0.0,71.49,59.49333333333333,75.0,0.0,68.0,416.3333333333333,75.0,71.67,,,84.0,69.0,85.0,68.0,31.179999999999996,0.0
3204,2025-03-02 18:45:00,168.8033333333333,2.1200000000000045,0.0,45.16666666666666,89.57666666666667,167.39,0.0,71.49,58.27333333333333,75.0,0.0,68.0,416.0,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,30.26,0.0
3205,2025-03-02 19:00:00,168.8033333333333,0.0,0.0,45.0,88.93333333333334,167.39,0.0,71.49,56.88666666666666,75.0,0.0,68.0,415.3333333333333,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,29.26,0.0
3206,2025-03-02 19:15:00,169.51,2.1200000000000045,0.0,44.5,88.12666666666667,167.39,0.0,71.49,55.71,75.0,0.0,68.0,414.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,27.950000000000003,0.0
3207,2025-03-02 19:30:00,169.51,2.1200000000000045,0.0,44.0,87.25333333333333,167.39,0.0,71.49,54.41,75.0,0.0,68.0,415.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,27.18999999999999,0.0
3208,2025-03-02 19:45:00,169.51,2.1200000000000045,0.0,43.66666666666666,86.5,167.39,0.0,71.49,53.16,75.0,0.0,68.0,414.0,75.0,71.65,,,84.0,69.0,85.0,68.0,26.130000000000003,0.0
3209,2025-03-02 20:00:00,169.51,2.1200000000000045,0.0,42.5,85.64333333333333,167.39,0.0,71.49,52.02666666666666,75.0,0.0,68.0,414.0,75.0,71.65,,,84.0,69.0,85.0,68.0,25.15,0.0
3210,2025-03-02 20:15:00,168.09666666666666,2.1200000000000045,0.0,41.66666666666666,84.92666666666666,167.39,0.0,71.49,50.86333333333334,75.0,0.0,68.0,413.3333333333333,75.0,71.64,,,84.0,69.0,85.0,68.0,24.390000000000008,0.0
3211,2025-03-02 20:30:00,168.8033333333333,2.1200000000000045,0.0,41.16666666666666,84.48666666666666,167.39,0.0,71.49,49.77666666666667,75.0,0.0,68.0,414.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,23.570000000000007,0.0
3212,2025-03-02 20:45:00,169.51,2.1200000000000045,0.0,40.5,84.07333333333334,167.39,0.0,71.49,48.79,75.0,0.0,68.0,413.3333333333333,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,22.91,0.0
3213,2025-03-02 21:00:00,170.21666666666667,2.1200000000000045,0.0,40.0,83.33333333333333,167.39,0.0,71.49,47.85666666666666,75.0,0.0,68.0,412.0,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,22.14999999999999,0.0
3214,2025-03-02 21:15:00,168.8033333333333,2.1200000000000045,0.0,39.5,83.03666666666668,167.39,0.0,71.49,47.50666666666666,75.0,0.0,68.0,412.0,75.0,71.59333333333333,,,84.0,69.0,85.0,68.0,21.730000000000004,0.0
3215,2025-03-02 21:30:00,168.8033333333333,0.0,0.0,39.16666666666666,83.21333333333332,167.39,0.0,71.49,47.623333333333335,75.0,0.0,68.0,411.3333333333333,75.0,71.55666666666667,,,84.0,69.0,85.0,68.0,21.76,0.0
3216,2025-03-02 21:45:00,168.8033333333333,2.1200000000000045,0.0,38.66666666666666,83.53333333333333,167.39,0.0,71.49,47.836666666666666,75.0,0.0,68.0,412.3333333333333,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,21.830000000000005,0.0
3217,2025-03-02 22:00:00,167.39,0.0,0.0,38.5,83.48666666666666,167.39,0.0,71.49,47.656666666666666,75.0,0.0,68.0,412.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,21.75999999999999,0.0
3218,2025-03-02 22:15:00,166.6833333333333,0.0,0.0,38.5,83.39999999999999,167.39,0.0,71.49,47.48333333333333,75.0,0.0,68.0,412.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,21.630000000000003,0.0
3219,2025-03-02 22:30:00,166.6833333333333,-2.119999999999976,0.0,38.5,83.47666666666667,167.39,0.0,71.49,47.373333333333335,75.0,0.0,68.0,414.0,75.0,71.51,,,84.0,69.0,85.0,68.0,21.72,0.0
3220,2025-03-02 22:45:00,166.6833333333333,0.0,0.0,38.833333333333336,83.16666666666667,167.39,0.0,71.49,47.29666666666666,75.0,0.0,68.0,415.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,21.809999999999995,0.0
3221,2025-03-02 23:00:00,168.09666666666666,2.1200000000000045,0.0,39.5,83.16666666666667,167.39,0.0,71.49,47.65,75.0,0.0,68.0,414.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,21.75,0.0
3222,2025-03-02 23:15:00,167.39,2.1200000000000045,0.0,39.5,83.43333333333334,167.39,0.0,71.49,48.25,75.0,0.0,68.0,416.0,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,21.78,0.0
3223,2025-03-02 23:30:00,166.6833333333333,,0.0,39.5,84.05,167.39,0.0,71.49,49.80666666666667,75.0,0.0,68.0,418.6666666666667,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,,
3224,2025-03-02 23:45:00,166.6833333333333,0.0,0.0,39.5,84.58333333333333,167.39,0.0,71.49,51.04333333333333,75.0,0.0,68.0,422.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,23.49000000000001,0.0
3225,2025-03-03 00:00:00,165.27,-2.119999999999976,0.0,40.16666666666666,85.21,167.39,0.0,71.49,52.04,75.0,0.0,68.0,425.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,24.460000000000008,0.0
3226,2025-03-03 00:15:00,165.27,0.0,0.0,41.0,85.49666666666667,167.39,0.0,71.49,52.90333333333333,75.0,0.0,68.0,425.3333333333333,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,24.99,0.0
3227,2025-03-03 00:30:00,165.27,-2.119999999999976,0.0,42.0,85.92333333333333,167.39,0.0,71.49,54.10666666666666,75.0,0.0,68.0,428.3333333333333,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,25.76,0.0
3228,2025-03-03 00:45:00,166.6833333333333,0.0,0.0,42.66666666666666,86.43333333333334,167.39,0.0,71.49,55.303333333333335,75.0,0.0,68.0,429.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,26.599999999999994,0.0
3229,2025-03-03 01:00:00,165.27,-2.119999999999976,0.0,43.333333333333336,87.32,167.39,0.0,71.49,56.63,75.0,0.0,68.0,431.0,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,27.44,0.0
3230,2025-03-03 01:15:00,166.6833333333333,0.0,0.0,44.0,87.82666666666667,167.39,0.0,71.49,58.086666666666666,75.0,0.0,68.0,431.0,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,28.49,0.0
3231,2025-03-03 01:30:00,166.6833333333333,-2.119999999999976,0.0,44.0,88.58,167.39,0.0,71.49,59.333333333333336,75.0,0.0,68.0,431.0,75.0,71.31,,,84.0,69.0,85.0,68.0,29.380000000000003,0.0
3232,2025-03-03 01:45:00,165.97666666666666,0.0,0.0,44.16666666666666,89.69666666666666,167.39,0.0,71.49,61.39666666666667,75.0,0.0,68.0,434.3333333333333,75.0,71.28333333333335,,,84.0,69.0,85.0,68.0,30.75,0.0
3233,2025-03-03 02:00:00,166.6833333333333,0.0,0.0,44.5,90.64,167.39,0.0,71.49,62.49,75.0,0.0,68.0,439.0,75.0,71.3,,,84.0,69.0,85.0,68.0,31.99,0.0
3234,2025-03-03 02:15:00,166.6833333333333,-2.119999999999976,0.0,44.66666666666666,90.72333333333334,167.39,0.0,71.48333333333333,62.81,75.0,0.0,68.0,442.0,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,32.18,0.0
3235,2025-03-03 02:30:00,166.6833333333333,0.0,0.0,45.0,91.14666666666666,167.39,0.0,71.49,64.10000000000001,75.0,0.0,68.0,447.6666666666667,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,32.64999999999999,0.0
3236,2025-03-03 02:45:00,166.6833333333333,0.0,0.0,45.0,91.55,167.39,0.0,71.49,65.16333333333334,75.0,0.0,68.0,451.0,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,33.120000000000005,0.0
3237,2025-03-03 03:00:00,167.39,2.1200000000000045,0.0,45.0,91.95333333333332,167.39,0.0,71.49,65.87,75.0,0.0,68.0,456.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,33.75,0.0
3238,2025-03-03 03:15:00,165.97666666666666,-2.119999999999976,0.0,45.16666666666666,92.59333333333332,167.39,0.0,71.49,66.65666666666667,75.0,0.0,68.0,458.3333333333333,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,34.370000000000005,0.0
3239,2025-03-03 03:30:00,165.97666666666666,-2.119999999999976,0.0,45.5,92.87333333333332,167.39,0.0,71.49,67.47,75.0,0.0,68.0,459.0,75.0,71.37,,,84.0,69.0,85.0,68.0,34.76,0.0
3240,2025-03-03 03:45:00,168.09666666666666,0.0,0.0,45.66666666666666,93.35666666666668,167.39,0.0,71.49,68.14666666666666,75.0,0.0,68.0,459.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,35.21,0.0
3241,2025-03-03 04:00:00,165.97666666666666,-2.119999999999976,0.0,46.0,93.65,167.39,0.0,71.49,68.67333333333333,75.0,0.0,68.0,459.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,35.7,0.0
3242,2025-03-03 04:15:00,165.97666666666666,-2.119999999999976,0.0,46.16666666666666,93.5,167.39,0.0,71.49,68.52999999999999,75.0,0.0,68.0,460.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,35.71,0.0
3243,2025-03-03 04:30:00,165.97666666666666,0.0,0.0,46.5,92.96333333333332,167.39,0.0,71.49,67.73333333333333,75.0,0.0,68.0,459.3333333333333,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,35.660000000000004,0.0
3244,2025-03-03 04:45:00,165.97666666666666,0.0,0.0,46.5,93.20666666666666,167.39,0.0,71.49,67.84,75.0,0.0,68.0,461.0,75.0,71.47,,,84.0,69.0,85.0,68.0,35.58,0.0
3245,2025-03-03 05:00:00,165.97666666666666,0.0,0.0,46.833333333333336,92.91333333333334,167.39,0.0,71.49,67.84666666666666,75.0,0.0,68.0,461.0,75.0,71.47,,,84.0,69.0,85.0,68.0,35.510000000000005,0.0
3246,2025-03-03 05:15:00,165.97666666666666,-2.119999999999976,0.0,47.0,92.84333333333332,167.39,0.0,71.49,67.71333333333332,75.0,0.0,68.0,461.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,35.59,0.0
3247,2025-03-03 05:30:00,166.6833333333333,-2.119999999999976,0.0,47.0,92.52666666666666,167.39,0.0,71.49,67.89,75.0,0.0,68.0,460.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,35.379999999999995,0.0
3248,2025-03-03 05:45:00,167.39,0.0,0.0,47.0,92.40333333333336,167.39,0.0,71.49,68.06,75.0,0.0,68.0,459.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,35.330000000000005,0.0
3249,2025-03-03 06:00:00,168.09666666666666,2.1200000000000045,0.0,47.0,92.63333333333333,167.39,0.0,71.49,68.17999999999999,75.0,0.0,68.0,458.3333333333333,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,35.69,0.0
3250,2025-03-03 06:15:00,168.09666666666666,2.1200000000000045,0.0,47.0,93.01333333333332,167.39,0.0,71.49,69.12333333333333,75.0,0.0,68.0,457.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,36.01,0.0
3251,2025-03-03 06:30:00,168.09666666666666,2.1200000000000045,0.0,47.0,93.14,167.39,0.0,71.49,69.89999999999999,75.0,0.0,68.0,457.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,36.49,0.0
3252,2025-03-03 06:45:00,166.6833333333333,0.0,0.0,47.0,93.56666666666666,167.39,0.0,71.49,70.83999999999999,75.0,0.0,68.0,459.6666666666667,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,36.940000000000005,0.0
3253,2025-03-03 07:00:00,167.39,0.0,0.0,47.0,93.95,167.39,0.0,71.49,71.86666666666666,75.0,0.0,68.0,461.0,75.0,71.38,,,84.0,69.0,85.0,68.0,37.26,0.0
3254,2025-03-03 07:15:00,167.39,0.0,0.0,47.0,94.48,167.39,0.0,71.49,72.56666666666666,75.0,0.0,68.0,461.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,37.55,0.0
3255,2025-03-03 07:30:00,167.39,0.0,0.0,47.16666666666666,94.95333333333332,167.39,0.0,71.49,73.40333333333334,75.0,0.0,68.0,460.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,38.220000000000006,0.0
3256,2025-03-03 07:45:00,167.39,0.0,0.0,47.5,95.04666666666668,167.39,0.0,71.49,74.13,75.0,0.0,68.0,459.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,38.24999999999999,0.0
3257,2025-03-03 08:00:00,167.39,0.0,0.0,47.5,95.04333333333334,167.39,0.0,71.49,74.39333333333333,75.0,0.0,68.0,459.6666666666667,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,38.98,0.0
3258,2025-03-03 08:15:00,168.09666666666666,2.1200000000000045,0.0,47.5,95.09666666666664,167.39,0.0,71.49,74.82666666666667,75.0,0.0,68.0,457.6666666666667,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,38.67,0.0
3259,2025-03-03 08:30:00,168.8033333333333,0.0,0.0,47.5,95.58333333333331,167.39,0.0,71.49,75.75666666666666,75.0,0.0,68.0,455.6666666666667,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,38.970000000000006,0.0
3260,2025-03-03 08:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,95.33333333333331,167.39,0.0,71.49,75.54333333333334,75.0,0.0,68.0,453.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,39.24,0.0
3261,2025-03-03 09:00:00,167.39,0.0,0.0,47.5,95.53333333333336,167.39,0.0,71.48333333333333,76.04,75.0,0.0,68.0,449.6666666666667,75.0,71.42,,,84.0,69.0,85.0,68.0,39.08,0.0
3262,2025-03-03 09:15:00,165.97666666666666,0.0,0.0,47.5,95.70333333333332,167.39,0.0,71.49,76.74333333333334,75.0,0.0,68.0,448.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,39.49000000000001,0.0
3263,2025-03-03 09:30:00,167.39,0.0,0.0,47.5,95.50666666666666,167.39,0.0,71.49,76.38333333333333,75.0,0.0,68.0,446.3333333333333,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,39.56999999999999,0.0
3264,2025-03-03 09:45:00,168.09666666666666,0.0,0.0,47.5,95.32333333333334,167.39,0.0,71.49,76.24,75.0,0.0,68.0,444.3333333333333,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,38.83,0.0
3265,2025-03-03 10:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,95.36666666666667,167.39,0.0,71.49,76.39999999999999,75.0,0.0,68.0,444.3333333333333,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,39.26,0.0
3266,2025-03-03 10:15:00,168.09666666666666,0.0,0.0,47.5,95.12,167.39,0.0,71.49,76.12333333333333,75.0,0.0,68.0,443.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,38.86,0.0
3267,2025-03-03 10:30:00,168.8033333333333,2.1200000000000045,0.0,47.5,94.96666666666664,167.39,0.0,71.49,76.17666666666666,75.0,0.0,68.0,441.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,38.470000000000006,0.0
3268,2025-03-03 10:45:00,168.8033333333333,4.240000000000009,0.0,47.5,95.17,167.39,0.0,71.49,76.00333333333333,75.0,0.0,68.0,441.0,75.0,71.49,,,84.0,69.0,85.0,68.0,38.31,0.0
3269,2025-03-03 11:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,95.04,167.39,0.0,71.49,75.78666666666668,75.0,0.0,68.0,439.0,75.0,71.49,,,84.0,69.0,85.0,68.0,38.50999999999999,0.0
3270,2025-03-03 11:15:00,168.09666666666666,0.0,0.0,47.5,95.00666666666666,167.39,0.0,71.49,75.55,75.0,0.0,68.0,439.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,38.3,0.0
3271,2025-03-03 11:30:00,169.51,2.1200000000000045,0.0,47.5,94.94,167.39,0.0,71.49,75.19666666666666,75.0,0.0,68.0,439.0,75.0,71.51,,,84.0,69.0,85.0,68.0,38.11,0.0
3272,2025-03-03 11:45:00,168.8033333333333,2.1200000000000045,0.0,47.5,94.79,167.39,0.0,71.49,74.83,75.0,0.0,68.0,439.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,38.22,0.0
3273,2025-03-03 12:00:00,169.51,2.1200000000000045,0.0,47.5,94.93666666666668,167.39,0.0,71.49,74.56666666666666,75.0,0.0,68.0,440.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,37.9,0.0
3274,2025-03-03 12:15:00,168.8033333333333,2.1200000000000045,0.0,47.16666666666666,94.58666666666666,167.39,0.0,71.49,73.47,75.0,0.0,68.0,441.6666666666667,75.0,71.55333333333333,,,84.0,69.0,85.0,68.0,37.89000000000001,0.0
3275,2025-03-03 12:30:00,169.51,2.1200000000000045,0.0,46.833333333333336,93.91666666666669,167.39,0.0,71.49,71.85333333333334,75.0,0.0,68.0,443.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,36.66,0.0
3276,2025-03-03 12:45:00,169.51,2.1200000000000045,0.0,46.16666666666666,93.58,167.39,0.0,71.49,70.71,75.0,0.0,68.0,443.0,75.0,71.62,,,84.0,69.0,85.0,68.0,36.2,0.0
3277,2025-03-03 13:00:00,168.8033333333333,2.1200000000000045,0.0,46.0,93.28666666666668,167.39,0.0,71.49,69.53,75.0,0.0,68.0,443.6666666666667,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,36.10999999999999,0.0
3278,2025-03-03 13:15:00,169.51,0.0,0.0,46.0,92.83333333333331,167.39,0.0,71.49,68.08666666666666,75.0,0.0,68.0,445.6666666666667,75.0,71.64,,,84.0,69.0,85.0,68.0,35.39000000000001,0.0
3279,2025-03-03 13:30:00,168.8033333333333,0.0,0.0,46.0,92.25666666666666,167.39,0.0,71.49,66.49666666666667,75.0,0.0,68.0,450.3333333333333,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,34.52,0.0
3280,2025-03-03 13:45:00,168.09666666666666,0.0,0.0,45.5,91.68333333333334,167.39,0.0,71.49,65.0,75.0,0.0,68.0,455.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,33.56999999999999,0.0
3281,2025-03-03 14:00:00,168.8033333333333,2.1200000000000045,0.0,45.5,90.84,167.39,0.0,71.49,62.98666666666667,75.0,0.0,68.0,459.6666666666667,75.0,71.69666666666666,,,84.0,69.0,85.0,68.0,32.26,0.0
3282,2025-03-03 14:15:00,168.8033333333333,0.0,0.0,45.5,89.59333333333335,167.39,0.0,71.49,60.28333333333334,75.0,0.0,68.0,462.0,75.0,71.75,,,84.0,69.0,85.0,68.0,30.930000000000007,0.0
3283,2025-03-03 14:30:00,168.8033333333333,0.0,0.0,45.5,88.08999999999999,167.39,0.0,71.49,57.34,75.0,0.0,68.0,464.0,75.0,71.78,,,84.0,69.0,85.0,68.0,28.690000000000005,0.0
3284,2025-03-03 14:45:00,168.09666666666666,2.1200000000000045,0.0,45.0,86.82333333333334,167.39,0.0,71.49,54.906666666666666,75.0,0.0,68.0,467.3333333333333,75.0,71.79333333333334,,,84.0,69.0,85.0,68.0,26.610000000000007,0.0
3285,2025-03-03 15:00:00,167.39,0.0,0.0,44.66666666666666,85.65333333333332,167.39,0.0,71.49,51.75,75.0,0.0,68.0,469.3333333333333,75.0,71.82333333333334,,,84.0,69.0,85.0,68.0,24.87,0.0
3286,2025-03-03 15:15:00,168.09666666666666,0.0,0.0,44.5,83.35333333333334,167.39,0.0,71.49,47.61000000000001,75.0,0.0,68.0,474.6666666666667,75.0,71.89666666666666,,,84.0,69.0,85.0,68.0,22.550000000000004,0.0
3287,2025-03-03 15:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,81.67666666666666,167.39,0.0,71.49,44.23333333333333,75.0,0.0,68.0,483.3333333333333,75.0,71.91,,,84.0,69.0,85.0,68.0,19.830000000000005,0.0
3288,2025-03-03 15:45:00,168.09666666666666,2.1200000000000045,0.0,44.333333333333336,79.83999999999999,167.39,0.0,71.49,40.53,75.0,0.0,68.0,511.6666666666667,75.0,71.92333333333333,,,84.0,69.0,85.0,68.0,18.03,0.0
3289,2025-03-03 16:00:00,168.09666666666666,0.0,0.0,44.0,77.50666666666666,167.39,0.0,71.49,35.983333333333334,75.0,0.0,68.0,534.3333333333334,75.0,71.99,,,84.0,69.0,85.0,68.0,15.829999999999998,0.0
3290,2025-03-03 16:15:00,168.09666666666666,2.1200000000000045,0.0,43.833333333333336,75.08666666666666,167.39,0.0,71.49,31.786666666666665,75.0,0.0,68.0,549.3333333333334,75.0,72.00666666666667,,,84.0,69.0,85.0,68.0,12.630000000000004,0.0
3291,2025-03-03 16:30:00,168.09666666666666,0.0,0.0,43.333333333333336,74.19,167.39,0.0,71.49,29.23,75.0,0.0,68.0,554.6666666666666,75.0,71.94,,,84.0,69.0,85.0,68.0,10.93,0.0
3292,2025-03-03 16:45:00,166.6833333333333,-2.119999999999976,0.0,43.0,73.25,167.39,0.0,71.49,26.08333333333333,75.0,0.0,68.0,572.0,75.0,71.92666666666666,,,84.0,69.0,85.0,68.0,9.64,0.0
3293,2025-03-03 17:00:00,168.8033333333333,0.0,0.0,43.0,72.58999999999999,167.39,0.0,71.49,24.0,75.0,0.0,68.0,593.6666666666666,75.0,71.86666666666666,,,84.0,69.0,85.0,68.0,8.429999999999993,0.0
3294,2025-03-03 17:15:00,167.39,2.1200000000000045,0.0,42.66666666666666,72.74666666666667,167.39,0.0,71.49,23.97,75.0,0.0,68.0,541.6666666666666,75.0,71.76333333333334,,,84.0,69.0,85.0,68.0,7.900000000000006,0.0
3295,2025-03-03 17:30:00,167.39,0.0,0.0,42.5,72.37333333333333,167.39,0.0,71.48333333333333,22.183333333333337,75.0,0.0,68.0,519.3333333333334,75.0,71.73,,,84.0,69.0,85.0,68.0,7.790000000000006,0.0
3296,2025-03-03 17:45:00,167.39,0.0,0.0,42.5,72.02333333333333,167.39,0.0,71.49,20.22,75.0,0.0,68.0,541.6666666666666,75.0,71.73666666666666,,,84.0,69.0,85.0,68.0,6.719999999999999,0.0
3297,2025-03-03 18:00:00,166.6833333333333,-2.119999999999976,0.0,42.333333333333336,71.47333333333333,167.39,0.0,71.49,18.166666666666668,75.0,0.0,68.0,550.0,75.0,71.74333333333334,,,84.0,69.0,85.0,68.0,5.780000000000001,0.0
3298,2025-03-03 18:15:00,168.8033333333333,0.0,0.0,42.0,71.71333333333332,167.39,0.0,71.49,18.53,75.0,0.0,68.0,503.6666666666667,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,5.61999999999999,0.0
3299,2025-03-03 18:30:00,167.39,0.0,0.0,42.0,72.34,167.39,0.0,71.49,23.01333333333333,75.0,0.0,68.0,503.6666666666667,75.0,71.40333333333334,,,84.0,69.0,85.0,68.0,5.450000000000003,0.0
3300,2025-03-03 18:45:00,167.39,0.0,0.0,42.0,84.61666666666667,167.39,0.0,71.49,45.77,75.0,0.0,68.0,509.0,75.0,70.43666666666667,,,84.0,69.0,85.0,68.0,11.700000000000005,0.0
3301,2025-03-03 19:00:00,168.09666666666666,0.0,0.0,41.66666666666666,85.73,167.39,0.0,71.49,43.03333333333333,75.0,0.0,68.0,521.0,75.0,70.89666666666666,,,84.0,69.0,85.0,68.0,22.36,0.0
3302,2025-03-03 19:15:00,168.09666666666666,0.0,0.0,41.0,79.75,167.39,0.0,71.49,38.49,75.0,0.0,68.0,531.0,75.0,71.25,,,84.0,69.0,85.0,68.0,10.5,0.0
3303,2025-03-03 19:30:00,165.97666666666666,0.0,0.0,41.16666666666666,78.18333333333334,167.39,0.0,71.49,46.46333333333334,75.0,0.0,68.0,533.6666666666666,75.0,71.01,,,84.0,69.0,85.0,68.0,20.02,0.0
3304,2025-03-03 19:45:00,167.39,-2.119999999999976,0.0,42.16666666666666,81.11666666666667,167.39,0.0,71.49,46.41,75.0,0.0,68.0,529.3333333333334,75.0,71.16000000000001,,,84.0,69.0,85.0,68.0,20.22000000000001,0.0
3305,2025-03-03 20:00:00,166.68333333333334,2.1200000000000045,0.0,42.16666666666666,72.01333333333334,167.39,0.0,71.49,35.13666666666666,75.0,0.0,68.0,516.3333333333334,75.0,71.74333333333334,,,84.0,69.0,85.0,68.0,18.93,0.0
3306,2025-03-03 20:15:00,167.39,-2.119999999999976,0.0,42.5,70.22666666666667,167.39,0.0,71.49,30.24666666666667,75.0,0.0,68.0,483.0,75.0,71.84666666666666,,,84.0,69.0,85.0,68.0,10.209999999999994,0.0
3307,2025-03-03 20:30:00,167.39,0.0,0.0,39.833333333333336,69.93,167.39,0.0,71.49,25.486666666666668,75.0,0.0,68.0,462.6666666666667,75.0,71.91666666666667,,,84.0,69.0,85.0,68.0,8.300000000000011,0.0
3308,2025-03-03 20:45:00,167.39,0.0,0.0,39.333333333333336,67.35333333333334,167.39,0.0,71.49,28.81,75.0,0.0,68.0,451.0,75.0,71.62333333333333,,,84.0,69.0,85.0,68.0,8.140000000000008,0.0
3309,2025-03-03 21:00:00,166.6833333333333,-2.119999999999976,0.0,39.16666666666666,72.34333333333332,167.39,0.0,71.49,28.2,75.0,0.0,68.0,449.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,8.980000000000004,0.0
3310,2025-03-03 21:15:00,166.6833333333333,0.0,0.0,38.66666666666666,67.61666666666667,167.39,0.0,71.49,27.73,75.0,0.0,68.0,442.3333333333333,75.0,71.58333333333333,,,84.0,69.0,85.0,68.0,7.960000000000008,0.0
3311,2025-03-03 21:30:00,168.8033333333333,2.1200000000000045,0.0,38.333333333333336,69.31333333333333,167.39,0.0,71.49,32.77333333333333,75.0,0.0,68.0,439.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,10.689999999999998,0.0
3312,2025-03-03 21:45:00,167.39,0.0,0.0,38.0,69.90333333333332,167.39,0.0,71.49,34.03,75.0,0.0,68.0,434.3333333333333,75.0,71.35000000000001,,,84.0,69.0,85.0,68.0,11.489999999999997,0.0
3313,2025-03-03 22:00:00,167.39,0.0,0.0,38.16666666666666,71.14666666666666,167.39,0.0,71.49,36.72333333333333,75.0,0.0,68.0,431.3333333333333,75.0,71.28333333333333,,,84.0,69.0,85.0,68.0,12.220000000000006,0.0
3314,2025-03-03 22:15:00,170.21666666666667,4.240000000000009,0.0,38.333333333333336,72.27666666666666,167.39,0.0,71.49,38.63,75.0,0.0,68.0,448.3333333333333,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,13.809999999999995,0.0
3315,2025-03-03 22:30:00,166.6833333333333,-2.119999999999976,0.0,38.16666666666666,73.80333333333333,167.39,0.0,71.49,41.373333333333335,75.0,0.0,68.0,448.3333333333333,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,15.490000000000002,0.0
3316,2025-03-03 22:45:00,167.39,2.1200000000000045,0.0,38.0,74.93333333333334,167.39,0.0,71.49,43.59333333333333,75.0,0.0,68.0,441.6666666666667,75.0,71.19666666666667,,,84.0,69.0,85.0,68.0,17.03,0.0
3317,2025-03-03 23:00:00,165.97666666666666,-4.239999999999981,0.0,39.0,78.13333333333334,167.39,0.0,71.49,45.96333333333333,75.0,0.0,68.0,440.3333333333333,75.0,71.19,,,84.0,69.0,85.0,68.0,18.750000000000007,0.0
3318,2025-03-03 23:15:00,167.39,2.1200000000000045,0.0,38.833333333333336,80.89,167.39,0.0,71.49,47.66,75.0,0.0,68.0,446.3333333333333,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,18.19000000000001,0.0
3319,2025-03-03 23:30:00,166.68333333333334,-2.119999999999976,0.0,39.5,80.61333333333333,167.39,0.0,71.49,49.26333333333333,75.0,0.0,68.0,431.6666666666667,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,21.27,0.0
3320,2025-03-03 23:45:00,167.39,2.1200000000000045,0.0,39.16666666666666,81.23,167.39,0.0,71.49,49.17,75.0,0.0,68.0,435.6666666666667,75.0,71.31333333333333,,,84.0,69.0,85.0,68.0,20.039999999999992,0.0
3321,2025-03-04 00:00:00,169.51,2.1200000000000045,0.0,40.66666666666666,84.83333333333333,167.39,0.0,71.48333333333333,48.67333333333334,75.0,0.0,68.0,431.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,20.15,0.0
3322,2025-03-04 00:15:00,167.39,2.1200000000000045,0.0,40.0,84.94,167.39,0.0,71.49,46.84,75.0,0.0,68.0,435.0,75.0,71.49,,,84.0,69.0,85.0,68.0,18.83,0.0
3323,2025-03-04 00:30:00,168.09666666666666,2.1200000000000045,0.0,40.833333333333336,83.45,167.39,0.0,71.49,44.47,75.0,0.0,68.0,431.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,18.879999999999995,0.0
3324,2025-03-04 00:45:00,167.39,2.1200000000000045,0.0,41.0,81.75666666666666,167.39,0.0,71.49,41.96333333333333,75.0,0.0,68.0,429.6666666666667,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,16.58,0.0
3325,2025-03-04 01:00:00,166.68333333333334,-2.119999999999976,0.0,41.16666666666666,79.86333333333333,167.39,0.0,71.49,38.56333333333333,75.0,0.0,68.0,433.6666666666667,75.0,71.75,,,84.0,69.0,85.0,68.0,15.549999999999995,0.0
3326,2025-03-04 01:15:00,168.09666666666666,2.1200000000000045,0.0,41.16666666666666,78.2,167.39,0.0,71.49,35.79333333333333,75.0,0.0,68.0,436.3333333333333,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,13.78,0.0
3327,2025-03-04 01:30:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,77.30666666666667,167.39,0.0,71.49,33.99666666666667,75.0,0.0,68.0,436.3333333333333,75.0,71.76,,,84.0,69.0,85.0,68.0,12.739999999999997,0.0
3328,2025-03-04 01:45:00,167.39,0.0,0.0,41.833333333333336,76.63333333333333,167.39,0.0,71.49,33.07333333333333,75.0,0.0,68.0,434.3333333333333,75.0,71.70666666666666,,,84.0,69.0,85.0,68.0,11.97,0.0
3329,2025-03-04 02:00:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.42,167.39,0.0,71.49,32.9,75.0,0.0,68.0,431.0,75.0,71.65333333333334,,,84.0,69.0,85.0,68.0,12.100000000000009,0.0
3330,2025-03-04 02:15:00,165.27,0.0,0.0,42.0,75.95666666666666,167.39,0.0,71.49,32.54666666666666,75.0,0.0,68.0,432.3333333333333,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,11.879999999999995,0.0
3331,2025-03-04 02:30:00,164.56333333333336,-4.239999999999981,0.0,42.5,76.14333333333333,167.39,0.0,71.49,33.553333333333335,75.0,0.0,68.0,433.6666666666667,75.0,71.53,,,84.0,69.0,85.0,68.0,12.200000000000005,0.0
3332,2025-03-04 02:45:00,164.56333333333336,-2.119999999999976,0.0,42.5,76.13,167.39,0.0,71.49,34.03,75.0,0.0,68.0,435.0,75.0,71.49,,,84.0,69.0,85.0,68.0,12.759999999999993,0.0
3333,2025-03-04 03:00:00,165.27,-2.119999999999976,0.0,42.833333333333336,76.75666666666667,167.39,0.0,71.49,35.446666666666665,75.0,0.0,68.0,439.0,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,13.060000000000002,0.0
3334,2025-03-04 03:15:00,167.39,0.0,0.0,43.0,77.85666666666667,167.39,0.0,71.49,37.14333333333334,75.0,0.0,68.0,439.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,14.4,0.0
3335,2025-03-04 03:30:00,165.27,-2.119999999999976,0.0,43.0,78.39,167.39,0.0,71.49,38.14333333333334,75.0,0.0,68.0,439.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,15.000000000000009,0.0
3336,2025-03-04 03:45:00,165.27,-2.119999999999976,0.0,43.333333333333336,79.22333333333333,167.39,0.0,71.49,39.21,75.0,0.0,68.0,440.6666666666667,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,15.469999999999992,0.0
3337,2025-03-04 04:00:00,166.6833333333333,0.0,0.0,43.5,79.93,167.39,0.0,71.49,40.21666666666667,75.0,0.0,68.0,440.6666666666667,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,16.299999999999997,0.0
3338,2025-03-04 04:15:00,165.27,-2.119999999999976,0.0,43.66666666666666,80.43,167.39,0.0,71.49,41.1,75.0,0.0,68.0,440.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,16.620000000000005,0.0
3339,2025-03-04 04:30:00,166.6833333333333,0.0,0.0,44.0,81.16333333333334,167.39,0.0,71.49,41.95,75.0,0.0,68.0,440.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,17.15,0.0
3340,2025-03-04 04:45:00,165.97666666666666,0.0,0.0,44.333333333333336,81.52666666666666,167.39,0.0,71.49,42.61000000000001,75.0,0.0,68.0,437.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,17.559999999999995,0.0
3341,2025-03-04 05:00:00,165.27,-2.119999999999976,0.0,44.5,81.85000000000001,167.39,0.0,71.49,43.26,75.0,0.0,68.0,436.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,17.980000000000004,0.0
3342,2025-03-04 05:15:00,165.27,-2.119999999999976,0.0,44.66666666666666,81.53333333333333,167.39,0.0,71.49,42.53333333333333,75.0,0.0,68.0,435.6666666666667,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,18.380000000000003,0.0
3343,2025-03-04 05:30:00,165.97666666666666,0.0,0.0,45.0,80.81666666666666,167.39,0.0,71.49,41.89666666666667,75.0,0.0,68.0,434.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,17.559999999999995,0.0
3344,2025-03-04 05:45:00,166.6833333333333,0.0,0.0,45.0,80.74,167.39,0.0,71.49,41.803333333333335,75.0,0.0,68.0,431.0,75.0,71.49,,,84.0,69.0,85.0,68.0,17.490000000000002,0.0
3345,2025-03-04 06:00:00,166.6833333333333,-2.119999999999976,0.0,45.0,80.84666666666666,167.39,0.0,71.49,41.88333333333333,75.0,0.0,68.0,429.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,17.640000000000008,0.0
