,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3827,2025-03-09 06:30:00,167.39,0.0,0.0,48.0,99.31666666666666,167.39,0.0,71.49,78.25,75.0,0.0,68.0,460.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,39.43000000000001,0.0
3828,2025-03-09 06:45:00,167.39,0.0,0.0,49.0,99.60666666666668,167.39,0.0,71.49,78.92333333333333,75.0,0.0,68.0,464.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,39.78,0.0
3829,2025-03-09 07:00:00,168.09666666666666,0.0,0.0,49.5,99.17333333333332,167.39,0.0,71.49,77.92666666666666,75.0,0.0,68.0,468.0,75.0,71.46,,,84.0,69.0,85.0,68.0,39.98,0.0
3830,2025-03-09 07:15:00,168.8033333333333,2.1200000000000045,0.0,48.5,98.98,167.39,0.0,71.49,77.54,75.0,0.0,68.0,470.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,39.06999999999999,0.0
3831,2025-03-09 07:30:00,167.39,2.1200000000000045,0.0,49.333333333333336,99.21666666666664,167.39,0.0,71.48333333333333,77.21,75.0,0.0,68.0,473.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,39.64,0.0
3832,2025-03-09 07:45:00,169.51,0.0,0.0,48.66666666666666,98.75666666666666,167.39,0.0,71.49,76.96666666666667,75.0,0.0,68.0,475.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,39.58,0.0
3833,2025-03-09 08:00:00,168.09666666666666,0.0,0.0,48.0,98.66,167.39,0.0,71.49,76.68333333333334,75.0,0.0,68.0,478.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,39.1,0.0
3834,2025-03-09 08:15:00,166.6833333333333,0.0,0.0,48.66666666666666,98.78666666666668,167.39,0.0,71.49,76.44333333333333,75.0,0.0,68.0,481.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,39.50000000000001,0.0
3835,2025-03-09 08:30:00,168.8033333333333,2.1200000000000045,0.0,50.0,98.41333333333334,167.39,0.0,71.49,76.28,75.0,0.0,68.0,483.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,39.67,0.0
3836,2025-03-09 08:45:00,168.8033333333333,0.0,0.0,49.833333333333336,97.88666666666666,167.39,0.0,71.49,76.0,75.0,0.0,68.0,483.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,38.79,0.0
3837,2025-03-09 09:00:00,168.8033333333333,2.1200000000000045,0.0,48.5,97.97666666666667,167.39,0.0,71.49,75.80666666666667,75.0,0.0,68.0,485.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,38.91,0.0
3838,2025-03-09 09:15:00,168.09666666666666,-2.119999999999976,0.0,48.5,97.98333333333332,167.39,0.0,71.49,75.57333333333332,75.0,0.0,68.0,486.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,39.45,0.0
3839,2025-03-09 09:30:00,168.8033333333333,2.1200000000000045,0.0,48.16666666666666,97.33333333333331,167.39,0.0,71.49,75.47,75.0,0.0,68.0,487.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,38.53,0.0
3840,2025-03-09 09:45:00,167.39,0.0,0.0,48.0,97.61,167.39,0.0,71.49,75.46333333333332,75.0,0.0,68.0,487.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,38.45,0.0
3841,2025-03-09 10:00:00,167.39,-2.119999999999976,0.0,49.333333333333336,97.79,167.39,0.0,71.49,75.36999999999999,75.0,0.0,68.0,489.0,75.0,71.49,,,84.0,69.0,85.0,68.0,39.63000000000001,0.0
3842,2025-03-09 10:15:00,169.51,2.1200000000000045,0.0,48.5,97.23,167.39,0.0,71.49,75.28333333333333,75.0,0.0,68.0,489.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,38.63,0.0
3843,2025-03-09 10:30:00,168.8033333333333,2.1200000000000045,0.0,47.66666666666666,97.16,167.39,0.0,71.49,75.27333333333333,75.0,0.0,68.0,490.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,38.45,0.0
3844,2025-03-09 10:45:00,167.39,2.1200000000000045,0.0,47.5,97.10666666666668,167.39,0.0,71.49,75.3,75.0,0.0,68.0,493.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,38.470000000000006,0.0
3845,2025-03-09 11:00:00,166.6833333333333,0.0,0.0,48.833333333333336,97.45333333333332,167.39,0.0,71.49,75.44,75.0,0.0,68.0,494.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,38.67,0.0
3846,2025-03-09 11:15:00,168.8033333333333,2.1200000000000045,0.0,48.66666666666666,96.70666666666666,167.39,0.0,71.49,75.40333333333332,75.0,0.0,68.0,497.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,38.36,0.0
3847,2025-03-09 11:30:00,169.51,2.1200000000000045,0.0,47.66666666666666,96.74666666666668,167.39,0.0,71.49,75.80333333333334,75.0,0.0,68.0,499.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,38.36999999999999,0.0
3848,2025-03-09 11:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,96.83333333333331,167.39,0.0,71.49,76.08333333333333,75.0,0.0,68.0,499.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,38.36,0.0
3849,2025-03-09 12:00:00,168.09666666666666,0.0,0.0,47.5,96.70333333333332,167.39,0.0,71.49,76.18333333333334,75.0,0.0,68.0,500.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,38.49,0.0
3850,2025-03-09 12:15:00,168.8033333333333,2.1200000000000045,0.0,47.16666666666666,97.10333333333334,167.39,0.0,71.49,77.51666666666667,75.0,0.0,68.0,502.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,38.25,0.0
3851,2025-03-09 12:30:00,168.8033333333333,2.1200000000000045,0.0,47.0,97.49333333333334,167.39,0.0,71.48333333333333,78.34666666666668,75.0,0.0,68.0,502.3333333333333,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,38.78,0.0
3852,2025-03-09 12:45:00,166.6833333333333,0.0,0.0,47.5,98.03666666666668,167.39,0.0,71.49,78.35666666666667,75.0,0.0,68.0,501.0,75.0,71.42,,,84.0,69.0,85.0,68.0,39.28,0.0
3853,2025-03-09 13:00:00,168.09666666666666,0.0,0.0,47.5,98.25333333333332,167.39,0.0,71.49,78.42333333333333,75.0,0.0,68.0,500.3333333333333,75.0,71.44,,,84.0,69.0,85.0,68.0,39.59,0.0
3854,2025-03-09 13:15:00,168.8033333333333,0.0,0.0,47.333333333333336,97.94666666666669,167.39,0.0,71.49,77.66333333333334,75.0,0.0,68.0,501.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,39.0,0.0
3855,2025-03-09 13:30:00,168.8033333333333,2.1200000000000045,0.0,47.333333333333336,98.43666666666668,167.39,0.0,71.49,77.34666666666666,75.0,0.0,68.0,502.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,38.31000000000001,0.0
3856,2025-03-09 13:45:00,168.09666666666666,0.0,0.0,47.5,98.2,167.39,0.0,71.49,76.83666666666666,75.0,0.0,68.0,501.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,37.830000000000005,0.0
3857,2025-03-09 14:00:00,168.09666666666666,2.1200000000000045,0.0,46.66666666666666,97.98,167.39,0.0,71.49,74.97333333333334,75.0,0.0,68.0,501.0,75.0,71.58999999999999,,,84.0,69.0,85.0,68.0,37.24,0.0
3858,2025-03-09 14:15:00,169.51,4.240000000000009,0.0,46.5,97.52,167.39,0.0,71.49,73.04333333333334,75.0,0.0,68.0,500.6666666666667,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,36.00999999999999,0.0
3859,2025-03-09 14:30:00,168.09666666666666,2.1200000000000045,0.0,46.0,97.35666666666668,167.39,0.0,71.49,71.44666666666667,75.0,0.0,68.0,500.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,35.46,0.0
3860,2025-03-09 14:45:00,168.09666666666666,2.1200000000000045,0.0,46.0,97.1,167.39,0.0,71.49,68.61666666666666,75.0,0.0,68.0,497.0,75.0,71.72000000000001,,,84.0,69.0,85.0,68.0,34.87,0.0
3861,2025-03-09 15:00:00,168.09666666666666,0.0,0.0,45.66666666666666,96.20666666666666,167.39,0.0,71.49,65.44,75.0,0.0,68.0,496.0,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,32.660000000000004,0.0
3862,2025-03-09 15:15:00,168.09666666666666,0.0,0.0,45.5,95.21,167.39,0.0,71.49,62.833333333333336,75.0,0.0,68.0,493.3333333333333,75.0,71.8,,,84.0,69.0,85.0,68.0,31.22999999999999,0.0
3863,2025-03-09 15:30:00,167.39,0.0,0.0,45.5,93.79,167.39,0.0,71.49,59.47666666666667,75.0,0.0,68.0,490.6666666666667,75.0,71.84666666666666,,,84.0,69.0,85.0,68.0,29.47,0.0
3864,2025-03-09 15:45:00,168.8033333333333,0.0,0.0,45.5,91.56,167.39,0.0,71.49,55.303333333333335,75.0,0.0,68.0,486.6666666666667,75.0,71.89666666666666,,,84.0,69.0,85.0,68.0,26.510000000000005,0.0
3865,2025-03-09 16:00:00,168.8033333333333,2.1200000000000045,0.0,45.16666666666666,89.55666666666666,167.39,0.0,71.49,51.60666666666666,75.0,0.0,68.0,482.6666666666667,75.0,71.92,,,84.0,69.0,85.0,68.0,24.25999999999999,0.0
3866,2025-03-09 16:15:00,168.09666666666666,0.0,0.0,45.0,87.56,167.39,0.0,71.49,48.19333333333333,75.0,0.0,68.0,476.6666666666667,75.0,71.92,,,84.0,69.0,85.0,68.0,22.260000000000005,0.0
3867,2025-03-09 16:30:00,167.39,0.0,0.0,44.833333333333336,85.58999999999999,167.39,0.0,71.49,44.81,75.0,0.0,68.0,470.0,75.0,71.92666666666666,,,84.0,69.0,85.0,68.0,19.789999999999992,0.0
3868,2025-03-09 16:45:00,167.39,0.0,0.0,44.333333333333336,83.66666666666667,167.39,0.0,71.49,41.553333333333335,75.0,0.0,68.0,463.0,75.0,71.92,,,84.0,69.0,85.0,68.0,17.730000000000004,0.0
3869,2025-03-09 17:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,82.01666666666667,167.39,0.0,71.49,38.63666666666666,75.0,0.0,68.0,457.0,75.0,71.92,,,84.0,69.0,85.0,68.0,15.930000000000009,0.0
3870,2025-03-09 17:15:00,168.09666666666666,2.1200000000000045,0.0,44.0,80.33666666666666,167.39,0.0,71.49,35.42666666666667,75.0,0.0,68.0,449.6666666666667,75.0,71.91,,,84.0,69.0,85.0,68.0,13.759999999999993,0.0
3871,2025-03-09 17:30:00,166.6833333333333,0.0,0.0,44.0,79.48666666666666,167.39,0.0,71.49,33.64333333333334,75.0,0.0,68.0,444.3333333333333,75.0,71.84666666666666,,,84.0,69.0,85.0,68.0,12.28,0.0
3872,2025-03-09 17:45:00,168.09666666666666,0.0,0.0,43.833333333333336,76.24333333333333,167.39,0.0,71.49,32.04666666666667,75.0,0.0,68.0,436.3333333333333,75.0,71.8,,,84.0,69.0,85.0,68.0,11.61,0.0
3873,2025-03-09 18:00:00,165.27,-2.119999999999976,0.0,46.16666666666666,70.55,167.39,0.0,71.49,33.10333333333333,75.0,0.0,68.0,418.3333333333333,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,11.46,0.0
3874,2025-03-09 18:15:00,165.27,-2.119999999999976,0.0,49.66666666666666,72.23,167.39,0.0,71.49,36.67666666666667,75.0,0.0,68.0,416.0,75.0,71.45,,,84.0,69.0,85.0,68.0,12.950000000000005,0.0
3875,2025-03-09 18:30:00,168.09666666666666,2.1200000000000045,0.0,50.333333333333336,74.22666666666667,167.39,0.0,71.49,40.07,75.0,0.0,68.0,416.0,75.0,71.32,,,84.0,69.0,85.0,68.0,15.110000000000008,0.0
3876,2025-03-09 18:45:00,168.8033333333333,0.0,0.0,49.5,76.67333333333333,167.39,0.0,71.49,43.88333333333333,75.0,0.0,68.0,417.3333333333333,75.0,71.21,,,84.0,69.0,85.0,68.0,17.760000000000005,0.0
3877,2025-03-09 19:00:00,168.8033333333333,0.0,0.0,49.16666666666666,79.52999999999999,167.39,0.0,71.49,48.46,75.0,0.0,68.0,422.0,75.0,71.10333333333334,,,84.0,69.0,85.0,68.0,19.62,0.0
3878,2025-03-09 19:15:00,168.8033333333333,0.0,0.0,48.0,82.02999999999999,167.39,0.0,71.49,52.28,75.0,0.0,68.0,421.6666666666667,75.0,71.06,,,84.0,69.0,85.0,68.0,22.07,0.0
3879,2025-03-09 19:30:00,168.8033333333333,2.1200000000000045,0.0,47.0,85.29,167.39,0.0,71.49,57.34,75.0,0.0,68.0,418.0,75.0,70.99,,,84.0,69.0,85.0,68.0,25.099999999999994,0.0
3880,2025-03-09 19:45:00,169.51,2.1200000000000045,0.0,46.0,88.11333333333334,167.39,0.0,71.49,61.66,75.0,0.0,68.0,414.6666666666667,75.0,70.95,,,84.0,69.0,85.0,68.0,27.71999999999999,0.0
3881,2025-03-09 20:00:00,168.8033333333333,2.1200000000000045,0.0,45.0,90.67333333333332,167.39,0.0,71.49,65.60333333333334,75.0,0.0,68.0,413.0,75.0,70.95,,,84.0,69.0,85.0,68.0,30.580000000000005,0.0
3882,2025-03-09 20:15:00,168.8033333333333,0.0,0.0,44.16666666666666,92.28333333333336,167.39,0.0,71.49,68.27,75.0,0.0,68.0,409.3333333333333,75.0,71.01333333333334,,,84.0,69.0,85.0,68.0,32.28,0.0
3883,2025-03-09 20:30:00,169.51,2.1200000000000045,0.0,43.66666666666666,92.79333333333334,167.39,0.0,71.49,70.19666666666667,75.0,0.0,68.0,408.6666666666667,75.0,71.08,,,84.0,69.0,85.0,68.0,33.349999999999994,0.0
3884,2025-03-09 20:45:00,168.8033333333333,2.1200000000000045,0.0,42.16666666666666,93.26,167.39,0.0,71.49,70.80333333333333,75.0,0.0,68.0,408.0,75.0,71.17999999999999,,,84.0,69.0,85.0,68.0,33.78,0.0
3885,2025-03-09 21:00:00,168.8033333333333,0.0,0.0,41.16666666666666,93.63666666666666,167.39,0.0,71.49,70.3,75.0,0.0,68.0,406.0,75.0,71.3,,,84.0,69.0,85.0,68.0,34.03999999999999,0.0
3886,2025-03-09 21:15:00,168.8033333333333,2.1200000000000045,0.0,40.833333333333336,92.81,167.39,0.0,71.49,69.66333333333334,75.0,0.0,68.0,404.6666666666667,75.0,71.39,,,84.0,69.0,85.0,68.0,33.300000000000004,0.0
3887,2025-03-09 21:30:00,168.09666666666666,0.0,0.0,40.66666666666666,91.98333333333332,167.39,0.0,71.49,67.76666666666667,75.0,0.0,68.0,404.0,75.0,71.49,,,84.0,69.0,85.0,68.0,33.379999999999995,0.0
3888,2025-03-09 21:45:00,168.09666666666666,0.0,0.0,41.16666666666666,90.88,167.39,0.0,71.49,66.22666666666667,75.0,0.0,68.0,404.0,75.0,71.56,,,84.0,69.0,85.0,68.0,32.49,0.0
3889,2025-03-09 22:00:00,167.39,0.0,0.0,41.333333333333336,88.89666666666666,167.39,0.0,71.49,63.68,75.0,0.0,68.0,403.3333333333333,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,30.930000000000007,0.0
3890,2025-03-09 22:15:00,168.8033333333333,2.1200000000000045,0.0,41.5,88.14999999999999,167.39,0.0,71.49,62.07666666666666,75.0,0.0,68.0,404.0,75.0,71.65,,,84.0,69.0,85.0,68.0,29.8,0.0
3891,2025-03-09 22:30:00,169.51,4.240000000000009,0.0,41.333333333333336,87.10666666666667,167.39,0.0,71.49,60.39333333333334,75.0,0.0,68.0,402.6666666666667,75.0,71.67,,,84.0,69.0,85.0,68.0,29.14,0.0
3892,2025-03-09 22:45:00,167.39,0.0,0.0,40.5,85.82,167.39,0.0,71.49,59.01,75.0,0.0,68.0,404.0,75.0,71.67,,,84.0,69.0,85.0,68.0,27.669999999999995,0.0
3893,2025-03-09 23:00:00,167.39,-2.119999999999976,0.0,41.833333333333336,85.07666666666667,167.39,0.0,71.49,57.92666666666667,75.0,0.0,68.0,402.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,27.5,0.0
3894,2025-03-09 23:15:00,168.8033333333333,2.1200000000000045,0.0,41.16666666666666,84.05,167.39,0.0,71.49,56.81333333333333,75.0,0.0,68.0,402.6666666666667,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,26.17,0.0
3895,2025-03-09 23:30:00,167.39,2.1200000000000045,0.0,41.66666666666666,87.45666666666666,167.39,0.0,71.49,55.82666666666668,75.0,0.0,68.0,402.6666666666667,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,26.23,0.0
3896,2025-03-09 23:45:00,167.39,4.240000000000009,0.0,41.333333333333336,85.00666666666667,167.39,0.0,71.49,54.95333333333334,75.0,0.0,68.0,402.0,75.0,71.62333333333333,,,84.0,69.0,85.0,68.0,25.53000000000001,0.0
3897,2025-03-10 00:00:00,168.8033333333333,2.1200000000000045,0.0,41.0,86.49000000000001,167.39,0.0,71.49,54.05666666666667,75.0,0.0,68.0,402.0,75.0,71.62,,,84.0,69.0,85.0,68.0,23.64999999999999,0.0
3898,2025-03-10 00:15:00,168.8033333333333,0.0,0.0,41.833333333333336,87.37333333333333,167.39,0.0,71.49,54.86666666666667,75.0,0.0,68.0,402.0,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,24.73,0.0
3899,2025-03-10 00:30:00,168.09666666666666,2.1200000000000045,0.0,42.333333333333336,86.06,167.39,0.0,71.49,54.00666666666666,75.0,0.0,68.0,404.0,75.0,71.56333333333333,,,84.0,69.0,85.0,68.0,23.39999999999999,0.0
3900,2025-03-10 00:45:00,168.09666666666666,-2.119999999999976,0.0,43.333333333333336,89.96666666666665,167.39,0.0,71.49,54.64666666666667,75.0,0.0,68.0,406.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.41,0.0
3901,2025-03-10 01:00:00,168.09666666666666,2.1200000000000045,0.0,42.0,87.28666666666668,167.39,0.0,71.49,53.446666666666665,75.0,0.0,68.0,407.3333333333333,75.0,71.55333333333333,,,84.0,69.0,85.0,68.0,23.930000000000007,0.0
3902,2025-03-10 01:15:00,165.97666666666666,-2.119999999999976,0.0,43.833333333333336,86.21333333333332,167.39,0.0,71.49,54.15,75.0,0.0,68.0,415.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,25.33,0.0
3903,2025-03-10 01:30:00,168.8033333333333,0.0,0.0,44.833333333333336,89.09666666666668,167.39,0.0,71.49,53.78666666666667,75.0,0.0,68.0,413.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,24.27000000000001,0.0
3904,2025-03-10 01:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,88.75999999999999,167.39,0.0,71.49,53.5,75.0,0.0,68.0,415.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,24.06,0.0
3905,2025-03-10 02:00:00,168.09666666666666,2.1200000000000045,0.0,43.5,88.77666666666666,167.39,0.0,71.49,53.39000000000001,75.0,0.0,68.0,417.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.55,0.0
3906,2025-03-10 02:15:00,165.97666666666666,0.0,0.0,43.5,88.75333333333333,167.39,0.0,71.49,53.20666666666667,75.0,0.0,68.0,420.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.629999999999995,0.0
3907,2025-03-10 02:30:00,166.6833333333333,0.0,0.0,45.0,88.49333333333334,167.39,0.0,71.49,53.10999999999999,75.0,0.0,68.0,422.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,24.8,0.0
3908,2025-03-10 02:45:00,165.27,-2.119999999999976,0.0,45.16666666666666,87.86666666666667,167.39,0.0,71.49,53.23333333333333,75.0,0.0,68.0,424.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,25.08,0.0
3909,2025-03-10 03:00:00,165.97666666666666,-2.119999999999976,0.0,45.5,87.81333333333333,167.39,0.0,71.49,53.373333333333335,75.0,0.0,68.0,428.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,24.89,0.0
3910,2025-03-10 03:15:00,165.97666666666666,-2.119999999999976,0.0,45.5,88.55333333333333,167.39,0.0,71.49,54.873333333333335,75.0,0.0,68.0,429.6666666666667,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,25.15000000000001,0.0
3911,2025-03-10 03:30:00,165.27,-2.119999999999976,0.0,45.66666666666666,89.45666666666666,167.39,0.0,71.49,56.20333333333334,75.0,0.0,68.0,431.0,75.0,71.38,,,84.0,69.0,85.0,68.0,26.65,0.0
3912,2025-03-10 03:45:00,165.27,-2.119999999999976,0.0,46.0,90.01333333333332,167.39,0.0,71.49,57.16666666666666,75.0,0.0,68.0,436.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,27.36,0.0
3913,2025-03-10 04:00:00,165.27,-2.119999999999976,0.0,46.66666666666666,90.37,167.39,0.0,71.49,58.41666666666666,75.0,0.0,68.0,437.6666666666667,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,28.0,0.0
3914,2025-03-10 04:15:00,165.97666666666666,0.0,0.0,47.0,90.9,167.39,0.0,71.49,59.53,75.0,0.0,68.0,441.0,75.0,71.35,,,84.0,69.0,85.0,68.0,28.840000000000003,0.0
3915,2025-03-10 04:30:00,165.27,-2.119999999999976,0.0,47.5,91.57333333333332,167.39,0.0,71.49,60.94,75.0,0.0,68.0,445.0,75.0,71.33,,,84.0,69.0,85.0,68.0,29.69,0.0
3916,2025-03-10 04:45:00,167.39,0.0,0.0,47.5,92.23666666666668,167.39,0.0,71.49,62.27666666666667,75.0,0.0,68.0,449.6666666666667,75.0,71.31,,,84.0,69.0,85.0,68.0,30.380000000000003,0.0
3917,2025-03-10 05:00:00,165.97666666666666,0.0,0.0,47.5,93.38666666666666,167.39,0.0,71.49,64.48666666666666,75.0,0.0,68.0,455.0,75.0,71.28333333333335,,,84.0,69.0,85.0,68.0,31.300000000000004,0.0
3918,2025-03-10 05:15:00,168.09666666666666,2.1200000000000045,0.0,47.5,94.50666666666666,167.39,0.0,71.49,66.91000000000001,75.0,0.0,68.0,459.0,75.0,71.24666666666667,,,84.0,69.0,85.0,68.0,32.940000000000005,0.0
3919,2025-03-10 05:30:00,166.6833333333333,0.0,0.0,47.5,95.25666666666666,167.39,0.0,71.49,68.23333333333333,75.0,0.0,68.0,461.3333333333333,75.0,71.26666666666667,,,84.0,69.0,85.0,68.0,33.97,0.0
3920,2025-03-10 05:45:00,167.39,0.0,0.0,47.66666666666666,95.74,167.39,0.0,71.49,69.74333333333334,75.0,0.0,68.0,464.6666666666667,75.0,71.27666666666667,,,84.0,69.0,85.0,68.0,34.510000000000005,0.0
3921,2025-03-10 06:00:00,165.97666666666666,-2.119999999999976,0.0,48.333333333333336,96.3,167.39,0.0,71.49,70.46,75.0,0.0,68.0,467.3333333333333,75.0,71.30666666666667,,,84.0,69.0,85.0,68.0,35.60000000000001,0.0
3922,2025-03-10 06:15:00,169.51,2.1200000000000045,0.0,48.5,96.26666666666668,167.39,0.0,71.49,71.13333333333333,75.0,0.0,68.0,470.0,75.0,71.33,,,84.0,69.0,85.0,68.0,35.599999999999994,0.0
3923,2025-03-10 06:30:00,169.51,2.1200000000000045,0.0,48.0,96.26,167.39,0.0,71.49,72.18666666666667,75.0,0.0,68.0,473.3333333333333,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,35.7,0.0
3924,2025-03-10 06:45:00,168.8033333333333,2.1200000000000045,0.0,47.5,96.56666666666666,167.39,0.0,71.49,73.12666666666667,75.0,0.0,68.0,476.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,35.89999999999999,0.0
3925,2025-03-10 07:00:00,167.39,0.0,0.0,47.5,97.135,167.39,0.0,71.49,74.145,75.0,0.0,68.0,480.0,75.0,71.35,,,84.0,69.0,85.0,68.0,36.56,0.0
3926,2025-03-10 07:15:00,167.39,0.0,0.0,47.5,97.71666666666664,167.39,0.0,71.49,74.85666666666667,75.0,0.0,68.0,483.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,37.34,0.0
3927,2025-03-10 07:30:00,167.39,0.0,0.0,47.5,97.70333333333332,167.39,0.0,71.49,75.64999999999999,75.0,0.0,68.0,485.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,37.78,0.0
3928,2025-03-10 07:45:00,165.27,-2.119999999999976,0.0,48.16666666666666,98.19333333333331,167.39,0.0,71.49,76.47000000000001,75.0,0.0,68.0,487.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,38.12,0.0
3929,2025-03-10 08:00:00,168.09666666666666,0.0,0.0,47.333333333333336,97.86333333333334,167.39,0.0,71.49,77.02,75.0,0.0,68.0,490.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,38.77,0.0
3930,2025-03-10 08:15:00,168.8033333333333,2.1200000000000045,0.0,44.66666666666666,97.38333333333333,167.39,0.0,71.49,78.31,75.0,0.0,68.0,497.3333333333333,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,37.82,0.0
3931,2025-03-10 08:30:00,167.39,0.0,0.0,44.5,98.31,167.39,0.0,71.49,79.17999999999999,75.0,0.0,68.0,499.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,38.71,0.0
3932,2025-03-10 08:45:00,167.39,-2.119999999999976,0.0,44.5,98.51666666666668,167.39,0.0,71.49,79.89999999999999,75.0,0.0,68.0,501.0,75.0,71.37,,,84.0,69.0,85.0,68.0,39.17,0.0
3933,2025-03-10 09:00:00,168.09666666666666,0.0,0.0,44.5,98.21666666666664,167.39,0.0,71.49,80.75,75.0,0.0,68.0,501.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,39.16,0.0
3934,2025-03-10 09:15:00,166.6833333333333,0.0,0.0,44.5,98.26,167.39,0.0,71.49,81.52999999999999,75.0,0.0,68.0,502.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,38.99,0.0
3935,2025-03-10 09:30:00,165.27,-2.119999999999976,0.0,45.333333333333336,98.96333333333332,167.39,0.0,71.49,82.23666666666666,75.0,0.0,68.0,503.0,75.0,71.38,,,84.0,69.0,85.0,68.0,39.9,0.0
3936,2025-03-10 09:45:00,165.97666666666666,-2.119999999999976,0.0,46.16666666666666,99.20666666666666,167.39,0.0,71.49,83.08666666666666,75.0,0.0,68.0,505.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,40.09,0.0
3937,2025-03-10 10:00:00,167.39,0.0,0.0,46.5,99.23,167.39,0.0,71.49,83.83,75.0,0.0,68.0,504.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,40.4,0.0
3938,2025-03-10 10:15:00,165.97666666666666,0.0,0.0,46.5,99.69333333333331,167.39,0.0,71.48333333333333,84.58666666666666,75.0,0.0,68.0,505.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,40.81,0.0
3939,2025-03-10 10:30:00,166.6833333333333,0.0,0.0,46.5,99.84333333333332,167.39,0.0,71.49,85.55333333333333,75.0,0.0,68.0,504.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,41.25,0.0
3940,2025-03-10 10:45:00,166.6833333333333,0.0,0.0,47.0,100.19333333333331,167.39,0.0,71.49,86.27333333333333,75.0,0.0,68.0,506.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,41.49,0.0
3941,2025-03-10 11:00:00,166.6833333333333,0.0,0.0,47.0,100.41666666666669,167.39,0.0,71.49,87.05666666666666,75.0,0.0,68.0,506.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,41.66,0.0
3942,2025-03-10 11:15:00,166.6833333333333,0.0,0.0,47.0,100.69666666666666,167.39,0.0,71.49,87.8,75.0,0.0,68.0,508.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,41.98,0.0
3943,2025-03-10 11:30:00,166.6833333333333,0.0,0.0,47.0,100.50333333333332,167.39,0.0,71.49,88.50666666666666,75.0,0.0,68.0,510.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,41.9,0.0
3944,2025-03-10 11:45:00,167.39,0.0,0.0,47.0,100.86333333333334,167.39,0.0,71.48333333333333,88.93666666666667,75.0,0.0,68.0,511.0,75.0,71.39,,,84.0,69.0,85.0,68.0,41.78000000000001,0.0
3945,2025-03-10 12:00:00,167.39,0.0,0.0,47.0,100.88,167.39,0.0,71.49,88.66666666666667,75.0,0.0,68.0,516.6666666666666,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,42.52,0.0
3946,2025-03-10 12:15:00,167.39,0.0,0.0,47.0,100.59,167.39,0.0,71.49,87.96999999999998,75.0,0.0,68.0,517.3333333333334,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,42.14999999999999,0.0
3947,2025-03-10 12:30:00,167.39,0.0,0.0,47.5,100.31666666666666,167.39,0.0,71.49,87.43666666666667,75.0,0.0,68.0,530.3333333333334,75.0,71.51,,,84.0,69.0,85.0,68.0,41.88,0.0
3948,2025-03-10 12:45:00,168.8033333333333,2.1200000000000045,0.0,47.5,99.73666666666666,167.39,0.0,71.49,85.67,75.0,0.0,68.0,535.6666666666666,75.0,71.57666666666667,,,84.0,69.0,85.0,68.0,41.1,0.0
3949,2025-03-10 13:00:00,167.39,2.1200000000000045,0.0,47.5,99.17,167.39,0.0,71.49,82.55666666666666,75.0,0.0,68.0,534.6666666666666,75.0,71.67333333333333,,,84.0,69.0,85.0,68.0,39.89,0.0
3950,2025-03-10 13:15:00,168.09666666666666,0.0,0.0,47.5,98.03333333333336,167.39,0.0,71.49,78.56333333333333,75.0,0.0,68.0,540.0,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,38.57999999999999,0.0
3951,2025-03-10 13:30:00,168.8033333333333,0.0,0.0,47.16666666666666,96.73666666666666,167.39,0.0,71.49,74.59333333333333,75.0,0.0,68.0,554.6666666666666,75.0,71.87333333333333,,,84.0,69.0,85.0,68.0,37.38,0.0
3952,2025-03-10 13:45:00,169.51,2.1200000000000045,0.0,46.0,95.03000000000002,167.39,0.0,71.49,69.42666666666666,75.0,0.0,68.0,552.0,75.0,71.95666666666666,,,84.0,69.0,85.0,68.0,34.79,0.0
3953,2025-03-10 14:00:00,168.8033333333333,2.1200000000000045,0.0,45.16666666666666,92.84666666666668,167.39,0.0,71.49,63.52666666666666,75.0,0.0,68.0,562.0,75.0,72.05,,,84.0,69.0,85.0,68.0,31.700000000000003,0.0
3954,2025-03-10 14:15:00,169.51,2.1200000000000045,0.0,45.0,90.57,167.39,0.0,71.49,58.586666666666666,75.0,0.0,68.0,564.0,75.0,72.09,,,84.0,69.0,85.0,68.0,29.129999999999995,0.0
3955,2025-03-10 14:30:00,167.39,0.0,0.0,45.0,87.83333333333333,167.39,0.0,71.49,52.63,75.0,0.0,68.0,562.6666666666666,75.0,72.13666666666667,,,84.0,69.0,85.0,68.0,26.28,0.0
3956,2025-03-10 14:45:00,168.09666666666666,0.0,0.0,45.0,84.70333333333333,167.39,0.0,71.49,46.45333333333334,75.0,0.0,68.0,563.3333333333334,75.0,72.19333333333333,,,84.0,69.0,85.0,68.0,21.880000000000003,0.0
3957,2025-03-10 15:00:00,168.09666666666666,2.1200000000000045,0.0,45.0,81.99333333333334,167.39,0.0,71.49,40.73333333333333,75.0,0.0,68.0,564.0,75.0,72.21666666666667,,,84.0,69.0,85.0,68.0,17.92,0.0
3958,2025-03-10 15:15:00,166.6833333333333,-2.119999999999976,0.0,45.0,79.32666666666667,167.39,0.0,71.49,34.65,75.0,0.0,68.0,564.0,75.0,72.23,,,84.0,69.0,85.0,68.0,14.439999999999998,0.0
3959,2025-03-10 15:30:00,167.39,0.0,0.0,45.0,76.87,167.39,0.0,71.49,28.69,75.0,0.0,68.0,560.6666666666666,75.0,72.25333333333333,,,84.0,69.0,85.0,68.0,11.11,0.0
3960,2025-03-10 15:45:00,165.97666666666666,2.1200000000000045,0.0,45.5,69.21,167.39,0.0,71.49,25.61,75.0,0.0,68.0,544.3333333333334,75.0,72.12,,,84.0,69.0,85.0,68.0,9.939999999999998,0.0
3961,2025-03-10 16:00:00,165.97666666666666,-2.119999999999976,0.0,47.0,69.08,167.39,0.0,71.49,30.426666666666662,75.0,0.0,68.0,526.0,75.0,71.72000000000001,,,84.0,69.0,85.0,68.0,9.170000000000002,0.0
3962,2025-03-10 16:15:00,166.6833333333333,-2.119999999999976,0.0,47.0,70.46,167.39,0.0,71.49,32.47,75.0,0.0,68.0,515.6666666666666,75.0,71.55333333333334,,,84.0,69.0,85.0,68.0,10.529999999999994,0.0
3963,2025-03-10 16:30:00,168.09666666666666,-2.119999999999976,0.0,46.333333333333336,70.89999999999999,167.39,0.0,71.49,33.35666666666667,75.0,0.0,68.0,509.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,11.189999999999998,0.0
3964,2025-03-10 16:45:00,168.8033333333333,0.0,0.0,45.5,71.82333333333332,167.39,0.0,71.49,34.82,75.0,0.0,68.0,501.3333333333333,75.0,71.42999999999999,,,84.0,69.0,85.0,68.0,11.349999999999994,0.0
3965,2025-03-10 17:00:00,168.09666666666666,2.1200000000000045,0.0,45.0,72.89666666666666,167.39,0.0,71.49,36.31,75.0,0.0,68.0,502.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,12.619999999999996,0.0
3966,2025-03-10 17:15:00,167.39,0.0,0.0,45.0,73.43333333333334,167.39,0.0,71.49,36.623333333333335,75.0,0.0,68.0,493.3333333333333,75.0,71.41000000000001,,,84.0,69.0,85.0,68.0,13.11,0.0
3967,2025-03-10 17:30:00,167.39,0.0,0.0,45.0,73.33333333333333,167.39,0.0,71.49,36.083333333333336,75.0,0.0,68.0,480.6666666666667,75.0,71.46,,,84.0,69.0,85.0,68.0,12.579999999999998,0.0
3968,2025-03-10 17:45:00,168.09666666666666,0.0,0.0,45.0,73.39999999999999,167.39,0.0,71.49,36.04666666666666,75.0,0.0,68.0,473.3333333333333,75.0,71.45666666666666,,,84.0,69.0,85.0,68.0,12.409999999999997,0.0
3969,2025-03-10 18:00:00,168.09666666666666,0.0,0.0,45.0,73.55666666666667,167.39,0.0,71.49,35.71333333333333,75.0,0.0,68.0,474.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,12.39,0.0
3970,2025-03-10 18:15:00,168.09666666666666,0.0,0.0,44.66666666666666,72.83333333333333,167.39,0.0,71.49,34.31,75.0,0.0,68.0,468.6666666666667,75.0,71.55333333333334,,,84.0,69.0,85.0,68.0,11.970000000000006,0.0
3971,2025-03-10 18:30:00,168.8033333333333,0.0,0.0,44.16666666666666,71.41333333333334,167.39,0.0,71.49,31.896666666666665,75.0,0.0,68.0,464.6666666666667,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,10.43,0.0
3972,2025-03-10 18:45:00,168.09666666666666,2.1200000000000045,0.0,43.66666666666666,71.44666666666667,167.39,0.0,71.49,32.45666666666667,75.0,0.0,68.0,460.0,75.0,71.57,,,84.0,69.0,85.0,68.0,10.300000000000004,0.0
3973,2025-03-10 19:00:00,168.09666666666666,2.1200000000000045,0.0,43.0,71.69666666666667,167.39,0.0,71.49,32.193333333333335,75.0,0.0,68.0,455.0,75.0,71.54,,,84.0,69.0,85.0,68.0,10.220000000000006,0.0
3974,2025-03-10 19:15:00,166.6833333333333,-2.119999999999976,0.0,43.0,71.66000000000001,167.39,0.0,71.49,32.25666666666667,75.0,0.0,68.0,449.0,75.0,71.53,,,84.0,69.0,85.0,68.0,10.349999999999994,0.0
3975,2025-03-10 19:30:00,167.39,0.0,0.0,43.0,71.38333333333334,167.39,0.0,71.49,32.236666666666665,75.0,0.0,68.0,443.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,10.39,0.0
3976,2025-03-10 19:45:00,168.8033333333333,2.1200000000000045,0.0,42.66666666666666,71.39999999999999,167.39,0.0,71.49,32.32333333333333,75.0,0.0,68.0,441.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,10.249999999999991,0.0
3977,2025-03-10 20:00:00,168.8033333333333,2.1200000000000045,0.0,42.333333333333336,71.63,167.39,0.0,71.49,32.56,75.0,0.0,68.0,438.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,10.360000000000008,0.0
3978,2025-03-10 20:15:00,167.39,0.0,0.0,41.833333333333336,72.47666666666667,167.39,0.0,71.49,34.13333333333333,75.0,0.0,68.0,435.6666666666667,75.0,71.41666666666667,,,84.0,69.0,85.0,68.0,10.600000000000009,0.0
3979,2025-03-10 20:30:00,168.09666666666666,0.0,0.0,41.333333333333336,73.02333333333333,167.39,0.0,71.49,34.78333333333333,75.0,0.0,68.0,435.0,75.0,71.41666666666667,,,84.0,69.0,85.0,68.0,11.810000000000002,0.0
3980,2025-03-10 20:45:00,168.09666666666666,0.0,0.0,41.0,72.32000000000001,167.39,0.0,71.49,33.75,75.0,0.0,68.0,433.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,11.190000000000005,0.0
3981,2025-03-10 21:00:00,168.09666666666666,0.0,0.0,41.0,72.81666666666666,167.39,0.0,71.49,34.46666666666667,75.0,0.0,68.0,432.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,11.28,0.0
3982,2025-03-10 21:15:00,166.6833333333333,,0.0,40.833333333333336,73.33333333333333,167.39,0.0,71.49,35.32333333333333,75.0,0.0,68.0,431.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,,
3983,2025-03-10 21:30:00,165.97666666666666,-4.239999999999981,0.0,41.333333333333336,73.46,167.39,0.0,71.49,35.81666666666667,75.0,0.0,68.0,429.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,12.610000000000008,0.0
3984,2025-03-10 21:45:00,168.8033333333333,2.1200000000000045,0.0,41.833333333333336,73.34666666666668,167.39,0.0,71.49,35.593333333333334,75.0,0.0,68.0,429.0,75.0,71.45,,,84.0,69.0,85.0,68.0,12.22,0.0
3985,2025-03-10 22:00:00,168.8033333333333,2.1200000000000045,0.0,41.0,73.18,167.39,0.0,71.49,35.15333333333333,75.0,0.0,68.0,429.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,12.350000000000009,0.0
3986,2025-03-10 22:15:00,166.6833333333333,-2.119999999999976,0.0,41.16666666666666,72.80666666666667,167.39,0.0,71.49,34.89333333333333,75.0,0.0,68.0,429.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,11.949999999999996,0.0
3987,2025-03-10 22:30:00,167.39,0.0,0.0,41.5,72.79333333333334,167.39,0.0,71.49,34.846666666666664,75.0,0.0,68.0,429.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,11.910000000000004,0.0
3988,2025-03-10 22:45:00,168.09666666666666,2.1200000000000045,0.0,41.833333333333336,72.55333333333333,167.39,0.0,71.49,34.97666666666667,75.0,0.0,68.0,427.0,75.0,71.49,,,84.0,69.0,85.0,68.0,11.86999999999999,0.0
3989,2025-03-10 23:00:00,165.97666666666666,2.1200000000000045,0.0,41.0,72.70666666666666,167.39,0.0,71.49,35.79666666666667,75.0,0.0,68.0,425.6666666666667,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,11.880000000000004,0.0
3990,2025-03-10 23:15:00,166.6833333333333,0.0,0.0,41.0,73.83,167.39,0.0,71.49,37.64,75.0,0.0,68.0,425.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,13.339999999999996,0.0
3991,2025-03-10 23:30:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,74.33999999999999,167.39,0.0,71.49,38.830000000000005,75.0,0.0,68.0,424.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,14.019999999999996,0.0
3992,2025-03-10 23:45:00,168.09666666666666,2.1200000000000045,0.0,41.0,75.30333333333334,167.39,0.0,71.49,41.11,75.0,0.0,68.0,423.3333333333333,75.0,71.3,,,84.0,69.0,85.0,68.0,14.950000000000005,0.0
3993,2025-03-11 00:00:00,167.39,-2.119999999999976,0.0,41.333333333333336,76.97,167.39,0.0,71.49,44.173333333333325,75.0,0.0,68.0,422.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,17.269999999999996,0.0
3994,2025-03-11 00:15:00,167.39,0.0,0.0,42.0,78.68666666666667,167.39,0.0,71.49,47.60666666666666,75.0,0.0,68.0,420.0,75.0,71.16666666666667,,,84.0,69.0,85.0,68.0,18.65000000000001,0.0
3995,2025-03-11 00:30:00,166.6833333333333,0.0,0.0,42.833333333333336,81.33,167.39,0.0,71.49,51.73333333333333,75.0,0.0,68.0,418.6666666666667,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,21.59,0.0
3996,2025-03-11 00:45:00,166.6833333333333,0.0,0.0,44.0,83.24,167.39,0.0,71.49,55.07333333333333,75.0,0.0,68.0,418.0,75.0,71.07333333333334,,,84.0,69.0,85.0,68.0,23.550000000000004,0.0
3997,2025-03-11 01:00:00,167.39,0.0,0.0,45.0,85.41666666666667,167.39,0.0,71.49,58.5,75.0,0.0,68.0,415.3333333333333,75.0,71.06,,,84.0,69.0,85.0,68.0,25.89,0.0
3998,2025-03-11 01:15:00,166.6833333333333,0.0,0.0,45.5,87.32666666666667,167.39,0.0,71.49,61.586666666666666,75.0,0.0,68.0,414.0,75.0,71.06,,,84.0,69.0,85.0,68.0,27.84,0.0
3999,2025-03-11 01:30:00,165.97666666666666,-2.119999999999976,0.0,45.66666666666666,89.05,167.39,0.0,71.49,64.44,75.0,0.0,68.0,414.0,75.0,71.08,,,84.0,69.0,85.0,68.0,29.580000000000005,0.0
4000,2025-03-11 01:45:00,165.97666666666666,-2.119999999999976,0.0,46.16666666666666,90.71,167.39,0.0,71.49,67.13666666666667,75.0,0.0,68.0,413.6666666666667,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,31.48,0.0
4001,2025-03-11 02:00:00,166.6833333333333,-2.119999999999976,0.0,46.833333333333336,91.26,167.39,0.0,71.49,68.98666666666666,75.0,0.0,68.0,413.0,75.0,71.14,,,84.0,69.0,85.0,68.0,32.49000000000001,0.0
4002,2025-03-11 02:15:00,168.8033333333333,0.0,0.0,47.0,91.41,167.39,0.0,71.49,69.92333333333333,75.0,0.0,68.0,414.0,75.0,71.20666666666666,,,84.0,69.0,85.0,68.0,33.06999999999999,0.0
4003,2025-03-11 02:30:00,167.39,0.0,0.0,46.66666666666666,92.36333333333332,167.39,0.0,71.49,71.39999999999999,75.0,0.0,68.0,414.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,33.61999999999999,0.0
4004,2025-03-11 02:45:00,168.09666666666666,0.0,0.0,47.0,92.64,167.39,0.0,71.49,71.81666666666666,75.0,0.0,68.0,414.0,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,34.239999999999995,0.0
4005,2025-03-11 03:00:00,165.97666666666666,-2.119999999999976,0.0,47.333333333333336,92.90666666666668,167.39,0.0,71.49,71.82666666666667,75.0,0.0,68.0,414.0,75.0,71.35000000000001,,,84.0,69.0,85.0,68.0,34.470000000000006,0.0
4006,2025-03-11 03:15:00,167.39,0.0,0.0,47.5,92.47333333333334,167.39,0.0,71.49,72.12,75.0,0.0,68.0,410.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,34.330000000000005,0.0
4007,2025-03-11 03:30:00,168.09666666666666,0.0,0.0,46.833333333333336,97.31666666666666,167.39,0.0,71.49,71.33,75.0,0.0,68.0,409.3333333333333,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,34.34,0.0
4008,2025-03-11 03:45:00,168.09666666666666,4.240000000000009,0.0,45.833333333333336,92.91,167.39,0.0,71.49,70.12666666666667,75.0,0.0,68.0,410.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,33.709999999999994,0.0
4009,2025-03-11 04:00:00,166.6833333333333,0.0,0.0,47.5,90.95333333333332,167.39,0.0,71.49,67.50333333333333,75.0,0.0,68.0,410.6666666666667,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,33.330000000000005,0.0
4010,2025-03-11 04:15:00,168.09666666666666,0.0,0.0,47.333333333333336,93.84,167.39,0.0,71.49,65.76666666666667,75.0,0.0,68.0,411.3333333333333,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,32.440000000000005,0.0
4011,2025-03-11 04:30:00,167.39,2.1200000000000045,0.0,46.0,91.71333333333332,167.39,0.0,71.49,64.34,75.0,0.0,68.0,412.0,75.0,71.65,,,84.0,69.0,85.0,68.0,29.66,0.0
4012,2025-03-11 04:45:00,168.8033333333333,0.0,0.0,46.333333333333336,93.12333333333332,167.39,0.0,71.49,62.17,75.0,0.0,68.0,414.6666666666667,75.0,71.69333333333333,,,84.0,69.0,85.0,68.0,29.33999999999999,0.0
4013,2025-03-11 05:00:00,169.51,2.1200000000000045,0.0,45.333333333333336,91.67666666666666,167.39,0.0,71.49,58.68666666666667,75.0,0.0,68.0,416.6666666666667,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,28.02,0.0
4014,2025-03-11 05:15:00,168.8033333333333,2.1200000000000045,0.0,45.0,90.27666666666666,167.39,0.0,71.49,56.07,75.0,0.0,68.0,420.6666666666667,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,26.590000000000003,0.0
4015,2025-03-11 05:30:00,165.97666666666666,0.0,0.0,45.0,89.79333333333334,167.39,0.0,71.49,53.51333333333333,75.0,0.0,68.0,425.0,75.0,71.8,,,84.0,69.0,85.0,68.0,25.24000000000001,0.0
4016,2025-03-11 05:45:00,165.97666666666666,-2.119999999999976,0.0,45.5,86.21333333333332,167.39,0.0,71.49,51.21333333333333,75.0,0.0,68.0,426.6666666666667,75.0,71.8,,,84.0,69.0,85.0,68.0,23.419999999999987,0.0
4017,2025-03-11 06:00:00,166.68333333333334,-2.119999999999976,0.0,47.5,84.18333333333334,167.39,0.0,71.49,49.30666666666667,75.0,0.0,68.0,426.6666666666667,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,22.360000000000007,0.0
4018,2025-03-11 06:15:00,165.97666666666666,2.1200000000000045,0.0,46.5,81.54333333333334,167.39,0.0,71.49,48.29333333333333,75.0,0.0,68.0,425.3333333333333,75.0,71.71666666666667,,,84.0,69.0,85.0,68.0,19.27,0.0
4019,2025-03-11 06:30:00,168.8033333333333,0.0,0.0,47.0,84.06666666666666,167.39,0.0,71.49,48.61666666666667,75.0,0.0,68.0,424.3333333333333,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,20.129999999999995,0.0
4020,2025-03-11 06:45:00,168.09666666666666,0.0,0.0,47.833333333333336,82.23333333333333,167.39,0.0,71.49,49.71,75.0,0.0,68.0,422.6666666666667,75.0,71.54,,,84.0,69.0,85.0,68.0,21.74000000000001,0.0
4021,2025-03-11 07:00:00,168.09666666666666,2.1200000000000045,0.0,46.66666666666666,83.87,167.39,0.0,71.49,50.46,75.0,0.0,68.0,421.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,21.099999999999994,0.0
4022,2025-03-11 07:15:00,166.6833333333333,-4.239999999999981,0.0,48.333333333333336,86.13666666666666,167.39,0.0,71.49,52.68333333333334,75.0,0.0,68.0,419.3333333333333,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,23.590000000000003,0.0
4023,2025-03-11 07:30:00,166.68333333333334,2.1200000000000045,0.0,47.5,85.27,167.39,0.0,71.49,54.02333333333333,75.0,0.0,68.0,416.6666666666667,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,23.309999999999988,0.0
4024,2025-03-11 07:45:00,168.8033333333333,0.0,0.0,48.0,89.12666666666667,167.39,0.0,71.49,55.09,75.0,0.0,68.0,415.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,24.209999999999997,0.0
4025,2025-03-11 08:00:00,165.27,-4.239999999999981,0.0,48.333333333333336,86.58333333333333,167.39,0.0,71.49,56.03666666666666,75.0,0.0,68.0,414.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,26.800000000000004,0.0
4026,2025-03-11 08:15:00,168.8033333333333,2.1200000000000045,0.0,48.5,89.18666666666667,167.39,0.0,71.49,57.04,75.0,0.0,68.0,412.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,25.040000000000006,0.0
4027,2025-03-11 08:30:00,167.39,-2.119999999999976,0.0,49.5,89.37333333333333,167.39,0.0,71.49,57.97666666666667,75.0,0.0,68.0,410.0,75.0,71.37,,,84.0,69.0,85.0,68.0,27.68,0.0
4028,2025-03-11 08:45:00,167.39,2.1200000000000045,0.0,48.333333333333336,88.25666666666666,167.39,0.0,71.49,58.72666666666667,75.0,0.0,68.0,408.0,75.0,71.37,,,84.0,69.0,85.0,68.0,26.25,0.0
4029,2025-03-11 09:00:00,167.39,-2.119999999999976,0.0,48.333333333333336,91.52,167.39,0.0,71.49,59.32333333333333,75.0,0.0,68.0,406.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,27.94,0.0
4030,2025-03-11 09:15:00,166.68333333333334,2.1200000000000045,0.0,48.16666666666666,89.23,167.39,0.0,71.49,59.833333333333336,75.0,0.0,68.0,407.3333333333333,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,27.55,0.0
4031,2025-03-11 09:30:00,168.09666666666666,0.0,0.0,47.66666666666666,90.45333333333332,167.39,0.0,71.49,58.906666666666666,75.0,0.0,68.0,406.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,26.72,0.0
4032,2025-03-11 09:45:00,166.6833333333333,-4.239999999999981,0.0,48.66666666666666,88.63,167.39,0.0,71.49,58.45666666666667,75.0,0.0,68.0,406.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,28.23,0.0
4033,2025-03-11 10:00:00,169.51,2.1200000000000045,0.0,47.0,91.15666666666668,167.39,0.0,71.49,58.09333333333333,75.0,0.0,68.0,406.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,26.19000000000001,0.0
4034,2025-03-11 10:15:00,168.8033333333333,0.0,0.0,46.333333333333336,90.64666666666666,167.39,0.0,71.49,57.47666666666667,75.0,0.0,68.0,406.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,26.599999999999994,0.0
4035,2025-03-11 10:30:00,169.51,2.1200000000000045,0.0,46.0,90.12666666666668,167.39,0.0,71.49,56.56666666666666,75.0,0.0,68.0,409.3333333333333,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,26.320000000000007,0.0
4036,2025-03-11 10:45:00,168.09666666666666,0.0,0.0,46.0,90.06,167.39,0.0,71.49,54.26666666666667,75.0,0.0,68.0,413.6666666666667,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,25.200000000000003,0.0
4037,2025-03-11 11:00:00,165.97666666666666,0.0,0.0,48.0,85.09666666666668,167.39,0.0,71.48333333333333,53.24,75.0,0.0,68.0,416.6666666666667,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,23.58,0.0
4038,2025-03-11 11:15:00,168.8033333333333,-2.119999999999976,0.0,48.333333333333336,88.62333333333333,167.39,0.0,71.49,53.46666666666667,75.0,0.0,68.0,419.3333333333333,75.0,71.57666666666667,,,84.0,69.0,85.0,68.0,22.840000000000003,0.0
4039,2025-03-11 11:30:00,166.68333333333334,2.1200000000000045,0.0,48.333333333333336,84.57333333333334,167.39,0.0,71.49,52.906666666666666,75.0,0.0,68.0,420.0,75.0,71.56333333333333,,,84.0,69.0,85.0,68.0,23.22,0.0
4040,2025-03-11 11:45:00,168.8033333333333,0.0,0.0,48.333333333333336,87.61333333333334,167.39,0.0,71.49,53.553333333333335,75.0,0.0,68.0,421.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,23.480000000000004,0.0
4041,2025-03-11 12:00:00,168.09666666666666,2.1200000000000045,0.0,47.333333333333336,87.84666666666665,167.39,0.0,71.49,53.41,75.0,0.0,68.0,422.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,24.0,0.0
4042,2025-03-11 12:15:00,168.8033333333333,0.0,0.0,47.0,88.01333333333332,167.39,0.0,71.49,53.38666666666666,75.0,0.0,68.0,425.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,24.120000000000005,0.0
4043,2025-03-11 12:30:00,168.8033333333333,2.1200000000000045,0.0,46.66666666666666,87.74666666666667,167.39,0.0,71.49,52.98,75.0,0.0,68.0,428.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,23.66,0.0
4044,2025-03-11 12:45:00,168.09666666666666,0.0,0.0,46.5,88.50333333333333,167.39,0.0,71.49,52.19333333333333,75.0,0.0,68.0,435.6666666666667,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,23.65000000000001,0.0
4045,2025-03-11 13:00:00,167.39,0.0,0.0,48.833333333333336,82.62666666666667,167.39,0.0,71.49,49.89666666666667,75.0,0.0,68.0,447.6666666666667,75.0,71.62,,,84.0,69.0,85.0,68.0,21.94,0.0
4046,2025-03-11 13:15:00,168.8033333333333,0.0,0.0,49.333333333333336,84.50666666666667,167.39,0.0,71.49,48.32666666666666,75.0,0.0,68.0,452.0,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,20.35,0.0
4047,2025-03-11 13:30:00,166.6833333333333,0.0,0.0,49.833333333333336,80.42999999999999,167.39,0.0,71.49,46.76666666666667,75.0,0.0,68.0,461.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,21.0,0.0
4048,2025-03-11 13:45:00,168.09666666666666,4.240000000000009,0.0,48.5,80.19666666666667,167.39,0.0,71.49,43.60999999999999,75.0,0.0,68.0,460.6666666666667,75.0,71.75,,,84.0,69.0,85.0,68.0,17.700000000000003,0.0
4049,2025-03-11 14:00:00,165.27,-2.119999999999976,0.0,50.0,75.0,167.39,0.0,71.49,40.84333333333333,75.0,0.0,68.0,464.6666666666667,75.0,71.76666666666667,,,84.0,69.0,85.0,68.0,16.979999999999997,0.0
4050,2025-03-11 14:15:00,168.09666666666666,-2.119999999999976,0.0,50.5,73.17333333333333,167.39,0.0,71.49,37.5,75.0,0.0,68.0,470.3333333333333,75.0,71.82333333333334,,,84.0,69.0,85.0,68.0,15.489999999999997,0.0
4051,2025-03-11 14:30:00,168.8033333333333,2.1200000000000045,0.0,49.333333333333336,69.12333333333333,167.39,0.0,71.49,29.15,75.0,0.0,68.0,506.3333333333333,75.0,72.07333333333334,,,84.0,69.0,85.0,68.0,11.779999999999994,0.0
4052,2025-03-11 14:45:00,168.8033333333333,0.0,0.0,49.0,66.16333333333334,167.39,0.0,71.49,22.12,75.0,0.0,68.0,539.3333333333334,75.0,72.18333333333334,,,84.0,69.0,85.0,68.0,7.419999999999995,0.0
4053,2025-03-11 15:00:00,168.09666666666666,0.0,0.0,48.5,67.03333333333333,167.39,0.0,71.49,23.536666666666665,75.0,0.0,68.0,620.6666666666666,75.0,71.87333333333333,,,84.0,69.0,85.0,68.0,5.68,0.0
4054,2025-03-11 15:15:00,165.97666666666666,-2.119999999999976,0.0,48.0,70.94666666666667,167.39,0.0,71.49,30.19,75.0,0.0,68.0,678.0,75.0,71.55,,,84.0,69.0,85.0,68.0,12.530000000000008,0.0
4055,2025-03-11 15:30:00,168.8033333333333,0.0,0.0,47.833333333333336,64.05333333333333,167.39,0.0,71.49,12.19,75.0,0.0,68.0,608.0,75.0,72.25333333333333,,,84.0,69.0,85.0,68.0,5.010000000000005,0.0
4056,2025-03-11 15:45:00,167.39,0.0,0.0,47.5,62.876666666666665,167.39,0.0,71.49,8.686666666666667,75.0,0.0,68.0,533.0,75.0,72.14666666666666,,,84.0,69.0,85.0,68.0,1.9399999999999975,0.0
4057,2025-03-11 16:00:00,168.09666666666666,2.1200000000000045,0.0,46.833333333333336,63.403333333333336,167.39,0.0,71.49,8.723333333333334,75.0,0.0,68.0,569.6666666666666,75.0,71.92999999999999,,,84.0,69.0,85.0,68.0,2.009999999999998,0.0
4058,2025-03-11 16:15:00,167.39,0.0,0.0,46.5,64.96333333333332,167.39,0.0,71.49,16.18,75.0,0.0,68.0,717.3333333333334,75.0,71.45666666666666,,,84.0,69.0,85.0,68.0,2.0899999999999963,0.0
4059,2025-03-11 16:30:00,167.39,0.0,0.0,46.5,66.58,167.39,0.0,71.49,19.0,75.0,0.0,68.0,802.6666666666666,75.0,71.38333333333333,,,84.0,69.0,85.0,68.0,5.93,0.0
4060,2025-03-11 16:45:00,165.97666666666666,-2.119999999999976,0.0,46.5,64.47333333333334,167.39,0.0,71.49,8.67,75.0,0.0,68.0,836.6666666666666,75.0,71.94666666666667,,,84.0,69.0,85.0,68.0,4.160000000000004,0.0
4061,2025-03-11 17:00:00,168.09666666666666,0.0,0.0,45.833333333333336,63.34333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,658.3333333333334,75.0,72.55666666666667,,,84.0,69.0,85.0,68.0,1.3200000000000005,0.0
4062,2025-03-11 17:15:00,165.97666666666666,-2.119999999999976,0.0,45.16666666666666,63.63666666666666,167.39,0.0,71.48333333333333,0.0,75.0,0.0,68.0,571.0,75.0,72.44,,,84.0,69.0,85.0,68.0,1.1799999999999995,0.0
4063,2025-03-11 17:30:00,165.27,-2.119999999999976,0.0,46.66666666666666,63.620000000000005,167.39,0.0,71.49,0.0,75.0,0.0,68.0,542.3333333333334,75.0,72.35666666666667,,,84.0,69.0,85.0,68.0,1.240000000000002,0.0
4064,2025-03-11 17:45:00,165.97666666666666,-2.119999999999976,0.0,47.16666666666666,63.75333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,501.3333333333333,75.0,72.21666666666667,,,84.0,69.0,85.0,68.0,1.1300000000000026,0.0
4065,2025-03-11 18:00:00,167.39,0.0,0.0,47.0,64.02333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,531.3333333333334,75.0,72.2,,,84.0,69.0,85.0,68.0,1.1299999999999957,0.0
4066,2025-03-11 18:15:00,168.09666666666666,2.1200000000000045,0.0,45.5,63.92,167.39,0.0,71.49,0.0,75.0,0.0,68.0,521.0,75.0,72.33999999999999,,,84.0,69.0,85.0,68.0,1.1600000000000037,0.0
4067,2025-03-11 18:30:00,165.97666666666666,-2.119999999999976,0.0,44.833333333333336,64.61333333333334,167.39,0.0,71.49,7.080000000000001,75.0,0.0,68.0,548.6666666666666,75.0,71.20333333333333,,,84.0,69.0,85.0,68.0,1.0600000000000025,0.0
4068,2025-03-11 18:45:00,166.6833333333333,-2.119999999999976,0.0,44.333333333333336,66.29,167.39,0.0,71.49,14.12,75.0,0.0,68.0,618.3333333333334,75.0,70.99333333333334,,,84.0,69.0,85.0,68.0,2.6599999999999966,0.0
4069,2025-03-11 19:00:00,165.97666666666666,0.0,0.0,44.0,66.14666666666666,167.39,0.0,71.49,13.443333333333332,75.0,0.0,68.0,657.0,75.0,71.18666666666667,,,84.0,69.0,85.0,68.0,3.0,0.0
