,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4070,2025-03-11 19:15:00,166.6833333333333,,0.0,43.833333333333336,66.03666666666668,167.39,0.0,71.49,11.79,75.0,0.0,68.0,682.0,75.0,71.32333333333332,,,84.0,69.0,85.0,68.0,,
4071,2025-03-11 19:30:00,167.39,0.0,0.0,43.16666666666666,65.03333333333333,167.39,0.0,71.49,8.063333333333334,75.0,0.0,68.0,709.0,75.0,71.54333333333334,,,84.0,69.0,85.0,68.0,1.269999999999996,0.0
4072,2025-03-11 19:45:00,167.39,0.0,0.0,42.5,65.08,167.39,0.0,71.49,9.356666666666667,75.0,0.0,68.0,722.3333333333334,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,1.539999999999992,0.0
4073,2025-03-11 20:00:00,166.6833333333333,0.0,0.0,42.5,64.97666666666667,167.39,0.0,71.49,8.603333333333333,75.0,0.0,68.0,720.3333333333334,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,1.5699999999999932,0.0
4074,2025-03-11 20:15:00,166.6833333333333,0.0,0.0,42.5,64.83,167.39,0.0,71.49,5.956666666666666,75.0,0.0,68.0,719.6666666666666,75.0,71.61666666666667,,,84.0,69.0,85.0,68.0,1.2100000000000009,0.0
4075,2025-03-11 20:30:00,165.27,-2.119999999999976,0.0,42.66666666666666,64.84333333333333,167.39,0.0,71.49,2.7100000000000004,75.0,0.0,68.0,718.0,75.0,71.77,,,84.0,69.0,85.0,68.0,1.0300000000000011,0.0
4076,2025-03-11 20:45:00,163.85666666666668,-2.119999999999976,0.0,44.16666666666666,64.87,167.39,0.0,71.49,0.0,75.0,0.0,68.0,638.3333333333334,75.0,72.44,,,84.0,69.0,85.0,68.0,1.1099999999999994,0.0
4077,2025-03-11 21:00:00,164.56333333333336,-4.239999999999981,0.0,44.5,64.87333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,559.0,75.0,72.44333333333333,,,84.0,69.0,85.0,68.0,1.0200000000000031,0.0
4078,2025-03-11 21:15:00,164.56333333333336,-2.119999999999976,0.0,45.0,64.89333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,526.3333333333334,75.0,72.33666666666666,,,84.0,69.0,85.0,68.0,1.0900000000000034,0.0
4079,2025-03-11 21:30:00,165.27,0.0,0.0,45.333333333333336,64.89666666666666,167.39,0.0,71.49,0.0,75.0,0.0,68.0,513.0,75.0,72.17,,,84.0,69.0,85.0,68.0,1.1199999999999974,0.0
4080,2025-03-11 21:45:00,164.56333333333336,-2.119999999999976,0.0,45.833333333333336,64.92,167.39,0.0,71.49,0.0,75.0,0.0,68.0,505.0,75.0,72.07,,,84.0,69.0,85.0,68.0,0.9500000000000028,0.0
4081,2025-03-11 22:00:00,163.15,-4.239999999999981,0.0,46.16666666666666,64.90333333333332,167.39,0.0,71.49,0.0,75.0,0.0,68.0,505.6666666666667,75.0,71.99,,,84.0,69.0,85.0,68.0,1.0300000000000011,0.0
4082,2025-03-11 22:15:00,164.56333333333336,-2.119999999999976,0.0,46.66666666666666,64.84333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,505.6666666666667,75.0,71.92999999999999,,,84.0,69.0,85.0,68.0,1.0700000000000005,0.0
4083,2025-03-11 22:30:00,163.85666666666668,-2.119999999999976,0.0,47.0,64.66666666666667,167.39,0.0,71.48333333333333,0.0,75.0,0.0,68.0,504.3333333333333,75.0,71.84666666666666,,,84.0,69.0,85.0,68.0,1.1299999999999957,0.0
4084,2025-03-11 22:45:00,164.56333333333336,-2.119999999999976,0.0,47.16666666666666,64.51666666666667,167.39,0.0,71.49,0.0,75.0,0.0,68.0,502.3333333333333,75.0,71.76666666666667,,,84.0,69.0,85.0,68.0,1.1899999999999975,0.0
4085,2025-03-11 23:00:00,165.27,-2.119999999999976,0.0,47.5,64.3,167.39,0.0,71.49,0.0,75.0,0.0,68.0,503.6666666666667,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,1.2700000000000031,0.0
4086,2025-03-11 23:15:00,165.27,-2.119999999999976,0.0,47.5,64.05,167.39,0.0,71.49,0.0,75.0,0.0,68.0,503.0,75.0,71.59,,,84.0,69.0,85.0,68.0,1.25,0.0
4087,2025-03-11 23:30:00,165.27,-2.119999999999976,0.0,47.5,63.76333333333333,167.39,0.0,71.49,1.5733333333333333,75.0,0.0,68.0,495.3333333333333,75.0,71.42,,,84.0,69.0,85.0,68.0,1.1599999999999966,0.0
4088,2025-03-11 23:45:00,167.39,0.0,0.0,47.5,63.29999999999999,167.39,0.0,71.49,6.483333333333333,75.0,0.0,68.0,495.6666666666667,75.0,71.22333333333333,,,84.0,69.0,85.0,68.0,1.1199999999999974,0.0
4089,2025-03-12 00:00:00,168.09666666666666,0.0,0.0,46.66666666666666,64.41,167.39,0.0,71.49,12.983333333333334,75.0,0.0,68.0,499.0,75.0,71.03666666666668,,,84.0,69.0,85.0,68.0,2.2099999999999937,0.0
4090,2025-03-12 00:15:00,168.09666666666666,0.0,0.0,45.16666666666666,65.84,167.39,0.0,71.49,18.7,75.0,0.0,68.0,510.6666666666667,75.0,70.93666666666667,,,84.0,69.0,85.0,68.0,4.140000000000008,0.0
4091,2025-03-12 00:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,66.72333333333333,167.39,0.0,71.49,23.74,75.0,0.0,68.0,517.3333333333334,75.0,70.90333333333334,,,84.0,69.0,85.0,68.0,6.079999999999998,0.0
4092,2025-03-12 00:45:00,168.09666666666666,-2.119999999999976,0.0,44.0,69.01666666666667,167.39,0.0,71.49,30.126666666666665,75.0,0.0,68.0,513.0,75.0,70.81666666666666,,,84.0,69.0,85.0,68.0,8.509999999999991,0.0
4093,2025-03-12 01:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,71.67333333333333,167.39,0.0,71.49,35.19,75.0,0.0,68.0,505.3333333333333,75.0,70.80333333333334,,,84.0,69.0,85.0,68.0,11.020000000000003,0.0
4094,2025-03-12 01:15:00,165.27,-2.119999999999976,0.0,45.5,74.20333333333333,167.39,0.0,71.49,39.12,75.0,0.0,68.0,497.3333333333333,75.0,70.86333333333333,,,84.0,69.0,85.0,68.0,13.800000000000004,0.0
4095,2025-03-12 01:30:00,165.27,-2.119999999999976,0.0,46.16666666666666,77.03666666666666,167.39,0.0,71.49,42.97333333333333,75.0,0.0,68.0,476.0,75.0,70.89333333333333,,,84.0,69.0,85.0,68.0,15.659999999999997,0.0
4096,2025-03-12 01:45:00,165.27,-2.119999999999976,0.0,46.66666666666666,79.85000000000001,167.39,0.0,71.49,47.63,75.0,0.0,68.0,459.6666666666667,75.0,70.88666666666667,,,84.0,69.0,85.0,68.0,18.86,0.0
4097,2025-03-12 02:00:00,166.6833333333333,-2.119999999999976,0.0,47.16666666666666,81.70666666666666,167.39,0.0,71.49,51.126666666666665,75.0,0.0,68.0,446.3333333333333,75.0,70.93,,,84.0,69.0,85.0,68.0,21.01,0.0
4098,2025-03-12 02:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,83.84666666666668,167.39,0.0,71.49,55.13,75.0,0.0,68.0,438.6666666666667,75.0,70.93,,,84.0,69.0,85.0,68.0,23.31,0.0
4099,2025-03-12 02:30:00,167.39,0.0,0.0,47.66666666666666,85.81666666666666,167.39,0.0,71.49,58.78333333333333,75.0,0.0,68.0,434.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,25.559999999999995,0.0
4100,2025-03-12 02:45:00,168.8033333333333,2.1200000000000045,0.0,48.0,87.43666666666667,167.39,0.0,71.49,61.20333333333334,75.0,0.0,68.0,431.6666666666667,75.0,71.02333333333333,,,84.0,69.0,85.0,68.0,27.82,0.0
4101,2025-03-12 03:00:00,166.68333333333334,2.1200000000000045,0.0,48.0,88.70333333333333,167.39,0.0,71.49,63.086666666666666,75.0,0.0,68.0,431.0,75.0,71.08,,,84.0,69.0,85.0,68.0,29.129999999999995,0.0
4102,2025-03-12 03:15:00,167.39,0.0,0.0,48.333333333333336,89.89,167.39,0.0,71.49,65.03666666666668,75.0,0.0,68.0,431.6666666666667,75.0,71.13333333333333,,,84.0,69.0,85.0,68.0,30.910000000000004,0.0
4103,2025-03-12 03:30:00,167.39,0.0,0.0,48.5,90.03666666666668,167.39,0.0,71.48333333333333,65.52333333333333,75.0,0.0,68.0,432.3333333333333,75.0,71.21333333333332,,,84.0,69.0,85.0,68.0,31.230000000000004,0.0
4104,2025-03-12 03:45:00,167.39,-2.119999999999976,0.0,48.66666666666666,90.55333333333331,167.39,0.0,71.49,66.55666666666667,75.0,0.0,68.0,431.6666666666667,75.0,71.25666666666666,,,84.0,69.0,85.0,68.0,31.989999999999995,0.0
4105,2025-03-12 04:00:00,166.6833333333333,0.0,0.0,47.66666666666666,91.4,167.39,0.0,71.49,66.10666666666667,75.0,0.0,68.0,433.0,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,31.36,0.0
4106,2025-03-12 04:15:00,167.39,-2.119999999999976,0.0,47.0,94.12333333333332,167.39,0.0,71.49,66.37666666666667,75.0,0.0,68.0,433.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,30.230000000000004,0.0
4107,2025-03-12 04:30:00,167.39,-2.119999999999976,0.0,48.333333333333336,89.71333333333332,167.39,0.0,71.49,64.58,75.0,0.0,68.0,436.6666666666667,75.0,71.48666666666666,,,84.0,69.0,85.0,68.0,32.09,0.0
4108,2025-03-12 04:45:00,168.09666666666666,0.0,0.0,48.333333333333336,93.35,167.39,0.0,71.49,63.48666666666666,75.0,0.0,68.0,438.6666666666667,75.0,71.54,,,84.0,69.0,85.0,68.0,30.87,0.0
4109,2025-03-12 05:00:00,165.97666666666666,2.1200000000000045,0.0,47.333333333333336,88.32333333333334,167.39,0.0,71.49,60.79,75.0,0.0,68.0,439.6666666666667,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,30.44,0.0
4110,2025-03-12 05:15:00,169.51,-2.119999999999976,0.0,47.5,90.60333333333334,167.39,0.0,71.49,59.06666666666666,75.0,0.0,68.0,440.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,26.8,0.0
4111,2025-03-12 05:30:00,165.27,-2.119999999999976,0.0,47.5,85.74000000000001,167.39,0.0,71.49,56.46666666666667,75.0,0.0,68.0,443.0,75.0,71.71999999999998,,,84.0,69.0,85.0,68.0,27.15000000000001,0.0
4112,2025-03-12 05:45:00,167.39,0.0,0.0,47.0,87.41000000000001,167.39,0.0,71.49,53.35666666666666,75.0,0.0,68.0,443.0,75.0,71.76666666666667,,,84.0,69.0,85.0,68.0,23.61,0.0
4113,2025-03-12 06:00:00,166.68333333333334,-2.119999999999976,0.0,48.16666666666666,83.45,167.39,0.0,71.49,50.95333333333334,75.0,0.0,68.0,441.0,75.0,71.78,,,84.0,69.0,85.0,68.0,23.64,0.0
4114,2025-03-12 06:15:00,168.09666666666666,2.1200000000000045,0.0,46.833333333333336,82.53666666666668,167.39,0.0,71.49,48.95333333333334,75.0,0.0,68.0,437.6666666666667,75.0,71.76666666666667,,,84.0,69.0,85.0,68.0,20.629999999999995,0.0
4115,2025-03-12 06:30:00,166.68333333333334,-2.119999999999976,0.0,47.66666666666666,83.38666666666667,167.39,0.0,71.49,48.173333333333325,75.0,0.0,68.0,433.6666666666667,75.0,71.70666666666666,,,84.0,69.0,85.0,68.0,21.410000000000004,0.0
4116,2025-03-12 06:45:00,167.39,0.0,0.0,46.5,81.29666666666667,167.39,0.0,71.49,47.73333333333333,75.0,0.0,68.0,431.6666666666667,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,19.92,0.0
4117,2025-03-12 07:00:00,168.09666666666666,-2.119999999999976,0.0,47.0,84.63000000000001,167.39,0.0,71.49,46.67666666666667,75.0,0.0,68.0,431.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,17.85000000000001,0.0
4118,2025-03-12 07:15:00,164.56333333333333,0.0,0.0,47.0,79.96,167.39,0.0,71.49,45.52666666666667,75.0,0.0,68.0,431.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,20.08,0.0
4119,2025-03-12 07:30:00,168.8033333333333,2.1200000000000045,0.0,46.66666666666666,81.98333333333333,167.39,0.0,71.49,45.46333333333333,75.0,0.0,68.0,431.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,17.709999999999994,0.0
4120,2025-03-12 07:45:00,166.68333333333334,-2.119999999999976,0.0,47.0,80.89333333333333,167.39,0.0,71.49,46.09333333333333,75.0,0.0,68.0,431.0,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,19.75999999999999,0.0
4121,2025-03-12 08:00:00,169.51,2.1200000000000045,0.0,46.0,82.67666666666666,167.39,0.0,71.49,46.29333333333333,75.0,0.0,68.0,429.0,75.0,71.51,,,84.0,69.0,85.0,68.0,18.81,0.0
4122,2025-03-12 08:15:00,165.97666666666666,-2.119999999999976,0.0,47.333333333333336,82.19333333333333,167.39,0.0,71.49,46.653333333333336,75.0,0.0,68.0,428.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,20.55,0.0
4123,2025-03-12 08:30:00,167.39,2.1200000000000045,0.0,45.833333333333336,81.75666666666667,167.39,0.0,71.49,46.99666666666667,75.0,0.0,68.0,427.3333333333333,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,19.120000000000005,0.0
4124,2025-03-12 08:45:00,167.39,-2.119999999999976,0.0,47.5,83.87,167.39,0.0,71.49,49.10333333333333,75.0,0.0,68.0,427.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,21.640000000000008,0.0
4125,2025-03-12 09:00:00,167.39,2.1200000000000045,0.0,46.66666666666666,83.08999999999999,167.39,0.0,71.49,49.93,75.0,0.0,68.0,427.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,20.239999999999995,0.0
4126,2025-03-12 09:15:00,168.8033333333333,0.0,0.0,47.0,87.46333333333332,167.39,0.0,71.49,50.73,75.0,0.0,68.0,427.0,75.0,71.38,,,84.0,69.0,85.0,68.0,21.03,0.0
4127,2025-03-12 09:30:00,168.09666666666666,4.240000000000009,0.0,46.66666666666666,83.40333333333332,167.39,0.0,71.49,51.5,75.0,0.0,68.0,427.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,22.15,0.0
4128,2025-03-12 09:45:00,169.51,0.0,0.0,47.0,88.75333333333333,167.39,0.0,71.49,52.29,75.0,0.0,68.0,428.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,22.36999999999999,0.0
4129,2025-03-12 10:00:00,167.39,2.1200000000000045,0.0,46.5,84.25333333333333,167.39,0.0,71.49,53.02333333333333,75.0,0.0,68.0,427.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,24.950000000000003,0.0
4130,2025-03-12 10:15:00,168.09666666666666,0.0,0.0,47.0,87.39333333333333,167.39,0.0,71.49,52.76,75.0,0.0,68.0,427.3333333333333,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,22.81,0.0
4131,2025-03-12 10:30:00,167.39,2.1200000000000045,0.0,47.0,83.71333333333334,167.39,0.0,71.49,52.92333333333334,75.0,0.0,68.0,427.0,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,23.49,0.0
4132,2025-03-12 10:45:00,168.8033333333333,0.0,0.0,47.0,87.21,167.39,0.0,71.49,52.93,75.0,0.0,68.0,426.3333333333333,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,23.39,0.0
4133,2025-03-12 11:00:00,166.6833333333333,0.0,0.0,47.5,84.60333333333334,167.39,0.0,71.49,52.5,75.0,0.0,68.0,427.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,24.1,0.0
4134,2025-03-12 11:15:00,168.8033333333333,2.1200000000000045,0.0,46.333333333333336,86.23,167.39,0.0,71.48333333333333,52.38666666666666,75.0,0.0,68.0,427.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,22.569999999999997,0.0
4135,2025-03-12 11:30:00,167.39,-2.119999999999976,0.0,47.16666666666666,85.87,167.39,0.0,71.49,52.41333333333333,75.0,0.0,68.0,427.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,24.27,0.0
4136,2025-03-12 11:45:00,167.39,4.240000000000009,0.0,46.16666666666666,84.28333333333333,167.39,0.0,71.49,52.27333333333333,75.0,0.0,68.0,427.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,22.67,0.0
4137,2025-03-12 12:00:00,168.09666666666666,-2.119999999999976,0.0,47.333333333333336,85.04333333333334,167.39,0.0,71.49,52.32666666666666,75.0,0.0,68.0,428.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,23.72,0.0
4138,2025-03-12 12:15:00,166.68333333333334,2.1200000000000045,0.0,46.833333333333336,82.01666666666667,167.39,0.0,71.48333333333333,52.27333333333333,75.0,0.0,68.0,427.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,23.669999999999995,0.0
4139,2025-03-12 12:30:00,167.39,0.0,0.0,48.0,82.37666666666667,167.39,0.0,71.48333333333333,53.54,75.0,0.0,68.0,427.3333333333333,75.0,71.41666666666667,,,84.0,69.0,85.0,68.0,23.38000000000001,0.0
4140,2025-03-12 12:45:00,165.97666666666666,-2.119999999999976,0.0,48.0,83.64666666666666,167.39,0.0,71.49,55.09333333333333,75.0,0.0,68.0,429.0,75.0,71.38,,,84.0,69.0,85.0,68.0,24.800000000000004,0.0
4141,2025-03-12 13:00:00,167.39,0.0,0.0,48.0,83.72,167.39,0.0,71.47666666666667,55.78,75.0,0.0,68.0,428.0,75.0,71.38,,,84.0,69.0,85.0,68.0,25.14,0.0
4142,2025-03-12 13:15:00,167.39,0.0,0.0,48.0,84.32666666666667,167.39,0.0,71.49,56.85666666666666,75.0,0.0,68.0,427.6666666666667,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,25.370000000000005,0.0
4143,2025-03-12 13:30:00,168.09666666666666,0.0,0.0,48.0,85.09666666666668,167.39,0.0,71.49,57.66666666666666,75.0,0.0,68.0,428.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,25.44,0.0
4144,2025-03-12 13:45:00,168.8033333333333,0.0,0.0,48.0,85.99666666666667,167.39,0.0,71.49,58.45,75.0,0.0,68.0,429.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,25.830000000000005,0.0
4145,2025-03-12 14:00:00,168.09666666666666,0.0,0.0,48.0,86.96,167.39,0.0,71.49,59.04666666666666,75.0,0.0,68.0,429.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,26.47000000000001,0.0
4146,2025-03-12 14:15:00,168.8033333333333,0.0,0.0,48.0,86.55333333333334,167.39,0.0,71.49,58.126666666666665,75.0,0.0,68.0,427.6666666666667,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,26.260000000000005,0.0
4147,2025-03-12 14:30:00,170.21666666666667,4.240000000000009,0.0,47.333333333333336,85.99333333333334,167.39,0.0,71.49,57.47,75.0,0.0,68.0,426.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,25.35000000000001,0.0
4148,2025-03-12 14:45:00,168.09666666666666,0.0,0.0,47.0,86.06,167.39,0.0,71.49,56.97,75.0,0.0,68.0,425.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.83,0.0
4149,2025-03-12 15:00:00,168.09666666666666,0.0,0.0,46.66666666666666,85.37333333333333,167.39,0.0,71.49,55.04666666666666,75.0,0.0,68.0,425.6666666666667,75.0,71.58999999999999,,,84.0,69.0,85.0,68.0,24.630000000000003,0.0
4150,2025-03-12 15:15:00,168.09666666666666,0.0,0.0,46.5,84.23666666666666,167.39,0.0,71.49,52.43333333333334,75.0,0.0,68.0,425.6666666666667,75.0,71.65333333333334,,,84.0,69.0,85.0,68.0,22.76,0.0
4151,2025-03-12 15:30:00,168.8033333333333,0.0,0.0,46.16666666666666,82.43,167.39,0.0,71.49,48.98,75.0,0.0,68.0,426.0,75.0,71.74333333333334,,,84.0,69.0,85.0,68.0,21.0,0.0
4152,2025-03-12 15:45:00,168.8033333333333,2.1200000000000045,0.0,45.5,80.75,167.39,0.0,71.49,45.38,75.0,0.0,68.0,425.3333333333333,75.0,71.81,,,84.0,69.0,85.0,68.0,18.910000000000004,0.0
4153,2025-03-12 16:00:00,168.09666666666666,0.0,0.0,45.333333333333336,78.15666666666667,167.39,0.0,71.49,40.57,75.0,0.0,68.0,425.3333333333333,75.0,71.91333333333334,,,84.0,69.0,85.0,68.0,16.299999999999997,0.0
4154,2025-03-12 16:15:00,168.09666666666666,0.0,0.0,45.0,75.47333333333334,167.39,0.0,71.49,35.18666666666667,75.0,0.0,68.0,426.3333333333333,75.0,72.01333333333334,,,84.0,69.0,85.0,68.0,13.730000000000004,0.0
4155,2025-03-12 16:30:00,166.6833333333333,0.0,0.0,45.0,71.99666666666667,167.39,0.0,71.49,28.33333333333333,75.0,0.0,68.0,436.3333333333333,75.0,72.13333333333334,,,84.0,69.0,85.0,68.0,9.86,0.0
4156,2025-03-12 16:45:00,165.97666666666666,0.0,0.0,45.0,70.40666666666667,167.39,0.0,71.49,24.55333333333333,75.0,0.0,68.0,451.0,75.0,72.08333333333333,,,84.0,69.0,85.0,68.0,7.449999999999996,0.0
4157,2025-03-12 17:00:00,165.97666666666666,0.0,0.0,45.16666666666666,68.90666666666667,167.39,0.0,71.49,22.02333333333333,75.0,0.0,68.0,461.3333333333333,75.0,72.00666666666666,,,84.0,69.0,85.0,68.0,6.129999999999996,0.0
4158,2025-03-12 17:15:00,165.27,-2.119999999999976,0.0,46.333333333333336,68.67333333333333,167.39,0.0,71.49,20.316666666666663,75.0,0.0,68.0,472.6666666666667,75.0,71.90333333333334,,,84.0,69.0,85.0,68.0,5.669999999999995,0.0
4159,2025-03-12 17:30:00,168.09666666666666,0.0,0.0,46.16666666666666,68.54,167.39,0.0,71.49,19.543333333333333,75.0,0.0,68.0,481.3333333333333,75.0,71.80666666666666,,,84.0,69.0,85.0,68.0,4.980000000000004,0.0
4160,2025-03-12 17:45:00,168.09666666666666,0.0,0.0,44.66666666666666,68.19666666666667,167.39,0.0,71.49,17.98,75.0,0.0,68.0,483.3333333333333,75.0,71.76666666666667,,,84.0,69.0,85.0,68.0,4.440000000000005,0.0
4161,2025-03-12 18:00:00,168.8033333333333,0.0,0.0,44.333333333333336,68.02333333333333,167.39,0.0,71.49,17.766666666666666,75.0,0.0,68.0,484.0,75.0,71.68,,,84.0,69.0,85.0,68.0,3.899999999999999,0.0
4162,2025-03-12 18:15:00,167.39,0.0,0.0,44.0,67.93666666666667,167.39,0.0,71.49,17.316666666666666,75.0,0.0,68.0,488.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,4.230000000000004,0.0
4163,2025-03-12 18:30:00,166.6833333333333,2.1200000000000045,0.0,43.833333333333336,64.14,167.39,0.0,71.49,17.656666666666666,75.0,0.0,68.0,489.3333333333333,75.0,71.58333333333333,,,84.0,69.0,85.0,68.0,3.6599999999999966,0.0
4164,2025-03-12 18:45:00,165.27,-2.119999999999976,0.0,45.833333333333336,61.98333333333333,167.39,0.0,71.49,21.276666666666667,75.0,0.0,68.0,490.6666666666667,75.0,71.39666666666666,,,84.0,69.0,85.0,68.0,6.079999999999998,0.0
4165,2025-03-12 19:00:00,165.27,-4.239999999999981,0.0,46.0,63.29666666666666,167.39,0.0,71.49,25.546666666666667,75.0,0.0,68.0,490.0,75.0,71.24,,,84.0,69.0,85.0,68.0,7.490000000000002,0.0
4166,2025-03-12 19:15:00,165.27,-2.119999999999976,0.0,46.5,65.3,167.39,0.0,71.49,31.436666666666667,75.0,0.0,68.0,504.6666666666667,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,10.22,0.0
4167,2025-03-12 19:30:00,165.97666666666666,-2.119999999999976,0.0,46.5,68.52666666666666,167.39,0.0,71.49,38.35333333333333,75.0,0.0,68.0,556.6666666666666,75.0,70.90666666666667,,,84.0,69.0,85.0,68.0,11.830000000000004,0.0
4168,2025-03-12 19:45:00,168.09666666666666,0.0,0.0,46.5,72.60000000000001,167.39,0.0,71.49,43.96666666666667,75.0,0.0,68.0,664.3333333333334,75.0,70.87333333333333,,,84.0,69.0,85.0,68.0,19.54,0.0
4169,2025-03-12 20:00:00,168.09666666666666,0.0,0.0,46.16666666666666,70.53333333333333,167.39,0.0,71.49,41.27,75.0,0.0,68.0,689.3333333333334,75.0,71.17999999999999,,,84.0,69.0,85.0,68.0,16.819999999999993,0.0
4170,2025-03-12 20:15:00,168.09666666666666,2.1200000000000045,0.0,45.66666666666666,69.37333333333333,167.39,0.0,71.49,39.07666666666667,75.0,0.0,68.0,704.0,75.0,71.36,,,84.0,69.0,85.0,68.0,15.399999999999991,0.0
4171,2025-03-12 20:30:00,168.09666666666666,0.0,0.0,44.5,68.57666666666667,167.39,0.0,71.49,38.080000000000005,75.0,0.0,68.0,722.0,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,14.340000000000003,0.0
4172,2025-03-12 20:45:00,166.6833333333333,0.0,0.0,44.16666666666666,70.52,167.39,0.0,71.49,34.93666666666667,75.0,0.0,68.0,713.3333333333334,75.0,71.59333333333333,,,84.0,69.0,85.0,68.0,14.129999999999995,0.0
4173,2025-03-12 21:00:00,168.09666666666666,2.1200000000000045,0.0,43.0,69.88333333333334,167.39,0.0,71.49,24.38,75.0,0.0,68.0,717.0,75.0,71.99666666666667,,,84.0,69.0,85.0,68.0,8.229999999999997,0.0
4174,2025-03-12 21:15:00,166.6833333333333,0.0,0.0,42.0,68.07333333333334,167.39,0.0,71.49,19.23,75.0,0.0,68.0,703.3333333333334,75.0,72.04333333333334,,,84.0,69.0,85.0,68.0,5.590000000000003,0.0
4175,2025-03-12 21:30:00,166.6833333333333,0.0,0.0,42.0,66.97333333333334,167.39,0.0,71.49,15.63,75.0,0.0,68.0,702.0,75.0,72.02,,,84.0,69.0,85.0,68.0,4.200000000000003,0.0
4176,2025-03-12 21:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,65.50333333333333,167.39,0.0,71.49,8.12,75.0,0.0,68.0,676.3333333333334,75.0,72.22333333333334,,,84.0,69.0,85.0,68.0,3.0500000000000043,0.0
4177,2025-03-12 22:00:00,164.56333333333336,-2.119999999999976,0.0,43.5,64.29333333333334,167.39,0.0,71.49,0.0,75.0,0.0,68.0,586.3333333333334,75.0,72.84666666666666,,,84.0,69.0,85.0,68.0,1.0700000000000005,0.0
4178,2025-03-12 22:15:00,164.56333333333336,-4.239999999999981,0.0,43.5,64.16333333333334,167.39,0.0,71.49,0.0,75.0,0.0,68.0,527.3333333333334,75.0,72.84666666666668,,,84.0,69.0,85.0,68.0,1.0500000000000045,0.0
4179,2025-03-12 22:30:00,166.6833333333333,0.0,0.0,43.833333333333336,64.05333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,508.3333333333333,75.0,72.72333333333334,,,84.0,69.0,85.0,68.0,1.1000000000000083,0.0
4180,2025-03-12 22:45:00,164.56333333333336,-4.239999999999981,0.0,44.0,63.943333333333335,167.39,0.0,71.49,0.0,75.0,0.0,68.0,503.0,75.0,72.55333333333333,,,84.0,69.0,85.0,68.0,1.0700000000000005,0.0
4181,2025-03-12 23:00:00,165.27,-2.119999999999976,0.0,44.0,63.803333333333335,167.39,0.0,71.49,0.0,75.0,0.0,68.0,505.0,75.0,72.35666666666667,,,84.0,69.0,85.0,68.0,1.1499999999999986,0.0
4182,2025-03-12 23:15:00,165.27,0.0,0.0,44.0,63.41666666666666,167.39,0.0,71.49,0.0,75.0,0.0,68.0,502.3333333333333,75.0,72.14666666666666,,,84.0,69.0,85.0,68.0,1.1000000000000014,0.0
4183,2025-03-12 23:30:00,166.6833333333333,-2.119999999999976,0.0,44.0,63.07333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,497.6666666666667,75.0,71.93666666666667,,,84.0,69.0,85.0,68.0,1.1899999999999975,0.0
4184,2025-03-12 23:45:00,167.39,0.0,0.0,44.0,62.76666666666667,167.39,0.0,71.49,0.0,75.0,0.0,68.0,493.3333333333333,75.0,71.69,,,84.0,69.0,85.0,68.0,1.1199999999999974,0.0
4185,2025-03-13 00:00:00,168.09666666666666,2.1200000000000045,0.0,43.5,62.376666666666665,167.39,0.0,71.49,1.2166666666666666,75.0,0.0,68.0,490.0,75.0,71.42,,,84.0,69.0,85.0,68.0,1.0599999999999952,0.0
4186,2025-03-13 00:15:00,168.09666666666666,0.0,0.0,42.5,62.35,167.39,0.0,71.49,9.273333333333332,75.0,0.0,68.0,485.3333333333333,75.0,71.10333333333334,,,84.0,69.0,85.0,68.0,1.2100000000000009,0.0
4187,2025-03-13 00:30:00,166.6833333333333,0.0,0.0,42.333333333333336,63.806666666666665,167.39,0.0,71.49,15.293333333333331,75.0,0.0,68.0,479.3333333333333,75.0,70.97000000000001,,,84.0,69.0,85.0,68.0,3.119999999999997,0.0
4188,2025-03-13 00:45:00,164.56333333333336,-4.239999999999981,0.0,43.833333333333336,64.49666666666667,167.39,0.0,71.49,18.39,75.0,0.0,68.0,473.0,75.0,70.99666666666667,,,84.0,69.0,85.0,68.0,4.580000000000005,0.0
4189,2025-03-13 01:00:00,164.56333333333336,-2.119999999999976,0.0,44.16666666666666,65.89666666666666,167.39,0.0,71.49,21.986666666666668,75.0,0.0,68.0,462.6666666666667,75.0,71.01333333333334,,,84.0,69.0,85.0,68.0,5.880000000000003,0.0
4190,2025-03-13 01:15:00,164.56333333333336,-2.119999999999976,0.0,44.833333333333336,66.22,167.39,0.0,71.49,23.896666666666665,75.0,0.0,68.0,456.3333333333333,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,6.670000000000002,0.0
4191,2025-03-13 01:30:00,165.27,-2.119999999999976,0.0,45.833333333333336,67.82000000000001,167.39,0.0,71.48333333333333,28.563333333333333,75.0,0.0,68.0,445.6666666666667,75.0,71.00666666666666,,,84.0,69.0,85.0,68.0,8.170000000000002,0.0
4192,2025-03-13 01:45:00,167.39,2.1200000000000045,0.0,46.0,69.21666666666667,167.39,0.0,71.49,31.01666666666667,75.0,0.0,68.0,462.0,75.0,71.07333333333334,,,84.0,69.0,85.0,68.0,9.510000000000003,0.0
4193,2025-03-13 02:00:00,164.56333333333336,-2.119999999999976,0.0,46.333333333333336,70.17666666666666,167.39,0.0,71.49,33.25,75.0,0.0,68.0,485.0,75.0,71.11,,,84.0,69.0,85.0,68.0,10.699999999999996,0.0
4194,2025-03-13 02:15:00,165.27,-2.119999999999976,0.0,46.833333333333336,71.36666666666666,167.39,0.0,71.49,35.71,75.0,0.0,68.0,451.6666666666667,75.0,71.12,,,84.0,69.0,85.0,68.0,12.010000000000003,0.0
4195,2025-03-13 02:30:00,165.97666666666666,-2.119999999999976,0.0,47.16666666666666,71.94333333333333,167.39,0.0,71.49,36.29333333333333,75.0,0.0,68.0,459.0,75.0,71.2,,,84.0,69.0,85.0,68.0,12.839999999999996,0.0
4196,2025-03-13 02:45:00,165.97666666666666,-2.119999999999976,0.0,47.66666666666666,72.99666666666667,167.39,0.0,71.49,37.99,75.0,0.0,68.0,456.6666666666667,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,13.629999999999995,0.0
4197,2025-03-13 03:00:00,165.97666666666666,-2.119999999999976,0.0,48.333333333333336,73.22000000000001,167.39,0.0,71.49,38.27666666666666,75.0,0.0,68.0,458.3333333333333,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,14.580000000000004,0.0
4198,2025-03-13 03:15:00,166.6833333333333,0.0,0.0,48.5,72.98,167.39,0.0,71.49,38.26666666666667,75.0,0.0,68.0,457.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,14.11,0.0
4199,2025-03-13 03:30:00,167.39,-2.119999999999976,0.0,48.5,73.26333333333334,167.39,0.0,71.49,39.02666666666666,75.0,0.0,68.0,458.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,14.580000000000004,0.0
4200,2025-03-13 03:45:00,168.09666666666666,0.0,0.0,48.333333333333336,73.77,167.39,0.0,71.49,39.60666666666666,75.0,0.0,68.0,461.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,15.04,0.0
4201,2025-03-13 04:00:00,168.09666666666666,2.1200000000000045,0.0,46.66666666666666,73.00333333333333,167.39,0.0,71.48333333333333,38.873333333333335,75.0,0.0,68.0,460.3333333333333,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,14.759999999999998,0.0
4202,2025-03-13 04:15:00,165.27,-2.119999999999976,0.0,46.5,73.36,167.39,0.0,71.49,39.48,75.0,0.0,68.0,460.6666666666667,75.0,71.42,,,84.0,69.0,85.0,68.0,14.480000000000004,0.0
4203,2025-03-13 04:30:00,166.6833333333333,-2.119999999999976,0.0,47.16666666666666,73.43,167.39,0.0,71.49,39.50666666666667,75.0,0.0,68.0,461.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,15.530000000000008,0.0
4204,2025-03-13 04:45:00,166.6833333333333,-2.119999999999976,0.0,47.5,73.24333333333334,167.39,0.0,71.49,39.52333333333333,75.0,0.0,68.0,461.0,75.0,71.45,,,84.0,69.0,85.0,68.0,14.910000000000004,0.0
4205,2025-03-13 05:00:00,165.97666666666666,-2.119999999999976,0.0,47.5,73.28666666666668,167.39,0.0,71.49,39.46,75.0,0.0,68.0,460.3333333333333,75.0,71.46999999999998,,,84.0,69.0,85.0,68.0,15.170000000000002,0.0
4206,2025-03-13 05:15:00,165.97666666666666,0.0,0.0,48.0,73.70666666666666,167.39,0.0,71.49,40.09,75.0,0.0,68.0,459.0,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,15.689999999999998,0.0
4207,2025-03-13 05:30:00,166.68333333333334,-2.119999999999976,0.0,48.5,76.04,167.39,0.0,71.49,40.66666666666666,75.0,0.0,68.0,459.6666666666667,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,15.6,0.0
4208,2025-03-13 05:45:00,166.6833333333333,0.0,0.0,46.833333333333336,77.27666666666667,167.39,0.0,71.49,40.25,75.0,0.0,68.0,459.3333333333333,75.0,71.46666666666667,,,84.0,69.0,85.0,68.0,14.75,0.0
4209,2025-03-13 06:00:00,167.39,-2.119999999999976,0.0,48.0,73.78,167.39,0.0,71.49,39.0,75.0,0.0,68.0,462.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,15.339999999999996,0.0
4210,2025-03-13 06:15:00,168.8033333333333,-2.119999999999976,0.0,46.833333333333336,77.76,167.39,0.0,71.49,38.336666666666666,75.0,0.0,68.0,464.6666666666667,75.0,71.54,,,84.0,69.0,85.0,68.0,13.049999999999995,0.0
4211,2025-03-13 06:30:00,165.97666666666666,-2.119999999999976,0.0,47.16666666666666,73.39,167.39,0.0,71.49,35.81666666666666,75.0,0.0,68.0,468.6666666666667,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,14.050000000000004,0.0
4212,2025-03-13 06:45:00,167.39,2.1200000000000045,0.0,46.5,74.42,167.39,0.0,71.49,34.99666666666667,75.0,0.0,68.0,470.0,75.0,71.62,,,84.0,69.0,85.0,68.0,11.370000000000005,0.0
4213,2025-03-13 07:00:00,165.27,-4.239999999999981,0.0,48.16666666666666,73.39999999999999,167.39,0.0,71.49,34.56,75.0,0.0,68.0,471.3333333333333,75.0,71.58999999999999,,,84.0,69.0,85.0,68.0,12.509999999999998,0.0
4214,2025-03-13 07:15:00,166.6833333333333,0.0,0.0,47.333333333333336,73.15333333333332,167.39,0.0,71.49,33.70666666666667,75.0,0.0,68.0,472.6666666666667,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,11.179999999999993,0.0
4215,2025-03-13 07:30:00,165.27,-2.119999999999976,0.0,48.16666666666666,71.44,167.39,0.0,71.49,34.906666666666666,75.0,0.0,68.0,472.6666666666667,75.0,71.50666666666666,,,84.0,69.0,85.0,68.0,11.929999999999993,0.0
4216,2025-03-13 07:45:00,166.68333333333334,-2.119999999999976,0.0,47.16666666666666,75.77,167.39,0.0,71.49,35.00666666666667,75.0,0.0,68.0,472.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,11.430000000000009,0.0
4217,2025-03-13 08:00:00,166.6833333333333,0.0,0.0,46.66666666666666,72.79666666666667,167.39,0.0,71.49,34.78,75.0,0.0,68.0,472.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,12.72,0.0
4218,2025-03-13 08:15:00,167.39,0.0,0.0,47.333333333333336,73.48666666666666,167.39,0.0,71.49,34.56666666666667,75.0,0.0,68.0,472.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,11.189999999999998,0.0
4219,2025-03-13 08:30:00,168.09666666666666,0.0,0.0,47.833333333333336,75.27,167.39,0.0,71.49,34.9,75.0,0.0,68.0,472.3333333333333,75.0,71.48,,,84.0,69.0,85.0,68.0,12.619999999999996,0.0
4220,2025-03-13 08:45:00,165.97666666666666,2.1200000000000045,0.0,47.0,72.83,167.39,0.0,71.49,34.59,75.0,0.0,68.0,474.6666666666667,75.0,71.49333333333334,,,84.0,69.0,85.0,68.0,11.590000000000003,0.0
4221,2025-03-13 09:00:00,168.09666666666666,0.0,0.0,47.16666666666666,75.57333333333334,167.39,0.0,71.49,35.03,75.0,0.0,68.0,475.3333333333333,75.0,71.48,,,84.0,69.0,85.0,68.0,11.829999999999998,0.0
4222,2025-03-13 09:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,74.76333333333334,167.39,0.0,71.49,34.919999999999995,75.0,0.0,68.0,477.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,12.739999999999997,0.0
4223,2025-03-13 09:30:00,167.39,2.1200000000000045,0.0,47.0,73.16,167.39,0.0,71.49,34.626666666666665,75.0,0.0,68.0,474.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,11.919999999999987,0.0
4224,2025-03-13 09:45:00,167.39,-2.119999999999976,0.0,48.16666666666666,75.19666666666667,167.39,0.0,71.49,35.18666666666667,75.0,0.0,68.0,474.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,13.319999999999991,0.0
4225,2025-03-13 10:00:00,166.6833333333333,0.0,0.0,47.66666666666666,72.87,167.39,0.0,71.49,35.49,75.0,0.0,68.0,470.0,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,13.009999999999998,0.0
4226,2025-03-13 10:15:00,166.6833333333333,0.0,0.0,47.333333333333336,75.68666666666667,167.39,0.0,71.49,36.28,75.0,0.0,68.0,472.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,12.22,0.0
4227,2025-03-13 10:30:00,165.27,-4.239999999999981,0.0,48.333333333333336,74.3,167.39,0.0,71.49,36.49,75.0,0.0,68.0,466.6666666666667,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,12.889999999999992,0.0
4228,2025-03-13 10:45:00,167.39,2.1200000000000045,0.0,47.66666666666666,74.58999999999999,167.39,0.0,71.49,36.4,75.0,0.0,68.0,468.0,75.0,71.46,,,84.0,69.0,85.0,68.0,13.269999999999996,0.0
4229,2025-03-13 11:00:00,166.68333333333334,-2.119999999999976,0.0,49.16666666666666,76.28333333333335,167.39,0.0,71.49,36.59,75.0,0.0,68.0,463.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,13.370000000000005,0.0
4230,2025-03-13 11:15:00,166.68333333333334,2.1200000000000045,0.0,47.66666666666666,72.54333333333334,167.39,0.0,71.49,35.95333333333333,75.0,0.0,68.0,464.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,12.509999999999998,0.0
4231,2025-03-13 11:30:00,166.6833333333333,-2.119999999999976,0.0,49.0,72.11,167.39,0.0,71.49,37.06333333333333,75.0,0.0,68.0,463.0,75.0,71.43,,,84.0,69.0,85.0,68.0,13.279999999999994,0.0
4232,2025-03-13 11:45:00,166.6833333333333,0.0,0.0,49.0,74.55666666666667,167.39,0.0,71.49,38.86333333333334,75.0,0.0,68.0,462.3333333333333,75.0,71.38333333333334,,,84.0,69.0,85.0,68.0,14.209999999999994,0.0
4233,2025-03-13 12:00:00,166.68333333333334,-2.119999999999976,0.0,47.833333333333336,76.57,167.39,0.0,71.49,38.75333333333334,75.0,0.0,68.0,463.6666666666667,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,13.629999999999995,0.0
4234,2025-03-13 12:15:00,165.97666666666666,-4.239999999999981,0.0,48.66666666666666,76.60333333333334,167.39,0.0,71.49,37.47666666666667,75.0,0.0,68.0,463.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,14.39,0.0
4235,2025-03-13 12:30:00,168.09666666666666,6.360000000000014,0.0,47.833333333333336,74.52,167.39,0.0,71.49,36.97,75.0,0.0,68.0,466.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,13.090000000000003,0.0
4236,2025-03-13 12:45:00,168.09666666666666,-2.119999999999976,0.0,48.66666666666666,76.75999999999999,167.39,0.0,71.49,36.19,75.0,0.0,68.0,469.3333333333333,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,12.509999999999993,0.0
4237,2025-03-13 13:00:00,165.27,-2.119999999999976,0.0,48.16666666666666,70.47666666666667,167.39,0.0,71.49,33.76,75.0,0.0,68.0,483.3333333333333,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,13.159999999999997,0.0
4238,2025-03-13 13:15:00,167.39,0.0,0.0,48.833333333333336,75.58,167.39,0.0,71.48333333333333,34.876666666666665,75.0,0.0,68.0,487.3333333333333,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,12.400000000000006,0.0
4239,2025-03-13 13:30:00,166.68333333333334,2.1200000000000045,0.0,47.16666666666666,70.60333333333334,167.39,0.0,71.49,32.31666666666667,75.0,0.0,68.0,497.3333333333333,75.0,71.63,,,84.0,69.0,85.0,68.0,9.47,0.0
4240,2025-03-13 13:45:00,168.09666666666666,0.0,0.0,49.0,70.00333333333333,167.39,0.0,71.49,32.910000000000004,75.0,0.0,68.0,509.6666666666667,75.0,71.55333333333334,,,84.0,69.0,85.0,68.0,10.829999999999991,0.0
4241,2025-03-13 14:00:00,168.09666666666666,0.0,0.0,48.66666666666666,70.51333333333334,167.39,0.0,71.49,33.31,75.0,0.0,68.0,509.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,11.259999999999993,0.0
4242,2025-03-13 14:15:00,168.09666666666666,0.0,0.0,48.5,70.18333333333334,167.39,0.0,71.49,31.55666666666667,75.0,0.0,68.0,503.0,75.0,71.58,,,84.0,69.0,85.0,68.0,10.61,0.0
4243,2025-03-13 14:30:00,166.6833333333333,-2.119999999999976,0.0,48.5,70.55666666666667,167.39,0.0,71.49,31.6,75.0,0.0,68.0,496.3333333333333,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,10.190000000000005,0.0
4244,2025-03-13 14:45:00,165.97666666666666,0.0,0.0,48.5,69.75,167.39,0.0,71.49,29.426666666666662,75.0,0.0,68.0,492.6666666666667,75.0,71.62,,,84.0,69.0,85.0,68.0,9.53,0.0
4245,2025-03-13 15:00:00,165.97666666666666,-2.119999999999976,0.0,48.5,69.67333333333333,167.39,0.0,71.49,28.286666666666665,75.0,0.0,68.0,491.3333333333333,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,8.75,0.0
4246,2025-03-13 15:15:00,168.8033333333333,0.0,0.0,47.833333333333336,69.45333333333333,167.39,0.0,71.49,26.81,75.0,0.0,68.0,488.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,8.140000000000008,0.0
4247,2025-03-13 15:30:00,168.8033333333333,2.1200000000000045,0.0,46.833333333333336,69.15666666666667,167.39,0.0,71.49,25.56,75.0,0.0,68.0,481.3333333333333,75.0,71.65,,,84.0,69.0,85.0,68.0,7.460000000000001,0.0
4248,2025-03-13 15:45:00,166.6833333333333,0.0,0.0,46.5,68.72666666666667,167.39,0.0,71.49,24.01,75.0,0.0,68.0,476.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,7.019999999999996,0.0
4249,2025-03-13 16:00:00,167.39,0.0,0.0,46.5,67.88333333333334,167.39,0.0,71.49,22.126666666666665,75.0,0.0,68.0,477.3333333333333,75.0,71.68333333333334,,,84.0,69.0,85.0,68.0,6.479999999999997,0.0
4250,2025-03-13 16:15:00,166.6833333333333,0.0,0.0,46.333333333333336,66.82666666666667,167.39,0.0,71.49,19.703333333333333,75.0,0.0,68.0,481.3333333333333,75.0,71.71999999999998,,,84.0,69.0,85.0,68.0,5.640000000000001,0.0
4251,2025-03-13 16:30:00,167.39,0.0,0.0,46.0,66.57000000000001,167.39,0.0,71.49,17.61,75.0,0.0,68.0,486.6666666666667,75.0,71.72666666666667,,,84.0,69.0,85.0,68.0,4.810000000000009,0.0
4252,2025-03-13 16:45:00,167.39,0.0,0.0,46.0,65.79,167.39,0.0,71.49,14.823333333333332,75.0,0.0,68.0,496.3333333333333,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,3.789999999999992,0.0
4253,2025-03-13 17:00:00,167.39,0.0,0.0,46.0,65.53333333333333,167.39,0.0,71.49,12.936666666666667,75.0,0.0,68.0,503.6666666666667,75.0,71.76,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
4254,2025-03-13 17:15:00,165.97666666666666,0.0,0.0,46.0,65.31666666666666,167.39,0.0,71.49,11.566666666666668,75.0,0.0,68.0,511.0,75.0,71.73333333333333,,,84.0,69.0,85.0,68.0,2.6300000000000026,0.0
4255,2025-03-13 17:30:00,167.39,0.0,0.0,45.66666666666666,66.29333333333334,167.39,0.0,71.49,14.76,75.0,0.0,68.0,687.3333333333334,75.0,71.51,,,84.0,69.0,85.0,68.0,1.9500000000000028,0.0
4256,2025-03-13 17:45:00,168.8033333333333,2.1200000000000045,0.0,45.5,65.01333333333334,167.39,0.0,71.49,6.396666666666667,75.0,0.0,68.0,947.3333333333334,75.0,71.87666666666667,,,84.0,69.0,85.0,68.0,2.780000000000008,0.0
4257,2025-03-13 18:00:00,167.39,0.0,0.0,45.5,64.58666666666666,167.39,0.0,71.49,0.0,75.0,0.0,68.0,1064.6666666666667,75.0,72.40666666666668,,,84.0,69.0,85.0,68.0,1.0800000000000054,0.0
4258,2025-03-13 18:15:00,167.39,0.0,0.0,45.5,64.80666666666667,167.39,0.0,71.49,0.0,75.0,0.0,68.0,1158.3333333333333,75.0,72.94333333333334,,,84.0,69.0,85.0,68.0,1.0500000000000045,0.0
4259,2025-03-13 18:30:00,166.6833333333333,-2.119999999999976,0.0,45.5,65.02333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,1168.0,75.0,73.34666666666666,,,84.0,69.0,85.0,68.0,1.0700000000000074,0.0
4260,2025-03-13 18:45:00,168.09666666666666,0.0,0.0,45.333333333333336,65.21,167.39,0.0,71.49,0.0,75.0,0.0,68.0,927.3333333333334,75.0,73.69666666666667,,,84.0,69.0,85.0,68.0,0.8799999999999955,0.0
4261,2025-03-13 19:00:00,165.97666666666666,0.0,0.0,44.833333333333336,65.56,167.39,0.0,71.49,0.0,75.0,0.0,68.0,645.0,75.0,73.74000000000001,,,84.0,69.0,85.0,68.0,0.7600000000000051,0.0
4262,2025-03-13 19:15:00,166.6833333333333,0.0,0.0,44.5,65.06,167.39,0.0,71.49,0.0,75.0,0.0,68.0,569.6666666666666,75.0,73.47666666666667,,,84.0,69.0,85.0,68.0,0.8800000000000097,0.0
4263,2025-03-13 19:30:00,166.6833333333333,0.0,0.0,44.5,64.70666666666666,167.39,0.0,71.49,0.0,75.0,0.0,68.0,542.3333333333334,75.0,73.22,,,84.0,69.0,85.0,68.0,1.1199999999999974,0.0
4264,2025-03-13 19:45:00,166.6833333333333,0.0,0.0,44.5,64.76,167.39,0.0,71.49,0.0,75.0,0.0,68.0,527.0,75.0,73.03333333333335,,,84.0,69.0,85.0,68.0,0.8999999999999986,0.0
4265,2025-03-13 20:00:00,165.27,-2.119999999999976,0.0,44.5,64.68,167.39,0.0,71.49,0.0,75.0,0.0,68.0,517.0,75.0,72.93,,,84.0,69.0,85.0,68.0,1.0600000000000025,0.0
4266,2025-03-13 20:15:00,165.97666666666666,-2.119999999999976,0.0,44.5,64.75,167.39,0.0,71.49,0.0,75.0,0.0,68.0,510.0,75.0,72.83333333333333,,,84.0,69.0,85.0,68.0,1.1099999999999923,0.0
4267,2025-03-13 20:30:00,167.39,0.0,0.0,44.5,64.48333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,509.0,75.0,72.72333333333334,,,84.0,69.0,85.0,68.0,1.0800000000000054,0.0
4268,2025-03-13 20:45:00,167.39,0.0,0.0,44.5,63.76333333333333,167.39,0.0,71.48333333333333,0.0,75.0,0.0,68.0,504.6666666666667,75.0,72.56,,,84.0,69.0,85.0,68.0,1.0800000000000054,0.0
4269,2025-03-13 21:00:00,168.09666666666666,-2.119999999999976,0.0,44.5,62.77666666666666,167.39,0.0,71.49,0.0,75.0,0.0,68.0,497.6666666666667,75.0,72.44333333333333,,,84.0,69.0,85.0,68.0,1.2199999999999989,0.0
4270,2025-03-13 21:15:00,167.39,0.0,0.0,44.0,61.796666666666674,167.39,0.0,71.49,0.0,75.0,0.0,68.0,492.0,75.0,72.24666666666667,,,84.0,69.0,85.0,68.0,1.5200000000000031,0.0
4271,2025-03-13 21:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,61.78,167.39,0.0,71.49,0.0,75.0,0.0,68.0,492.6666666666667,75.0,72.04333333333334,,,84.0,69.0,85.0,68.0,1.4399999999999975,0.0
4272,2025-03-13 21:45:00,165.97666666666666,-2.119999999999976,0.0,44.0,61.00333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,494.3333333333333,75.0,71.92333333333333,,,84.0,69.0,85.0,68.0,1.1400000000000006,0.0
4273,2025-03-13 22:00:00,165.27,-2.119999999999976,0.0,46.0,56.41666666666666,167.39,0.0,71.49,1.8033333333333332,75.0,0.0,68.0,496.0,75.0,71.51,,,84.0,69.0,85.0,68.0,2.5500000000000043,0.0
4274,2025-03-13 22:15:00,163.15,-4.239999999999981,0.0,47.833333333333336,57.923333333333325,167.39,0.0,71.49,13.076666666666668,75.0,0.0,68.0,494.6666666666667,75.0,70.94666666666667,,,84.0,69.0,85.0,68.0,2.270000000000003,0.0
4275,2025-03-13 22:30:00,165.27,0.0,0.0,48.333333333333336,60.92666666666667,167.39,0.0,71.49,20.186666666666667,75.0,0.0,68.0,493.3333333333333,75.0,70.83333333333333,,,84.0,69.0,85.0,68.0,5.490000000000002,0.0
4276,2025-03-13 22:45:00,165.97666666666666,-2.119999999999976,0.0,48.333333333333336,61.836666666666666,167.39,0.0,71.48333333333333,22.76,75.0,0.0,68.0,490.0,75.0,70.92,,,84.0,69.0,85.0,68.0,6.610000000000007,0.0
4277,2025-03-13 23:00:00,165.97666666666666,0.0,0.0,48.0,63.61333333333334,167.39,0.0,71.49,27.766666666666666,75.0,0.0,68.0,489.3333333333333,75.0,70.89333333333333,,,84.0,69.0,85.0,68.0,8.29,0.0
4278,2025-03-13 23:15:00,166.6833333333333,-2.119999999999976,0.0,48.0,66.08666666666666,167.39,0.0,71.49,33.67,75.0,0.0,68.0,488.6666666666667,75.0,70.83999999999999,,,84.0,69.0,85.0,68.0,10.899999999999991,0.0
4279,2025-03-13 23:30:00,165.97666666666666,0.0,0.0,48.16666666666666,68.61333333333333,167.39,0.0,71.49,38.18333333333334,75.0,0.0,68.0,489.3333333333333,75.0,70.84666666666668,,,84.0,69.0,85.0,68.0,13.47,0.0
4280,2025-03-13 23:45:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,71.14,167.39,0.0,71.49,40.34,75.0,0.0,68.0,500.3333333333333,75.0,70.96,,,84.0,69.0,85.0,68.0,15.490000000000002,0.0
4281,2025-03-14 00:00:00,168.09666666666666,0.0,0.0,47.66666666666666,73.90333333333332,167.39,0.0,71.49,40.16,75.0,0.0,68.0,537.6666666666666,75.0,71.13666666666667,,,84.0,69.0,85.0,68.0,15.269999999999996,0.0
4282,2025-03-14 00:15:00,167.92,2.1200000000000045,0.0,46.625,73.72749999999999,167.39,0.0,71.49,38.7425,75.0,0.0,68.0,523.0,75.0,71.32249999999999,,,84.0,69.0,85.0,68.0,15.030000000000008,0.0
4283,2025-03-14 00:30:00,168.09666666666666,0.0,0.0,46.5,73.07000000000001,167.39,0.0,71.49,37.20666666666667,75.0,0.0,68.0,511.0,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,14.189999999999998,0.0
4284,2025-03-14 00:45:00,167.39,0.0,0.0,46.5,72.28333333333333,167.39,0.0,71.49,35.80666666666667,75.0,0.0,68.0,500.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,13.225,0.0
4285,2025-03-14 01:00:00,168.8033333333333,0.0,0.0,46.5,71.30666666666667,167.39,0.0,71.49,33.95333333333333,75.0,0.0,68.0,490.0,75.0,71.59666666666668,,,84.0,69.0,85.0,68.0,12.479999999999997,0.0
4286,2025-03-14 01:15:00,166.6833333333333,0.0,0.0,46.5,70.47,167.39,0.0,71.49,32.42666666666667,75.0,0.0,68.0,484.6666666666667,75.0,71.62,,,84.0,69.0,85.0,68.0,11.200000000000005,0.0
4287,2025-03-14 01:30:00,163.85666666666668,0.0,0.0,47.333333333333336,70.04666666666667,167.39,0.0,71.49,31.403333333333336,75.0,0.0,68.0,476.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,10.800000000000004,0.0
4288,2025-03-14 01:45:00,164.56333333333336,-4.239999999999981,0.0,48.0,69.67999999999999,167.39,0.0,71.49,31.19666666666667,75.0,0.0,68.0,474.0,75.0,71.58,,,84.0,69.0,85.0,68.0,10.35,0.0
4289,2025-03-14 02:00:00,165.27,-2.119999999999976,0.0,48.0,70.12333333333333,167.39,0.0,71.49,31.960000000000004,75.0,0.0,68.0,476.6666666666667,75.0,71.53,,,84.0,69.0,85.0,68.0,10.759999999999998,0.0
4290,2025-03-14 02:15:00,165.27,-2.119999999999976,0.0,48.16666666666666,69.79,167.39,0.0,71.49,31.28333333333333,75.0,0.0,68.0,474.0,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,10.729999999999997,0.0
4291,2025-03-14 02:30:00,166.68333333333334,-2.119999999999976,0.0,48.5,69.74666666666666,167.39,0.0,71.49,31.316666666666663,75.0,0.0,68.0,475.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,10.470000000000006,0.0
4292,2025-03-14 02:45:00,165.27,2.1200000000000045,0.0,48.5,69.27666666666666,167.39,0.0,71.49,31.386666666666667,75.0,0.0,68.0,475.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,10.809999999999995,0.0
4293,2025-03-14 03:00:00,165.97666666666666,-2.119999999999976,0.0,48.5,69.38666666666667,167.39,0.0,71.49,31.883333333333336,75.0,0.0,68.0,478.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,10.670000000000002,0.0
4294,2025-03-14 03:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,70.42,167.39,0.0,71.49,33.82,75.0,0.0,68.0,478.0,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,10.699999999999996,0.0
4295,2025-03-14 03:30:00,165.97666666666666,-2.119999999999976,0.0,48.5,70.50666666666667,167.39,0.0,71.49,34.196666666666665,75.0,0.0,68.0,479.6666666666667,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,12.119999999999996,0.0
4296,2025-03-14 03:45:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,71.16000000000001,167.39,0.0,71.49,35.080000000000005,75.0,0.0,68.0,482.0,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,12.480000000000004,0.0
4297,2025-03-14 04:00:00,166.6833333333333,0.0,0.0,49.0,71.79333333333334,167.39,0.0,71.49,35.910000000000004,75.0,0.0,68.0,480.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,12.420000000000002,0.0
4298,2025-03-14 04:15:00,165.27,-2.119999999999976,0.0,49.0,72.14,167.39,0.0,71.49,36.57,75.0,0.0,68.0,479.3333333333333,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,13.22,0.0
4299,2025-03-14 04:30:00,168.09666666666666,-2.119999999999976,0.0,49.0,72.72,167.39,0.0,71.49,37.73333333333333,75.0,0.0,68.0,477.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,13.449999999999996,0.0
4300,2025-03-14 04:45:00,166.6833333333333,2.1200000000000045,0.0,49.0,72.81666666666666,167.39,0.0,71.48333333333333,37.99,75.0,0.0,68.0,476.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,13.910000000000004,0.0
4301,2025-03-14 05:00:00,166.6833333333333,0.0,0.0,49.0,73.44,167.39,0.0,71.49,39.26666666666667,75.0,0.0,68.0,471.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,14.929999999999993,0.0
4302,2025-03-14 05:15:00,168.09666666666666,0.0,0.0,49.0,74.05333333333333,167.39,0.0,71.49,39.96,75.0,0.0,68.0,468.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,15.440000000000005,0.0
4303,2025-03-14 05:30:00,167.39,0.0,0.0,49.0,73.54333333333334,167.39,0.0,71.49,38.93333333333334,75.0,0.0,68.0,466.6666666666667,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,15.839999999999996,0.0
4304,2025-03-14 05:45:00,166.6833333333333,0.0,0.0,49.0,74.52333333333333,167.39,0.0,71.49,40.96333333333333,75.0,0.0,68.0,462.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,15.29,0.0
4305,2025-03-14 06:00:00,167.39,0.0,0.0,49.0,74.27666666666667,167.39,0.0,71.49,40.123333333333335,75.0,0.0,68.0,457.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,16.43,0.0
4306,2025-03-14 06:15:00,167.39,0.0,0.0,49.0,73.92666666666666,167.39,0.0,71.49,39.403333333333336,75.0,0.0,68.0,451.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,15.150000000000006,0.0
4307,2025-03-14 06:30:00,168.8033333333333,0.0,0.0,48.833333333333336,73.61,167.39,0.0,71.49,39.36333333333334,75.0,0.0,68.0,447.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,15.310000000000002,0.0
