,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4308,2025-03-14 06:45:00,168.8033333333333,0.0,0.0,48.16666666666666,73.52,167.39,0.0,71.49,39.35333333333333,75.0,0.0,68.0,442.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,15.119999999999996,0.0
4309,2025-03-14 07:00:00,168.09666666666666,2.1200000000000045,0.0,47.66666666666666,73.74666666666667,167.39,0.0,71.49,40.35333333333333,75.0,0.0,68.0,438.3333333333333,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,15.409999999999997,0.0
4310,2025-03-14 07:15:00,168.09666666666666,0.0,0.0,48.0,79.60000000000001,167.39,0.0,71.49,39.81666666666667,75.0,0.0,68.0,435.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,8.36,0.0
4311,2025-03-14 07:30:00,165.27,2.1200000000000045,0.0,48.0,73.37666666666667,167.39,0.0,71.49,38.96666666666667,75.0,0.0,68.0,433.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,19.450000000000003,0.0
4312,2025-03-14 07:45:00,166.6833333333333,-2.119999999999976,0.0,48.66666666666666,79.30666666666666,167.39,0.0,71.48333333333333,38.63,75.0,0.0,68.0,432.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,8.659999999999997,0.0
4313,2025-03-14 08:00:00,168.09666666666666,2.1200000000000045,0.0,47.333333333333336,73.02333333333333,167.39,0.0,71.49,37.52333333333333,75.0,0.0,68.0,433.0,75.0,71.56333333333333,,,84.0,69.0,85.0,68.0,20.9,0.0
4314,2025-03-14 08:15:00,168.8033333333333,0.0,0.0,47.66666666666666,78.38666666666667,167.39,0.0,71.49,37.6,75.0,0.0,68.0,432.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,4.579999999999998,0.0
4315,2025-03-14 08:30:00,165.97666666666666,2.1200000000000045,0.0,48.16666666666666,72.27,167.39,0.0,71.49,36.38,75.0,0.0,68.0,432.0,75.0,71.55333333333334,,,84.0,69.0,85.0,68.0,17.680000000000007,0.0
4316,2025-03-14 08:45:00,169.51,-2.119999999999976,0.0,47.0,75.40333333333334,167.39,0.0,71.49,35.31,75.0,0.0,68.0,432.3333333333333,75.0,71.59,,,84.0,69.0,85.0,68.0,7.570000000000007,0.0
4317,2025-03-14 09:00:00,166.32999999999998,2.1200000000000045,0.0,48.0,74.075,167.39,0.0,71.49,35.254999999999995,75.0,0.0,68.0,433.0,75.0,71.555,,,84.0,69.0,85.0,68.0,13.660000000000004,0.0
4318,2025-03-14 09:15:00,169.51,0.0,0.0,46.333333333333336,73.42333333333333,167.39,0.0,71.49,34.196666666666665,75.0,0.0,68.0,433.6666666666667,75.0,71.58333333333333,,,84.0,69.0,85.0,68.0,11.079999999999998,0.0
4319,2025-03-14 09:30:00,165.97666666666666,0.0,0.0,48.333333333333336,75.53,167.39,0.0,71.49,35.11,75.0,0.0,68.0,435.0,75.0,71.51,,,84.0,69.0,85.0,68.0,12.670000000000002,0.0
4320,2025-03-14 09:45:00,166.68333333333334,0.0,0.0,46.833333333333336,71.21,167.39,0.0,71.49,33.913333333333334,75.0,0.0,68.0,435.0,75.0,71.56,,,84.0,69.0,85.0,68.0,17.03000000000001,0.0
4321,2025-03-14 10:00:00,168.8033333333333,-2.119999999999976,0.0,48.0,77.74666666666667,167.39,0.0,71.49,34.723333333333336,75.0,0.0,68.0,435.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,4.659999999999997,0.0
4322,2025-03-14 10:15:00,165.97666666666666,2.1200000000000045,0.0,47.66666666666666,71.30666666666667,167.39,0.0,71.49,34.17666666666667,75.0,0.0,68.0,437.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,20.14,0.0
4323,2025-03-14 10:30:00,168.8033333333333,-2.119999999999976,0.0,47.333333333333336,77.69,167.39,0.0,71.49,34.483333333333334,75.0,0.0,68.0,437.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,7.069999999999993,0.0
4324,2025-03-14 10:45:00,165.27,0.0,0.0,48.16666666666666,72.74666666666667,167.39,0.0,71.49,34.330000000000005,75.0,0.0,68.0,439.0,75.0,71.48666666666666,,,84.0,69.0,85.0,68.0,19.760000000000005,0.0
4325,2025-03-14 11:00:00,168.8033333333333,-2.119999999999976,0.0,47.0,76.29,167.39,0.0,71.49,34.29333333333333,75.0,0.0,68.0,439.0,75.0,71.49,,,84.0,69.0,85.0,68.0,10.820000000000007,0.0
4326,2025-03-14 11:15:00,165.97666666666666,2.1200000000000045,0.0,48.66666666666666,74.49333333333333,167.39,0.0,71.49,35.00666666666667,75.0,0.0,68.0,439.6666666666667,75.0,71.45666666666666,,,84.0,69.0,85.0,68.0,15.219999999999992,0.0
4327,2025-03-14 11:30:00,168.09666666666666,2.1200000000000045,0.0,46.833333333333336,74.39999999999999,167.39,0.0,71.49,34.59,75.0,0.0,68.0,439.0,75.0,71.48666666666666,,,84.0,69.0,85.0,68.0,11.849999999999994,0.0
4328,2025-03-14 11:45:00,166.6833333333333,0.0,0.0,48.66666666666666,75.97666666666667,167.39,0.0,71.49,35.916666666666664,75.0,0.0,68.0,442.3333333333333,75.0,71.41666666666667,,,84.0,69.0,85.0,68.0,13.120000000000005,0.0
4329,2025-03-14 12:00:00,169.51,0.0,0.0,46.833333333333336,77.22666666666667,167.39,0.0,71.49,35.02,75.0,0.0,68.0,441.0,75.0,71.48666666666666,,,84.0,69.0,85.0,68.0,12.700000000000005,0.0
4330,2025-03-14 12:15:00,165.27,4.240000000000009,0.0,48.16666666666666,72.25333333333333,167.39,0.0,71.49,34.78,75.0,0.0,68.0,451.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,17.509999999999998,0.0
4331,2025-03-14 12:30:00,165.97666666666666,-2.119999999999976,0.0,47.16666666666666,72.05666666666667,167.39,0.0,71.49,34.97,75.0,0.0,68.0,456.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,13.610000000000008,0.0
4332,2025-03-14 12:45:00,166.6833333333333,-4.239999999999981,0.0,49.0,71.33999999999999,167.39,0.0,71.49,37.74333333333333,75.0,0.0,68.0,463.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,13.15,0.0
4333,2025-03-14 13:00:00,167.39,-2.119999999999976,0.0,49.5,72.38666666666667,167.39,0.0,71.48333333333333,39.63999999999999,75.0,0.0,68.0,465.6666666666667,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,14.43,0.0
4334,2025-03-14 13:15:00,165.27,0.0,0.0,49.5,73.93333333333334,167.39,0.0,71.49,41.03,75.0,0.0,68.0,462.3333333333333,75.0,71.31,,,84.0,69.0,85.0,68.0,15.470000000000006,0.0
4335,2025-03-14 13:30:00,165.27,-2.119999999999976,0.0,49.5,74.16000000000001,167.39,0.0,71.49,41.57666666666667,75.0,0.0,68.0,465.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,16.439999999999998,0.0
4336,2025-03-14 13:45:00,166.6833333333333,-2.119999999999976,0.0,49.5,75.04333333333334,167.39,0.0,71.49,41.98333333333333,75.0,0.0,68.0,460.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,15.939999999999998,0.0
4337,2025-03-14 14:00:00,166.6833333333333,-2.119999999999976,0.0,49.5,75.16,167.39,0.0,71.49,41.01,75.0,0.0,68.0,461.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,16.330000000000005,0.0
4338,2025-03-14 14:15:00,166.6833333333333,-2.119999999999976,0.0,49.5,74.51333333333334,167.39,0.0,71.49,39.78333333333333,75.0,0.0,68.0,461.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,15.529999999999994,0.0
4339,2025-03-14 14:30:00,167.39,0.0,0.0,49.5,73.95333333333333,167.39,0.0,71.49,38.38333333333333,75.0,0.0,68.0,459.6666666666667,75.0,71.57666666666667,,,84.0,69.0,85.0,68.0,14.800000000000004,0.0
4340,2025-03-14 14:45:00,168.09666666666666,0.0,0.0,49.5,76.52,167.39,0.0,71.49,41.96666666666667,75.0,0.0,68.0,557.0,75.0,71.37,,,84.0,69.0,85.0,68.0,13.29,0.0
4341,2025-03-14 15:00:00,168.09666666666666,0.0,0.0,49.0,73.09666666666666,167.39,0.0,71.49,34.88333333333333,75.0,0.0,68.0,688.0,75.0,71.72666666666667,,,84.0,69.0,85.0,68.0,17.540000000000006,0.0
4342,2025-03-14 15:15:00,168.09666666666666,2.1200000000000045,0.0,48.16666666666666,69.08,167.39,0.0,71.49,23.83333333333333,75.0,0.0,68.0,713.0,75.0,72.14,,,84.0,69.0,85.0,68.0,10.519999999999996,0.0
4343,2025-03-14 15:30:00,168.09666666666666,0.0,0.0,47.66666666666666,61.806666666666665,167.39,0.0,71.49,11.253333333333332,75.0,0.0,68.0,569.3333333333334,75.0,72.43,,,84.0,69.0,85.0,68.0,4.300000000000004,0.0
4344,2025-03-14 15:45:00,163.85666666666668,2.1200000000000045,0.0,48.333333333333336,59.91333333333333,167.39,0.0,71.49,17.38,75.0,0.0,68.0,508.6666666666667,75.0,71.86666666666666,,,84.0,69.0,85.0,68.0,4.439999999999998,0.0
4345,2025-03-14 16:00:00,165.97666666666666,-4.239999999999981,0.0,49.0,61.55,167.39,0.0,71.48333333333333,21.83333333333333,75.0,0.0,68.0,486.6666666666667,75.0,71.56,,,84.0,69.0,85.0,68.0,5.630000000000003,0.0
4346,2025-03-14 16:15:00,167.39,-2.119999999999976,0.0,49.0,62.54666666666666,167.39,0.0,71.49,24.9,75.0,0.0,68.0,477.3333333333333,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,7.310000000000002,0.0
4347,2025-03-14 16:30:00,165.97666666666666,0.0,0.0,49.0,63.45666666666667,167.39,0.0,71.49,26.313333333333333,75.0,0.0,68.0,482.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,8.439999999999998,0.0
4348,2025-03-14 16:45:00,164.56333333333336,-2.119999999999976,0.0,49.0,64.32666666666667,167.39,0.0,71.49,27.06,75.0,0.0,68.0,488.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,8.549999999999997,0.0
4349,2025-03-14 17:00:00,164.56333333333336,-4.239999999999981,0.0,49.66666666666666,71.72666666666667,167.39,0.0,71.49,41.93,75.0,0.0,68.0,521.6666666666666,75.0,70.73,,,84.0,69.0,85.0,68.0,9.6,0.0
4350,2025-03-14 17:15:00,165.97666666666666,-2.119999999999976,0.0,50.0,72.85333333333334,167.39,0.0,71.49,42.55,75.0,0.0,68.0,580.6666666666666,75.0,70.99666666666667,,,84.0,69.0,85.0,68.0,20.91,0.0
4351,2025-03-14 17:30:00,165.27,0.0,0.0,50.333333333333336,71.99666666666667,167.39,0.0,71.49,41.06,75.0,0.0,68.0,603.0,75.0,71.21666666666665,,,84.0,69.0,85.0,68.0,16.619999999999997,0.0
4352,2025-03-14 17:45:00,166.68333333333334,-2.119999999999976,0.0,50.5,70.72000000000001,167.39,0.0,71.49,39.10666666666666,75.0,0.0,68.0,621.3333333333334,75.0,71.38333333333334,,,84.0,69.0,85.0,68.0,16.240000000000002,0.0
4353,2025-03-14 18:00:00,168.09666666666666,2.1200000000000045,0.0,48.833333333333336,69.55,167.39,0.0,71.49,36.333333333333336,75.0,0.0,68.0,645.6666666666666,75.0,71.54,,,84.0,69.0,85.0,68.0,14.689999999999998,0.0
4354,2025-03-14 18:15:00,167.39,0.0,0.0,48.5,66.66333333333334,167.39,0.0,71.49,29.9,75.0,0.0,68.0,742.3333333333334,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,12.830000000000004,0.0
4355,2025-03-14 18:30:00,168.09666666666666,0.0,0.0,48.5,65.99666666666667,167.39,0.0,71.49,29.156666666666663,75.0,0.0,68.0,737.0,75.0,71.71333333333332,,,84.0,69.0,85.0,68.0,9.739999999999997,0.0
4356,2025-03-14 18:45:00,167.39,0.0,0.0,48.16666666666666,66.02666666666667,167.39,0.0,71.49,28.723333333333333,75.0,0.0,68.0,713.3333333333334,75.0,71.66333333333334,,,84.0,69.0,85.0,68.0,9.9,0.0
4357,2025-03-14 19:00:00,167.39,0.0,0.0,48.0,59.27,167.39,0.0,71.49,10.256666666666668,75.0,0.0,68.0,632.0,75.0,72.36333333333333,,,84.0,69.0,85.0,68.0,9.870000000000005,0.0
4358,2025-03-14 19:15:00,167.39,0.0,0.0,48.0,58.50666666666666,167.39,0.0,71.49,9.833333333333334,75.0,0.0,68.0,565.0,75.0,72.09666666666666,,,84.0,69.0,85.0,68.0,2.019999999999996,0.0
4359,2025-03-14 19:30:00,166.6833333333333,0.0,0.0,47.5,59.27,167.39,0.0,71.49,12.13,75.0,0.0,68.0,538.0,75.0,71.81,,,84.0,69.0,85.0,68.0,2.5,0.0
4360,2025-03-14 19:45:00,167.39,-2.119999999999976,0.0,47.5,60.24333333333333,167.39,0.0,71.49,15.486666666666666,75.0,0.0,68.0,526.3333333333334,75.0,71.55666666666667,,,84.0,69.0,85.0,68.0,3.119999999999997,0.0
4361,2025-03-14 20:00:00,166.6833333333333,0.0,0.0,47.16666666666666,61.836666666666666,167.39,0.0,71.49,19.75,75.0,0.0,68.0,522.3333333333334,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,4.709999999999994,0.0
4362,2025-03-14 20:15:00,167.39,0.0,0.0,47.0,62.82333333333333,167.39,0.0,71.49,22.593333333333334,75.0,0.0,68.0,523.0,75.0,71.28333333333333,,,84.0,69.0,85.0,68.0,5.969999999999999,0.0
4363,2025-03-14 20:30:00,167.39,0.0,0.0,47.0,64.51333333333334,167.39,0.0,71.49,27.290000000000003,75.0,0.0,68.0,528.0,75.0,71.14666666666666,,,84.0,69.0,85.0,68.0,7.470000000000006,0.0
4364,2025-03-14 20:45:00,167.39,0.0,0.0,47.0,66.01333333333334,167.39,0.0,71.49,30.986666666666668,75.0,0.0,68.0,534.0,75.0,71.1,,,84.0,69.0,85.0,68.0,9.39,0.0
4365,2025-03-14 21:00:00,168.8033333333333,0.0,0.0,47.0,67.39333333333333,167.39,0.0,71.49,33.903333333333336,75.0,0.0,68.0,560.0,75.0,71.1,,,84.0,69.0,85.0,68.0,10.700000000000005,0.0
4366,2025-03-14 21:15:00,167.39,0.0,0.0,46.66666666666666,68.66666666666667,167.39,0.0,71.49,36.78,75.0,0.0,68.0,552.6666666666666,75.0,71.1,,,84.0,69.0,85.0,68.0,12.219999999999992,0.0
4367,2025-03-14 21:30:00,168.09666666666666,0.0,0.0,46.5,69.27333333333333,167.39,0.0,71.49,37.89,75.0,0.0,68.0,539.6666666666666,75.0,71.17666666666666,,,84.0,69.0,85.0,68.0,13.939999999999998,0.0
4368,2025-03-14 21:45:00,168.09666666666666,0.0,0.0,46.5,69.92,167.39,0.0,71.49,39.26,75.0,0.0,68.0,533.0,75.0,71.20666666666666,,,84.0,69.0,85.0,68.0,14.219999999999992,0.0
4369,2025-03-14 22:00:00,167.39,0.0,0.0,46.5,70.55,167.39,0.0,71.49,40.74666666666667,75.0,0.0,68.0,525.6666666666666,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,15.420000000000002,0.0
4370,2025-03-14 22:15:00,166.6833333333333,-2.119999999999976,0.0,46.5,71.36666666666666,167.39,0.0,71.49,42.120000000000005,75.0,0.0,68.0,518.3333333333334,75.0,71.25666666666666,,,84.0,69.0,85.0,68.0,16.519999999999996,0.0
4371,2025-03-14 22:30:00,165.97666666666666,0.0,0.0,46.5,71.34666666666666,167.39,0.0,71.48333333333333,42.11333333333334,75.0,0.0,68.0,512.3333333333334,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,17.139999999999993,0.0
4372,2025-03-14 22:45:00,165.27,-2.119999999999976,0.0,47.833333333333336,71.75,167.39,0.0,71.49,42.97666666666667,75.0,0.0,68.0,505.0,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,17.22,0.0
4373,2025-03-14 23:00:00,165.27,-2.119999999999976,0.0,48.5,72.28333333333335,167.39,0.0,71.49,43.833333333333336,75.0,0.0,68.0,501.0,75.0,71.35,,,84.0,69.0,85.0,68.0,17.770000000000003,0.0
4374,2025-03-14 23:15:00,165.97666666666666,0.0,0.0,48.833333333333336,72.65333333333334,167.39,0.0,71.49,44.56666666666666,75.0,0.0,68.0,496.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,18.5,0.0
4375,2025-03-14 23:30:00,167.39,-2.119999999999976,0.0,49.0,73.11333333333333,167.39,0.0,71.49,45.54666666666666,75.0,0.0,68.0,491.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,19.020000000000003,0.0
4376,2025-03-14 23:45:00,166.6833333333333,0.0,0.0,49.16666666666666,73.57000000000001,167.39,0.0,71.49,46.42666666666667,75.0,0.0,68.0,483.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,19.860000000000007,0.0
4377,2025-03-15 00:00:00,166.6833333333333,-2.119999999999976,0.0,49.5,74.01666666666667,167.39,0.0,71.49,47.19333333333333,75.0,0.0,68.0,484.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,20.53,0.0
4378,2025-03-15 00:15:00,166.6833333333333,0.0,0.0,49.833333333333336,74.33,167.39,0.0,71.49,48.09,75.0,0.0,68.0,484.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,21.230000000000004,0.0
4379,2025-03-15 00:30:00,165.97666666666666,0.0,0.0,50.0,74.86333333333333,167.39,0.0,71.49,48.96,75.0,0.0,68.0,480.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,21.52000000000001,0.0
4380,2025-03-15 00:45:00,165.27,0.0,0.0,50.5,75.62666666666667,167.39,0.0,71.49,49.76333333333333,75.0,0.0,68.0,477.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,22.33,0.0
4381,2025-03-15 01:00:00,166.6833333333333,-2.119999999999976,0.0,51.0,76.0,167.39,0.0,71.49,50.553333333333335,75.0,0.0,68.0,472.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,22.940000000000005,0.0
4382,2025-03-15 01:15:00,165.97666666666666,0.0,0.0,51.0,76.40666666666667,167.39,0.0,71.49,51.47666666666667,75.0,0.0,68.0,466.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,23.48,0.0
4383,2025-03-15 01:30:00,166.6833333333333,0.0,0.0,51.0,77.06666666666666,167.39,0.0,71.49,52.36333333333334,75.0,0.0,68.0,463.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,23.89,0.0
4384,2025-03-15 01:45:00,165.27,0.0,0.0,51.0,77.61333333333334,167.39,0.0,71.49,53.19,75.0,0.0,68.0,459.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,24.6,0.0
4385,2025-03-15 02:00:00,166.6833333333333,-2.119999999999976,0.0,51.0,78.08666666666666,167.39,0.0,71.49,54.086666666666666,75.0,0.0,68.0,454.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,25.200000000000003,0.0
4386,2025-03-15 02:15:00,165.27,0.0,0.0,51.16666666666666,78.50333333333333,167.39,0.0,71.49,54.906666666666666,75.0,0.0,68.0,449.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,25.820000000000007,0.0
4387,2025-03-15 02:30:00,165.97666666666666,-2.119999999999976,0.0,51.5,78.99666666666667,167.39,0.0,71.49,55.74666666666667,75.0,0.0,68.0,446.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,26.21,0.0
4388,2025-03-15 02:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,79.51333333333334,167.39,0.0,71.49,56.45,75.0,0.0,68.0,444.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,26.64,0.0
4389,2025-03-15 03:00:00,167.39,-2.119999999999976,0.0,51.5,79.85333333333334,167.39,0.0,71.49,57.23,75.0,0.0,68.0,441.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,27.129999999999995,0.0
4390,2025-03-15 03:15:00,166.6833333333333,0.0,0.0,51.5,80.36,167.39,0.0,71.49,58.03666666666667,75.0,0.0,68.0,439.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,27.599999999999994,0.0
4391,2025-03-15 03:30:00,166.6833333333333,-2.119999999999976,0.0,51.5,80.8,167.39,0.0,71.49,58.72,75.0,0.0,68.0,437.0,75.0,71.38,,,84.0,69.0,85.0,68.0,28.099999999999994,0.0
4392,2025-03-15 03:45:00,164.56333333333333,-2.119999999999976,0.0,51.5,81.39666666666666,167.39,0.0,71.49,59.54333333333333,75.0,0.0,68.0,437.0,75.0,71.38,,,84.0,69.0,85.0,68.0,28.76,0.0
4393,2025-03-15 04:00:00,165.27,0.0,0.0,51.833333333333336,81.81333333333333,167.39,0.0,71.49,60.20666666666667,75.0,0.0,68.0,435.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,29.31,0.0
4394,2025-03-15 04:15:00,167.39,-2.119999999999976,0.0,52.0,81.86,167.39,0.0,71.49,60.38666666666666,75.0,0.0,68.0,435.6666666666667,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,29.639999999999997,0.0
4395,2025-03-15 04:30:00,167.39,0.0,0.0,52.0,81.53666666666668,167.39,0.0,71.49,59.68666666666667,75.0,0.0,68.0,435.0,75.0,71.46,,,84.0,69.0,85.0,68.0,29.550000000000004,0.0
4396,2025-03-15 04:45:00,165.97666666666666,0.0,0.0,52.0,81.44,167.39,0.0,71.49,59.21666666666666,75.0,0.0,68.0,434.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,29.03,0.0
4397,2025-03-15 05:00:00,166.6833333333333,-2.119999999999976,0.0,52.0,81.38333333333334,167.39,0.0,71.49,59.09,75.0,0.0,68.0,432.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,29.18,0.0
4398,2025-03-15 05:15:00,165.27,0.0,0.0,52.333333333333336,81.23,167.39,0.0,71.49,58.66,75.0,0.0,68.0,431.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,29.03,0.0
4399,2025-03-15 05:30:00,165.97666666666666,-2.119999999999976,0.0,52.5,80.97333333333334,167.39,0.0,71.49,58.52666666666667,75.0,0.0,68.0,431.0,75.0,71.51,,,84.0,69.0,85.0,68.0,28.709999999999997,0.0
4400,2025-03-15 05:45:00,165.97666666666666,-2.119999999999976,0.0,52.833333333333336,80.83999999999999,167.39,0.0,71.49,58.04,75.0,0.0,68.0,431.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,28.72,0.0
4401,2025-03-15 06:00:00,165.27,-2.119999999999976,0.0,54.16666666666666,80.71333333333332,167.39,0.0,71.49,57.70333333333334,75.0,0.0,68.0,430.3333333333333,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,28.79,0.0
4402,2025-03-15 06:15:00,166.6833333333333,-2.119999999999976,0.0,55.833333333333336,80.62333333333333,167.39,0.0,71.49,57.42,75.0,0.0,68.0,431.0,75.0,71.53,,,84.0,69.0,85.0,68.0,28.89,0.0
4403,2025-03-15 06:30:00,170.21666666666667,0.0,0.0,51.66666666666666,83.35333333333334,167.39,0.0,71.49,55.03,75.0,0.0,68.0,429.3333333333333,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,22.92,0.0
4404,2025-03-15 06:45:00,169.51,2.1200000000000045,0.0,49.66666666666666,83.41,167.39,0.0,71.49,53.53666666666667,75.0,0.0,68.0,429.0,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,24.279999999999998,0.0
4405,2025-03-15 07:00:00,168.8033333333333,2.1200000000000045,0.0,49.5,82.49,167.39,0.0,71.49,51.60666666666666,75.0,0.0,68.0,429.3333333333333,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,23.59,0.0
4406,2025-03-15 07:15:00,169.51,0.0,0.0,49.16666666666666,80.74,167.39,0.0,71.49,48.29,75.0,0.0,68.0,429.0,75.0,71.74333333333334,,,84.0,69.0,85.0,68.0,22.55,0.0
4407,2025-03-15 07:30:00,168.09666666666666,2.1200000000000045,0.0,49.0,78.91333333333333,167.39,0.0,71.49,45.47666666666667,75.0,0.0,68.0,429.3333333333333,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,20.49,0.0
4408,2025-03-15 07:45:00,167.39,0.0,0.0,49.0,77.45,167.39,0.0,71.49,42.7,75.0,0.0,68.0,429.6666666666667,75.0,71.8,,,84.0,69.0,85.0,68.0,18.61999999999999,0.0
4409,2025-03-15 08:00:00,167.39,0.0,0.0,49.0,75.08666666666666,167.39,0.0,71.49,39.02,75.0,0.0,68.0,430.6666666666667,75.0,71.87666666666667,,,84.0,69.0,85.0,68.0,17.259999999999998,0.0
4410,2025-03-15 08:15:00,168.09666666666666,0.0,0.0,49.0,71.53333333333335,167.39,0.0,71.49,34.36333333333334,75.0,0.0,68.0,429.6666666666667,75.0,71.92666666666666,,,84.0,69.0,85.0,68.0,13.89,0.0
4411,2025-03-15 08:30:00,164.56333333333336,2.1200000000000045,0.0,54.833333333333336,67.43666666666667,167.39,0.0,71.49,35.75666666666667,75.0,0.0,68.0,429.3333333333333,75.0,71.72666666666667,,,84.0,69.0,85.0,68.0,16.0,0.0
4412,2025-03-15 08:45:00,167.39,-2.119999999999976,0.0,56.833333333333336,68.51333333333334,167.39,0.0,71.49,38.28666666666667,75.0,0.0,68.0,430.3333333333333,75.0,71.54,,,84.0,69.0,85.0,68.0,14.9,0.0
4413,2025-03-15 09:00:00,164.56333333333336,2.1200000000000045,0.0,57.0,70.62666666666667,167.39,0.0,71.49,41.49666666666667,75.0,0.0,68.0,430.3333333333333,75.0,71.39,,,84.0,69.0,85.0,68.0,16.410000000000004,0.0
4414,2025-03-15 09:15:00,166.6833333333333,-4.239999999999981,0.0,57.5,72.25333333333333,167.39,0.0,71.49,43.836666666666666,75.0,0.0,68.0,431.0,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,18.68,0.0
4415,2025-03-15 09:30:00,165.97666666666666,0.0,0.0,57.833333333333336,74.54,167.39,0.0,71.49,47.06,75.0,0.0,68.0,431.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,20.08,0.0
4416,2025-03-15 09:45:00,168.09666666666666,-2.119999999999976,0.0,57.66666666666666,75.75,167.39,0.0,71.49,48.95,75.0,0.0,68.0,433.0,75.0,71.24,,,84.0,69.0,85.0,68.0,22.410000000000004,0.0
4417,2025-03-15 10:00:00,169.51,2.1200000000000045,0.0,54.0,76.64333333333333,167.39,0.0,71.49,50.73,75.0,0.0,68.0,432.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,23.130000000000003,0.0
4418,2025-03-15 10:15:00,167.39,2.1200000000000045,0.0,52.5,77.80333333333334,167.39,0.0,71.49,52.53666666666667,75.0,0.0,68.0,432.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,23.89999999999999,0.0
4419,2025-03-15 10:30:00,168.8033333333333,0.0,0.0,52.0,78.88333333333334,167.39,0.0,71.49,54.34666666666666,75.0,0.0,68.0,432.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,25.190000000000005,0.0
4420,2025-03-15 10:45:00,168.09666666666666,2.1200000000000045,0.0,52.0,80.09333333333333,167.39,0.0,71.49,56.21666666666667,75.0,0.0,68.0,432.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,26.190000000000005,0.0
4421,2025-03-15 11:00:00,167.39,0.0,0.0,52.0,81.26,167.39,0.0,71.49,57.77666666666666,75.0,0.0,68.0,430.0,75.0,71.24666666666667,,,84.0,69.0,85.0,68.0,27.2,0.0
4422,2025-03-15 11:15:00,167.39,0.0,0.0,52.0,81.30333333333334,167.39,0.0,71.49,57.75666666666667,75.0,0.0,68.0,429.0,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,28.38000000000001,0.0
4423,2025-03-15 11:30:00,166.6833333333333,0.0,0.0,52.833333333333336,81.05666666666667,167.39,0.0,71.49,58.23,75.0,0.0,68.0,429.6666666666667,75.0,71.36,,,84.0,69.0,85.0,68.0,28.370000000000005,0.0
4424,2025-03-15 11:45:00,168.8033333333333,-2.119999999999976,0.0,54.0,81.10333333333334,167.39,0.0,71.49,58.77666666666666,75.0,0.0,68.0,429.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,28.45,0.0
4425,2025-03-15 12:00:00,169.51,2.1200000000000045,0.0,54.0,81.95,167.39,0.0,71.49,59.69,75.0,0.0,68.0,428.0,75.0,71.37,,,84.0,69.0,85.0,68.0,28.92,0.0
4426,2025-03-15 12:15:00,168.8033333333333,2.1200000000000045,0.0,54.0,82.51333333333334,167.39,0.0,71.49,60.406666666666666,75.0,0.0,68.0,424.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,29.760000000000005,0.0
4427,2025-03-15 12:30:00,168.8033333333333,2.1200000000000045,0.0,54.0,83.15666666666665,167.39,0.0,71.49,61.25333333333333,75.0,0.0,68.0,421.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,29.679999999999996,0.0
4428,2025-03-15 12:45:00,168.09666666666666,0.0,0.0,52.5,83.33333333333333,167.39,0.0,71.49,61.93,75.0,0.0,68.0,418.6666666666667,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,30.559999999999995,0.0
4429,2025-03-15 13:00:00,168.09666666666666,2.1200000000000045,0.0,52.5,84.15666666666668,167.39,0.0,71.49,62.696666666666665,75.0,0.0,68.0,415.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,30.290000000000006,0.0
4430,2025-03-15 13:15:00,168.8033333333333,0.0,0.0,52.5,84.38,167.39,0.0,71.49,62.60333333333333,75.0,0.0,68.0,414.6666666666667,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,30.690000000000005,0.0
4431,2025-03-15 13:30:00,169.51,0.0,0.0,52.5,83.84333333333332,167.39,0.0,71.49,61.63666666666666,75.0,0.0,68.0,413.3333333333333,75.0,71.47,,,84.0,69.0,85.0,68.0,30.35,0.0
4432,2025-03-15 13:45:00,168.8033333333333,4.240000000000009,0.0,52.333333333333336,83.74,167.39,0.0,71.49,61.38,75.0,0.0,68.0,412.0,75.0,71.49,,,84.0,69.0,85.0,68.0,30.12,0.0
4433,2025-03-15 14:00:00,168.09666666666666,2.1200000000000045,0.0,52.0,83.36333333333333,167.39,0.0,71.49,60.85666666666666,75.0,0.0,68.0,410.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,29.76,0.0
4434,2025-03-15 14:15:00,169.51,0.0,0.0,52.0,83.13666666666667,167.39,0.0,71.49,60.17666666666667,75.0,0.0,68.0,410.0,75.0,71.53666666666668,,,84.0,69.0,85.0,68.0,29.050000000000004,0.0
4435,2025-03-15 14:30:00,168.09666666666666,2.1200000000000045,0.0,51.66666666666666,81.70333333333333,167.39,0.0,71.49,57.99,75.0,0.0,68.0,410.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,28.870000000000005,0.0
4436,2025-03-15 14:45:00,169.51,0.0,0.0,51.5,80.51666666666667,167.39,0.0,71.49,56.11000000000001,75.0,0.0,68.0,410.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,27.29,0.0
4437,2025-03-15 15:00:00,168.8033333333333,2.1200000000000045,0.0,51.5,79.54333333333334,167.39,0.0,71.49,54.21333333333333,75.0,0.0,68.0,410.6666666666667,75.0,71.67,,,84.0,69.0,85.0,68.0,26.15,0.0
4438,2025-03-15 15:15:00,168.8033333333333,2.1200000000000045,0.0,51.5,77.08,167.39,0.0,71.49,50.16,75.0,0.0,68.0,412.3333333333333,75.0,71.78,,,84.0,69.0,85.0,68.0,25.18,0.0
4439,2025-03-15 15:30:00,167.39,0.0,0.0,51.0,75.18333333333334,167.39,0.0,71.49,47.39333333333334,75.0,0.0,68.0,414.0,75.0,71.80666666666666,,,84.0,69.0,85.0,68.0,22.520000000000003,0.0
4440,2025-03-15 15:45:00,166.6833333333333,0.0,0.0,51.0,73.36333333333333,167.39,0.0,71.49,45.03333333333333,75.0,0.0,68.0,414.0,75.0,71.80666666666666,,,84.0,69.0,85.0,68.0,20.840000000000003,0.0
4441,2025-03-15 16:00:00,165.27,-2.119999999999976,0.0,51.0,72.64999999999999,167.39,0.0,71.49,44.083333333333336,75.0,0.0,68.0,415.3333333333333,75.0,71.72666666666667,,,84.0,69.0,85.0,68.0,19.47000000000001,0.0
4442,2025-03-15 16:15:00,163.85666666666668,-4.239999999999981,0.0,52.66666666666666,72.74,167.39,0.0,71.49,44.38333333333333,75.0,0.0,68.0,416.0,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,19.53,0.0
4443,2025-03-15 16:30:00,165.27,-4.239999999999981,0.0,53.66666666666666,73.01666666666667,167.39,0.0,71.49,45.27666666666666,75.0,0.0,68.0,416.6666666666667,75.0,71.55333333333333,,,84.0,69.0,85.0,68.0,19.529999999999998,0.0
4444,2025-03-15 16:45:00,166.68333333333334,-4.239999999999981,0.0,57.0,73.39999999999999,167.39,0.0,71.49,45.99666666666667,75.0,0.0,68.0,418.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,20.609999999999992,0.0
4445,2025-03-15 17:00:00,169.51,2.1200000000000045,0.0,57.0,73.95666666666666,167.39,0.0,71.49,47.63333333333333,75.0,0.0,68.0,418.6666666666667,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,21.029999999999998,0.0
4446,2025-03-15 17:15:00,165.97666666666666,2.1200000000000045,0.0,56.0,75.37666666666667,167.39,0.0,71.49,49.41,75.0,0.0,68.0,418.3333333333333,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,22.520000000000003,0.0
4447,2025-03-15 17:30:00,165.97666666666666,-2.119999999999976,0.0,57.333333333333336,76.51333333333334,167.39,0.0,71.49,50.74333333333334,75.0,0.0,68.0,420.0,75.0,71.35,,,84.0,69.0,85.0,68.0,23.690000000000005,0.0
4448,2025-03-15 17:45:00,167.39,0.0,0.0,58.5,77.63333333333333,167.39,0.0,71.49,52.76333333333334,75.0,0.0,68.0,420.0,75.0,71.30666666666667,,,84.0,69.0,85.0,68.0,24.590000000000003,0.0
4449,2025-03-15 18:00:00,166.68333333333334,2.1200000000000045,0.0,58.66666666666666,79.61,167.39,0.0,71.49,55.72666666666667,75.0,0.0,68.0,421.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,26.209999999999997,0.0
4450,2025-03-15 18:15:00,169.51,-2.119999999999976,0.0,54.833333333333336,83.64999999999999,167.39,0.0,71.49,57.833333333333336,75.0,0.0,68.0,422.0,75.0,71.22,,,84.0,69.0,85.0,68.0,25.11,0.0
4451,2025-03-15 18:30:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,85.70666666666666,167.39,0.0,71.49,59.78,75.0,0.0,68.0,422.0,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,27.40000000000001,0.0
4452,2025-03-15 18:45:00,168.8033333333333,0.0,0.0,51.833333333333336,86.50999999999999,167.39,0.0,71.49,60.04,75.0,0.0,68.0,422.0,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,28.39,0.0
4453,2025-03-15 19:00:00,170.21666666666667,2.1200000000000045,0.0,51.5,86.7,167.39,0.0,71.49,59.94,75.0,0.0,68.0,422.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,28.3,0.0
4454,2025-03-15 19:15:00,169.51,4.240000000000009,0.0,51.0,86.36,167.39,0.0,71.49,59.02333333333333,75.0,0.0,68.0,423.6666666666667,75.0,71.44,,,84.0,69.0,85.0,68.0,28.26,0.0
4455,2025-03-15 19:30:00,168.8033333333333,2.1200000000000045,0.0,50.66666666666666,85.56333333333333,167.39,0.0,71.49,57.65,75.0,0.0,68.0,423.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,27.42,0.0
4456,2025-03-15 19:45:00,167.39,0.0,0.0,50.5,85.13333333333333,167.39,0.0,71.49,56.376666666666665,75.0,0.0,68.0,420.6666666666667,75.0,71.56,,,84.0,69.0,85.0,68.0,26.97000000000001,0.0
4457,2025-03-15 20:00:00,167.39,0.0,0.0,50.5,83.5,167.39,0.0,71.49,53.78666666666666,75.0,0.0,68.0,418.0,75.0,71.64,,,84.0,69.0,85.0,68.0,25.69,0.0
4458,2025-03-15 20:15:00,168.8033333333333,0.0,0.0,50.5,82.46666666666667,167.39,0.0,71.49,52.31333333333333,75.0,0.0,68.0,414.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,24.29,0.0
4459,2025-03-15 20:30:00,168.8033333333333,0.0,0.0,50.5,81.45666666666666,167.39,0.0,71.49,50.830000000000005,75.0,0.0,68.0,414.0,75.0,71.65,,,84.0,69.0,85.0,68.0,23.500000000000007,0.0
4460,2025-03-15 20:45:00,168.09666666666666,2.1200000000000045,0.0,50.5,80.80333333333333,167.39,0.0,71.49,49.46333333333333,75.0,0.0,68.0,411.3333333333333,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,22.41,0.0
4461,2025-03-15 21:00:00,168.09666666666666,2.1200000000000045,0.0,50.5,79.93333333333334,167.39,0.0,71.49,48.18333333333334,75.0,0.0,68.0,409.3333333333333,75.0,71.65666666666668,,,84.0,69.0,85.0,68.0,21.879999999999995,0.0
4462,2025-03-15 21:15:00,168.09666666666666,0.0,0.0,50.5,79.12666666666667,167.39,0.0,71.49,46.81999999999999,75.0,0.0,68.0,408.0,75.0,71.66333333333334,,,84.0,69.0,85.0,68.0,20.77,0.0
4463,2025-03-15 21:30:00,168.09666666666666,2.1200000000000045,0.0,50.5,78.45,167.39,0.0,71.49,45.656666666666666,75.0,0.0,68.0,406.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,19.95,0.0
4464,2025-03-15 21:45:00,167.39,0.0,0.0,50.5,77.75333333333333,167.39,0.0,71.49,44.54666666666666,75.0,0.0,68.0,404.6666666666667,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,19.5,0.0
4465,2025-03-15 22:00:00,165.97666666666666,0.0,0.0,50.5,77.49333333333333,167.39,0.0,71.49,44.153333333333336,75.0,0.0,68.0,404.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,18.97,0.0
4466,2025-03-15 22:15:00,165.27,-2.119999999999976,0.0,50.833333333333336,78.24333333333334,167.39,0.0,71.49,45.30666666666667,75.0,0.0,68.0,402.0,75.0,71.53,,,84.0,69.0,85.0,68.0,18.84,0.0
4467,2025-03-15 22:30:00,165.97666666666666,-2.119999999999976,0.0,52.0,78.08,167.39,0.0,71.49,45.370000000000005,75.0,0.0,68.0,402.0,75.0,71.51,,,84.0,69.0,85.0,68.0,19.65,0.0
4468,2025-03-15 22:45:00,166.6833333333333,0.0,0.0,52.0,78.03666666666668,167.39,0.0,71.49,45.54333333333333,75.0,0.0,68.0,402.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,19.92,0.0
4469,2025-03-15 23:00:00,165.97666666666666,-2.119999999999976,0.0,52.333333333333336,78.96333333333332,167.39,0.0,71.49,47.10999999999999,75.0,0.0,68.0,400.0,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,19.79,0.0
4470,2025-03-15 23:15:00,166.6833333333333,-2.119999999999976,0.0,52.5,79.75,167.39,0.0,71.49,48.67666666666667,75.0,0.0,68.0,400.0,75.0,71.38,,,84.0,69.0,85.0,68.0,21.14,0.0
4471,2025-03-15 23:30:00,166.6833333333333,-2.119999999999976,0.0,52.5,80.30333333333333,167.39,0.0,71.49,49.446666666666665,75.0,0.0,68.0,400.0,75.0,71.38,,,84.0,69.0,85.0,68.0,21.690000000000005,0.0
4472,2025-03-15 23:45:00,166.6833333333333,0.0,0.0,52.5,80.79,167.39,0.0,71.49,50.23333333333333,75.0,0.0,68.0,399.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,22.25,0.0
4473,2025-03-16 00:00:00,165.97666666666666,-2.119999999999976,0.0,52.5,81.34333333333332,167.39,0.0,71.49,51.25333333333333,75.0,0.0,68.0,398.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,22.690000000000005,0.0
4474,2025-03-16 00:15:00,166.6833333333333,0.0,0.0,52.5,81.89,167.39,0.0,71.49,52.04666666666666,75.0,0.0,68.0,398.0,75.0,71.37,,,84.0,69.0,85.0,68.0,23.42,0.0
4475,2025-03-16 00:30:00,165.27,-2.119999999999976,0.0,52.833333333333336,82.60666666666667,167.39,0.0,71.49,52.84333333333333,75.0,0.0,68.0,398.0,75.0,71.37,,,84.0,69.0,85.0,68.0,24.080000000000005,0.0
4476,2025-03-16 00:45:00,165.27,-2.119999999999976,0.0,54.16666666666666,83.20333333333333,167.39,0.0,71.49,53.53666666666667,75.0,0.0,68.0,396.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,24.8,0.0
4477,2025-03-16 01:00:00,165.97666666666666,-2.119999999999976,0.0,56.66666666666666,84.01333333333334,167.39,0.0,71.49,54.37,75.0,0.0,68.0,396.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,25.800000000000004,0.0
4478,2025-03-16 01:15:00,167.39,-2.119999999999976,0.0,57.0,84.195,167.39,0.0,71.49,55.13,75.0,0.0,68.0,396.0,75.0,71.38,,,84.0,69.0,85.0,68.0,26.830000000000005,0.0
4479,2025-03-16 01:30:00,166.68333333333334,0.0,0.0,57.333333333333336,84.99666666666667,167.39,0.0,71.49,55.91333333333333,75.0,0.0,68.0,395.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,27.270000000000003,0.0
4480,2025-03-16 01:45:00,168.09666666666666,2.1200000000000045,0.0,57.5,85.29,167.39,0.0,71.49,56.653333333333336,75.0,0.0,68.0,395.0,75.0,71.38,,,84.0,69.0,85.0,68.0,27.74,0.0
4481,2025-03-16 02:00:00,167.39,0.0,0.0,57.5,85.81666666666666,167.39,0.0,71.49,57.22333333333333,75.0,0.0,68.0,394.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,28.18,0.0
4482,2025-03-16 02:15:00,167.39,-2.119999999999976,0.0,57.5,86.02333333333333,167.39,0.0,71.49,57.29666666666666,75.0,0.0,68.0,394.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,28.510000000000005,0.0
4483,2025-03-16 02:30:00,167.39,0.0,0.0,57.5,85.90333333333332,167.39,0.0,71.49,56.93666666666667,75.0,0.0,68.0,396.0,75.0,71.46,,,84.0,69.0,85.0,68.0,28.360000000000007,0.0
4484,2025-03-16 02:45:00,166.6833333333333,0.0,0.0,57.5,85.62,167.39,0.0,71.49,56.59333333333333,75.0,0.0,68.0,394.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,28.19,0.0
4485,2025-03-16 03:00:00,167.39,0.0,0.0,57.5,85.61333333333333,167.39,0.0,71.49,56.28666666666667,75.0,0.0,68.0,396.0,75.0,71.49,,,84.0,69.0,85.0,68.0,27.97,0.0
4486,2025-03-16 03:15:00,168.09666666666666,0.0,0.0,57.5,85.48,167.39,0.0,71.49,56.126666666666665,75.0,0.0,68.0,395.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,27.849999999999994,0.0
4487,2025-03-16 03:30:00,168.09666666666666,0.0,0.0,57.833333333333336,85.34333333333332,167.39,0.0,71.49,55.89000000000001,75.0,0.0,68.0,396.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,28.1,0.0
4488,2025-03-16 03:45:00,167.39,0.0,0.0,58.0,85.0,167.39,0.0,71.49,55.55666666666667,75.0,0.0,68.0,394.6666666666667,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,27.809999999999995,0.0
4489,2025-03-16 04:00:00,168.09666666666666,0.0,0.0,58.0,84.67,167.39,0.0,71.48333333333333,55.29,75.0,0.0,68.0,395.0,75.0,71.51,,,84.0,69.0,85.0,68.0,27.68,0.0
4490,2025-03-16 04:15:00,168.09666666666666,0.0,0.0,58.0,84.64666666666666,167.39,0.0,71.49,55.13,75.0,0.0,68.0,395.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,27.06,0.0
4491,2025-03-16 04:30:00,168.09666666666666,0.0,0.0,58.0,84.5,167.39,0.0,71.49,54.88,75.0,0.0,68.0,394.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,27.24,0.0
4492,2025-03-16 04:45:00,165.97666666666666,2.1200000000000045,0.0,58.16666666666666,84.52333333333333,167.39,0.0,71.49,54.66666666666666,75.0,0.0,68.0,394.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,27.03000000000001,0.0
4493,2025-03-16 05:00:00,168.8033333333333,-2.119999999999976,0.0,58.5,84.3,167.39,0.0,71.49,54.473333333333336,75.0,0.0,68.0,394.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,27.10000000000001,0.0
4494,2025-03-16 05:15:00,168.8033333333333,2.1200000000000045,0.0,58.5,84.14666666666666,167.39,0.0,71.49,54.31,75.0,0.0,68.0,394.0,75.0,71.51,,,84.0,69.0,85.0,68.0,26.54,0.0
4495,2025-03-16 05:30:00,170.21666666666667,2.1200000000000045,0.0,56.833333333333336,84.02333333333333,167.39,0.0,71.49,54.17,75.0,0.0,68.0,395.0,75.0,71.51,,,84.0,69.0,85.0,68.0,26.41,0.0
4496,2025-03-16 05:45:00,168.8033333333333,2.1200000000000045,0.0,56.5,84.33,167.39,0.0,71.49,53.99333333333334,75.0,0.0,68.0,394.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,26.24000000000001,0.0
4497,2025-03-16 06:00:00,168.09666666666666,2.1200000000000045,0.0,56.5,84.23333333333333,167.39,0.0,71.49,53.95666666666667,75.0,0.0,68.0,394.0,75.0,71.49,,,84.0,69.0,85.0,68.0,26.4,0.0
4498,2025-03-16 06:15:00,167.39,2.1200000000000045,0.0,56.5,84.11,167.39,0.0,71.49,53.75333333333333,75.0,0.0,68.0,394.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,26.3,0.0
4499,2025-03-16 06:30:00,168.8033333333333,0.0,0.0,56.66666666666666,84.12666666666667,167.39,0.0,71.49,53.623333333333335,75.0,0.0,68.0,396.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,25.91,0.0
4500,2025-03-16 06:45:00,168.09666666666666,2.1200000000000045,0.0,58.5,84.28333333333335,167.39,0.0,71.49,53.25666666666667,75.0,0.0,68.0,396.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,26.21,0.0
4501,2025-03-16 07:00:00,168.09666666666666,2.1200000000000045,0.0,56.333333333333336,83.89333333333333,167.39,0.0,71.49,53.18666666666667,75.0,0.0,68.0,396.0,75.0,71.51,,,84.0,69.0,85.0,68.0,26.03000000000001,0.0
4502,2025-03-16 07:15:00,168.09666666666666,0.0,0.0,56.16666666666666,83.89666666666666,167.39,0.0,71.49,52.91,75.0,0.0,68.0,396.0,75.0,71.51,,,84.0,69.0,85.0,68.0,25.630000000000003,0.0
4503,2025-03-16 07:30:00,166.6833333333333,0.0,0.0,57.5,83.97666666666667,167.39,0.0,71.49,52.56666666666666,75.0,0.0,68.0,396.0,75.0,71.51,,,84.0,69.0,85.0,68.0,25.129999999999995,0.0
4504,2025-03-16 07:45:00,168.8033333333333,0.0,0.0,57.66666666666666,83.98,167.39,0.0,71.49,52.41666666666666,75.0,0.0,68.0,396.0,75.0,71.51,,,84.0,69.0,85.0,68.0,25.08,0.0
4505,2025-03-16 08:00:00,168.09666666666666,0.0,0.0,57.833333333333336,83.89333333333333,167.39,0.0,71.49,52.22666666666667,75.0,0.0,68.0,395.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,25.14,0.0
4506,2025-03-16 08:15:00,167.39,2.1200000000000045,0.0,57.0,83.72,167.39,0.0,71.49,51.85,75.0,0.0,68.0,396.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,24.919999999999995,0.0
4507,2025-03-16 08:30:00,168.09666666666666,2.1200000000000045,0.0,56.5,83.43666666666667,167.39,0.0,71.49,51.60666666666666,75.0,0.0,68.0,396.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,24.46,0.0
4508,2025-03-16 08:45:00,169.51,0.0,0.0,56.5,82.90666666666667,167.39,0.0,71.49,51.25,75.0,0.0,68.0,396.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,24.779999999999998,0.0
4509,2025-03-16 09:00:00,166.6833333333333,0.0,0.0,56.66666666666666,82.91666666666667,167.39,0.0,71.49,50.973333333333336,75.0,0.0,68.0,398.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.099999999999994,0.0
4510,2025-03-16 09:15:00,168.09666666666666,0.0,0.0,56.833333333333336,82.63333333333334,167.39,0.0,71.49,50.70333333333334,75.0,0.0,68.0,396.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,24.349999999999994,0.0
4511,2025-03-16 09:30:00,168.09666666666666,2.1200000000000045,0.0,56.5,82.04666666666667,167.39,0.0,71.49,50.446666666666665,75.0,0.0,68.0,398.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,24.230000000000004,0.0
4512,2025-03-16 09:45:00,167.39,2.1200000000000045,0.0,56.0,81.88,167.39,0.0,71.49,50.38333333333333,75.0,0.0,68.0,398.0,75.0,71.51,,,84.0,69.0,85.0,68.0,23.78,0.0
4513,2025-03-16 10:00:00,165.97666666666666,0.0,0.0,56.0,81.82000000000001,167.39,0.0,71.49,50.15,75.0,0.0,68.0,398.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.03,0.0
4514,2025-03-16 10:15:00,165.27,0.0,0.0,56.833333333333336,81.94666666666667,167.39,0.0,71.49,50.333333333333336,75.0,0.0,68.0,399.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,24.21,0.0
4515,2025-03-16 10:30:00,166.6833333333333,-2.119999999999976,0.0,57.5,81.83999999999999,167.39,0.0,71.49,50.71333333333334,75.0,0.0,68.0,400.0,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,24.23,0.0
4516,2025-03-16 10:45:00,165.97666666666666,0.0,0.0,57.5,82.51666666666667,167.39,0.0,71.49,52.34333333333333,75.0,0.0,68.0,400.0,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,24.849999999999994,0.0
4517,2025-03-16 11:00:00,167.39,-4.239999999999981,0.0,58.16666666666666,83.16,167.39,0.0,71.49,53.59333333333333,75.0,0.0,68.0,400.0,75.0,71.38,,,84.0,69.0,85.0,68.0,25.800000000000004,0.0
4518,2025-03-16 11:15:00,168.09666666666666,2.1200000000000045,0.0,56.16666666666666,83.50999999999999,167.39,0.0,71.49,54.41666666666666,75.0,0.0,68.0,400.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,25.96,0.0
4519,2025-03-16 11:30:00,168.09666666666666,0.0,0.0,56.0,84.12666666666667,167.39,0.0,71.49,55.31666666666666,75.0,0.0,68.0,400.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,26.89999999999999,0.0
4520,2025-03-16 11:45:00,168.09666666666666,2.1200000000000045,0.0,56.333333333333336,84.40666666666668,167.39,0.0,71.49,56.18,75.0,0.0,68.0,400.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,28.32,0.0
4521,2025-03-16 12:00:00,167.39,2.1200000000000045,0.0,56.5,84.74333333333334,167.39,0.0,71.49,57.23,75.0,0.0,68.0,400.0,75.0,71.37,,,84.0,69.0,85.0,68.0,28.610000000000007,0.0
4522,2025-03-16 12:15:00,168.8033333333333,0.0,0.0,56.0,84.94333333333333,167.39,0.0,71.49,58.52,75.0,0.0,68.0,400.0,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,29.419999999999995,0.0
4523,2025-03-16 12:30:00,168.8033333333333,0.0,0.0,55.66666666666666,85.8,167.39,0.0,71.49,60.14000000000001,75.0,0.0,68.0,401.3333333333333,75.0,71.31666666666666,,,84.0,69.0,85.0,68.0,29.78,0.0
4524,2025-03-16 12:45:00,167.39,2.1200000000000045,0.0,55.5,87.78333333333335,167.39,0.0,71.49,62.51666666666667,75.0,0.0,68.0,402.0,75.0,71.26333333333334,,,84.0,69.0,85.0,68.0,30.679999999999996,0.0
4525,2025-03-16 13:00:00,166.6833333333333,,0.0,57.0,88.63333333333333,167.39,0.0,71.49,64.11666666666667,75.0,0.0,68.0,402.0,75.0,71.28,,,84.0,69.0,85.0,68.0,,
4526,2025-03-16 13:15:00,168.09666666666666,0.0,0.0,57.0,89.02999999999999,167.39,0.0,71.49,65.38666666666667,75.0,0.0,68.0,402.0,75.0,71.28666666666668,,,84.0,69.0,85.0,68.0,33.02,0.0
4527,2025-03-16 13:30:00,168.8033333333333,0.0,0.0,55.5,88.93666666666667,167.39,0.0,71.49,65.70333333333333,75.0,0.0,68.0,403.3333333333333,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,33.44,0.0
4528,2025-03-16 13:45:00,168.8033333333333,0.0,0.0,56.333333333333336,89.96,167.39,0.0,71.49,66.42,75.0,0.0,68.0,404.0,75.0,71.35,,,84.0,69.0,85.0,68.0,33.790000000000006,0.0
4529,2025-03-16 14:00:00,169.51,0.0,0.0,55.16666666666666,89.96,167.39,0.0,71.49,67.12,75.0,0.0,68.0,405.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,35.13,0.0
4530,2025-03-16 14:15:00,169.51,2.1200000000000045,0.0,54.66666666666666,90.09666666666664,167.39,0.0,71.49,67.7,75.0,0.0,68.0,406.0,75.0,71.38,,,84.0,69.0,85.0,68.0,34.58,0.0
4531,2025-03-16 14:30:00,170.92333333333332,2.1200000000000045,0.0,55.66666666666666,90.4,167.39,0.0,71.49,67.58,75.0,0.0,68.0,406.0,75.0,71.42,,,84.0,69.0,85.0,68.0,34.75,0.0
4532,2025-03-16 14:45:00,168.8033333333333,6.360000000000014,0.0,54.66666666666666,89.99000000000001,167.39,0.0,71.49,66.49,75.0,0.0,68.0,406.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,35.05,0.0
4533,2025-03-16 15:00:00,168.09666666666666,0.0,0.0,55.16666666666666,90.04666666666667,167.39,0.0,71.49,66.04333333333334,75.0,0.0,68.0,408.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,33.75000000000001,0.0
4534,2025-03-16 15:15:00,168.09666666666666,-2.119999999999976,0.0,54.16666666666666,89.55333333333334,167.39,0.0,71.49,65.52,75.0,0.0,68.0,407.3333333333333,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,33.92999999999999,0.0
4535,2025-03-16 15:30:00,170.21666666666667,2.1200000000000045,0.0,54.833333333333336,88.29666666666667,167.39,0.0,71.49,63.583333333333336,75.0,0.0,68.0,408.0,75.0,71.58666666666666,,,84.0,69.0,85.0,68.0,33.45,0.0
4536,2025-03-16 15:45:00,169.51,2.1200000000000045,0.0,54.66666666666666,86.48333333333333,167.39,0.0,71.49,62.01666666666667,75.0,0.0,68.0,408.0,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,31.94,0.0
4537,2025-03-16 16:00:00,168.8033333333333,2.1200000000000045,0.0,54.16666666666666,85.23,167.39,0.0,71.49,60.45,75.0,0.0,68.0,408.0,75.0,71.64,,,84.0,69.0,85.0,68.0,30.91,0.0
4538,2025-03-16 16:15:00,166.6833333333333,2.1200000000000045,0.0,54.833333333333336,84.67999999999999,167.39,0.0,71.49,59.580000000000005,75.0,0.0,68.0,408.6666666666667,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,30.580000000000005,0.0
4539,2025-03-16 16:30:00,167.39,-2.119999999999976,0.0,56.333333333333336,83.65333333333334,167.39,0.0,71.49,59.153333333333336,75.0,0.0,68.0,408.0,75.0,71.60666666666667,,,84.0,69.0,85.0,68.0,30.37,0.0
4540,2025-03-16 16:45:00,170.92333333333332,2.1200000000000045,0.0,52.0,88.97333333333334,167.39,0.0,71.49,59.02333333333333,75.0,0.0,68.0,409.3333333333333,75.0,71.57333333333334,,,84.0,69.0,85.0,68.0,25.39,0.0
4541,2025-03-16 17:00:00,167.39,2.1200000000000045,0.0,49.833333333333336,91.06333333333332,167.39,0.0,71.49,58.02,75.0,0.0,68.0,409.3333333333333,75.0,71.58666666666666,,,84.0,69.0,85.0,68.0,27.04,0.0
4542,2025-03-16 17:15:00,168.8033333333333,0.0,0.0,49.0,90.16333333333334,167.39,0.0,71.49,56.13,75.0,0.0,68.0,410.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,28.36,0.0
4543,2025-03-16 17:30:00,166.6833333333333,2.1200000000000045,0.0,49.0,89.45,167.39,0.0,71.49,54.48666666666666,75.0,0.0,68.0,410.0,75.0,71.65,,,84.0,69.0,85.0,68.0,26.90000000000001,0.0
4544,2025-03-16 17:45:00,166.6833333333333,0.0,0.0,49.0,88.50999999999999,167.39,0.0,71.49,52.93666666666667,75.0,0.0,68.0,410.0,75.0,71.66333333333334,,,84.0,69.0,85.0,68.0,26.3,0.0
4545,2025-03-16 18:00:00,165.27,-2.119999999999976,0.0,49.333333333333336,87.27333333333333,167.39,0.0,71.49,50.51666666666667,75.0,0.0,68.0,409.3333333333333,75.0,71.71,,,84.0,69.0,85.0,68.0,25.21,0.0
4546,2025-03-16 18:15:00,165.97666666666666,-4.239999999999981,0.0,51.0,86.12,167.39,0.0,71.48333333333333,48.56666666666666,75.0,0.0,68.0,409.3333333333333,75.0,71.71,,,84.0,69.0,85.0,68.0,23.6,0.0
4547,2025-03-16 18:30:00,165.97666666666666,0.0,0.0,51.5,85.04,167.39,0.0,71.49,47.153333333333336,75.0,0.0,68.0,408.0,75.0,71.71,,,84.0,69.0,85.0,68.0,22.61,0.0
4548,2025-03-16 18:45:00,165.97666666666666,-2.119999999999976,0.0,52.333333333333336,84.59333333333333,167.39,0.0,71.49,46.60333333333333,75.0,0.0,68.0,408.6666666666667,75.0,71.65,,,84.0,69.0,85.0,68.0,21.62,0.0
4549,2025-03-16 19:00:00,166.6833333333333,-2.119999999999976,0.0,53.833333333333336,83.55666666666666,167.39,0.0,71.49,45.6,75.0,0.0,68.0,408.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,21.709999999999997,0.0
4550,2025-03-16 19:15:00,168.09666666666666,2.1200000000000045,0.0,52.833333333333336,82.93333333333334,167.39,0.0,71.49,45.09666666666666,75.0,0.0,68.0,408.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,20.75999999999999,0.0
4551,2025-03-16 19:30:00,168.8033333333333,0.0,0.0,52.5,83.96333333333332,167.39,0.0,71.49,46.30666666666667,75.0,0.0,68.0,408.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,20.140000000000008,0.0
4552,2025-03-16 19:45:00,167.39,2.1200000000000045,0.0,53.333333333333336,84.40333333333332,167.39,0.0,71.49,46.32666666666668,75.0,0.0,68.0,408.0,75.0,71.51,,,84.0,69.0,85.0,68.0,20.78,0.0
4553,2025-03-16 20:00:00,167.39,0.0,0.0,53.16666666666666,84.49666666666667,167.39,0.0,71.49,46.42333333333334,75.0,0.0,68.0,408.0,75.0,71.49,,,84.0,69.0,85.0,68.0,20.89,0.0
