,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4554,2025-03-16 20:15:00,170.21666666666667,0.0,0.0,52.333333333333336,84.45666666666666,167.39,0.0,71.49,46.473333333333336,75.0,0.0,68.0,408.0,75.0,71.49,,,84.0,69.0,85.0,68.0,20.950000000000003,0.0
4555,2025-03-16 20:30:00,169.51,2.1200000000000045,0.0,51.333333333333336,84.65333333333332,167.39,0.0,71.49,46.626666666666665,75.0,0.0,68.0,408.0,75.0,71.47,,,84.0,69.0,85.0,68.0,20.500000000000007,0.0
4556,2025-03-16 20:45:00,166.6833333333333,2.1200000000000045,0.0,51.0,85.43333333333334,167.39,0.0,71.49,48.05,75.0,0.0,68.0,408.0,75.0,71.42,,,84.0,69.0,85.0,68.0,21.19,0.0
4557,2025-03-16 21:00:00,168.09666666666666,0.0,0.0,53.5,86.20666666666666,167.39,0.0,71.49,49.51666666666667,75.0,0.0,68.0,408.0,75.0,71.38,,,84.0,69.0,85.0,68.0,22.72,0.0
4558,2025-03-16 21:15:00,168.09666666666666,2.1200000000000045,0.0,51.66666666666666,86.07666666666667,167.39,0.0,71.49,50.50333333333333,75.0,0.0,68.0,408.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,23.379999999999995,0.0
4559,2025-03-16 21:30:00,166.6833333333333,0.0,0.0,51.5,86.96333333333332,167.39,0.0,71.49,51.59,75.0,0.0,68.0,408.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,23.91,0.0
4560,2025-03-16 21:45:00,168.8033333333333,0.0,0.0,53.16666666666666,87.99000000000001,167.39,0.0,71.49,53.23,75.0,0.0,68.0,408.6666666666667,75.0,71.33,,,84.0,69.0,85.0,68.0,25.179999999999996,0.0
4561,2025-03-16 22:00:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,89.16000000000001,167.39,0.0,71.49,55.46666666666667,75.0,0.0,68.0,408.6666666666667,75.0,71.28,,,84.0,69.0,85.0,68.0,26.120000000000005,0.0
4562,2025-03-16 22:15:00,170.21666666666667,-2.119999999999976,0.0,53.66666666666666,90.42,167.39,0.0,71.49,57.97,75.0,0.0,68.0,409.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,28.169999999999995,0.0
4563,2025-03-16 22:30:00,168.09666666666666,4.240000000000009,0.0,52.0,91.73,167.39,0.0,71.49,59.75333333333333,75.0,0.0,68.0,410.0,75.0,71.24,,,84.0,69.0,85.0,68.0,28.360000000000007,0.0
4564,2025-03-16 22:45:00,168.09666666666666,0.0,0.0,53.333333333333336,93.18,167.39,0.0,71.49,61.61333333333334,75.0,0.0,68.0,410.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,30.179999999999996,0.0
4565,2025-03-16 23:00:00,169.51,2.1200000000000045,0.0,53.5,93.65666666666668,167.39,0.0,71.49,63.47333333333333,75.0,0.0,68.0,413.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,31.520000000000003,0.0
4566,2025-03-16 23:15:00,168.8033333333333,2.1200000000000045,0.0,53.0,94.87333333333332,167.39,0.0,71.49,65.24666666666667,75.0,0.0,68.0,415.3333333333333,75.0,71.24666666666667,,,84.0,69.0,85.0,68.0,32.04,0.0
4567,2025-03-16 23:30:00,168.09666666666666,0.0,0.0,53.833333333333336,94.57666666666668,167.39,0.0,71.49,65.32333333333334,75.0,0.0,68.0,418.0,75.0,71.31,,,84.0,69.0,85.0,68.0,33.35,0.0
4568,2025-03-16 23:45:00,166.6833333333333,2.1200000000000045,0.0,54.5,95.15,167.39,0.0,71.49,66.04333333333334,75.0,0.0,68.0,420.6666666666667,75.0,71.33666666666666,,,84.0,69.0,85.0,68.0,32.97,0.0
4569,2025-03-17 00:00:00,169.51,-2.119999999999976,0.0,53.833333333333336,95.1,167.39,0.0,71.49,66.76666666666667,75.0,0.0,68.0,422.0,75.0,71.35,,,84.0,69.0,85.0,68.0,34.220000000000006,0.0
4570,2025-03-17 00:15:00,168.09666666666666,2.1200000000000045,0.0,53.0,96.02333333333333,167.39,0.0,71.49,67.60666666666667,75.0,0.0,68.0,422.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,33.82,0.0
4571,2025-03-17 00:30:00,168.8033333333333,2.1200000000000045,0.0,53.0,95.97333333333334,167.39,0.0,71.49,68.30333333333334,75.0,0.0,68.0,422.0,75.0,71.37,,,84.0,69.0,85.0,68.0,34.849999999999994,0.0
4572,2025-03-17 00:45:00,168.8033333333333,2.1200000000000045,0.0,54.0,96.54333333333334,167.39,0.0,71.49,69.01666666666667,75.0,0.0,68.0,422.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,34.43000000000001,0.0
4573,2025-03-17 01:00:00,168.09666666666666,2.1200000000000045,0.0,53.0,96.83666666666666,167.39,0.0,71.49,69.81333333333333,75.0,0.0,68.0,422.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,34.980000000000004,0.0
4574,2025-03-17 01:15:00,168.8033333333333,0.0,0.0,53.16666666666666,96.61666666666667,167.39,0.0,71.49,70.41333333333334,75.0,0.0,68.0,422.0,75.0,71.38,,,84.0,69.0,85.0,68.0,36.22,0.0
4575,2025-03-17 01:30:00,168.8033333333333,2.1200000000000045,0.0,53.5,97.38333333333333,167.39,0.0,71.49,71.27333333333333,75.0,0.0,68.0,423.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,35.900000000000006,0.0
4576,2025-03-17 01:45:00,169.51,4.240000000000009,0.0,53.333333333333336,97.08666666666666,167.39,0.0,71.49,71.35666666666667,75.0,0.0,68.0,423.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,37.60999999999999,0.0
4577,2025-03-17 02:00:00,170.21666666666667,2.1200000000000045,0.0,52.66666666666666,97.15,167.39,0.0,71.49,71.72666666666667,75.0,0.0,68.0,422.6666666666667,75.0,71.42,,,84.0,69.0,85.0,68.0,36.4,0.0
4578,2025-03-17 02:15:00,165.27333333333334,4.240000000000009,0.0,53.5,97.7,167.39,0.0,71.49,72.26,75.0,0.0,68.0,423.3333333333333,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,36.690000000000005,0.0
4579,2025-03-17 02:30:00,169.51,-10.589999999999977,0.0,53.66666666666666,97.42333333333332,167.39,0.0,71.49,71.82000000000001,75.0,0.0,68.0,423.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,37.36,0.0
4580,2025-03-17 02:45:00,168.8033333333333,0.0,0.0,53.0,97.52,167.39,0.0,71.49,72.07000000000001,75.0,0.0,68.0,423.3333333333333,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,36.38999999999999,0.0
4581,2025-03-17 03:00:00,170.21666666666667,2.1200000000000045,0.0,54.333333333333336,97.43666666666668,167.39,0.0,71.49,71.56333333333333,75.0,0.0,68.0,422.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,36.92,0.0
4582,2025-03-17 03:15:00,168.09666666666666,2.1200000000000045,0.0,53.333333333333336,96.71999999999998,167.39,0.0,71.49,71.69666666666666,75.0,0.0,68.0,422.0,75.0,71.47,,,84.0,69.0,85.0,68.0,36.620000000000005,0.0
4583,2025-03-17 03:30:00,168.09666666666666,0.0,0.0,53.0,97.3,167.39,0.0,71.49,72.02666666666666,75.0,0.0,68.0,422.0,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,36.48,0.0
4584,2025-03-17 03:45:00,168.8033333333333,0.0,0.0,54.66666666666666,97.33666666666666,167.39,0.0,71.49,72.10000000000001,75.0,0.0,68.0,422.6666666666667,75.0,71.46333333333332,,,84.0,69.0,85.0,68.0,37.16,0.0
4585,2025-03-17 04:00:00,169.51,2.1200000000000045,0.0,53.5,97.21,167.39,0.0,71.49,73.16666666666667,75.0,0.0,68.0,422.0,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,37.22999999999999,0.0
4586,2025-03-17 04:15:00,168.8033333333333,2.1200000000000045,0.0,53.5,97.29666666666668,167.39,0.0,71.49,73.18333333333334,75.0,0.0,68.0,422.3333333333333,75.0,71.44,,,84.0,69.0,85.0,68.0,37.62,0.0
4587,2025-03-17 04:30:00,169.51,0.0,0.0,55.333333333333336,97.85,167.39,0.0,71.49,74.08999999999999,75.0,0.0,68.0,424.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,37.81,0.0
4588,2025-03-17 04:45:00,169.51,2.1200000000000045,0.0,53.5,98.18666666666668,167.39,0.0,71.49,75.51,75.0,0.0,68.0,424.0,75.0,71.38,,,84.0,69.0,85.0,68.0,38.06,0.0
4589,2025-03-17 05:00:00,167.39,2.1200000000000045,0.0,53.333333333333336,98.21666666666664,167.39,0.0,71.49,75.67,75.0,0.0,68.0,424.0,75.0,71.4,,,84.0,69.0,85.0,68.0,38.56,0.0
4590,2025-03-17 05:15:00,165.97666666666666,0.0,0.0,53.16666666666666,99.05333333333334,167.39,0.0,71.49,76.65666666666667,75.0,0.0,68.0,424.0,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,38.38,0.0
4591,2025-03-17 05:30:00,170.92333333333332,-4.239999999999981,0.0,54.66666666666666,98.71666666666664,167.39,0.0,71.49,76.06333333333333,75.0,0.0,68.0,423.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,39.46,0.0
4592,2025-03-17 05:45:00,168.09666666666666,4.240000000000009,0.0,53.16666666666666,98.30666666666669,167.39,0.0,71.49,75.57000000000001,75.0,0.0,68.0,422.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,38.18,0.0
4593,2025-03-17 06:00:00,167.39,0.0,0.0,53.0,98.22666666666667,167.39,0.0,71.49,75.49666666666667,75.0,0.0,68.0,422.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,38.45,0.0
4594,2025-03-17 06:15:00,168.8033333333333,0.0,0.0,52.833333333333336,97.82333333333334,167.39,0.0,71.49,75.41000000000001,75.0,0.0,68.0,422.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,38.55,0.0
4595,2025-03-17 06:30:00,170.21666666666667,0.0,0.0,55.66666666666666,98.59333333333332,167.39,0.0,71.49,75.39333333333333,75.0,0.0,68.0,421.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,38.1,0.0
4596,2025-03-17 06:45:00,169.51,2.1200000000000045,0.0,53.66666666666666,97.91,167.39,0.0,71.49,75.53333333333333,75.0,0.0,68.0,421.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,38.92,0.0
4597,2025-03-17 07:00:00,168.8033333333333,2.1200000000000045,0.0,53.0,97.89666666666666,167.39,0.0,71.49,75.42333333333333,75.0,0.0,68.0,420.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,38.4,0.0
4598,2025-03-17 07:15:00,167.39,2.1200000000000045,0.0,53.0,98.14333333333332,167.39,0.0,71.49,75.75,75.0,0.0,68.0,422.0,75.0,71.47,,,84.0,69.0,85.0,68.0,37.92,0.0
4599,2025-03-17 07:30:00,167.39,0.0,0.0,53.0,98.28333333333336,167.39,0.0,71.49,75.76666666666667,75.0,0.0,68.0,420.6666666666667,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,38.83,0.0
4600,2025-03-17 07:45:00,169.51,0.0,0.0,55.16666666666666,98.48,167.39,0.0,71.49,76.02666666666667,75.0,0.0,68.0,422.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,38.52,0.0
4601,2025-03-17 08:00:00,168.8033333333333,4.240000000000009,0.0,55.5,98.64333333333332,167.39,0.0,71.49,76.65333333333334,75.0,0.0,68.0,421.3333333333333,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,38.96,0.0
4602,2025-03-17 08:15:00,168.8033333333333,2.1200000000000045,0.0,55.5,98.69333333333334,167.39,0.0,71.49,76.77999999999999,75.0,0.0,68.0,420.0,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,39.27,0.0
4603,2025-03-17 08:30:00,168.09666666666666,0.0,0.0,55.66666666666666,99.14666666666666,167.39,0.0,71.49,77.67333333333333,75.0,0.0,68.0,420.6666666666667,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,39.220000000000006,0.0
4604,2025-03-17 08:45:00,168.8033333333333,2.1200000000000045,0.0,55.66666666666666,99.19666666666669,167.39,0.0,71.49,78.09666666666666,75.0,0.0,68.0,422.0,75.0,71.42,,,84.0,69.0,85.0,68.0,39.68000000000001,0.0
4605,2025-03-17 09:00:00,169.51,2.1200000000000045,0.0,55.333333333333336,98.56333333333332,167.39,0.0,71.49,78.33333333333333,75.0,0.0,68.0,422.0,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,39.17,0.0
4606,2025-03-17 09:15:00,166.6833333333333,2.1200000000000045,0.0,55.16666666666666,98.53333333333336,167.39,0.0,71.49,79.08,75.0,0.0,68.0,422.0,75.0,71.42,,,84.0,69.0,85.0,68.0,38.97,0.0
4607,2025-03-17 09:30:00,168.09666666666666,2.1200000000000045,0.0,55.16666666666666,98.70333333333332,167.39,0.0,71.49,79.50666666666667,75.0,0.0,68.0,422.0,75.0,71.42,,,84.0,69.0,85.0,68.0,39.86000000000001,0.0
4608,2025-03-17 09:45:00,168.8033333333333,2.1200000000000045,0.0,54.5,99.06666666666666,167.39,0.0,71.49,80.85333333333334,75.0,0.0,68.0,422.0,75.0,71.38,,,84.0,69.0,85.0,68.0,40.03,0.0
4609,2025-03-17 10:00:00,169.51,2.1200000000000045,0.0,54.16666666666666,99.2,167.39,0.0,71.49,81.64666666666666,75.0,0.0,68.0,422.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,40.60999999999999,0.0
4610,2025-03-17 10:15:00,167.39,0.0,0.0,54.0,99.67333333333332,167.39,0.0,71.49,82.49666666666667,75.0,0.0,68.0,422.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,40.78,0.0
4611,2025-03-17 10:30:00,170.92333333333332,0.0,0.0,57.5,100.47333333333334,167.39,0.0,71.49,83.40666666666668,75.0,0.0,68.0,423.3333333333333,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,41.26,0.0
4612,2025-03-17 10:45:00,167.39,0.0,0.0,56.333333333333336,100.59333333333332,167.39,0.0,71.49,84.17666666666666,75.0,0.0,68.0,424.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,41.62,0.0
4613,2025-03-17 11:00:00,169.51,2.1200000000000045,0.0,56.333333333333336,100.9,167.39,0.0,71.49,85.07000000000001,75.0,0.0,68.0,424.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,41.620000000000005,0.0
4614,2025-03-17 11:15:00,168.09666666666666,2.1200000000000045,0.0,55.5,100.61666666666667,167.39,0.0,71.49,85.86333333333334,75.0,0.0,68.0,426.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,41.870000000000005,0.0
4615,2025-03-17 11:30:00,169.51,0.0,0.0,55.16666666666666,100.89666666666666,167.39,0.0,71.49,86.61,75.0,0.0,68.0,427.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,42.26,0.0
4616,2025-03-17 11:45:00,169.51,,0.0,57.333333333333336,102.18,167.39,0.0,71.49,87.54333333333334,75.0,0.0,68.0,428.3333333333333,75.0,71.37,,,84.0,69.0,85.0,68.0,,
4617,2025-03-17 12:00:00,168.8033333333333,4.240000000000009,0.0,57.0,101.90666666666668,167.39,0.0,71.49,88.31666666666666,75.0,0.0,68.0,429.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,43.43,0.0
4618,2025-03-17 12:15:00,168.8033333333333,0.0,0.0,56.0,101.90666666666668,167.39,0.0,71.49,89.02666666666666,75.0,0.0,68.0,431.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,43.89,0.0
4619,2025-03-17 12:30:00,169.51,0.0,0.0,55.833333333333336,102.08,167.39,0.0,71.49,89.27666666666666,75.0,0.0,68.0,435.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,43.44,0.0
4620,2025-03-17 12:45:00,167.39,2.1200000000000045,0.0,57.333333333333336,102.80666666666669,167.39,0.0,71.49,88.46333333333332,75.0,0.0,68.0,439.6666666666667,75.0,71.45333333333333,,,84.0,69.0,85.0,68.0,43.2,0.0
4621,2025-03-17 13:00:00,170.21666666666667,-2.119999999999976,0.0,56.66666666666666,102.28,167.39,0.0,71.49,87.94666666666667,75.0,0.0,68.0,443.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,45.03,0.0
4622,2025-03-17 13:15:00,169.51,4.240000000000009,0.0,56.0,102.11333333333332,167.39,0.0,71.49,87.85333333333334,75.0,0.0,68.0,448.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,42.31999999999999,0.0
4623,2025-03-17 13:30:00,170.21666666666667,2.1200000000000045,0.0,55.5,101.86,167.39,0.0,71.49,87.62333333333333,75.0,0.0,68.0,463.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,42.25,0.0
4624,2025-03-17 13:45:00,168.8033333333333,4.240000000000009,0.0,55.0,100.96333333333332,167.39,0.0,71.49,84.23666666666666,75.0,0.0,68.0,465.0,75.0,71.64,,,84.0,69.0,85.0,68.0,41.41,0.0
4625,2025-03-17 14:00:00,168.8033333333333,2.1200000000000045,0.0,55.833333333333336,99.75666666666666,167.39,0.0,71.49,80.35333333333334,75.0,0.0,68.0,466.0,75.0,71.76333333333334,,,84.0,69.0,85.0,68.0,40.32,0.0
4626,2025-03-17 14:15:00,169.51,0.0,0.0,55.333333333333336,98.89333333333332,167.39,0.0,71.49,77.54,75.0,0.0,68.0,467.3333333333333,75.0,71.78666666666668,,,84.0,69.0,85.0,68.0,38.57999999999999,0.0
4627,2025-03-17 14:30:00,169.51,4.240000000000009,0.0,55.0,98.25666666666666,167.39,0.0,71.49,74.84333333333333,75.0,0.0,68.0,468.0,75.0,71.80666666666666,,,84.0,69.0,85.0,68.0,37.74,0.0
4628,2025-03-17 14:45:00,169.51,2.1200000000000045,0.0,54.5,97.46,167.39,0.0,71.49,72.38333333333333,75.0,0.0,68.0,468.3333333333333,75.0,71.8,,,84.0,69.0,85.0,68.0,36.56,0.0
4629,2025-03-17 15:00:00,168.09666666666666,2.1200000000000045,0.0,54.333333333333336,96.53000000000002,167.39,0.0,71.49,69.88666666666667,75.0,0.0,68.0,470.0,75.0,71.8,,,84.0,69.0,85.0,68.0,35.68999999999999,0.0
4630,2025-03-17 15:15:00,166.6833333333333,2.1200000000000045,0.0,54.5,96.36666666666667,167.39,0.0,71.49,67.65333333333332,75.0,0.0,68.0,470.0,75.0,71.8,,,84.0,69.0,85.0,68.0,34.08,0.0
4631,2025-03-17 15:30:00,169.51,0.0,0.0,55.833333333333336,94.86333333333334,167.39,0.0,71.49,65.13,75.0,0.0,68.0,470.6666666666667,75.0,71.80666666666666,,,84.0,69.0,85.0,68.0,34.02,0.0
4632,2025-03-17 15:45:00,168.8033333333333,2.1200000000000045,0.0,54.66666666666666,93.02666666666666,167.39,0.0,71.49,61.47666666666667,75.0,0.0,68.0,470.0,75.0,71.86333333333333,,,84.0,69.0,85.0,68.0,31.91,0.0
4633,2025-03-17 16:00:00,167.39,0.0,0.0,54.5,91.88666666666666,167.39,0.0,71.49,59.21,75.0,0.0,68.0,470.6666666666667,75.0,71.83333333333333,,,84.0,69.0,85.0,68.0,29.44,0.0
4634,2025-03-17 16:15:00,168.8033333333333,0.0,0.0,54.16666666666666,90.20666666666666,167.39,0.0,71.49,56.32666666666668,75.0,0.0,68.0,470.0,75.0,71.85000000000001,,,84.0,69.0,85.0,68.0,28.82,0.0
4635,2025-03-17 16:30:00,168.09666666666666,2.1200000000000045,0.0,54.0,89.45333333333333,167.39,0.0,71.49,54.51666666666667,75.0,0.0,68.0,470.0,75.0,71.81,,,84.0,69.0,85.0,68.0,26.230000000000004,0.0
4636,2025-03-17 16:45:00,167.39,0.0,0.0,54.0,88.07666666666667,167.39,0.0,71.49,52.34333333333333,75.0,0.0,68.0,470.0,75.0,71.8,,,84.0,69.0,85.0,68.0,25.77,0.0
4637,2025-03-17 17:00:00,168.09666666666666,0.0,0.0,55.5,86.93333333333334,167.39,0.0,71.49,50.45666666666667,75.0,0.0,68.0,475.3333333333333,75.0,71.77333333333333,,,84.0,69.0,85.0,68.0,23.89,0.0
4638,2025-03-17 17:15:00,167.39,2.1200000000000045,0.0,55.5,86.51666666666667,167.39,0.0,71.49,49.71333333333333,75.0,0.0,68.0,525.3333333333334,75.0,71.71333333333332,,,84.0,69.0,85.0,68.0,23.05,0.0
4639,2025-03-17 17:30:00,168.8033333333333,-2.119999999999976,0.0,55.0,85.35666666666667,167.39,0.0,71.49,47.48666666666667,75.0,0.0,68.0,560.0,75.0,71.73666666666666,,,84.0,69.0,85.0,68.0,22.550000000000004,0.0
4640,2025-03-17 17:45:00,168.09666666666666,2.1200000000000045,0.0,54.66666666666666,83.55666666666667,167.39,0.0,71.49,43.74,75.0,0.0,68.0,528.3333333333334,75.0,71.81,,,84.0,69.0,85.0,68.0,20.290000000000006,0.0
4641,2025-03-17 18:00:00,167.39,0.0,0.0,54.5,80.87,167.39,0.0,71.49,39.2,75.0,0.0,68.0,521.0,75.0,71.90333333333332,,,84.0,69.0,85.0,68.0,18.58,0.0
4642,2025-03-17 18:15:00,165.27,0.0,0.0,54.66666666666666,79.26333333333334,167.39,0.0,71.49,36.12,75.0,0.0,68.0,518.3333333333334,75.0,71.89666666666666,,,84.0,69.0,85.0,68.0,15.28,0.0
4643,2025-03-17 18:30:00,165.27,-2.119999999999976,0.0,56.16666666666666,78.76666666666667,167.39,0.0,71.49,35.306666666666665,75.0,0.0,68.0,517.0,75.0,71.8,,,84.0,69.0,85.0,68.0,13.879999999999995,0.0
4644,2025-03-17 18:45:00,168.09666666666666,-2.119999999999976,0.0,56.16666666666666,77.78666666666668,167.39,0.0,71.49,33.300000000000004,75.0,0.0,68.0,517.0,75.0,71.78,,,84.0,69.0,85.0,68.0,13.760000000000003,0.0
4645,2025-03-17 19:00:00,168.8033333333333,2.1200000000000045,0.0,55.66666666666666,77.67,167.39,0.0,71.48333333333333,32.85333333333333,75.0,0.0,68.0,516.3333333333334,75.0,71.69333333333334,,,84.0,69.0,85.0,68.0,12.25,0.0
4646,2025-03-17 19:15:00,168.09666666666666,0.0,0.0,55.5,77.80666666666667,167.39,0.0,71.49,32.580000000000005,75.0,0.0,68.0,517.0,75.0,71.65,,,84.0,69.0,85.0,68.0,11.760000000000003,0.0
4647,2025-03-17 19:30:00,168.8033333333333,2.1200000000000045,0.0,54.66666666666666,77.73,167.39,0.0,71.49,32.32333333333333,75.0,0.0,68.0,514.6666666666666,75.0,71.60000000000001,,,84.0,69.0,85.0,68.0,11.629999999999995,0.0
4648,2025-03-17 19:45:00,167.39,0.0,0.0,54.0,78.7,167.39,0.0,71.49,33.50666666666667,75.0,0.0,68.0,514.3333333333334,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,11.240000000000007,0.0
4649,2025-03-17 20:00:00,168.09666666666666,2.1200000000000045,0.0,54.0,78.75333333333333,167.39,0.0,71.49,33.43,75.0,0.0,68.0,511.0,75.0,71.51,,,84.0,69.0,85.0,68.0,11.810000000000002,0.0
4650,2025-03-17 20:15:00,166.6833333333333,0.0,0.0,54.0,78.69333333333333,167.39,0.0,71.49,33.336666666666666,75.0,0.0,68.0,508.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,12.180000000000009,0.0
4651,2025-03-17 20:30:00,168.09666666666666,-2.119999999999976,0.0,56.333333333333336,73.56,167.39,0.0,71.49,33.13,75.0,0.0,68.0,505.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,11.210000000000008,0.0
4652,2025-03-17 20:45:00,168.09666666666666,0.0,0.0,55.66666666666666,70.53333333333335,167.39,0.0,71.49,35.52333333333333,75.0,0.0,68.0,486.6666666666667,75.0,71.39,,,84.0,69.0,85.0,68.0,12.739999999999997,0.0
4653,2025-03-17 21:00:00,166.6833333333333,-2.119999999999976,0.0,54.66666666666666,73.19666666666667,167.39,0.0,71.48333333333333,39.986666666666665,75.0,0.0,68.0,487.0,75.0,71.23333333333333,,,84.0,69.0,85.0,68.0,13.420000000000002,0.0
4654,2025-03-17 21:15:00,167.39,2.1200000000000045,0.0,54.16666666666666,75.36,167.39,0.0,71.49,43.99666666666667,75.0,0.0,68.0,490.0,75.0,71.13666666666667,,,84.0,69.0,85.0,68.0,16.090000000000003,0.0
4655,2025-03-17 21:30:00,170.92333333333332,0.0,0.0,54.833333333333336,78.10666666666667,167.39,0.0,71.49,48.44,75.0,0.0,68.0,487.3333333333333,75.0,71.06666666666666,,,84.0,69.0,85.0,68.0,18.989999999999995,0.0
4656,2025-03-17 21:45:00,168.8033333333333,0.0,0.0,53.333333333333336,81.17,167.39,0.0,71.49,53.86666666666667,75.0,0.0,68.0,481.3333333333333,75.0,70.96333333333332,,,84.0,69.0,85.0,68.0,21.190000000000005,0.0
4657,2025-03-17 22:00:00,168.8033333333333,4.240000000000009,0.0,52.0,83.5,167.39,0.0,71.49,58.07,75.0,0.0,68.0,473.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,24.61,0.0
4658,2025-03-17 22:15:00,168.09666666666666,2.1200000000000045,0.0,51.66666666666666,86.06,167.39,0.0,71.48333333333333,62.406666666666666,75.0,0.0,68.0,468.0,75.0,70.93,,,84.0,69.0,85.0,68.0,26.930000000000007,0.0
4659,2025-03-17 22:30:00,169.51,2.1200000000000045,0.0,54.16666666666666,88.49000000000001,167.39,0.0,71.49,66.78333333333333,75.0,0.0,68.0,463.0,75.0,70.92666666666668,,,84.0,69.0,85.0,68.0,29.480000000000004,0.0
4660,2025-03-17 22:45:00,169.51,8.480000000000018,0.0,53.5,89.98666666666666,167.39,0.0,71.49,70.75333333333333,75.0,0.0,68.0,459.0,75.0,70.93,,,84.0,69.0,85.0,68.0,31.67,0.0
4661,2025-03-17 23:00:00,167.39,2.1200000000000045,0.0,53.66666666666666,91.71999999999998,167.39,0.0,71.49,74.50666666666666,75.0,0.0,68.0,455.6666666666667,75.0,70.94333333333334,,,84.0,69.0,85.0,68.0,33.96,0.0
4662,2025-03-17 23:15:00,170.92333333333332,-2.119999999999976,0.0,51.66666666666666,92.26666666666668,167.39,0.0,71.49,77.21,75.0,0.0,68.0,455.0,75.0,71.01,,,84.0,69.0,85.0,68.0,35.88999999999999,0.0
4663,2025-03-17 23:30:00,170.21666666666667,2.1200000000000045,0.0,50.66666666666666,95.17333333333332,167.39,0.0,71.49,79.18333333333332,75.0,0.0,68.0,455.0,75.0,71.08666666666666,,,84.0,69.0,85.0,68.0,36.62,0.0
4664,2025-03-17 23:45:00,167.39,2.1200000000000045,0.0,51.833333333333336,101.74333333333334,167.39,0.0,71.49,79.89333333333333,75.0,0.0,68.0,453.0,75.0,71.17333333333333,,,84.0,69.0,85.0,68.0,34.19,0.0
4665,2025-03-18 00:00:00,170.21666666666667,2.1200000000000045,0.0,52.0,101.51666666666668,167.39,0.0,71.49,78.08666666666666,75.0,0.0,68.0,449.6666666666667,75.0,71.35333333333334,,,84.0,69.0,85.0,68.0,36.78,0.0
4666,2025-03-18 00:15:00,169.51,2.1200000000000045,0.0,52.0,100.43,167.39,0.0,71.49,75.35666666666667,75.0,0.0,68.0,449.0,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,36.56999999999999,0.0
4667,2025-03-18 00:30:00,168.09666666666666,2.1200000000000045,0.0,51.833333333333336,98.71333333333332,167.39,0.0,71.49,71.82666666666667,75.0,0.0,68.0,445.3333333333333,75.0,71.65333333333334,,,84.0,69.0,85.0,68.0,35.459999999999994,0.0
4668,2025-03-18 00:45:00,168.8033333333333,0.0,0.0,51.5,96.84333333333332,167.39,0.0,71.49,67.39333333333333,75.0,0.0,68.0,441.6666666666667,75.0,71.78,,,84.0,69.0,85.0,68.0,34.03,0.0
4669,2025-03-18 01:00:00,167.39,2.1200000000000045,0.0,52.0,94.91333333333334,167.39,0.0,71.49,63.46,75.0,0.0,68.0,438.3333333333333,75.0,71.83666666666666,,,84.0,69.0,85.0,68.0,32.13000000000001,0.0
4670,2025-03-18 01:15:00,165.97666666666666,0.0,0.0,52.5,92.05666666666666,167.39,0.0,71.49,59.423333333333325,75.0,0.0,68.0,435.6666666666667,75.0,71.90666666666667,,,84.0,69.0,85.0,68.0,30.12,0.0
4671,2025-03-18 01:30:00,165.97666666666666,-2.119999999999976,0.0,52.66666666666666,90.15333333333336,167.39,0.0,71.49,55.95666666666667,75.0,0.0,68.0,434.3333333333333,75.0,71.91666666666667,,,84.0,69.0,85.0,68.0,28.139999999999997,0.0
4672,2025-03-18 01:45:00,165.27,-2.119999999999976,0.0,53.16666666666666,88.37333333333333,167.39,0.0,71.49,52.63333333333333,75.0,0.0,68.0,433.0,75.0,71.91666666666667,,,84.0,69.0,85.0,68.0,25.940000000000005,0.0
4673,2025-03-18 02:00:00,165.27,-2.119999999999976,0.0,53.5,86.58,167.39,0.0,71.49,50.77,75.0,0.0,68.0,431.0,75.0,71.84666666666666,,,84.0,69.0,85.0,68.0,24.010000000000005,0.0
4674,2025-03-18 02:15:00,165.97666666666666,-2.119999999999976,0.0,54.16666666666666,85.81,167.39,0.0,71.49,49.44,75.0,0.0,68.0,431.6666666666667,75.0,71.8,,,84.0,69.0,85.0,68.0,23.04,0.0
4675,2025-03-18 02:30:00,165.27,0.0,0.0,54.833333333333336,85.06333333333333,167.39,0.0,71.49,48.31333333333333,75.0,0.0,68.0,431.3333333333333,75.0,71.74333333333334,,,84.0,69.0,85.0,68.0,21.87,0.0
4676,2025-03-18 02:45:00,166.6833333333333,-2.119999999999976,0.0,57.333333333333336,85.15666666666667,167.39,0.0,71.49,48.57333333333333,75.0,0.0,68.0,431.3333333333333,75.0,71.64666666666666,,,84.0,69.0,85.0,68.0,21.84,0.0
4677,2025-03-18 03:00:00,168.8033333333333,0.0,0.0,55.16666666666666,84.11333333333333,167.39,0.0,71.49,47.74666666666667,75.0,0.0,68.0,431.0,75.0,71.64,,,84.0,69.0,85.0,68.0,21.4,0.0
4678,2025-03-18 03:15:00,168.09666666666666,2.1200000000000045,0.0,54.16666666666666,84.81,167.39,0.0,71.49,48.946666666666665,75.0,0.0,68.0,429.6666666666667,75.0,71.53333333333335,,,84.0,69.0,85.0,68.0,20.92,0.0
4679,2025-03-18 03:30:00,168.8033333333333,0.0,0.0,54.0,84.88333333333334,167.39,0.0,71.49,49.28333333333333,75.0,0.0,68.0,430.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,22.1,0.0
4680,2025-03-18 03:45:00,168.09666666666666,2.1200000000000045,0.0,54.0,85.37,167.39,0.0,71.49,50.36333333333334,75.0,0.0,68.0,431.3333333333333,75.0,71.45,,,84.0,69.0,85.0,68.0,22.07,0.0
4681,2025-03-18 04:00:00,166.6833333333333,0.0,0.0,54.0,86.71,167.39,0.0,71.49,52.35999999999999,75.0,0.0,68.0,433.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,23.200000000000003,0.0
4682,2025-03-18 04:15:00,165.27,-2.119999999999976,0.0,55.333333333333336,87.49333333333334,167.39,0.0,71.48333333333333,53.53,75.0,0.0,68.0,433.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,24.71,0.0
4683,2025-03-18 04:30:00,167.39,-2.119999999999976,0.0,58.333333333333336,88.64,167.39,0.0,71.49,55.39333333333334,75.0,0.0,68.0,433.6666666666667,75.0,71.32333333333334,,,84.0,69.0,85.0,68.0,25.65,0.0
4684,2025-03-18 04:45:00,168.8033333333333,4.240000000000009,0.0,57.16666666666666,90.23,167.39,0.0,71.49,58.61333333333334,75.0,0.0,68.0,433.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,27.340000000000003,0.0
4685,2025-03-18 05:00:00,168.09666666666666,2.1200000000000045,0.0,56.16666666666666,91.32333333333334,167.39,0.0,71.49,60.473333333333336,75.0,0.0,68.0,435.0,75.0,71.24,,,84.0,69.0,85.0,68.0,28.34,0.0
4686,2025-03-18 05:15:00,168.09666666666666,0.0,0.0,56.0,92.71999999999998,167.39,0.0,71.49,62.38666666666666,75.0,0.0,68.0,435.6666666666667,75.0,71.24,,,84.0,69.0,85.0,68.0,29.46999999999999,0.0
4687,2025-03-18 05:30:00,168.8033333333333,2.1200000000000045,0.0,56.0,93.59,167.39,0.0,71.49,64.16333333333334,75.0,0.0,68.0,436.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,30.47,0.0
4688,2025-03-18 05:45:00,166.6833333333333,0.0,0.0,56.0,94.95,167.39,0.0,71.49,65.92,75.0,0.0,68.0,436.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,31.599999999999994,0.0
4689,2025-03-18 06:00:00,168.8033333333333,0.0,0.0,58.0,94.96333333333332,167.39,0.0,71.49,66.00333333333333,75.0,0.0,68.0,435.6666666666667,75.0,71.32,,,84.0,69.0,85.0,68.0,33.16,0.0
4690,2025-03-18 06:15:00,169.51,4.240000000000009,0.0,57.16666666666666,94.86333333333332,167.39,0.0,71.49,66.5,75.0,0.0,68.0,435.0,75.0,71.35,,,84.0,69.0,85.0,68.0,32.669999999999995,0.0
4691,2025-03-18 06:30:00,169.51,2.1200000000000045,0.0,57.0,95.31666666666666,167.39,0.0,71.49,67.16000000000001,75.0,0.0,68.0,433.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,32.77,0.0
4692,2025-03-18 06:45:00,168.09666666666666,0.0,0.0,56.833333333333336,95.64,167.39,0.0,71.49,67.80666666666667,75.0,0.0,68.0,432.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,33.33,0.0
4693,2025-03-18 07:00:00,167.39,0.0,0.0,56.5,96.17666666666668,167.39,0.0,71.49,68.51333333333334,75.0,0.0,68.0,432.0,75.0,71.38,,,84.0,69.0,85.0,68.0,33.51,0.0
4694,2025-03-18 07:15:00,168.09666666666666,0.0,0.0,56.5,95.79333333333334,167.39,0.0,71.49,68.30333333333333,75.0,0.0,68.0,430.0,75.0,71.42999999999999,,,84.0,69.0,85.0,68.0,34.480000000000004,0.0
4695,2025-03-18 07:30:00,169.51,0.0,0.0,58.5,95.42666666666666,167.39,0.0,71.49,67.45666666666666,75.0,0.0,68.0,429.0,75.0,71.47,,,84.0,69.0,85.0,68.0,33.77,0.0
4696,2025-03-18 07:45:00,168.8033333333333,2.1200000000000045,0.0,57.833333333333336,95.2,167.39,0.0,71.49,67.38333333333334,75.0,0.0,68.0,427.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,33.37,0.0
4697,2025-03-18 08:00:00,168.8033333333333,0.0,0.0,57.5,95.33,167.39,0.0,71.49,66.94666666666667,75.0,0.0,68.0,427.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,33.1,0.0
4698,2025-03-18 08:15:00,168.8033333333333,2.1200000000000045,0.0,57.16666666666666,95.0,167.39,0.0,71.49,66.61666666666667,75.0,0.0,68.0,427.3333333333333,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,32.99000000000001,0.0
4699,2025-03-18 08:30:00,168.09666666666666,0.0,0.0,57.0,94.82666666666668,167.39,0.0,71.49,66.37333333333333,75.0,0.0,68.0,426.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,32.95,0.0
4700,2025-03-18 08:45:00,168.09666666666666,0.0,0.0,57.0,94.71666666666664,167.39,0.0,71.49,66.02666666666666,75.0,0.0,68.0,426.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,32.9,0.0
4701,2025-03-18 09:00:00,168.09666666666666,0.0,0.0,58.833333333333336,94.83666666666666,167.39,0.0,71.49,65.75666666666667,75.0,0.0,68.0,426.0,75.0,71.51,,,84.0,69.0,85.0,68.0,32.77,0.0
4702,2025-03-18 09:15:00,169.51,2.1200000000000045,0.0,57.833333333333336,94.59333333333332,167.39,0.0,71.49,65.41,75.0,0.0,68.0,426.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,32.33,0.0
4703,2025-03-18 09:30:00,168.09666666666666,2.1200000000000045,0.0,57.5,94.30333333333334,167.39,0.0,71.49,65.15333333333334,75.0,0.0,68.0,426.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,32.41,0.0
4704,2025-03-18 09:45:00,168.8033333333333,0.0,0.0,57.16666666666666,94.25666666666666,167.39,0.0,71.49,64.69,75.0,0.0,68.0,426.0,75.0,71.53,,,84.0,69.0,85.0,68.0,31.830000000000005,0.0
4705,2025-03-18 10:00:00,167.39,0.0,0.0,57.0,93.14333333333332,167.39,0.0,71.49,63.580000000000005,75.0,0.0,68.0,426.3333333333333,75.0,71.56,,,84.0,69.0,85.0,68.0,31.010000000000005,0.0
4706,2025-03-18 10:15:00,165.97666666666666,0.0,0.0,57.333333333333336,93.48,167.39,0.0,71.49,63.8,75.0,0.0,68.0,426.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,31.07,0.0
4707,2025-03-18 10:30:00,167.39,-2.119999999999976,0.0,59.833333333333336,93.14333333333332,167.39,0.0,71.49,63.09666666666667,75.0,0.0,68.0,427.3333333333333,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,31.79,0.0
4708,2025-03-18 10:45:00,168.8033333333333,4.240000000000009,0.0,58.0,92.78,167.39,0.0,71.49,63.16333333333333,75.0,0.0,68.0,427.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,30.79,0.0
4709,2025-03-18 11:00:00,170.21666666666667,2.1200000000000045,0.0,57.833333333333336,92.57666666666668,167.39,0.0,71.49,62.91666666666666,75.0,0.0,68.0,429.6666666666667,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,30.96999999999999,0.0
4710,2025-03-18 11:15:00,169.51,4.240000000000009,0.0,57.5,92.33666666666666,167.39,0.0,71.49,62.653333333333336,75.0,0.0,68.0,430.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,30.5,0.0
4711,2025-03-18 11:30:00,168.09666666666666,2.1200000000000045,0.0,57.5,92.44333333333331,167.39,0.0,71.49,62.57666666666666,75.0,0.0,68.0,431.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,30.42,0.0
4712,2025-03-18 11:45:00,168.09666666666666,0.0,0.0,57.5,92.64333333333332,167.39,0.0,71.49,62.43333333333334,75.0,0.0,68.0,434.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,30.33,0.0
4713,2025-03-18 12:00:00,166.6833333333333,0.0,0.0,57.5,92.76666666666668,167.39,0.0,71.49,62.35,75.0,0.0,68.0,437.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,30.74,0.0
4714,2025-03-18 12:15:00,170.92333333333332,-2.119999999999976,0.0,59.5,92.74333333333334,167.39,0.0,71.49,62.21666666666667,75.0,0.0,68.0,441.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,30.880000000000003,0.0
4715,2025-03-18 12:30:00,168.8033333333333,4.240000000000009,0.0,58.16666666666666,92.71999999999998,167.39,0.0,71.49,61.91333333333333,75.0,0.0,68.0,445.0,75.0,71.51,,,84.0,69.0,85.0,68.0,30.069999999999997,0.0
4716,2025-03-18 12:45:00,169.51,0.0,0.0,57.5,92.96,167.39,0.0,71.49,61.60666666666666,75.0,0.0,68.0,451.0,75.0,71.51,,,84.0,69.0,85.0,68.0,29.599999999999994,0.0
4717,2025-03-18 13:00:00,169.51,2.1200000000000045,0.0,56.833333333333336,92.13333333333333,167.39,0.0,71.49,59.14666666666667,75.0,0.0,68.0,459.0,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,28.840000000000003,0.0
4718,2025-03-18 13:15:00,168.8033333333333,2.1200000000000045,0.0,56.0,93.21999999999998,167.39,0.0,71.49,59.89000000000001,75.0,0.0,68.0,649.3333333333334,75.0,71.53666666666668,,,84.0,69.0,85.0,68.0,26.129999999999995,0.0
4719,2025-03-18 13:30:00,167.39,2.1200000000000045,0.0,56.0,85.30666666666667,167.39,0.0,71.49,44.76333333333333,75.0,0.0,68.0,784.3333333333334,75.0,72.18333333333334,,,84.0,69.0,85.0,68.0,26.33999999999999,0.0
4720,2025-03-18 13:45:00,163.86,0.0,0.0,57.833333333333336,74.16000000000001,167.39,0.0,71.49,30.546666666666667,75.0,0.0,68.0,769.6666666666666,75.0,72.53,,,84.0,69.0,85.0,68.0,16.039999999999992,0.0
4721,2025-03-18 14:00:00,168.09666666666666,0.0,0.0,58.333333333333336,74.45666666666666,167.39,0.0,71.49,32.14333333333334,75.0,0.0,68.0,694.6666666666666,75.0,72.14666666666666,,,84.0,69.0,85.0,68.0,11.710000000000008,0.0
4722,2025-03-18 14:15:00,163.85666666666668,2.1200000000000045,0.0,60.333333333333336,68.32666666666667,167.39,0.0,71.49,27.61,75.0,0.0,68.0,679.3333333333334,75.0,72.11,,,84.0,69.0,85.0,68.0,17.15,0.0
4723,2025-03-18 14:30:00,166.6833333333333,-2.119999999999976,0.0,59.16666666666666,64.25666666666666,167.39,0.0,71.49,18.453333333333333,75.0,0.0,68.0,608.0,75.0,72.31,,,84.0,69.0,85.0,68.0,10.330000000000004,0.0
4724,2025-03-18 14:45:00,168.8033333333333,-2.119999999999976,0.0,58.66666666666666,74.06666666666666,167.39,0.0,71.49,41.123333333333335,75.0,0.0,68.0,552.6666666666666,75.0,71.08333333333333,,,84.0,69.0,85.0,68.0,4.93,0.0
4725,2025-03-18 15:00:00,168.09666666666666,0.0,0.0,58.0,77.40666666666667,167.39,0.0,71.49,43.66,75.0,0.0,68.0,540.0,75.0,71.11,,,84.0,69.0,85.0,68.0,17.479999999999997,0.0
4726,2025-03-18 15:15:00,168.8033333333333,2.1200000000000045,0.0,57.5,77.83999999999999,167.39,0.0,71.49,43.873333333333335,75.0,0.0,68.0,523.6666666666666,75.0,71.22,,,84.0,69.0,85.0,68.0,17.509999999999998,0.0
4727,2025-03-18 15:30:00,166.6833333333333,2.1200000000000045,0.0,61.16666666666666,77.63,167.39,0.0,71.49,42.51,75.0,0.0,68.0,507.6666666666667,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,17.89,0.0
4728,2025-03-18 15:45:00,170.21666666666667,0.0,0.0,58.833333333333336,77.43333333333334,167.39,0.0,71.49,42.99666666666667,75.0,0.0,68.0,496.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,16.97,0.0
4729,2025-03-18 16:00:00,168.09666666666666,4.240000000000009,0.0,58.16666666666666,71.31666666666666,167.39,0.0,71.49,30.18,75.0,0.0,68.0,488.6666666666667,75.0,71.97333333333334,,,84.0,69.0,85.0,68.0,16.959999999999994,0.0
4730,2025-03-18 16:15:00,169.51,0.0,0.0,57.16666666666666,68.62666666666667,167.39,0.0,71.49,25.72,75.0,0.0,68.0,462.0,75.0,71.98333333333333,,,84.0,69.0,85.0,68.0,8.159999999999997,0.0
4731,2025-03-18 16:30:00,168.8033333333333,2.1200000000000045,0.0,56.0,68.78,167.39,0.0,71.49,25.706666666666667,75.0,0.0,68.0,452.3333333333333,75.0,71.81666666666666,,,84.0,69.0,85.0,68.0,7.560000000000009,0.0
4732,2025-03-18 16:45:00,165.27,2.1200000000000045,0.0,56.16666666666666,69.39333333333333,167.39,0.0,71.49,26.53,75.0,0.0,68.0,455.0,75.0,71.67666666666666,,,84.0,69.0,85.0,68.0,7.490000000000002,0.0
4733,2025-03-18 17:00:00,167.39,-2.119999999999976,0.0,56.0,70.07,167.39,0.0,71.49,27.17,75.0,0.0,68.0,459.0,75.0,71.59666666666668,,,84.0,69.0,85.0,68.0,7.409999999999997,0.0
4734,2025-03-18 17:15:00,168.8033333333333,0.0,0.0,55.16666666666666,71.14,167.39,0.0,71.49,28.163333333333338,75.0,0.0,68.0,459.6666666666667,75.0,71.51,,,84.0,69.0,85.0,68.0,7.32,0.0
4735,2025-03-18 17:30:00,168.09666666666666,2.1200000000000045,0.0,55.0,71.34666666666668,167.39,0.0,71.49,28.12,75.0,0.0,68.0,461.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,8.149999999999999,0.0
4736,2025-03-18 17:45:00,168.09666666666666,0.0,0.0,54.5,72.28666666666666,167.39,0.0,71.49,30.076666666666668,75.0,0.0,68.0,459.6666666666667,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,7.890000000000001,0.0
4737,2025-03-18 18:00:00,166.6833333333333,0.0,0.0,54.5,79.76333333333334,167.39,0.0,71.49,42.296666666666674,75.0,0.0,68.0,491.0,75.0,70.94666666666667,,,84.0,69.0,85.0,68.0,9.299999999999995,0.0
4738,2025-03-18 18:15:00,166.68333333333334,0.0,0.0,54.5,76.38666666666667,167.39,0.0,71.49,37.12,75.0,0.0,68.0,512.3333333333334,75.0,71.33333333333333,,,84.0,69.0,85.0,68.0,15.4,0.0
4739,2025-03-18 18:30:00,165.97666666666666,-2.119999999999976,0.0,54.5,74.13666666666667,167.39,0.0,71.49,33.78666666666667,75.0,0.0,68.0,528.3333333333334,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,12.689999999999998,0.0
4740,2025-03-18 18:45:00,168.09666666666666,0.0,0.0,54.5,74.05333333333333,167.39,0.0,71.49,33.723333333333336,75.0,0.0,68.0,540.6666666666666,75.0,71.50333333333333,,,84.0,69.0,85.0,68.0,10.979999999999997,0.0
4741,2025-03-18 19:00:00,167.39,0.0,0.0,54.0,72.87333333333333,167.39,0.0,71.49,31.316666666666663,75.0,0.0,68.0,576.0,75.0,71.60333333333334,,,84.0,69.0,85.0,68.0,11.03,0.0
4742,2025-03-18 19:15:00,168.09666666666666,0.0,0.0,54.0,71.39666666666666,167.39,0.0,71.49,27.536666666666665,75.0,0.0,68.0,603.0,75.0,71.72333333333334,,,84.0,69.0,85.0,68.0,8.920000000000002,0.0
4743,2025-03-18 19:30:00,166.6833333333333,2.1200000000000045,0.0,53.66666666666666,70.58999999999999,167.39,0.0,71.49,25.563333333333333,75.0,0.0,68.0,616.3333333333334,75.0,71.73666666666666,,,84.0,69.0,85.0,68.0,7.640000000000008,0.0
4744,2025-03-18 19:45:00,169.51,0.0,0.0,53.16666666666666,69.62,167.39,0.0,71.49,23.363333333333333,75.0,0.0,68.0,614.0,75.0,71.73666666666666,,,84.0,69.0,85.0,68.0,7.169999999999995,0.0
4745,2025-03-18 20:00:00,166.6833333333333,0.0,0.0,53.0,68.75333333333334,167.39,0.0,71.49,20.626666666666665,75.0,0.0,68.0,606.6666666666666,75.0,71.76666666666667,,,84.0,69.0,85.0,68.0,6.230000000000004,0.0
4746,2025-03-18 20:15:00,165.97666666666666,-2.119999999999976,0.0,54.5,68.64333333333333,167.39,0.0,71.49,20.26,75.0,0.0,68.0,578.6666666666666,75.0,71.69,,,84.0,69.0,85.0,68.0,5.1200000000000045,0.0
4747,2025-03-18 20:30:00,163.85666666666668,-2.119999999999976,0.0,54.66666666666666,65.92666666666666,167.39,0.0,71.49,6.683333333333333,75.0,0.0,68.0,550.0,75.0,72.25666666666667,,,84.0,69.0,85.0,68.0,4.93,0.0
4748,2025-03-18 20:45:00,165.27,-4.239999999999981,0.0,55.16666666666666,64.7,167.39,0.0,71.49,0.0,75.0,0.0,68.0,517.0,75.0,72.51333333333334,,,84.0,69.0,85.0,68.0,1.0200000000000031,0.0
4749,2025-03-18 21:00:00,165.27,-2.119999999999976,0.0,55.5,64.03333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,503.3333333333333,75.0,72.40666666666668,,,84.0,69.0,85.0,68.0,1.7000000000000028,0.0
4750,2025-03-18 21:15:00,167.39,-2.119999999999976,0.0,58.0,59.93666666666667,167.39,0.0,71.49,0.0,75.0,0.0,68.0,496.0,75.0,72.25,,,84.0,69.0,85.0,68.0,0.9500000000000028,0.0
4751,2025-03-18 21:30:00,168.09666666666666,0.0,0.0,55.833333333333336,55.95,167.39,0.0,71.49,2.146666666666667,75.0,0.0,68.0,498.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,3.390000000000001,0.0
4752,2025-03-18 21:45:00,166.6833333333333,0.0,0.0,55.16666666666666,56.27,167.39,0.0,71.49,10.97,75.0,0.0,68.0,502.0,75.0,71.02333333333333,,,84.0,69.0,85.0,68.0,2.3599999999999994,0.0
4753,2025-03-18 22:00:00,167.39,-2.119999999999976,0.0,58.16666666666666,58.47333333333333,167.39,0.0,71.49,18.94333333333333,75.0,0.0,68.0,505.0,75.0,70.84333333333333,,,84.0,69.0,85.0,68.0,4.089999999999996,0.0
4754,2025-03-18 22:15:00,168.8033333333333,2.1200000000000045,0.0,55.833333333333336,59.653333333333336,167.39,0.0,71.49,23.42,75.0,0.0,68.0,505.0,75.0,70.86,,,84.0,69.0,85.0,68.0,6.439999999999998,0.0
4755,2025-03-18 22:30:00,168.09666666666666,2.1200000000000045,0.0,53.66666666666666,65.51,167.39,0.0,71.49,27.743333333333336,75.0,0.0,68.0,510.6666666666667,75.0,70.88,,,84.0,69.0,85.0,68.0,8.43,0.0
4756,2025-03-18 22:45:00,168.09666666666666,0.0,0.0,52.16666666666666,64.64333333333333,167.39,0.0,71.49,27.65,75.0,0.0,68.0,513.0,75.0,71.08,,,84.0,69.0,85.0,68.0,7.459999999999994,0.0
4757,2025-03-18 23:00:00,167.39,0.0,0.0,52.0,64.20333333333333,167.39,0.0,71.49,32.873333333333335,75.0,0.0,68.0,520.3333333333334,75.0,70.97333333333334,,,84.0,69.0,85.0,68.0,10.270000000000003,0.0
4758,2025-03-18 23:15:00,165.27,0.0,0.0,53.0,66.33999999999999,167.39,0.0,71.49,36.93666666666667,75.0,0.0,68.0,521.0,75.0,70.98666666666666,,,84.0,69.0,85.0,68.0,12.9,0.0
4759,2025-03-18 23:30:00,169.51,-2.119999999999976,0.0,53.333333333333336,73.03,167.39,0.0,71.49,37.126666666666665,75.0,0.0,68.0,521.6666666666666,75.0,71.13,,,84.0,69.0,85.0,68.0,7.119999999999997,0.0
4760,2025-03-18 23:45:00,167.39,2.1200000000000045,0.0,52.16666666666666,71.85000000000001,167.39,0.0,71.49,34.303333333333335,75.0,0.0,68.0,519.6666666666666,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,12.499999999999991,0.0
4761,2025-03-19 00:00:00,165.97666666666666,-2.119999999999976,0.0,52.833333333333336,71.16333333333334,167.39,0.0,71.49,33.15,75.0,0.0,68.0,519.0,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,11.760000000000003,0.0
4762,2025-03-19 00:15:00,165.27,-2.119999999999976,0.0,54.333333333333336,70.02666666666667,167.39,0.0,71.49,31.796666666666667,75.0,0.0,68.0,519.3333333333334,75.0,71.51,,,84.0,69.0,85.0,68.0,11.219999999999992,0.0
4763,2025-03-19 00:30:00,165.97666666666666,-4.239999999999981,0.0,55.16666666666666,69.84666666666666,167.39,0.0,71.49,31.53333333333333,75.0,0.0,68.0,493.0,75.0,71.51,,,84.0,69.0,85.0,68.0,10.440000000000005,0.0
4764,2025-03-19 00:45:00,165.27,-2.119999999999976,0.0,55.66666666666666,69.81,167.39,0.0,71.49,31.30666666666667,75.0,0.0,68.0,476.6666666666667,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,10.469999999999992,0.0
4765,2025-03-19 01:00:00,164.56333333333336,-2.119999999999976,0.0,56.0,69.32666666666667,167.39,0.0,71.49,30.666666666666668,75.0,0.0,68.0,464.6666666666667,75.0,71.52666666666667,,,84.0,69.0,85.0,68.0,10.449999999999996,0.0
4766,2025-03-19 01:15:00,168.09666666666666,-4.239999999999981,0.0,56.16666666666666,69.26666666666667,167.39,0.0,71.49,31.22,75.0,0.0,68.0,446.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,10.11,0.0
4767,2025-03-19 01:30:00,167.39,0.0,0.0,55.833333333333336,69.97333333333334,167.39,0.0,71.49,32.71333333333333,75.0,0.0,68.0,435.0,75.0,71.42,,,84.0,69.0,85.0,68.0,10.1,0.0
4768,2025-03-19 01:45:00,165.27,2.1200000000000045,0.0,55.0,70.10666666666667,167.39,0.0,71.49,32.583333333333336,75.0,0.0,68.0,432.6666666666667,75.0,71.43666666666667,,,84.0,69.0,85.0,68.0,10.839999999999996,0.0
4769,2025-03-19 02:00:00,165.27,-2.119999999999976,0.0,56.66666666666666,69.99666666666667,167.39,0.0,71.49,32.0,75.0,0.0,68.0,441.3333333333333,75.0,71.48,,,84.0,69.0,85.0,68.0,11.400000000000006,0.0
4770,2025-03-19 02:15:00,165.97666666666666,-2.119999999999976,0.0,57.5,69.83666666666666,167.39,0.0,71.49,32.36666666666667,75.0,0.0,68.0,436.3333333333333,75.0,71.47333333333334,,,84.0,69.0,85.0,68.0,10.47,0.0
4771,2025-03-19 02:30:00,168.09666666666666,-2.119999999999976,0.0,56.16666666666666,70.96333333333332,167.39,0.0,71.49,34.63666666666666,75.0,0.0,68.0,425.6666666666667,75.0,71.38666666666667,,,84.0,69.0,85.0,68.0,10.900000000000006,0.0
4772,2025-03-19 02:45:00,168.09666666666666,0.0,0.0,56.0,71.33666666666666,167.39,0.0,71.49,35.373333333333335,75.0,0.0,68.0,422.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,12.099999999999994,0.0
4773,2025-03-19 03:00:00,166.6833333333333,0.0,0.0,55.66666666666666,71.51,167.39,0.0,71.49,34.72666666666667,75.0,0.0,68.0,433.3333333333333,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,12.200000000000005,0.0
4774,2025-03-19 03:15:00,165.27,0.0,0.0,56.0,71.07666666666667,167.39,0.0,71.49,34.31,75.0,0.0,68.0,432.0,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,11.800000000000004,0.0
4775,2025-03-19 03:30:00,165.97666666666666,-2.119999999999976,0.0,57.16666666666666,72.16666666666667,167.39,0.0,71.49,36.64666666666667,75.0,0.0,68.0,420.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,12.159999999999997,0.0
4776,2025-03-19 03:45:00,166.6833333333333,-2.119999999999976,0.0,57.5,71.41333333333334,167.39,0.0,71.49,35.626666666666665,75.0,0.0,68.0,421.3333333333333,75.0,71.44333333333333,,,84.0,69.0,85.0,68.0,13.35,0.0
4777,2025-03-19 04:00:00,166.6833333333333,0.0,0.0,57.5,72.05666666666667,167.39,0.0,71.49,36.93333333333333,75.0,0.0,68.0,416.6666666666667,75.0,71.39999999999999,,,84.0,69.0,85.0,68.0,12.720000000000006,0.0
4778,2025-03-19 04:15:00,165.97666666666666,0.0,0.0,57.5,72.10666666666667,167.39,0.0,71.49,35.333333333333336,75.0,0.0,68.0,429.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,12.740000000000002,0.0
4779,2025-03-19 04:30:00,167.39,0.0,0.0,57.5,72.00333333333333,167.39,0.0,71.49,35.45333333333333,75.0,0.0,68.0,418.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,12.29,0.0
4780,2025-03-19 04:45:00,167.39,0.0,0.0,57.5,72.10000000000001,167.39,0.0,71.49,35.47,75.0,0.0,68.0,415.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,12.079999999999991,0.0
4781,2025-03-19 05:00:00,166.6833333333333,0.0,0.0,57.5,72.04333333333334,167.39,0.0,71.49,35.43666666666667,75.0,0.0,68.0,413.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,12.32,0.0
4782,2025-03-19 05:15:00,166.6833333333333,-2.119999999999976,0.0,57.5,71.98333333333333,167.39,0.0,71.49,35.196666666666665,75.0,0.0,68.0,416.6666666666667,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,12.399999999999991,0.0
4783,2025-03-19 05:30:00,164.56333333333336,0.0,0.0,57.833333333333336,72.00333333333333,167.39,0.0,71.49,35.32666666666666,75.0,0.0,68.0,415.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,12.25,0.0
4784,2025-03-19 05:45:00,165.27,-2.119999999999976,0.0,58.0,71.93666666666667,167.39,0.0,71.49,35.36,75.0,0.0,68.0,417.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,12.500000000000009,0.0
4785,2025-03-19 06:00:00,167.39,-2.119999999999976,0.0,58.0,72.86,167.39,0.0,71.49,37.02,75.0,0.0,68.0,407.3333333333333,75.0,71.42,,,84.0,69.0,85.0,68.0,12.250000000000009,0.0
4786,2025-03-19 06:15:00,167.39,0.0,0.0,58.0,72.23,167.39,0.0,71.49,36.18333333333333,75.0,0.0,68.0,408.0,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,13.060000000000002,0.0
4787,2025-03-19 06:30:00,167.39,0.0,0.0,58.0,72.40666666666668,167.39,0.0,71.49,36.88,75.0,0.0,68.0,406.0,75.0,71.44,,,84.0,69.0,85.0,68.0,12.939999999999998,0.0
4788,2025-03-19 06:45:00,166.6833333333333,0.0,0.0,58.0,72.21,167.39,0.0,71.49,36.51333333333333,75.0,0.0,68.0,410.6666666666667,75.0,71.47333333333333,,,84.0,69.0,85.0,68.0,13.620000000000005,0.0
4789,2025-03-19 07:00:00,166.6833333333333,-2.119999999999976,0.0,58.0,72.63666666666666,167.39,0.0,71.49,37.193333333333335,75.0,0.0,68.0,410.6666666666667,75.0,71.44666666666667,,,84.0,69.0,85.0,68.0,13.310000000000002,0.0
4790,2025-03-19 07:15:00,167.39,0.0,0.0,58.0,73.40666666666667,167.39,0.0,71.49,38.583333333333336,75.0,0.0,68.0,408.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,13.079999999999991,0.0
4791,2025-03-19 07:30:00,166.6833333333333,0.0,0.0,58.0,73.23666666666666,167.39,0.0,71.49,38.31333333333333,75.0,0.0,68.0,408.0,75.0,71.43333333333334,,,84.0,69.0,85.0,68.0,14.53,0.0
4792,2025-03-19 07:45:00,166.6833333333333,0.0,0.0,58.0,73.21333333333332,167.39,0.0,71.48333333333333,38.56333333333333,75.0,0.0,68.0,408.0,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,14.259999999999998,0.0
4793,2025-03-19 08:00:00,165.27,0.0,0.0,58.0,74.28,167.39,0.0,71.49,40.1,75.0,0.0,68.0,406.0,75.0,71.38,,,84.0,69.0,85.0,68.0,14.700000000000005,0.0
4794,2025-03-19 08:15:00,165.97666666666666,-2.119999999999976,0.0,58.66666666666666,74.13666666666667,167.39,0.0,71.49,39.830000000000005,75.0,0.0,68.0,406.6666666666667,75.0,71.40666666666665,,,84.0,69.0,85.0,68.0,15.660000000000004,0.0
4795,2025-03-19 08:30:00,165.27,-2.119999999999976,0.0,59.333333333333336,74.45333333333333,167.39,0.0,71.49,40.12,75.0,0.0,68.0,407.3333333333333,75.0,71.42333333333333,,,84.0,69.0,85.0,68.0,16.259999999999998,0.0
4796,2025-03-19 08:45:00,165.97666666666666,-2.119999999999976,0.0,61.66666666666666,73.81333333333333,167.39,0.0,71.49,39.18,75.0,0.0,68.0,409.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,15.559999999999995,0.0
4797,2025-03-19 09:00:00,165.97666666666666,-2.119999999999976,0.0,62.833333333333336,74.03666666666668,167.39,0.0,71.49,39.70666666666667,75.0,0.0,68.0,409.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,15.29,0.0
4798,2025-03-19 09:15:00,168.8033333333333,0.0,0.0,63.16666666666666,74.27,167.39,0.0,71.49,40.03,75.0,0.0,68.0,408.0,75.0,71.45666666666666,,,84.0,69.0,85.0,68.0,16.190000000000005,0.0
4799,2025-03-19 09:30:00,168.8033333333333,0.0,0.0,62.0,74.73666666666666,167.39,0.0,71.48333333333333,40.75333333333334,75.0,0.0,68.0,409.3333333333333,75.0,71.42666666666666,,,84.0,69.0,85.0,68.0,16.020000000000003,0.0
4800,2025-03-19 09:45:00,166.32999999999998,0.0,0.0,62.75,74.37,167.39,0.0,71.49,40.095,75.0,0.0,68.0,410.0,75.0,71.475,,,84.0,69.0,85.0,68.0,16.43999999999999,0.0
4801,2025-03-19 10:00:00,167.39,0.0,0.0,60.833333333333336,74.08666666666666,167.39,0.0,71.49,40.11,75.0,0.0,68.0,410.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,15.779999999999994,0.0
4802,2025-03-19 10:15:00,167.39,0.0,0.0,61.66666666666666,74.39,167.39,0.0,71.49,39.92666666666667,75.0,0.0,68.0,409.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,15.230000000000004,0.0
4803,2025-03-19 10:30:00,168.8033333333333,2.1200000000000045,0.0,62.5,73.98333333333333,167.39,0.0,71.49,40.1,75.0,0.0,68.0,410.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,16.18,0.0
4804,2025-03-19 10:45:00,169.51,2.1200000000000045,0.0,62.16666666666666,73.97666666666667,167.39,0.0,71.49,40.406666666666666,75.0,0.0,68.0,412.6666666666667,75.0,71.46,,,84.0,69.0,85.0,68.0,15.969999999999992,0.0
4805,2025-03-19 11:00:00,167.39,2.1200000000000045,0.0,63.0,74.26333333333334,167.39,0.0,71.49,40.92333333333333,75.0,0.0,68.0,414.0,75.0,71.45666666666666,,,84.0,69.0,85.0,68.0,15.729999999999997,0.0
4806,2025-03-19 11:15:00,168.09666666666666,0.0,0.0,62.66666666666666,74.63,167.39,0.0,71.49,42.156666666666666,75.0,0.0,68.0,415.3333333333333,75.0,71.40666666666667,,,84.0,69.0,85.0,68.0,15.97,0.0
4807,2025-03-19 11:30:00,169.51,2.1200000000000045,0.0,60.0,80.08666666666666,167.39,0.0,71.49,41.44,75.0,0.0,68.0,414.6666666666667,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,16.79,0.0
4808,2025-03-19 11:45:00,165.97666666666666,2.1200000000000045,0.0,58.833333333333336,74.63666666666667,167.39,0.0,71.49,40.303333333333335,75.0,0.0,68.0,416.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,23.450000000000003,0.0
4809,2025-03-19 12:00:00,166.6833333333333,-2.119999999999976,0.0,60.5,73.80333333333333,167.39,0.0,71.49,40.22,75.0,0.0,68.0,421.3333333333333,75.0,71.51,,,84.0,69.0,85.0,68.0,16.519999999999996,0.0
4810,2025-03-19 12:15:00,169.51,0.0,0.0,58.5,78.90666666666667,167.39,0.0,71.49,38.99,75.0,0.0,68.0,420.6666666666667,75.0,71.56333333333333,,,84.0,69.0,85.0,68.0,7.6699999999999875,0.0
4811,2025-03-19 12:30:00,164.56333333333336,0.0,0.0,60.16666666666666,72.19333333333334,167.39,0.0,71.49,36.89,75.0,0.0,68.0,428.6666666666667,75.0,71.61333333333333,,,84.0,69.0,85.0,68.0,17.140000000000008,0.0
4812,2025-03-19 12:45:00,169.51,-2.119999999999976,0.0,61.66666666666666,72.77666666666666,167.39,0.0,71.49,38.35666666666666,75.0,0.0,68.0,433.0,75.0,71.51,,,84.0,69.0,85.0,68.0,13.910000000000004,0.0
4813,2025-03-19 13:00:00,168.09666666666666,2.1200000000000045,0.0,60.333333333333336,72.81333333333333,167.39,0.0,71.49,38.06666666666666,75.0,0.0,68.0,432.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,14.069999999999991,0.0
4814,2025-03-19 13:15:00,168.09666666666666,,0.0,60.0,72.99333333333334,167.39,0.0,71.49,37.78333333333333,75.0,0.0,68.0,432.0,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,,
4815,2025-03-19 13:30:00,168.8033333333333,0.0,0.0,58.16666666666666,72.86666666666667,167.39,0.0,71.49,37.64333333333334,75.0,0.0,68.0,434.0,75.0,71.51,,,84.0,69.0,85.0,68.0,13.660000000000004,0.0
4816,2025-03-19 13:45:00,168.09666666666666,0.0,0.0,58.0,72.26,167.39,0.0,71.49,36.693333333333335,75.0,0.0,68.0,435.6666666666667,75.0,71.54666666666667,,,84.0,69.0,85.0,68.0,13.64,0.0
4817,2025-03-19 14:00:00,169.51,2.1200000000000045,0.0,58.0,72.45,167.39,0.0,71.49,36.94,75.0,0.0,68.0,440.0,75.0,71.46,,,84.0,69.0,85.0,68.0,12.830000000000004,0.0
