source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
B,1/27/25 17:00,895.5833333,0,97.5,64.12333333,100,67.94666667
B,1/31/25 10:45,911.1166667,0,67.5,63.82,100,69.58666667
B,1/29/25 22:00,892.7533333,0,75.16666667,63.76333333,100,69.42666667
B,1/29/25 17:45,901.9366667,0,82.83333333,65.26,96.75666667,70.15333333
B,1/29/25 18:00,908.2933333,0,81.83333333,65.22333333,89.56,70.38333333
B,1/31/25 16:15,892.7566667,0,54.33333333,64.62,94.08,70.18666667
B,1/30/25 6:45,896.2866667,0,98.83333333,62.44,100,68.84666667
B,1/30/25 2:15,890.6366667,0,95.16666667,63.56333333,100,69.22333333
B,1/30/25 22:15,899.8166667,0,70,63.2,100,69.28666667
B,1/31/25 6:00,898.4066667,0,72.33333333,64.28666667,100,69.57
B,1/31/25 2:45,892.7533333,0,71.33333333,63.66,100,69.37
B,1/30/25 10:15,896.2833333,0,75.66666667,61.25666667,93.38666667,68.32666667
B,1/28/25 17:45,896.9933333,0,97.16666667,67.73,99.99666667,69.85666667
B,1/28/25 21:30,904.7633333,0,74.5,64.78,88.24666667,69.96666667
B,1/29/25 16:15,887.81,0,92.66666667,65.82333333,100,69.83
B,1/31/25 14:30,909.0033333,0,54.33333333,65.15,100,69.85666667
B,1/29/25 5:15,898.4033333,0,80.83333333,62.51,100,69.27333333
B,1/29/25 23:00,897.7,0,75.66666667,62.01,100,69.13333333
B,1/30/25 3:00,906.1733333,0,95,63.30666667,100,69.22333333
B,1/29/25 12:30,898.4066667,0,92,63.07333333,100,69.08
B,1/31/25 14:15,901.94,0,56.33333333,65.12,100,69.84333333
B,1/30/25 13:00,901.9366667,0,76.66666667,61.85,100,68.31
B,1/29/25 8:45,901.23,0,86.66666667,63.02333333,100,69.13
B,1/28/25 19:15,895.58,0,79.16666667,65.14666667,87.99,70.12
B,1/27/25 14:30,905.825,0,96.25,60.89,100,66.95
B,1/31/25 3:45,904.0566667,0,71.5,64.41333333,100,69.54333333
B,1/29/25 4:15,903.3466667,0,78,62.37,100,69.14333333
B,1/31/25 10:00,888.5166667,0,67.5,63.88666667,100,69.66333333
B,1/29/25 6:45,899.8166667,0,85.83333333,63.08666667,100,69.23
B,1/30/25 5:00,894.8733333,0,99,63.04333333,100,69.09
B,1/29/25 13:15,906.88,0,92.5,63.35666667,100,69.07
B,1/28/25 17:15,895.58,0,96.83333333,67.19,100,69.51666667
B,1/31/25 6:45,894.87,0,72.83333333,65.24,100,69.55
B,1/29/25 15:15,899.8166667,0,92.33333333,65.20666667,100,69.42
B,1/31/25 9:00,897.7,0,66.66666667,64.26,100,69.72333333
B,1/27/25 16:45,901.9366667,0,97.5,63.96666667,100,67.84333333
B,1/29/25 15:45,894.8733333,0,92.66666667,65.55666667,100,69.55666667
B,1/27/25 16:00,895.58,0,97,63.08666667,100,67.54
B,1/30/25 21:45,899.8166667,0,70.16666667,63.01666667,100,69.40666667
B,1/31/25 3:30,896.2866667,0,71.5,64.35,100,69.41333333
B,1/30/25 19:30,899.11,0,62,63.35,74.96666667,70.07
B,1/30/25 18:30,909.7066667,0,67.66666667,65.59,76.97,70.38666667
B,1/30/25 10:00,894.8766667,0,75.5,61.28,80.50666667,68.32
B,1/29/25 14:15,904.0566667,0,92.33333333,64.27,100,69.24333333
B,1/27/25 17:45,892.05,0,98.25,64.885,100,68.44
B,1/30/25 4:00,892.0466667,0,98.5,63.76,100,69.01
B,1/30/25 23:00,896.99,0,70,63.50666667,100,69.24666667
B,1/31/25 1:15,887.81,0,70.16666667,63.41,100,69.28666667
B,1/28/25 17:00,901.9366667,0,96.33333333,66.87333333,100,69.43333333
B,1/30/25 4:45,892.7533333,0,98.16666667,63.25333333,100,69.04666667
B,1/30/25 7:00,903.35,0,98.5,62.3,100,68.76333333
B,1/29/25 2:00,896.2866667,0,76.66666667,62.13666667,100,69.08333333
B,1/29/25 21:45,885.6933333,0,75,64.09666667,100,69.55
B,1/28/25 17:30,895.58,0,97,67.40666667,100,69.55666667
B,1/29/25 3:15,887.81,0,77.33333333,62.26,100,69.13
B,1/29/25 23:45,909,0,80.66666667,62.11666667,100,69.05
B,1/31/25 11:45,900.5233333,0,67.33333333,63.84666667,100,69.65333333
B,1/30/25 18:00,896.9933333,0,68.83333333,65.43666667,82.18666667,70.54
B,1/29/25 7:15,888.5166667,0,86.33333333,63.05,100,69.17333333
B,1/30/25 7:15,908.2933333,0,99,62.11333333,100,68.72
B,1/30/25 2:00,892.05,0,92.16666667,62.96,100,69.26
B,1/28/25 15:30,892.0466667,0,95.5,65.31333333,100,68.95333333
B,1/31/25 13:45,901.9366667,0,58.66666667,64.88666667,100,69.88
B,1/30/25 16:15,894.8733333,0,75.33333333,65.74333333,100,69.82
B,1/28/25 18:15,904.7633333,0,82.33333333,65.50333333,90.16,70.32333333
B,1/27/25 18:30,898.41,0,98.5,65.41,100,68.86
B,1/28/25 22:30,894.8766667,0,74.5,64.49,100,69.45
B,1/29/25 1:30,898.4066667,0,75.83333333,62.19666667,100,69.14333333
B,1/29/25 13:45,896.2866667,0,92.5,63.78333333,100,69.14333333
B,1/28/25 18:00,900.5233333,0,93.5,67.36333333,94.65333333,70.22
B,1/28/25 14:30,902.64,0,95.5,64.375,100,68.75
B,1/31/25 4:45,901.9366667,0,72,64.34,100,69.55666667
B,1/30/25 1:45,896.9933333,0,90.33333333,62.92,100,69.33333333
B,1/30/25 22:00,900.5233333,0,70,63.09333333,100,69.34
B,1/28/25 20:30,892.7533333,0,75.5,64.84666667,86.76333333,70.07666667
B,1/30/25 13:45,887.81,0,76.5,62.68666667,100,68.46333333
B,1/31/25 12:15,904.0566667,0,68.16666667,64.42,100,69.69
B,1/30/25 6:15,891.34,0,98.83333333,62.47333333,100,68.86666667
B,1/30/25 9:45,906.1733333,0,75.66666667,61.35333333,68.4,68.33333333
B,1/31/25 8:45,893.4633333,0,67.16666667,64.43666667,100,69.78666667
B,1/31/25 9:45,916.06,0,66.83333333,63.92666667,100,69.66333333
B,1/28/25 15:45,903.35,0,96,65.57333333,100,69.11666667
B,1/31/25 8:00,901.9366667,0,66.33333333,64.67,100,69.81333333
B,1/31/25 9:30,897.7,0,66.16666667,64.08,100,69.68333333
B,1/31/25 5:00,894.1666667,0,72,64.23333333,100,69.56333333
B,1/29/25 6:00,906.1766667,0,82.16666667,62.5,100,69.15666667
B,1/30/25 5:30,898.4066667,0,99,62.88666667,100,68.87333333
B,1/30/25 13:15,895.5833333,0,76.66666667,62.08,100,68.32
B,1/30/25 11:15,903.35,0,76.16666667,61.51333333,100,68.37666667
B,1/29/25 18:15,889.93,0,80.16666667,65.06666667,86.01,70.40333333
B,1/29/25 12:00,901.9366667,0,91.5,63.11333333,100,69.04
B,1/31/25 13:00,902.6433333,0,62.16666667,65.12333333,100,69.90666667
B,1/31/25 5:45,904.7633333,0,72.5,64.18666667,100,69.55666667
B,1/31/25 12:30,896.2866667,0,68,65,100,69.71
B,1/31/25 0:45,890.6366667,0,70.66666667,63.46333333,100,69.28666667
B,1/30/25 19:00,893.4633333,0,62.16666667,64.03,73.49666667,70.27333333
B,1/29/25 6:30,906.88,0,85.66666667,63.08,100,69.15
B,1/30/25 18:15,903.35,0,69.16666667,65.40333333,77.11,70.56666667
B,1/31/25 4:30,898.4066667,0,71.66666667,64.42333333,100,69.54333333
B,1/31/25 2:15,898.4066667,0,71.16666667,63.48666667,100,69.3
B,1/28/25 22:45,894.1666667,0,74.5,64.18,100,69.38666667
B,1/31/25 12:00,895.58,0,67.5,64.07666667,100,69.66666667
B,1/29/25 19:30,896.9966667,0,77,64.90666667,82.74333333,69.95666667
B,1/31/25 15:00,892.0466667,0,52.83333333,65.28333333,100,69.82
B,1/30/25 8:30,911.8233333,0,99.16666667,61.88333333,100,68.59
B,1/29/25 6:15,889.93,0,85.33333333,62.73666667,100,69.15
B,1/30/25 23:30,904.7633333,0,70.33333333,63.41,100,69.24666667
B,1/29/25 4:00,901.23,0,78.16666667,62.40666667,100,69.12333333
B,1/29/25 10:15,904.0533333,0,88.5,62.86666667,100,69.10666667
B,1/31/25 2:30,893.46,0,71.33333333,63.58333333,100,69.32
B,1/30/25 8:45,899.82,0,99,61.70666667,100,68.57333333
B,1/29/25 8:30,896.2866667,0,86.83333333,63.06333333,100,69.13
B,1/30/25 14:30,896.99,0,77.33333333,63.42333333,100,68.71333333
B,1/29/25 22:45,907.5866667,0,75.16666667,62.40666667,100,69.23
B,1/29/25 0:30,894.8733333,0,75.66666667,62.68333333,100,69.26666667
B,1/30/25 10:30,896.2866667,0,75.83333333,61.28,100,68.33333333
B,1/31/25 1:00,899.11,0,70.5,63.44333333,100,69.28666667
B,1/31/25 10:30,894.17,0,66.83333333,63.8,100,69.58333333
B,1/28/25 23:00,907.5866667,0,74.83333333,63.81333333,100,69.33333333
B,1/31/25 17:00,899.1133333,0,55,63.88,90.08,70.17666667
B,1/28/25 19:00,896.99,0,80.66666667,65.27,88.16666667,70.15666667
B,1/29/25 3:45,890.6366667,0,78.16666667,62.37333333,100,69.13
B,1/31/25 3:00,901.9366667,0,71.66666667,63.75333333,100,69.39333333
B,1/28/25 21:45,904.7633333,0,74.5,64.74,92.73,69.77666667
B,1/30/25 21:30,892.7533333,0,70,62.97333333,99.76,69.45
B,1/29/25 5:45,908.2966667,0,81.16666667,62.51,100,69.17
B,1/29/25 19:15,904.76,0,77.16666667,64.92666667,78.66,70.18
B,1/30/25 9:30,893.46,0,75.16666667,61.24333333,54.88,68.37666667
B,1/29/25 9:15,904.7633333,0,87.33333333,63.09,100,69.12
B,1/29/25 8:15,912.5333333,0,86.5,63.02333333,100,69.14333333
B,1/30/25 11:30,899.82,0,76.5,61.51333333,100,68.32666667
B,1/29/25 23:30,906.88,0,79.66666667,62.26333333,100,69.00333333
B,1/31/25 13:15,904.0533333,0,59.5,64.95666667,100,69.91666667
B,1/30/25 13:30,906.88,0,76.5,62.36333333,100,68.36
B,1/30/25 9:00,904.76,0,91.66666667,61.62333333,78.03333333,68.48666667
B,1/31/25 5:15,902.6433333,0,72.16666667,64.24666667,100,69.56333333
B,1/31/25 11:00,908.2933333,0,67,63.91666667,100,69.62
B,1/31/25 2:00,893.46,0,71.33333333,63.41666667,100,69.3
B,1/29/25 18:45,896.9933333,0,78.66666667,65.10666667,79.35666667,70.43333333
B,1/29/25 11:15,907.5866667,0,91.83333333,63.32,100,69.08666667
B,1/30/25 6:00,908.2933333,0,99.16666667,62.63,100,68.96
B,1/31/25 6:15,901.2333333,0,72.66666667,64.36,100,69.55
B,1/28/25 22:00,905.4666667,0,74.5,64.73,99.30666667,69.57666667
B,1/29/25 0:45,892.7566667,0,75.5,62.49,100,69.21666667
B,1/29/25 16:45,892.0466667,0,88.33333333,65.55,100,69.95333333
B,1/31/25 7:00,906.1733333,0,73,65.25333333,100,69.59333333
B,1/29/25 3:30,909,0,78,62.39666667,100,69.14333333
B,1/29/25 11:45,888.5166667,0,90.83333333,63.18333333,100,69.08666667
B,1/31/25 7:45,894.1666667,0,66.33333333,64.97,100,69.75666667
B,1/29/25 22:30,906.1733333,0,75,62.91,100,69.33
B,1/28/25 15:15,900.5233333,0,95.5,65.05,100,68.91666667
B,1/31/25 13:30,892.7533333,0,59.33333333,64.90333333,100,69.91666667
B,1/27/25 17:15,895.58,0,97.66666667,64.38333333,100,68.06333333
B,1/29/25 1:15,888.5166667,0,75.83333333,62.27666667,100,69.15
B,1/31/25 4:00,903.3466667,0,71.66666667,64.46333333,100,69.53666667
B,1/30/25 4:15,894.17,0,98.83333333,63.58666667,100,68.99666667
B,1/30/25 23:15,905.47,0,70.5,63.43666667,100,69.26666667
B,1/29/25 20:15,911.8233333,0,76.5,65.00333333,91.05333333,69.76333333
B,1/27/25 16:15,911.1166667,0,97.16666667,63.33,100,67.67
B,1/30/25 19:15,903.35,0,62.16666667,63.78666667,73.43,70.19
B,1/29/25 12:15,885.6933333,0,91.66666667,63.06333333,100,69.04
B,1/29/25 19:45,902.6433333,0,76.83333333,64.95666667,86.76666667,69.79
B,1/31/25 5:30,901.9366667,0,72.5,64.19666667,100,69.56333333
B,1/29/25 22:15,896.9933333,0,75,63.29,100,69.41333333
B,1/27/25 19:45,889.93,0,95,65.98,100,69.15
B,1/28/25 20:15,899.8166667,0,77,65.16333333,87.1,70.10333333
B,1/30/25 9:15,901.23,0,74.5,61.56666667,41.93,68.44333333
B,1/30/25 23:45,904.0533333,0,70.16666667,63.31666667,100,69.24
B,1/31/25 1:30,894.8766667,0,71,63.41,100,69.28
B,1/29/25 21:15,894.8733333,0,75.5,64.54333333,100,69.66666667
B,1/31/25 9:15,901.9366667,0,67,64.08,100,69.69666667
B,1/29/25 0:00,901.2333333,0,75.83333333,63.1,100,69.27333333
B,1/30/25 22:30,896.99,0,69.16666667,63.40333333,100,69.28
B,1/31/25 16:45,909.7066667,0,54.83333333,64.15333333,91.02333333,70.21
B,1/30/25 10:45,903.3466667,0,76.16666667,61.36333333,100,68.32
B,1/30/25 21:00,900.5233333,0,69.33333333,63.10666667,92.75,69.56333333
B,1/30/25 3:15,894.8733333,0,95,63.42,100,69.14333333
B,1/28/25 16:15,902.64,0,96.33333333,66.14,100,69.21333333
B,1/30/25 12:45,901.23,0,76.5,61.68,100,68.29
B,1/30/25 16:00,898.4066667,0,78,66.1,100,69.67333333
B,1/28/25 15:00,908.2933333,0,95.66666667,64.84,100,68.86666667
B,1/30/25 16:30,892.7566667,0,75.33333333,65.81666667,100,69.92333333
B,1/29/25 15:30,903.35,0,92.5,65.45666667,100,69.45666667
B,1/30/25 0:15,904.0566667,0,83.16666667,62.42666667,100,69.39333333
B,1/28/25 19:45,904.7633333,0,78.33333333,64.99,90.05666667,69.95666667
B,1/30/25 15:30,904.0566667,0,77.83333333,65.42666667,100,69.32666667
B,1/28/25 19:30,903.35,0,78.66666667,65.07,87.84666667,70.09
B,1/29/25 12:45,887.81,0,92.33333333,63.23666667,100,69.10666667
B,1/31/25 17:15,896.9933333,0,54.83333333,63.85333333,88.97333333,70.17
B,1/31/25 14:45,911.8233333,0,53.5,65.24333333,100,69.83333333
B,1/29/25 1:45,901.94,0,76,62.18666667,100,69.07
B,1/29/25 21:00,900.5233333,0,75.66666667,64.63333333,98.76333333,69.69
B,1/28/25 18:45,912.53,0,81,65.02333333,88.62333333,70.22333333
B,1/31/25 1:45,906.88,0,71,63.38,100,69.28666667
B,1/29/25 17:00,908.2933333,0,82.83333333,64.89666667,100,69.96
B,1/30/25 15:45,894.17,0,78.16666667,65.86333333,100,69.51333333
B,1/29/25 3:00,903.35,0,77.33333333,62.23,100,69.12666667
B,1/28/25 23:15,901.2333333,0,75,63.6,100,69.28
B,1/30/25 1:15,898.4066667,0,88.33333333,62.88666667,100,69.42
B,1/30/25 12:30,895.58,0,76.5,61.66666667,100,68.31
B,1/30/25 8:15,894.8733333,0,98.66666667,61.75666667,100,68.58666667
B,1/27/25 17:30,908.2933333,0,98.16666667,64.58,100,68.17666667
B,1/30/25 7:45,904.0566667,0,99,61.93333333,100,68.61
B,1/31/25 8:15,870.8566667,0,66.66666667,64.34333333,100,69.80666667
B,1/29/25 16:00,904.7633333,0,92.66666667,65.82333333,100,69.69666667
B,1/29/25 11:30,909,0,91.66666667,63.27666667,100,69.12666667
B,1/30/25 20:00,902.6433333,0,64.66666667,62.46,78.78,69.89
B,1/29/25 10:30,900.5233333,0,89,62.88333333,100,69.07666667
B,1/29/25 7:45,882.16,0,85.66666667,63.09,100,69.15
B,1/30/25 5:15,899.11,0,99,62.80666667,100,68.97666667
B,1/30/25 16:45,904.7633333,0,73.66666667,65.63666667,99.74666667,69.99666667
B,1/30/25 12:15,894.8733333,0,76,61.51333333,100,68.32666667
B,1/29/25 18:30,896.9966667,0,79,64.98333333,83.5,70.38
B,1/29/25 17:30,897.6966667,0,82.83333333,65.03666667,100,69.95
B,1/30/25 2:45,899.1133333,0,95,63.65333333,100,69.24333333
BB,1/30/25 17:30,609.5333333,0,59.83333333,71.06333333,17.27,70.23
BB,1/30/25 1:00,895.5833333,0,73.33333333,79.26333333,58.88333333,70.07
BB,1/30/25 0:00,892.7533333,0,72.33333333,79.25333333,57.19,70.43666667
BB,1/29/25 5:00,873.6866667,0,74,80.49,55,69.91333333
BB,1/29/25 15:00,988.81,0,80.66666667,87.26,70.27666667,70.07
BB,1/28/25 22:15,532.5433333,0,55.33333333,67.74333333,7.906666667,69.65666667
BB,1/30/25 21:15,600.35,0,59.66666667,70.18666667,17.23333333,69.84
BB,1/30/25 11:45,882.8666667,0,75.5,75.51,55,69.33
BB,1/29/25 5:30,894.1666667,0,74.83333333,80.13666667,57.93333333,69.84666667
BB,1/30/25 11:00,763.5033333,0,68.83333333,70.13,39.13,69.31333333
BB,1/29/25 23:15,1017.063333,0,81.66666667,78.97666667,74.79,69.42
BB,1/29/25 20:45,886.4,0,71,73.51,57.07333333,70.27
BB,1/29/25 2:45,863.09,0,72.5,80.73333333,52.59,69.85
BB,1/28/25 20:45,493.7,0,54.83333333,70.58333333,1.253333333,71.33
BB,1/30/25 20:15,574.9266667,0,58.66666667,70.23,12.37,69.98666667
BB,1/31/25 6:30,668.86,0,64,73.13666667,26.52666667,69.98666667
BB,1/29/25 14:30,997.2866667,0,82.66666667,86.83333333,72.35,70.02666667
BB,1/29/25 9:30,980.3366667,0,83.5,86.99,70.85,69.86666667
BB,1/31/25 16:30,733.13,0,66.33333333,69.38666667,35.22666667,69.96333333
BB,1/31/25 17:30,728.8933333,0,66.16666667,69.24,35.35666667,69.99333333
BB,1/29/25 19:00,873.6866667,0,74.83333333,73.83333333,54.56666667,69.8
BB,1/30/25 6:30,1111,0,94.33333333,93.00666667,87.49666667,69.98
BB,1/29/25 4:30,872.2733333,0,73.16666667,80.61333333,53.83333333,69.92333333
BB,1/30/25 3:30,1060.853333,0,89,90.57666667,81.63333333,69.59666667
BB,1/30/25 7:30,1125.833333,0,95.66666667,94.18333333,90.32666667,69.90666667
BB,1/31/25 0:00,661.09,0,62.5,72.02,24.81666667,69.98666667
BB,1/29/25 9:00,978.2166667,0,80.66666667,83.12,67.47666667,69.95333333
BB,1/28/25 23:45,657.56,0,61.16666667,73.7,25.32,69.86666667
BB,1/30/25 15:00,811.53,0,72.16666667,73.42,46.68,70.28
BB,1/30/25 14:45,843.3166667,0,74,76.82666667,50.69,70.18666667
BB,1/29/25 8:00,952.7933333,0,79.83333333,83.16666667,66.09333333,69.98666667
BB,1/29/25 20:30,923.1266667,0,73.33333333,73.97,61.05666667,70.14
BB,1/30/25 3:45,1077.803333,0,89.66666667,92.24666667,82.55333333,69.69
BB,1/31/25 8:30,603.1733333,0,60.5,71.94666667,17.34,70.19
BB,1/29/25 10:45,988.1033333,0,83,85.77333333,70.44,70.01666667
BB,1/30/25 4:30,1074.27,0,91.16666667,90.60666667,82.61333333,69.86666667
BB,1/28/25 14:45,1120.89,0,89.5,94.56333333,90.21333333,70.11666667
BB,1/30/25 22:45,663.21,0,62,71.75,24.36333333,69.9
BB,1/30/25 1:30,902.64,0,74,79.05666667,59.77666667,69.98
BB,1/30/25 12:00,884.28,0,75.83333333,75.45333333,56.34333333,69.48333333
BB,1/30/25 17:00,615.8866667,0,60.16666667,72.02,18.73666667,70.36666667
BB,1/29/25 21:30,879.3366667,0,69.83333333,73.26666667,56.34,70.10333333
BB,1/31/25 15:30,728.19,0,66,69.19666667,34.59,69.89333333
BB,1/27/25 19:15,1023.42,0,80,89.85,75.81,70.38
BB,1/30/25 5:45,1092.636667,0,93.66666667,91.08333333,85.77,69.94
BB,1/28/25 20:00,714.06,0,64.83333333,75.36333333,32.83666667,70.89
BB,1/29/25 16:30,906.1766667,0,74.66666667,80.66,60.11,70.30666667
BB,1/27/25 15:00,1180.92,0,92.83333333,101.4066667,97.60333333,70.03
BB,1/31/25 7:30,667.45,0,63.33333333,73.51666667,25.31,70.03
BB,1/30/25 20:30,571.3933333,0,58.66666667,70.54,13.16,69.97333333
BB,1/29/25 14:00,1003.643333,0,83.33333333,86.34666667,72.67333333,70.01666667
BB,1/31/25 0:15,658.97,0,62.5,71.81333333,24.81,69.99333333
BB,1/29/25 13:00,1024.83,0,85.16666667,87.06666667,75.19,69.93333333
BB,1/30/25 14:00,882.16,0,75.83333333,76.61333333,56.26333333,70.02333333
BB,1/31/25 10:15,590.4633333,0,60,71.33666667,15.73,70.00333333
BB,1/29/25 20:00,966.2066667,0,78,77.73,68.15333333,69.74666667
BB,1/31/25 4:15,659.6766667,0,63,72.83666667,26.24666667,70.05333333
BB,1/27/25 16:30,1129.363333,0,88.66666667,94.55,91.55333333,70.17666667
BB,1/29/25 2:30,848.9666667,0,72,80.76333333,51.54666667,69.86
BB,1/30/25 0:30,889.2233333,0,73,79.38,57.39,70.20666667
BB,1/29/25 0:15,682.2766667,0,62.5,73.51333333,29.13333333,69.79
BB,1/28/25 16:30,1106.056667,0,89.83333333,94.81666667,86.95,70.14333333
BB,1/31/25 3:15,670.98,0,63.5,72.63333333,26.57333333,70.04333333
BB,1/28/25 21:00,485.22,0,54.5,70.56333333,0,71.55666667
BB,1/28/25 18:30,993.0466667,0,81.83333333,87.61,70.69666667,70.42
BB,1/30/25 0:45,890.6366667,0,73.16666667,79.32333333,57.81666667,70.15666667
BB,1/30/25 19:45,562.9133333,0,58,70.86666667,12.49,70.00333333
BB,1/27/25 15:30,1168.913333,0,91.83333333,100.25,96.55,70.03666667
BB,1/31/25 7:15,670.2733333,0,63.5,73.66666667,26.31,69.97333333
BB,1/31/25 11:15,613.7666667,0,61,72.33333333,18.86333333,69.93666667
BB,1/30/25 17:45,600.3533333,0,59.66666667,71.56333333,16.74666667,70.21333333
BB,1/27/25 14:45,1197.873333,0,94,101.56,99.74666667,69.93
BB,1/31/25 14:00,654.7333333,0,62.83333333,69.39666667,24.51666667,69.92
BB,1/28/25 16:45,1092.636667,0,88.66666667,93.84,85.46,70.13333333
BB,1/31/25 11:30,619.42,0,61.16666667,72.31333333,19.11,69.96
BB,1/28/25 16:00,1120.183333,0,90.5,96.59,88.97333333,70.11
BB,1/27/25 18:45,1079.57,0,83.75,92.975,83.715,70.175
BB,1/29/25 1:00,780.4533333,0,68,75.46333333,42.18666667,69.55
BB,1/28/25 21:15,476.75,0,54.5,70.58,0,71.89333333
BB,1/31/25 15:15,736.6633333,0,66.5,69.22666667,35.38,69.8
BB,1/29/25 4:45,861.6766667,0,74.16666667,80.63666667,53.86,69.95333333
BB,1/30/25 8:00,1136.423333,0,96.83333333,94.10666667,92.07666667,69.86333333
BB,1/31/25 15:45,727.4833333,0,66.16666667,69.28333333,34.9,69.91
BB,1/30/25 18:45,561.5033333,0,58.33333333,71.24,11.08,70.14666667
BB,1/29/25 14:45,987.4,0,81.66666667,86.92666667,71.62333333,70.02
BB,1/30/25 20:45,574.9266667,0,59,70.45333333,13.58333333,69.96
BB,1/29/25 10:00,994.46,0,83.33333333,86.83333333,70.43333333,69.94333333
BB,1/29/25 11:00,1004.346667,0,84.33333333,86.4,72.39666667,69.89
BB,1/29/25 17:15,880.7466667,0,72.5,81.32,56.05,70.2
BB,1/29/25 9:45,984.57,0,83.83333333,86.93333333,71.66,69.88333333
BB,1/30/25 17:15,608.8266667,0,60,71.73333333,18.64666667,70.27
BB,1/31/25 0:30,655.4366667,0,62.33333333,71.85,24.58,70.01
BB,1/27/25 15:15,1149.843333,0,90.5,96.19,93.81,70.16
BB,1/29/25 2:15,848.26,0,72.33333333,80.87,51.83333333,69.79
BB,1/30/25 15:15,749.3766667,0,68,72.77666667,37.16333333,70.61666667
BB,1/29/25 13:30,1014.236667,0,84.83333333,86.73666667,74.08,70.00333333
BB,1/31/25 16:00,726.07,0,66.5,69.44666667,34.86333333,69.95333333
BB,1/31/25 12:45,587.6366667,0,59.83333333,71.97,15.31,70.07
BB,1/29/25 7:30,962.6766667,0,80.33333333,83.07,67.01333333,69.92333333
BB,1/30/25 14:15,868.74,0,74.83333333,77.13,54.21,70.08666667
BB,1/28/25 23:30,657.56,0,61,72.98666667,24.88,69.82666667
BB,1/29/25 7:00,966.21,0,80.5,83.15333333,66.63666667,69.85
BB,1/30/25 2:30,993.7533333,0,80.66666667,85.16333333,71,69.68666667
BB,1/27/25 20:15,889.93,0,69,78.87,57.04,70.66
BB,1/27/25 15:45,1165.383333,0,90.66666667,99.31666667,94.90333333,70.09
BB,1/27/25 17:00,1139.25,0,89.5,97.2,93.04333333,70.02333333
BB,1/31/25 10:45,611.65,0,60.83333333,71.79333333,18.87666667,69.84666667
BB,1/29/25 22:00,878.63,0,70.16666667,72.87666667,55.81333333,70.06
BB,1/29/25 17:45,870.1533333,0,72.5,81.64,55.21666667,70.11333333
BB,1/29/25 18:00,863.09,0,72.83333333,81.82333333,53.29,70.14333333
BB,1/31/25 16:15,729.6,0,66.5,69.36666667,35.65333333,69.93666667
BB,1/30/25 6:45,1100.403333,0,93.83333333,92.07,88.25666667,69.98333333
BB,1/30/25 2:15,977.5133333,0,79.5,82.83,68.96666667,69.66666667
BB,1/30/25 22:15,653.3233333,0,62,71.85333333,24.86666667,69.80666667
BB,1/31/25 6:00,670.98,0,63.5,72.66333333,26.42,69.97666667
BB,1/31/25 2:45,670.9766667,0,63.33333333,72.45,27.22333333,70.01666667
BB,1/30/25 10:15,623.6566667,0,62,67.75333333,21.10333333,69.32
BB,1/28/25 17:45,1070.743333,0,87,93.95666667,81.50666667,70.15666667
BB,1/28/25 21:30,476.75,0,54.5,68.31666667,0,71.77666667
BB,1/29/25 16:15,944.3133333,0,77.5,82.79,65.11333333,70.15333333
BB,1/31/25 14:30,670.27,0,62.66666667,69.26666667,27.43666667,69.91333333
BB,1/29/25 5:15,872.98,0,74.5,80.23666667,56.07,69.88
BB,1/29/25 23:00,962.6766667,0,77.66666667,76.86333333,68.61666667,69.5
BB,1/30/25 3:00,1000.816667,0,83.33333333,85.02,73.70666667,69.74
BB,1/29/25 12:30,1026.953333,0,86,89.51666667,75.97,69.85666667
BB,1/31/25 14:15,697.8166667,0,65.66666667,72.15666667,29.95666667,69.77
BB,1/30/25 13:00,931.6,0,78.5,76.15333333,61.10666667,69.85333333
BB,1/29/25 8:45,959.1466667,0,80.5,83.11333333,66.94,69.98
BB,1/28/25 19:15,871.5633333,0,74.5,81.7,55.64333333,70.64666667
BB,1/27/25 14:30,1184.45,0,91.25,97.405,95.4,70.17
BB,1/31/25 3:45,667.4466667,0,63.16666667,72.72333333,25.49666667,70.06
BB,1/29/25 4:15,854.6133333,0,72.5,80.72666667,52.31333333,69.99666667
BB,1/31/25 10:00,584.1066667,0,59.66666667,71.42,15.07333333,70.03333333
BB,1/29/25 6:45,956.32,0,79.83333333,83.27333333,64.89,69.90333333
BB,1/30/25 5:00,1094.753333,0,92.83333333,91.75333333,85.48333333,69.86666667
BB,1/29/25 13:15,1014.943333,0,85.33333333,85.69666667,74.72666667,69.98
BB,1/28/25 17:15,1094.753333,0,88.66666667,94.35333333,84.88666667,70.1
BB,1/31/25 6:45,656.1466667,0,63,73.21333333,25.18666667,70.06
BB,1/29/25 15:15,967.62,0,79.33333333,83.50333333,67.69666667,70.15666667
BB,1/31/25 9:00,591.8733333,0,59.5,71.57,15.53,70.14333333
BB,1/27/25 16:45,1143.49,0,89,96.48333333,92.64333333,70.05666667
BB,1/29/25 15:45,971.1533333,0,79.66666667,86.39333333,69.23333333,69.99666667
BB,1/27/25 16:00,1177.393333,0,91.66666667,100.6633333,96.84666667,69.97333333
BB,1/30/25 21:45,648.3766667,0,61.66666667,70.99333333,23.85333333,69.68
BB,1/31/25 3:30,670.2733333,0,63.33333333,72.74666667,26.03666667,70.05666667
BB,1/30/25 19:30,568.5666667,0,58,70.83,12.18,70.01666667
BB,1/30/25 18:30,548.79,0,57.83333333,70.60666667,10.23,70.28
BB,1/30/25 10:00,546.6733333,0,59,66.77333333,10,69.71666667
BB,1/29/25 14:15,993.0466667,0,82.66666667,86.58666667,72.43333333,70.01666667
BB,1/27/25 17:45,1134.665,0,89.25,95.325,90.345,69.915
BB,1/30/25 4:00,1071.446667,0,90.16666667,91.79,82.93666667,69.76333333
BB,1/30/25 23:00,657.56,0,62.33333333,71.93666667,25.00666667,69.90666667
BB,1/31/25 1:15,681.5733333,0,63.66666667,72.09333333,28.50333333,69.89333333
BB,1/28/25 17:00,1084.866667,0,88,94.25666667,84.25666667,70.15666667
BB,1/30/25 4:45,1091.926667,0,92.33333333,91.44666667,84.45333333,69.84333333
BB,1/30/25 7:00,1117.356667,0,95.16666667,94.16333333,89.19666667,69.91666667
BB,1/29/25 2:00,848.9633333,0,72.16666667,80.77666667,50.93,69.72666667
BB,1/29/25 21:45,885.6933333,0,70.16666667,73.10666667,56.32666667,70.07
BB,1/28/25 17:30,1088.4,0,88.5,94.76666667,84.29333333,70.11
BB,1/29/25 3:15,844.02,0,72.16666667,80.78,51.93333333,69.96666667
BB,1/29/25 23:45,956.32,0,77,81.97666667,65.08333333,70.19
BB,1/31/25 11:45,604.5866667,0,60.83333333,71.90666667,18.22666667,70.02
BB,1/30/25 18:00,592.58,0,59,71.40333333,14.98666667,70.21
BB,1/29/25 7:15,970.4433333,0,80.83333333,83.15333333,67.49,69.86333333
BB,1/30/25 7:15,1108.883333,0,94.33333333,92.84666667,87.96,70.02666667
BB,1/30/25 2:00,936.5433333,0,76.5,82.20333333,64.46333333,69.81
BB,1/28/25 15:30,1127.246667,0,91.16666667,96.12333333,91.18333333,70.01
BB,1/31/25 13:45,698.5233333,0,66.33333333,71.45,31.50333333,69.47333333
BB,1/30/25 16:15,662.5033333,0,62.66666667,72.41666667,25.61333333,70.44333333
BB,1/28/25 18:15,1027.656667,0,85,92.14333333,76.75666667,70.23
BB,1/27/25 18:30,1080.63,0,84.5,92.57,84.63,70.23
BB,1/28/25 22:30,516.3,0,54.83333333,66.78333333,6.45,69.84666667
BB,1/29/25 1:30,826.3666667,0,71,77.66,49.23333333,69.55
BB,1/29/25 13:45,996.58,0,83,85.12666667,70.96666667,70.11333333
BB,1/28/25 18:00,1044.606667,0,85.5,91.85,78.94333333,70.23333333
BB,1/28/25 14:30,1131.485,0,90.25,95.285,91.56,70.1
BB,1/31/25 4:45,667.4466667,0,63.5,72.84,26.51666667,69.95666667
BB,1/30/25 1:45,913.9466667,0,74.5,78.92666667,60.19666667,69.96
BB,1/30/25 22:00,649.79,0,61.83333333,71.54666667,24.78,69.75333333
BB,1/28/25 20:30,569.98,0,57.83333333,72.52333333,12.94666667,71.13333333
BB,1/30/25 13:45,871.5633333,0,75.16666667,76.63666667,54.72333333,70.18333333
BB,1/31/25 12:15,595.4066667,0,60.16666667,71.46666667,16.00333333,70.06333333
BB,1/30/25 6:15,1106.76,0,94.66666667,92.53,88.38666667,69.87
BB,1/30/25 9:45,519.8333333,0,58.16666667,66.40666667,5.853333333,69.86
BB,1/31/25 8:45,593.2866667,0,59.83333333,71.78666667,15.29666667,70.22
BB,1/31/25 9:45,591.17,0,59.83333333,71.44,15.93333333,69.98666667
BB,1/28/25 15:45,1137.133333,0,91.66666667,96.25,91.93666667,69.98
BB,1/31/25 8:00,625.7766667,0,61.5,72.81666667,20.18666667,70.20333333
BB,1/31/25 9:30,587.6366667,0,59.5,71.44333333,15.58333333,70.06
BB,1/31/25 5:00,663.9166667,0,63,72.43666667,25.81333333,70.04666667
BB,1/29/25 6:00,923.1266667,0,78.66666667,81.12333333,63.21666667,69.74666667
BB,1/30/25 5:30,1094.046667,0,92.83333333,91.63333333,85.18,69.94
BB,1/30/25 13:15,896.2866667,0,77,75.91,58.72333333,70.01666667
BB,1/30/25 11:15,803.0566667,0,71.16666667,71.16,44.99333333,69.26666667
BB,1/29/25 18:15,841.1966667,0,72.33333333,81.74,50.36666667,70.25
BB,1/29/25 12:00,1005.763333,0,84,85.97,72.62,70.00333333
BB,1/31/25 13:00,588.34,0,59.66666667,72.10333333,14.87333333,70.06
BB,1/31/25 5:45,668.86,0,63.66666667,72.83666667,26.04,69.97333333
BB,1/31/25 12:30,591.1666667,0,60.16666667,71.70333333,16.19666667,70.04666667
BB,1/31/25 0:45,678.04,0,63.33333333,72.13333333,27.97333333,69.86
BB,1/30/25 19:00,560.7966667,0,58,70.49,11.03666667,70.11
BB,1/29/25 6:30,947.8466667,0,80.16666667,83.25333333,65.64333333,69.8
BB,1/30/25 18:15,578.4566667,0,58.5,71.04666667,14.11,70.19666667
BB,1/31/25 4:30,660.3866667,0,63,72.18333333,24.78666667,70.09
BB,1/31/25 2:15,680.8666667,0,64,72.29,28.16,69.98
BB,1/28/25 22:45,625.07,0,59.5,71.24666667,19.44333333,69.37
BB,1/31/25 12:00,593.2866667,0,60,71.32666667,16.30666667,70.09666667
BB,1/29/25 19:30,969.7433333,0,79.33333333,78.04333333,68.25,69.49333333
BB,1/31/25 15:00,728.8933333,0,66.33333333,69.17666667,35.45666667,69.73333333
BB,1/30/25 8:30,1149.14,0,97.5,95.43666667,92.55333333,69.91333333
BB,1/29/25 6:15,950.67,0,80.5,83.24666667,65.78,69.71
BB,1/30/25 23:30,658.97,0,62.5,71.91333333,24.74,69.97333333
BB,1/29/25 4:00,858.8533333,0,72.83333333,80.87,53.11333333,69.93666667
BB,1/29/25 10:15,988.1033333,0,83.66666667,86.65,71.52333333,69.92666667
BB,1/31/25 2:30,678.7466667,0,63.16666667,72.38333333,27.00666667,70.01666667
BB,1/30/25 8:45,1129.363333,0,96.5,93.03,91.22,69.98
BB,1/29/25 8:30,964.7966667,0,80.16666667,83.15,66.58666667,69.99333333
BB,1/30/25 14:30,861.6766667,0,75,77.31666667,53.58666667,70.09333333
BB,1/29/25 22:45,905.47,0,72.5,71.98333333,58.65333333,69.91333333
BB,1/29/25 0:30,715.4733333,0,64.33333333,74.52333333,33.86333333,69.64
BB,1/30/25 10:30,692.1666667,0,65.5,69.11666667,29.79,69.19333333
BB,1/31/25 1:00,684.4,0,63.83333333,72.07,28.68,69.88
BB,1/31/25 10:30,591.8733333,0,59.83333333,71.12666667,15.52333333,70.01
BB,1/28/25 23:00,718.3,0,63.5,69.93,34.18333333,68.85666667
BB,1/31/25 17:00,738.7833333,0,67.16666667,69.26666667,35.57333333,69.96666667
BB,1/28/25 19:00,936.5466667,0,79,84.86666667,64.89666667,70.39666667
BB,1/29/25 3:45,846.8466667,0,72.33333333,80.81666667,52.13,69.98
BB,1/31/25 3:00,668.86,0,63.66666667,72.56666667,26.53333333,70.03666667
BB,1/28/25 21:45,476.75,0,53.83333333,65.97333333,0,70.35
BB,1/30/25 21:30,626.4833333,0,60.66666667,71.10333333,19.57333333,69.77666667
BB,1/29/25 5:45,911.12,0,77.16666667,79.95666667,60.92333333,69.76
BB,1/29/25 19:15,942.9,0,77.83333333,75.02,63.57666667,69.5
BB,1/30/25 9:30,509.9433333,0,58.16666667,65.73666667,5.073333333,69.85333333
BB,1/29/25 9:15,974.6833333,0,82.33333333,85.57,69.12333333,69.91
BB,1/29/25 8:15,966.9166667,0,80.33333333,83.14,66.89666667,69.97333333
BB,1/30/25 11:30,836.96,0,73.66666667,74.08666667,51.63333333,69.21666667
BB,1/29/25 23:30,1029.066667,0,83.33333333,79.85666667,76.73,69.50666667
BB,1/31/25 13:15,672.3933333,0,63.83333333,70.14666667,27.09666667,69.5
BB,1/30/25 13:30,894.8733333,0,76.66666667,76.29,58.24666667,70.01666667
BB,1/30/25 9:00,978.92,0,84.83333333,89.85666667,66.92666667,69.68666667
BB,1/31/25 5:15,658.9733333,0,63.16666667,72.42333333,25.70333333,70.02666667
BB,1/31/25 11:00,621.54,0,61.16666667,72.01,19.39666667,69.89
BB,1/31/25 2:00,668.86,0,63.16666667,72.26666667,27.14333333,70.01666667
BB,1/29/25 18:45,815.77,0,71.5,77.92333333,46.39666667,70.25666667
BB,1/29/25 11:15,999.4033333,0,84,86.22333333,72.60333333,69.94666667
BB,1/30/25 6:00,1113.823333,0,94.83333333,93.94666667,88.74,69.82666667
BB,1/31/25 6:15,656.1466667,0,63.5,72.63333333,26.08666667,70.01
BB,1/28/25 22:00,480.28,0,53.5,67.46,0,70.33333333
BB,1/29/25 0:45,750.0833333,0,66.5,75.44666667,38.71333333,69.55
BB,1/29/25 16:45,897.7,0,73.5,80.92333333,57.50333333,70.29333333
BB,1/31/25 7:00,662.5033333,0,63.33333333,73.13666667,25.38666667,70.02333333
BB,1/29/25 3:30,852.4966667,0,72.33333333,80.72,51.95,69.96
BB,1/29/25 11:45,1011.413333,0,84.5,85.80333333,73.32666667,69.95
BB,1/31/25 7:45,645.5533333,0,62.33333333,72.80333333,23.20666667,70.10666667
BB,1/29/25 22:30,887.1066667,0,71.16666667,72.29,57.21666667,69.99333333
BB,1/28/25 15:15,1139.96,0,91.33333333,95.87,91.86,69.99666667
BB,1/31/25 13:30,625.7766667,0,61.66666667,71.18,19.7,70.04666667
BB,1/27/25 17:15,1120.18,0,86.83333333,93.98666667,88.51666667,70.20666667
BB,1/29/25 1:15,812.2366667,0,70,76.41666667,46.46,69.51333333
BB,1/31/25 4:00,670.98,0,63.5,72.74666667,27.78,69.97
BB,1/30/25 4:15,1083.453333,0,91,90.54666667,83.05,69.83666667
BB,1/30/25 23:15,657.56,0,62.66666667,71.82,24.94,69.95
BB,1/29/25 20:15,954.9066667,0,76.16666667,76.94,66.23333333,69.88666667
BB,1/27/25 16:15,1154.79,0,89.5,96.90333333,92.75333333,70.12333333
BB,1/30/25 19:15,572.0966667,0,58.83333333,71.34333333,13.6,69.95666667
BB,1/29/25 12:15,1012.823333,0,84.16666667,85.82666667,73.41333333,69.99
BB,1/29/25 19:45,962.6733333,0,78,76.93666667,67.08333333,69.67666667
BB,1/31/25 5:30,658.97,0,63.5,72.50333333,25.79,70.01333333
BB,1/29/25 22:15,891.3433333,0,70.66666667,72.54666667,56.58666667,70.01666667
BB,1/27/25 19:45,995.87,0,75.5,85.6,70.03,70.38
BB,1/28/25 20:15,642.02,0,61.16666667,73.90333333,21.92333333,71.06666667
BB,1/30/25 9:15,504.2933333,0,57.33333333,65.54,2.6,69.95
BB,1/30/25 23:45,660.3833333,0,62.5,72.10333333,25.14,69.96666667
BB,1/31/25 1:30,679.4566667,0,63.5,72.14666667,27.87333333,69.96
BB,1/29/25 21:15,877.22,0,69.5,73.47,55.30333333,70.19333333
BB,1/31/25 9:15,578.4533333,0,58.83333333,71.45666667,14.73333333,70.11
BB,1/29/25 0:00,666.74,0,61.83333333,73.64666667,26.71333333,69.84
BB,1/30/25 22:30,650.4966667,0,61.66666667,71.40333333,23.53,69.92
BB,1/31/25 16:45,728.19,0,66.33333333,69.32333333,35.46,69.96
BB,1/30/25 10:45,735.25,0,67.5,69.64666667,36.02666667,69.18
BB,1/30/25 21:00,578.4533333,0,59,70.38,14.22333333,69.94333333
BB,1/30/25 3:15,1026.95,0,86,89.16333333,78.65666667,69.63
BB,1/28/25 16:15,1120.18,0,91.33333333,96.99,90.18,70.02666667
BB,1/30/25 12:45,921.7133333,0,78.83333333,76.69333333,62.32,69.69666667
BB,1/30/25 16:00,691.46,0,64.33333333,72.34333333,30.1,70.38
BB,1/28/25 15:00,1134.306667,0,90.5,95.81333333,91.76666667,70.02666667
BB,1/30/25 16:30,670.2733333,0,63.16666667,72.34666667,26.99666667,70.24333333
BB,1/29/25 15:30,959.1466667,0,78.66666667,83.71666667,67.33,70.12
BB,1/30/25 0:15,889.2233333,0,72.66666667,79.39,57.04666667,70.31
BB,1/28/25 19:45,776.2166667,0,67.5,76.60333333,39.39333333,70.87333333
BB,1/30/25 15:30,712.65,0,65.66666667,72.60333333,32.75666667,70.59333333
BB,1/28/25 19:30,832.0133333,0,71.83333333,80.44666667,48.73666667,70.71666667
BB,1/29/25 12:45,1014.236667,0,84.83333333,85.58333333,73.90666667,69.98
BB,1/31/25 17:15,740.1966667,0,66.5,69.23,35.75333333,69.97333333
BB,1/31/25 14:45,721.1233333,0,65.66666667,69.21333333,34.48333333,69.64333333
BB,1/29/25 1:45,836.2533333,0,71.66666667,79.69333333,49.95333333,69.66333333
BB,1/29/25 21:00,885.6933333,0,70,73.42333333,56.5,70.2
BB,1/28/25 18:45,947.14,0,79,84.83666667,66.54333333,70.42333333
BB,1/31/25 1:45,681.5733333,0,63.83333333,72.13,28.04666667,69.96666667
BB,1/29/25 17:00,898.4033333,0,73.5,81.12666667,58.09333333,70.18333333
BB,1/30/25 15:45,701.35,0,65,72.57666667,30.51,70.48666667
BB,1/29/25 3:00,856.7333333,0,72.83333333,80.74333333,52.87,69.88
BB,1/28/25 23:15,694.9933333,0,62.66666667,73.43666667,29.83666667,69.47666667
BB,1/30/25 1:15,898.4033333,0,73.66666667,79.13,59.03,70.01666667
BB,1/30/25 12:30,927.3633333,0,78.66666667,77.92,62.35,69.57666667
BB,1/30/25 8:15,1136.426667,0,95.66666667,93.74,89.47666667,70.01
BB,1/27/25 17:30,1124.42,0,87.5,96.39666667,89.61,70.09333333
BB,1/30/25 7:45,1126.536667,0,96,93.64666667,89.80333333,69.93333333
BB,1/31/25 8:15,613.0633333,0,60.66666667,72.24333333,18.28,70.20666667
BB,1/29/25 16:00,958.44,0,78.83333333,83.92666667,67.22666667,70.07
BB,1/29/25 11:30,1007.173333,0,84.83333333,87.28,74.16333333,69.90333333
BB,1/30/25 20:00,569.2733333,0,58.5,70.69333333,13.06333333,69.96
BB,1/29/25 10:30,1004.35,0,84.16666667,86.68333333,72.14,69.92666667
BB,1/29/25 7:45,957.03,0,80.5,83.07666667,67.01333333,69.94333333
BB,1/30/25 5:15,1096.166667,0,92.66666667,90.88666667,84.96666667,69.92666667
BB,1/30/25 16:45,644.8433333,0,61.83333333,72.51333333,22.99666667,70.31666667
BB,1/30/25 12:15,921.7133333,0,78.33333333,76.41333333,60.87,69.42666667
BB,1/29/25 18:30,824.2433333,0,71.66666667,77.79666667,48.25,70.25
BB,1/29/25 17:30,875.8066667,0,72.66666667,81.52333333,55.21,70.14
BB,1/30/25 2:45,995.8733333,0,82,85.20666667,72.12666667,69.76
C,1/30/25 17:30,609.53,0,48.66666667,76.45,43.06666667,70.66
C,1/30/25 1:00,598.23,0,39.16666667,76.03666667,50.44,69.84
C,1/30/25 0:00,607.4133333,0,33.16666667,73.44,47.25,69.64
C,1/29/25 5:00,605.2933333,0,34.16666667,84.11666667,74.64666667,69.97333333
C,1/29/25 15:00,613.77,0,49,87.34333333,70.74,70.24333333
C,1/28/25 22:15,611.65,0,29.33333333,64.36333333,0.063333333,70.06666667
C,1/30/25 21:15,608.1166667,0,43.83333333,66.98,26.01666667,69.88333333
C,1/30/25 11:45,619.42,0,56.66666667,91.43666667,99.44666667,69.83333333
C,1/29/25 5:30,613.7666667,0,36.33333333,85.24,76.99,69.89666667
C,1/30/25 11:00,616.5933333,0,57.66666667,91.90666667,96.17666667,69.82666667
C,1/29/25 23:15,605.2933333,0,29,70.14666667,40.48666667,69.3
C,1/29/25 20:45,612.36,0,27,64.56666667,9.136666667,69.94666667
C,1/29/25 2:45,610.24,0,32.33333333,81.26,66.42,69.6
C,1/28/25 20:45,610.24,0,30.33333333,64.67666667,0,70.12
C,1/30/25 20:15,605.2933333,0,41.83333333,65.49,21.11666667,69.90333333
C,1/31/25 6:30,613.77,0,46.16666667,70.63,32.90666667,70.07666667
C,1/29/25 14:30,605.2933333,0,48.66666667,88.23666667,75.69666667,70.15333333
C,1/29/25 9:30,598.23,0,44,86.5,76.01,69.96
C,1/31/25 16:30,617.3,0,22.5,64.13,1.473333333,70.06
C,1/31/25 17:30,606.0033333,0,21.66666667,63.77,4.25,69.97333333
C,1/29/25 19:00,602.4666667,0,28.5,64.76333333,5.803333333,70.44666667
C,1/30/25 6:30,603.1733333,0,55.33333333,86.79333333,72.56666667,70.00333333
C,1/29/25 4:30,601.7633333,0,33.16666667,84.41666667,76.69666667,69.83666667
C,1/30/25 3:30,611.65,0,48.66666667,82.89666667,63.03,69.92
C,1/30/25 7:30,603.1733333,0,56.33333333,87.23666667,74.76666667,69.91333333
C,1/31/25 0:00,607.41,0,44.16666667,72.21666667,40.41666667,69.82
C,1/29/25 9:00,600.35,0,41.83333333,85.91,75.50666667,69.98
C,1/28/25 23:45,606,0,30.5,66.30666667,23.47666667,69.55666667
C,1/30/25 15:00,603.88,0,59.83333333,94.37,97.46,70.1
C,1/30/25 14:45,609.53,0,59.83333333,93.93333333,100,69.97333333
C,1/29/25 8:00,594.6966667,0,41.66666667,85.93333333,75.1,70.02
C,1/29/25 20:30,610.24,0,27.5,64.75,8.396666667,69.98
C,1/30/25 3:45,596.8166667,0,54.33333333,85.61333333,67.92333333,69.73333333
C,1/31/25 8:30,615.89,0,38.33333333,67.11,21.80333333,70.12
C,1/29/25 10:45,607.4133333,0,45.33333333,87.53333333,79.15666667,69.88666667
C,1/30/25 4:30,612.3566667,0,55.33333333,87.59,72.16,69.77333333
C,1/28/25 14:45,608.8266667,0,62.66666667,92.78,87.00333333,70.03666667
C,1/30/25 22:45,601.0566667,0,44.5,69.52333333,33.74333333,69.74666667
C,1/30/25 1:30,605.9966667,0,43.5,77.35666667,52.72666667,69.83333333
C,1/30/25 12:00,603.8833333,0,55.66666667,91.54,100,69.74666667
C,1/30/25 17:00,597.5233333,0,48.33333333,80.35666667,52.74666667,70.68
C,1/29/25 21:30,611.65,0,26.5,64.36,10.73666667,69.96666667
C,1/31/25 15:30,613.0633333,0,20.16666667,65.11333333,3.01,70.23
C,1/27/25 19:15,595.41,0,60.5,90.43,72.42,70.54
C,1/30/25 5:45,602.4666667,0,56.5,87.84,73.62333333,69.92333333
C,1/28/25 20:00,606,0,33.33333333,64.93333333,0,70.28333333
C,1/29/25 16:30,611.65,0,45,77.58,45.88666667,70.54
C,1/27/25 15:00,610.9433333,0,56.83333333,91.63666667,100,68.95333333
C,1/31/25 7:30,602.4666667,0,40.5,69.18666667,25.26333333,70.24333333
C,1/30/25 20:30,601.06,0,42.33333333,66.09,23.41333333,69.84
C,1/29/25 14:00,603.88,0,47.66666667,89.03333333,80.03333333,69.98
C,1/31/25 0:15,603.8833333,0,45,72.51,40.85666667,69.84666667
C,1/29/25 13:00,613.0633333,0,48.83333333,88.23333333,79.33333333,69.94
C,1/30/25 14:00,601.0533333,0,57.33333333,92.76666667,100,69.82666667
C,1/31/25 10:15,614.4766667,0,38,67.2,24.84666667,69.90333333
C,1/29/25 20:00,611.6533333,0,27.5,64.65333333,6.373333333,70.10666667
C,1/31/25 4:15,618.01,0,45.16666667,73.92333333,41.13,70.10666667
C,1/27/25 16:30,606,0,58.33333333,93.47,100,69.49333333
C,1/29/25 2:30,606.7066667,0,32.33333333,80.34,64.14333333,69.55666667
C,1/30/25 0:30,606.7066667,0,35.16666667,74.61666667,49.58666667,69.74
C,1/29/25 0:15,614.4733333,0,30.5,67.93,31.81,69.5
C,1/28/25 16:30,603.1733333,0,63,85.84,60.10666667,70.54
C,1/31/25 3:15,608.8233333,0,44.5,75.5,45.23333333,69.98
C,1/28/25 21:00,608.8233333,0,30,64.66666667,0,70.11333333
C,1/28/25 18:30,607.4133333,0,36.83333333,64.90333333,6.37,70.74333333
C,1/30/25 0:45,611.65,0,37.83333333,74.92333333,49.59333333,69.82666667
C,1/30/25 19:45,613.7733333,0,35,64.53666667,18.17,70.01
C,1/27/25 15:30,601.0533333,0,56.5,92.29,100,69.05
C,1/31/25 7:15,608.8266667,0,46.5,70.64666667,28.92666667,70.13333333
C,1/31/25 11:15,613.0633333,0,36.83333333,67.87333333,27.20333333,69.94333333
C,1/30/25 17:45,610.2366667,0,47,72.75666667,34.20333333,70.82
C,1/27/25 14:45,613.0633333,0,56.66666667,91.30666667,100,68.86333333
C,1/31/25 14:00,618.71,0,25.5,66.2,16.01666667,70.14
C,1/28/25 16:45,601.7633333,0,63.66666667,83.06,53.54,70.65333333
C,1/31/25 11:30,603.1766667,0,38.33333333,67.92,27.72,69.93666667
C,1/28/25 16:00,608.8266667,0,63.33333333,89.55666667,70.37,70.39666667
C,1/27/25 18:45,617.655,0,61,93.055,82.95,70.455
C,1/29/25 1:00,612.3566667,0,30.5,71.28333333,42.17333333,69.49666667
C,1/28/25 21:15,610.2366667,0,29.66666667,64.60666667,0,70.21333333
C,1/31/25 15:15,608.8266667,0,20.5,65.17333333,6.41,70.12333333
C,1/29/25 4:45,606.7066667,0,33.5,84.13,74.89333333,69.96666667
C,1/30/25 8:00,607.4133333,0,57,88.29333333,78.44666667,69.82666667
C,1/31/25 15:45,613.06,0,21,64.84666667,1.016666667,70.23333333
C,1/30/25 18:45,612.3566667,0,35.83333333,65.63333333,15.08,70.59666667
C,1/29/25 14:45,606.7066667,0,48,87.83,73.31,70.19333333
C,1/30/25 20:45,619.42,0,42.66666667,66.57666667,25.01333333,69.82666667
C,1/29/25 10:00,601.0566667,0,42.83333333,86.34,76.03333333,69.98
C,1/29/25 11:00,611.6533333,0,46.83333333,87.69666667,78.95,69.93333333
C,1/29/25 17:15,608.12,0,35.5,71.21333333,35.06333333,70.45666667
C,1/29/25 9:45,593.2866667,0,42.5,86.49666667,76.26333333,69.96666667
C,1/30/25 17:15,613.77,0,49.5,78.27333333,47.79,70.66333333
C,1/31/25 0:30,605.2933333,0,44.5,73.11333333,42.07666667,69.84
C,1/27/25 15:15,603.88,0,56.5,91.97666667,100,69.05
C,1/29/25 2:15,605.2966667,0,32.33333333,79.51,61.94333333,69.48
C,1/30/25 15:15,607.4133333,0,60.83333333,94.54666667,95.06,70.16333333
C,1/29/25 13:30,604.5866667,0,47.5,88.56666667,80.01,69.96
C,1/31/25 16:00,604.5866667,0,22.33333333,64.58333333,1.923333333,70.11666667
C,1/31/25 12:45,601.76,0,34.5,68.37666667,24.32666667,70.11333333
C,1/29/25 7:30,596.82,0,42.16666667,86.35333333,76.7,69.99666667
C,1/30/25 14:15,612.3566667,0,59.16666667,93.15666667,100,69.84
C,1/28/25 23:30,614.4766667,0,30.33333333,65.93333333,21.09,69.47666667
C,1/29/25 7:00,608.8233333,0,39.66666667,86.28333333,76.72,69.98666667
C,1/30/25 2:30,613.06,0,49.83333333,83.35,63.65333333,69.66333333
C,1/27/25 20:15,610.24,0,60,82.81,54.38,70.65
C,1/27/25 15:45,596.8166667,0,57.66666667,92.64666667,100,69.29
C,1/27/25 17:00,601.0533333,0,58.83333333,93.86333333,100,69.56333333
C,1/31/25 10:45,608.8233333,0,37.5,67.82,26.44333333,69.90333333
C,1/29/25 22:00,615.8866667,0,26.5,64.01,11.73333333,69.92666667
C,1/29/25 17:45,608.12,0,35.16666667,68.75333333,25.05666667,70.59666667
C,1/29/25 18:00,608.12,0,33.66666667,67.08666667,18.88,70.66
C,1/31/25 16:15,599.6433333,0,22.5,64.30333333,1.123333333,70.11
C,1/30/25 6:45,604.59,0,54.5,87.18333333,73.25333333,69.95333333
C,1/30/25 2:15,610.9433333,0,50.33333333,82.14333333,60.94,69.68333333
C,1/30/25 22:15,603.1766667,0,44.16666667,67.96333333,28.96666667,69.87666667
C,1/31/25 6:00,609.5333333,0,46.33333333,70.38666667,33.23666667,70.15
C,1/31/25 2:45,603.1733333,0,45,74.97,45.08666667,69.98
C,1/30/25 10:15,604.5866667,0,56.5,91.12333333,91.89333333,69.84333333
C,1/28/25 17:45,608.8233333,0,64.16666667,72.21,24.37666667,70.96333333
C,1/28/25 21:30,612.3566667,0,29.33333333,64.52666667,0,70.23666667
C,1/29/25 16:15,604.5866667,0,47.33333333,79.5,50.06,70.54
C,1/31/25 14:30,608.1166667,0,22.66666667,64.99333333,7.813333333,70.38
C,1/29/25 5:15,610.2366667,0,35.83333333,84.73333333,75.81666667,69.93
C,1/29/25 23:00,599.6433333,0,26.83333333,67.77333333,33.65333333,69.39666667
C,1/30/25 3:00,603.1733333,0,49.33333333,83.33666667,64.06333333,69.83666667
C,1/29/25 12:30,613.77,0,48.16666667,87.51,78.35,69.98
C,1/31/25 14:15,606.7033333,0,24.5,65.80333333,13.78333333,70.18333333
C,1/30/25 13:00,602.47,0,58.33333333,92.26666667,100,69.71
C,1/29/25 8:45,614.4733333,0,41,85.65333333,74.43666667,70.03333333
C,1/28/25 19:15,608.12,0,34.5,64.94,0.106666667,70.39666667
C,1/27/25 14:30,603.885,0,56,90.905,100,68.715
C,1/31/25 3:45,613.06,0,45.16666667,75.13,43.92333333,70.01666667
C,1/29/25 4:15,605.2933333,0,33,84.22,75.64333333,69.83666667
C,1/31/25 10:00,595.4066667,0,38,67.03333333,23.72,69.96
C,1/29/25 6:45,599.6433333,0,42.16666667,86.55333333,76.96333333,69.96666667
C,1/30/25 5:00,603.1733333,0,57.5,87.27666667,71.25,69.91333333
C,1/29/25 13:15,606.7066667,0,48.5,88.50666667,80.73333333,69.9
C,1/28/25 17:15,601.76,0,61.5,78.03,41.03,70.76
C,1/31/25 6:45,608.8233333,0,45.33333333,70.87333333,31.49333333,70.11333333
C,1/29/25 15:15,613.0633333,0,47.5,86.52,68.28,70.27333333
C,1/31/25 9:00,601.7633333,0,37.33333333,66.79666667,21.51,70.05333333
C,1/27/25 16:45,605.9966667,0,58.66666667,93.68,100,69.55
C,1/29/25 15:45,602.47,0,48.66666667,83.37666667,59.82,70.41
C,1/27/25 16:00,604.5866667,0,58,93.01666667,100,69.38
C,1/30/25 21:45,608.8266667,0,44.5,67.29333333,27.12,69.90666667
C,1/31/25 3:30,610.2366667,0,46,75.26666667,44.32666667,70.03333333
C,1/30/25 19:30,603.1733333,0,35,64.83333333,16.76,70.12333333
C,1/30/25 18:30,605.2933333,0,41.66666667,67.45333333,18.37666667,70.67333333
C,1/30/25 10:00,603.88,0,56.66666667,90.48,89.54333333,69.89666667
C,1/29/25 14:15,606.0033333,0,48.83333333,89.02333333,78.8,70.03
C,1/27/25 17:45,611.295,0,58.75,94.685,100,69.925
C,1/30/25 4:00,603.1766667,0,56.16666667,87.35,70.11333333,69.74
C,1/30/25 23:00,607.4133333,0,44.5,70.75666667,36.51,69.71
C,1/31/25 1:15,597.5266667,0,43.5,74.41666667,44.88333333,69.86333333
C,1/28/25 17:00,603.88,0,62,80.64,47.86333333,70.68
C,1/30/25 4:45,612.3566667,0,55.83333333,87.06666667,71.08666667,69.88333333
C,1/30/25 7:00,606.7066667,0,56.16666667,87.05333333,72.18666667,69.99666667
C,1/29/25 2:00,606,0,31.33333333,78.22,59.05,69.42666667
C,1/29/25 21:45,608.8233333,0,26.33333333,64.09333333,10.66666667,69.97333333
C,1/28/25 17:30,613.0633333,0,63.66666667,75.21,34.63333333,70.78333333
C,1/29/25 3:15,604.5866667,0,32.33333333,82.68333333,70.66,69.66333333
C,1/29/25 23:45,608.8233333,0,32,73.77333333,48.17333333,69.41
C,1/31/25 11:45,598.2333333,0,37.33333333,67.92,27.63,69.96
C,1/30/25 18:00,596.8166667,0,44.33333333,69.63,27.1,70.86333333
C,1/29/25 7:15,606.7066667,0,41.5,86.38333333,76.7,69.98666667
C,1/30/25 7:15,602.47,0,56.5,87.01,73.02,69.97333333
C,1/30/25 2:00,591.8733333,0,46,79.91666667,58.42666667,69.69666667
C,1/28/25 15:30,609.5333333,0,62,91.54333333,79.08666667,70.25666667
C,1/31/25 13:45,602.4666667,0,26.83333333,66.22666667,17.02,70.14666667
C,1/30/25 16:15,611.65,0,52.66666667,88.82,69.75333333,70.68
C,1/28/25 18:15,618.7133333,0,38.66666667,65.29666667,8.18,70.98333333
C,1/27/25 18:30,599.64,0,61,94.1,87.88,70.38
C,1/28/25 22:30,597.5233333,0,29.16666667,64.19666667,3.443333333,69.84
C,1/29/25 1:30,607.4133333,0,30.5,74.64333333,50.42333333,69.42666667
C,1/29/25 13:45,600.35,0,49.16666667,88.91,79.97333333,69.97333333
C,1/28/25 18:00,600.35,0,56.5,68.47,14.20666667,71.09333333
C,1/28/25 14:30,615.535,0,62.25,92.875,88.28,69.97
C,1/31/25 4:45,602.47,0,45.33333333,72.75666667,38.88333333,70.11666667
C,1/30/25 1:45,598.23,0,43.33333333,77.85333333,54.39666667,69.80333333
C,1/30/25 22:00,602.47,0,44.33333333,67.28333333,27.06666667,69.92
C,1/28/25 20:30,608.1166667,0,30.16666667,64.63666667,0,70.19333333
C,1/30/25 13:45,610.9433333,0,55.66666667,92.78333333,100,69.82666667
C,1/31/25 12:15,605.2966667,0,38.16666667,68.43333333,27.66666667,69.98
C,1/30/25 6:15,600.35,0,56,86.89333333,72.59666667,70.01666667
C,1/30/25 9:45,608.8233333,0,56.66666667,90.45333333,88.65,69.93666667
C,1/31/25 8:45,613.0633333,0,38.16666667,66.84333333,21.02,70.11666667
C,1/31/25 9:45,609.5333333,0,37.5,67,23.38,69.96666667
C,1/28/25 15:45,601.76,0,61.16666667,90.37,73.65666667,70.39
C,1/31/25 8:00,615.1833333,0,37.66666667,67.34,22.01333333,70.21666667
C,1/31/25 9:30,597.5233333,0,36.5,67.04333333,23.18666667,69.97333333
C,1/31/25 5:00,606.7066667,0,45.83333333,72.24333333,37.82333333,70.12
C,1/29/25 6:00,606.7066667,0,37.66666667,85.15333333,76.28666667,69.98
C,1/30/25 5:30,608.1166667,0,55,88.26333333,74.78,69.84333333
