source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
C,1/30/25 13:15,610.2366667,0,57.33333333,92.34666667,100,69.64
C,1/30/25 11:15,612.3566667,0,58.16666667,91.82666667,96.56333333,69.86666667
C,1/29/25 18:15,606.7066667,0,32,65.76,13.89333333,70.65
C,1/29/25 12:00,606.7033333,0,47.83333333,87.58333333,78.51666667,69.96666667
C,1/31/25 13:00,619.42,0,30.66666667,67.73666667,22.14333333,70.17333333
C,1/31/25 5:45,599.6433333,0,46.33333333,71.05,34.66,70.13
C,1/31/25 12:30,601.76,0,37.66666667,68.84666667,26.48,70.03333333
C,1/31/25 0:45,613.06,0,44.5,73.73,43.12,69.84333333
C,1/30/25 19:00,602.4666667,0,35.16666667,65.07666667,15.30666667,70.4
C,1/29/25 6:30,593.9933333,0,41.5,86.52666667,77.10666667,69.94666667
C,1/30/25 18:15,612.3566667,0,44.5,67.85333333,20.98,70.84
C,1/31/25 4:30,606.7066667,0,45.5,73.27666667,39.76666667,70.11666667
C,1/31/25 2:15,595.4066667,0,45.33333333,74.86333333,45.34,69.93666667
C,1/28/25 22:45,608.8266667,0,29,63.90333333,7.843333333,69.68
C,1/31/25 12:00,608.12,0,37,68.17,27.73333333,69.96
C,1/29/25 19:30,599.6433333,0,28.5,64.70666667,7.156666667,70.14666667
C,1/31/25 15:00,600.35,0,20.83333333,65.06,5.726666667,70.21333333
C,1/30/25 8:30,598.9333333,0,55.16666667,89.69666667,82.35666667,69.76
C,1/29/25 6:15,607.4133333,0,41.66666667,86.03666667,76.51,69.98
C,1/30/25 23:30,601.7633333,0,44.5,71.09333333,37.72333333,69.81333333
C,1/29/25 4:00,598.9366667,0,33.16666667,84.53333333,76.44333333,69.71
C,1/29/25 10:15,616.59,0,44,86.42,76.55333333,69.95333333
C,1/31/25 2:30,613.0633333,0,45.66666667,75.10666667,45.69,69.93333333
C,1/30/25 8:45,602.4666667,0,56.16666667,89.36333333,82.33,69.84333333
C,1/29/25 8:30,610.2366667,0,42.16666667,86.15,75.82333333,69.98666667
C,1/30/25 14:30,601.76,0,58.66666667,93.44,100,69.96
C,1/29/25 22:45,608.8233333,0,26.16666667,66.65666667,28.60666667,69.43333333
C,1/29/25 0:30,608.8266667,0,30.5,68.68333333,34.66,69.54333333
C,1/30/25 10:30,614.4766667,0,56.16666667,91.57333333,94.04,69.80333333
C,1/31/25 1:00,601.76,0,44.5,74.18,44.10666667,69.85
C,1/31/25 10:30,606.0033333,0,37,67.61666667,26.20333333,69.89
C,1/28/25 23:00,608.8266667,0,29.5,63.91333333,11.33666667,69.65333333
C,1/31/25 17:00,596.1133333,0,22.33333333,63.56,4.836666667,69.88666667
C,1/28/25 19:00,601.76,0,36.33333333,65.04333333,0.88,70.52666667
C,1/29/25 3:45,612.36,0,33.16666667,83.97,74.46666667,69.69666667
C,1/31/25 3:00,608.12,0,45.66666667,75.09666667,45.19,69.98
C,1/28/25 21:45,598.23,0,29.33333333,64.46333333,0,70.25
C,1/30/25 21:30,608.12,0,43.83333333,67.22,27.24333333,69.87
C,1/29/25 5:45,610.9433333,0,36.83333333,85.23666667,76.51333333,69.96
C,1/29/25 19:15,606,0,28.5,64.72333333,5.966666667,70.29666667
C,1/30/25 9:30,612.3566667,0,55.33333333,90.73333333,89.90333333,69.85333333
C,1/29/25 9:15,613.0633333,0,42.16666667,86.19666667,75.62333333,69.98
C,1/29/25 8:15,623.66,0,42.16666667,86.13666667,75.85333333,69.98
C,1/30/25 11:30,603.1733333,0,58.16666667,91.49333333,98.33666667,69.83666667
C,1/29/25 23:30,609.53,0,31,72.55333333,45.69666667,69.29333333
C,1/31/25 13:15,616.5966667,0,27.83333333,66.73666667,18.70666667,70.25
C,1/30/25 13:30,610.9433333,0,56.33333333,92.50666667,100,69.65666667
C,1/30/25 9:00,610.94,0,57.33333333,89.67,85.38666667,69.79333333
C,1/31/25 5:15,602.47,0,45.83333333,71.83333333,36.94333333,70.11666667
C,1/31/25 11:00,608.1166667,0,36.83333333,67.84,27.01,69.91666667
C,1/31/25 2:00,610.9433333,0,45.5,74.50333333,44.83666667,69.96
C,1/29/25 18:45,614.4733333,0,30.16666667,64.91333333,8.726666667,70.5
C,1/29/25 11:15,606.7066667,0,47.33333333,87.63,77.39333333,70.01666667
C,1/30/25 6:00,610.9433333,0,56.83333333,87.34333333,73.28666667,69.96
C,1/31/25 6:15,606,0,45.66666667,70.51333333,33.18666667,70.09666667
C,1/28/25 22:00,604.5866667,0,29.5,64.48666667,0,70.16
C,1/29/25 0:45,604.5866667,0,30.5,69.54333333,37.40666667,69.56333333
C,1/29/25 16:45,615.8866667,0,42.33333333,74.91,41.16333333,70.55666667
C,1/31/25 7:00,606.7066667,0,46.5,70.49666667,30.26333333,70.12
C,1/29/25 3:30,615.18,0,33.16666667,83.32333333,72.29,69.70333333
C,1/29/25 11:45,603.8833333,0,45.16666667,87.34333333,78.21,69.97333333
C,1/31/25 7:45,603.88,0,38,68.10333333,23.86666667,70.22333333
C,1/29/25 22:30,602.4666667,0,26.33333333,65.36333333,21.14333333,69.62666667
C,1/28/25 15:15,600.35,0,62,92.09333333,82.49666667,70.16333333
C,1/31/25 13:30,602.4666667,0,27.5,66.23333333,16.83333333,70.25
C,1/27/25 17:15,610.2366667,0,57.83333333,94.10666667,100,69.67
C,1/29/25 1:15,606.7066667,0,30.66666667,72.27,44.87,69.51
C,1/31/25 4:00,615.1833333,0,45.66666667,74.44333333,42.25333333,70.09
C,1/30/25 4:15,622.9533333,0,56.66666667,86.77333333,69.06333333,69.85
C,1/30/25 23:15,601.06,0,44.5,70.72,36.71333333,69.78666667
C,1/29/25 20:15,611.65,0,27.83333333,64.77666667,8.203333333,69.98666667
C,1/27/25 16:15,604.5866667,0,57.16666667,93.2,100,69.46333333
C,1/30/25 19:15,606.7066667,0,35.16666667,64.90333333,15.41,70.25666667
C,1/29/25 12:15,595.4066667,0,46.66666667,87.31333333,78.36666667,69.98
C,1/29/25 19:45,608.8266667,0,28,64.75,7.233333333,70.11
C,1/31/25 5:30,606.7066667,0,46,71.53,36.21,70.11
C,1/29/25 22:15,608.12,0,26.16666667,64.46666667,15.73666667,69.77333333
C,1/27/25 19:45,608.12,0,61,86.9,63.78,70.54
C,1/28/25 20:15,608.1166667,0,32.16666667,64.96,0,70.29333333
C,1/30/25 9:15,599.6433333,0,53.83333333,90.95333333,89.75,69.79666667
C,1/30/25 23:45,602.47,0,44.16666667,71.59333333,38.98,69.81333333
C,1/31/25 1:30,604.5866667,0,44.83333333,74.65666667,45.31,69.88333333
C,1/29/25 21:15,603.8766667,0,26.5,64.64666667,11.1,69.93666667
C,1/31/25 9:15,610.2366667,0,37,67.01,22.99,69.98
C,1/29/25 0:00,604.5866667,0,30.5,67.05,27.73,69.51333333
C,1/30/25 22:30,612.3566667,0,42.83333333,68.28,29.81333333,69.87333333
C,1/31/25 16:45,609.53,0,23,63.79333333,2.46,69.98666667
C,1/30/25 10:45,601.0566667,0,57.66666667,91.91,95.29333333,69.8
C,1/30/25 21:00,608.12,0,43.33333333,66.82666667,25.25666667,69.86
C,1/30/25 3:15,613.77,0,49.66666667,82.62333333,61.89666667,69.97333333
C,1/28/25 16:15,601.0566667,0,63,87.65,64.86333333,70.51333333
C,1/30/25 12:45,603.88,0,58.16666667,92.00666667,100,69.74
C,1/30/25 16:00,605.2933333,0,60.66666667,91.60333333,75.81666667,70.64
C,1/28/25 15:00,602.47,0,61.16666667,92.43666667,84.81,70.11333333
C,1/30/25 16:30,605.2933333,0,52.83333333,85.49,62.08333333,70.79
C,1/29/25 15:30,602.47,0,47.33333333,85.19,63.82333333,70.35666667
C,1/30/25 0:15,616.5933333,0,34.66666667,74.08,48.31666667,69.69666667
C,1/28/25 19:45,603.88,0,33.5,64.77666667,0,70.34333333
C,1/30/25 15:30,612.36,0,59.66666667,94.22,89.43666667,70.34666667
C,1/28/25 19:30,609.53,0,33.83333333,64.86666667,0,70.36666667
C,1/29/25 12:45,603.88,0,48.33333333,87.81666667,78.61,69.97333333
C,1/31/25 17:15,605.29,0,22.5,63.49666667,5.623333333,69.89333333
C,1/31/25 14:45,614.4733333,0,21.66666667,65.00666667,5,70.36333333
C,1/29/25 1:45,605.2933333,0,31,76.54,54.92,69.42
C,1/29/25 21:00,610.9433333,0,26.66666667,64.91666667,12.11666667,69.84666667
C,1/28/25 18:45,614.4766667,0,37.33333333,64.82,2.93,70.65666667
C,1/31/25 1:45,612.3533333,0,44.5,74.42666667,44.65333333,69.92666667
C,1/29/25 17:00,603.88,0,35.16666667,72.14,37.54,70.53333333
C,1/30/25 15:45,612.3566667,0,59.83333333,93.03333333,82.19333333,70.52666667
C,1/29/25 3:00,601.0566667,0,32.5,82.13666667,69.26666667,69.60333333
C,1/28/25 23:15,612.3566667,0,30,64.91666667,16.24333333,69.55666667
C,1/30/25 1:15,598.9366667,0,41.16666667,76.56666667,51.58666667,69.84
C,1/30/25 12:30,610.9433333,0,57,92.09666667,100,69.82666667
C,1/30/25 8:15,609.5333333,0,55.66666667,88.84333333,79.87666667,69.82666667
C,1/27/25 17:30,606.7066667,0,59.66666667,94.21666667,100,69.73333333
C,1/30/25 7:45,603.88,0,56.66666667,88.01,77.02333333,69.84333333
C,1/31/25 8:15,593.9933333,0,38,67.20333333,22.73333333,70.11666667
C,1/29/25 16:00,610.9466667,0,47.66666667,81.47,54.57333333,70.5
C,1/29/25 11:30,610.9433333,0,45.5,87.57,78.11666667,69.97333333
C,1/30/25 20:00,595.4033333,0,37.83333333,64.83333333,19.97333333,69.93
C,1/29/25 10:30,607.4133333,0,44.5,86.86666667,77.88666667,69.90666667
C,1/29/25 7:45,591.1666667,0,40.5,85.73666667,74.60333333,70.05333333
C,1/30/25 5:15,610.2366667,0,55.83333333,87.72666667,73.97,69.82
C,1/30/25 16:45,607.4133333,0,49.33333333,82.34666667,56.18,70.76333333
C,1/30/25 12:15,606,0,55.5,91.63,100,69.82666667
C,1/29/25 18:30,610.9433333,0,30.66666667,65.33,12.15,70.52666667
C,1/29/25 17:30,599.64,0,35.5,70.46,32.30666667,70.43
C,1/30/25 2:45,611.6466667,0,48.33333333,83.96333333,64.60666667,69.74
CC,1/30/25 17:30,887.1033333,0,63.5,82.13666667,56.84333333,70.23666667
CC,1/30/25 1:00,845.4333333,0,69,80.43333333,51.51,70.04
CC,1/30/25 0:00,837.6633333,0,67.66666667,77.14,50.05666667,70.43333333
CC,1/29/25 5:00,870.86,0,70.83333333,82.55,53.17333333,69.91333333
CC,1/29/25 15:00,957.0266667,0,80,86.15666667,65.77666667,70.07666667
CC,1/28/25 22:15,526.8966667,0,41.16666667,66.81666667,7.67,69.68
CC,1/30/25 21:15,879.3366667,0,63.5,80.67666667,55.87,69.84
CC,1/30/25 11:45,1115.236667,0,100,114,100,69.33
CC,1/29/25 5:30,878.63,0,72.5,82.17,55.73333333,69.85333333
CC,1/30/25 11:00,1130.066667,0,100,115.1033333,100,69.32
CC,1/29/25 23:15,964.09,0,81.16666667,77.38666667,67.97,69.42
CC,1/29/25 20:45,841.9033333,0,65.83333333,73.8,50.72333333,70.27666667
CC,1/29/25 2:45,843.3133333,0,68.66666667,81.51,51.01333333,69.86666667
CC,1/28/25 20:45,487.34,0,38.5,70.46333333,0,71.32666667
CC,1/30/25 20:15,855.32,0,60.83333333,80.52333333,51.62,69.98
CC,1/31/25 6:30,926.6566667,0,71.16666667,84.42333333,62.39,69.99
CC,1/29/25 14:30,969.0333333,0,82.66666667,87.28333333,67.17666667,70.03333333
CC,1/29/25 9:30,967.62,0,84,85.66333333,68.13333333,69.85333333
CC,1/31/25 16:30,979.6266667,0,75.83333333,81.11,68.91333333,69.97333333
CC,1/31/25 17:30,973.9766667,0,75.33333333,79.91333333,69.02333333,69.99333333
CC,1/29/25 19:00,825.6566667,0,70.66666667,71.79,49.34666667,69.79
CC,1/30/25 6:30,1038.956667,0,93.16666667,92.26666667,78.77333333,69.95
CC,1/29/25 4:30,860.97,0,69.83333333,82.68,51.96666667,69.89
CC,1/30/25 3:30,1004.35,0,90.66666667,89.15333333,73.54666667,69.61666667
CC,1/30/25 7:30,1046.726667,0,100,94.18666667,80.89333333,69.93666667
CC,1/31/25 0:00,923.8333333,0,69,83.73333333,62.68333333,69.99333333
CC,1/29/25 9:00,947.8466667,0,80.16666667,85.59333333,64.49,69.95333333
CC,1/28/25 23:45,654.03,0,51,73.28,24.67,69.86
CC,1/30/25 15:00,1108.173333,0,89.16666667,101.48,87.12666667,70.28666667
CC,1/30/25 14:45,1108.88,0,100,105.8666667,90.94666667,70.18666667
CC,1/29/25 8:00,929.4833333,0,79,84.69333333,63.50333333,69.99666667
CC,1/29/25 20:30,879.3333333,0,69.83333333,74.72333333,54.8,70.15333333
CC,1/30/25 3:45,1009.29,0,90.83333333,88.60666667,74.26,69.68333333
CC,1/31/25 8:30,861.6766667,0,63.66666667,83.21666667,52.05666667,70.21333333
CC,1/29/25 10:45,957.0266667,0,82.83333333,85.33333333,66.91333333,70.01
CC,1/30/25 4:30,1012.12,0,93.33333333,90.50666667,75.13666667,69.90333333
CC,1/28/25 14:45,1024.83,0,84,90.73,75.73,70.10333333
CC,1/30/25 22:45,930.19,0,68.16666667,82.57333333,62.52666667,69.92333333
CC,1/30/25 1:30,849.6733333,0,69.83333333,80.77,52.16,69.98
CC,1/30/25 12:00,1115.236667,0,100,114.17,100,69.46333333
CC,1/30/25 17:00,901.94,0,64.66666667,82.05666667,58.75333333,70.38
CC,1/29/25 21:30,840.49,0,65,67.65,49.89666667,70.09
CC,1/31/25 15:30,973.2733333,0,74.83333333,81.06666667,68.36,69.89333333
CC,1/27/25 19:15,951.38,0,75.5,84.65,65.59,70.38
CC,1/30/25 5:45,1029.07,0,88.33333333,92.27,77.15333333,69.94666667
CC,1/28/25 20:00,597.5233333,0,47.66666667,72.81333333,15.6,70.93333333
CC,1/29/25 16:30,877.92,0,71.83333333,83.2,54.84,70.30666667
CC,1/27/25 15:00,1065.09,0,100,102.0333333,88.85333333,70.04666667
CC,1/31/25 7:30,911.8266667,0,70.16666667,83.35333333,61.05333333,70.03
CC,1/30/25 20:30,856.7366667,0,61.5,80.49333333,52.04666667,69.98
CC,1/29/25 14:00,966.21,0,83.16666667,85.27666667,67.70666667,70.04666667
CC,1/31/25 0:15,930.19,0,69,83.87666667,62.68666667,69.99333333
CC,1/29/25 13:00,981.0433333,0,86.5,89.19666667,71.14666667,69.94333333
CC,1/30/25 14:00,1115.943333,0,100,114.7933333,96.87,70.04
CC,1/31/25 10:15,845.4333333,0,62.5,81.18666667,51.02666667,70.01
CC,1/29/25 20:00,922.4233333,0,76.33333333,75.36333333,62.03,69.74666667
CC,1/31/25 4:15,931.6,0,70,84.26333333,62.83666667,70.02333333
CC,1/27/25 16:30,1075.686667,0,88.66666667,97.55666667,82.09333333,70.16666667
CC,1/29/25 2:30,832.0133333,0,67.5,79.74666667,50.07,69.88333333
CC,1/30/25 0:30,843.3133333,0,68.5,77.22,49.89666667,70.18333333
CC,1/29/25 0:15,675.92,0,52.66666667,73.13,28.58333333,69.79
CC,1/28/25 16:30,998.7,0,83.83333333,90.44,71.55,70.14666667
CC,1/31/25 3:15,942.1933333,0,70.5,83.46333333,63.51333333,70.04333333
CC,1/28/25 21:00,482.4,0,38.5,70.45,0,71.58666667
CC,1/28/25 18:30,874.3933333,0,73,82.7,54.64666667,70.43
CC,1/30/25 0:45,832.72,0,68.33333333,79.22333333,50.32,70.14
CC,1/30/25 19:45,848.2566667,0,60.16666667,80.35,51.11,70.02333333
CC,1/27/25 15:30,1083.453333,0,98,101.1766667,88.07333333,70.00666667
CC,1/31/25 7:15,924.54,0,70.66666667,83.28,62.09333333,69.97333333
CC,1/31/25 11:15,864.5033333,0,65,82.49,54.04,69.90666667
CC,1/30/25 17:45,880.0433333,0,63,82.48666667,55.68333333,70.22
CC,1/27/25 14:45,1069.326667,0,100,102.4233333,92.16666667,69.92666667
CC,1/31/25 14:00,907.5866667,0,68.66666667,77.77333333,58.76666667,69.88333333
CC,1/28/25 16:45,984.5733333,0,82.16666667,90.06666667,70.23333333,70.15666667
CC,1/31/25 11:30,865.9133333,0,65.16666667,82.51666667,54,69.96666667
CC,1/28/25 16:00,1013.53,0,85.16666667,90.10666667,73.66333333,70.11
CC,1/27/25 18:45,1011.765,0,81.5,89.88,74.24,70.22
CC,1/29/25 1:00,768.45,0,61.16666667,75.26,41.24666667,69.55666667
CC,1/28/25 21:15,478.1633333,0,38.5,70.47,0,71.90666667
CC,1/31/25 15:15,973.2733333,0,75.66666667,80.94666667,69.12333333,69.82
CC,1/29/25 4:45,849.67,0,70.33333333,82.56666667,51.80333333,69.96
CC,1/30/25 8:00,1049.553333,0,100,96.08333333,82.85,69.89666667
CC,1/31/25 15:45,978.92,0,75.33333333,80.09,68.97333333,69.92
CC,1/30/25 18:45,839.7833333,0,60.16666667,80.29,50.78333333,70.14666667
CC,1/29/25 14:45,961.2666667,0,81.16666667,85.86,67.00666667,70.01666667
CC,1/30/25 20:45,850.3766667,0,61.66666667,80.39666667,52.26,69.96666667
CC,1/29/25 10:00,958.44,0,83,85.56666667,67.07,69.96
CC,1/29/25 11:00,983.16,0,84.83333333,88.34666667,69.17,69.91666667
CC,1/29/25 17:15,836.96,0,68,80.65666667,50.47,70.18666667
CC,1/29/25 9:45,968.3266667,0,84.5,88.85666667,68.16,69.88333333
CC,1/30/25 17:15,901.9366667,0,64.33333333,82.01666667,58.30666667,70.27
CC,1/31/25 0:30,923.1266667,0,68.5,83.40333333,62.19666667,70.02666667
CC,1/27/25 15:15,1073.563333,0,99.66666667,99.19333333,85.56,70.16666667
CC,1/29/25 2:15,836.2533333,0,68.33333333,79.14666667,50.54666667,69.79
CC,1/30/25 15:15,1045.316667,0,80,93.04,76.81333333,70.59333333
CC,1/29/25 13:30,978.2166667,0,85.5,88.28,69.62333333,70.01
CC,1/31/25 16:00,971.1533333,0,76,79.96,68.91333333,69.96
CC,1/31/25 12:45,828.48,0,62.66666667,79.24333333,49.94666667,70.07
CC,1/29/25 7:30,942.1933333,0,79.5,85.59666667,63.43,69.96666667
CC,1/30/25 14:15,1115.943333,0,100,112.0766667,94.98,70.08666667
CC,1/28/25 23:30,655.44,0,50.83333333,72.60333333,24.24333333,69.82
CC,1/29/25 7:00,930.1866667,0,79.83333333,85.45333333,64.11,69.85
CC,1/30/25 2:30,933.7166667,0,79.5,83.43,63.27333333,69.69666667
CC,1/27/25 20:15,817.89,0,59.5,74.43,46.92,70.66
CC,1/27/25 15:45,1074.27,0,99.33333333,99.55666667,85.94333333,70.09
CC,1/27/25 17:00,1084.866667,0,93.5,98.36,83.72,70.04333333
CC,1/31/25 10:45,865.2066667,0,64.66666667,82.26333333,54.16333333,69.85333333
CC,1/29/25 22:00,831.3066667,0,65,68.67,49.28666667,70.05333333
CC,1/29/25 17:45,839.78,0,68,78.81,49.81666667,70.11666667
CC,1/29/25 18:00,824.9533333,0,67.83333333,78.57333333,48.07666667,70.15
CC,1/31/25 16:15,971.1533333,0,76,82.92333333,69.35666667,69.94
CC,1/30/25 6:45,1043.903333,0,90.66666667,93.51666667,79.43,69.95
CC,1/30/25 2:15,919.5933333,0,77.5,80.23,61.08666667,69.67333333
CC,1/30/25 22:15,934.43,0,68,85.59,63.81,69.80666667
CC,1/31/25 6:00,925.9533333,0,70.5,83.90666667,62.98333333,69.98333333
CC,1/31/25 2:45,942.1966667,0,70.83333333,86.04333333,64.63666667,69.99
CC,1/30/25 10:15,1152.67,0,100,115.6366667,99.72333333,69.32666667
CC,1/28/25 17:45,959.8533333,0,79.83333333,86.74333333,65.79,70.15666667
CC,1/28/25 21:30,483.1033333,0,38.5,67.19,0,71.78
CC,1/29/25 16:15,913.9466667,0,75.5,82.50666667,60.03666667,70.16666667
CC,1/31/25 14:30,918.18,0,68.83333333,77.17333333,61.62,69.88333333
CC,1/29/25 5:15,859.56,0,71.5,82.32,54.94666667,69.87666667
CC,1/29/25 23:00,913.9433333,0,76.16666667,73.16333333,62.07333333,69.51333333
CC,1/30/25 3:00,943.6033333,0,82.5,83.64,65.99666667,69.73333333
CC,1/29/25 12:30,998.7,0,88,89.44333333,71.87333333,69.85666667
CC,1/31/25 14:15,947.8466667,0,74.33333333,84.33333333,63.84666667,69.79666667
CC,1/30/25 13:00,1096.873333,0,100,114.5966667,100,69.82333333
CC,1/29/25 8:45,939.37,0,79.66666667,85.54333333,63.79,69.98
CC,1/28/25 19:15,765.6233333,0,62.33333333,76.44666667,39.19666667,70.66
CC,1/27/25 14:30,1072.155,0,100,99.625,87.32,70.15
CC,1/31/25 3:45,926.6566667,0,69.83333333,83.60333333,62.52,70.06333333
CC,1/29/25 4:15,847.5533333,0,68.66666667,81.34333333,50.39666667,69.99666667
CC,1/31/25 10:00,839.08,0,62.5,81.09666667,51.03,70.00333333
CC,1/29/25 6:45,928.7766667,0,78.66666667,83.36666667,62.35,69.89666667
CC,1/30/25 5:00,1016.356667,0,96.16666667,91.38333333,77.23666667,69.85
CC,1/29/25 13:15,987.4,0,86,89.49,70.36,69.97333333
CC,1/28/25 17:15,983.1633333,0,82.16666667,89.04333333,69.12,70.07333333
CC,1/31/25 6:45,910.4133333,0,69.5,83.27666667,60.49666667,70.06
CC,1/29/25 15:15,938.6633333,0,77.83333333,84.67666667,63.05666667,70.13
CC,1/31/25 9:00,841.2,0,62.16666667,82.04,50.6,70.17
CC,1/27/25 16:45,1072.856667,0,89.83333333,98.09333333,82.64666667,70.07333333
CC,1/29/25 15:45,943.6066667,0,78.33333333,85.81333333,63.61,69.99333333
CC,1/27/25 16:00,1082.75,0,100,100.4366667,87.18,69.95666667
CC,1/30/25 21:45,927.3633333,0,67.83333333,80.9,62.43,69.65
CC,1/31/25 3:30,928.0666667,0,70.5,83.66,63.59666667,70.05666667
CC,1/30/25 19:30,839.7833333,0,60,79.66333333,51.40666667,70.01666667
CC,1/30/25 18:30,836.2533333,0,59.5,80.30333333,49.61666667,70.28
CC,1/30/25 10:00,1135.01,0,87.83333333,104.1466667,90.55666667,69.72333333
CC,1/29/25 14:15,959.8566667,0,82.5,85.71,67.92666667,70.01666667
CC,1/27/25 17:45,1072.155,0,89,98.405,82.4,69.955
CC,1/30/25 4:00,1022.006667,0,92.16666667,90.41333333,74.67333333,69.77666667
CC,1/30/25 23:00,936.5433333,0,69,84.26333333,63.27333333,69.91333333
CC,1/31/25 1:15,953.4966667,0,71.16666667,85.22666667,66.02666667,69.89333333
CC,1/28/25 17:00,976.0966667,0,81.16666667,89.13,68.70333333,70.15666667
CC,1/30/25 4:45,1022.713333,0,95.33333333,92.61,75.90333333,69.87
CC,1/30/25 7:00,1053.083333,0,98.83333333,93.55333333,80.71,69.92
CC,1/29/25 2:00,837.6633333,0,68,81.01,49.80666667,69.74
CC,1/29/25 21:45,841.1933333,0,65,68.95333333,49.84333333,70.07
CC,1/28/25 17:30,966.21,0,81.66666667,86.80666667,67.64,70.11
CC,1/29/25 3:15,841.9,0,67.5,82.22,50.36333333,69.96666667
CC,1/29/25 23:45,904.7633333,0,74.5,81.11,57.59666667,70.19333333
CC,1/31/25 11:45,856.7366667,0,64.33333333,82.14666667,52.96333333,70.01333333
CC,1/30/25 18:00,863.7966667,0,61.83333333,82.48,54.39666667,70.22
CC,1/29/25 7:15,948.5533333,0,80.16666667,85.64,64.58,69.87
CC,1/30/25 7:15,1037.543333,0,93.16666667,93.2,78.93333333,70.02
CC,1/30/25 2:00,887.81,0,73.5,80.70666667,56.77333333,69.8
CC,1/28/25 15:30,1022.713333,0,86,92.87666667,75.98666667,70.00333333
CC,1/31/25 13:45,960.5566667,0,75.16666667,84.32666667,66.74666667,69.50333333
CC,1/30/25 16:15,949.9633333,0,69.5,85.69,65.13333333,70.46
CC,1/28/25 18:15,918.18,0,76.83333333,82.33333333,60.89333333,70.23666667
CC,1/27/25 18:30,1008.59,0,82,89.4,75.67,70.21
CC,1/28/25 22:30,517.7133333,0,40.33333333,65.10333333,6.15,69.81666667
CC,1/29/25 1:30,822.8333333,0,66.33333333,77.09,48.19666667,69.54333333
CC,1/29/25 13:45,957.7333333,0,83.33333333,87.01,67.75666667,70.09
CC,1/28/25 18:00,934.43,0,77.66666667,84.49333333,62.78333333,70.23333333
CC,1/28/25 14:30,1035.075,0,85,93.63,76.575,70.1
CC,1/31/25 4:45,935.84,0,70.83333333,85.05333333,64.01333333,69.96
CC,1/30/25 1:45,856.7333333,0,70.5,80.79,52.67333333,69.96
CC,1/30/25 22:00,936.5466667,0,68.16666667,83.76333333,62.98666667,69.74
CC,1/28/25 20:30,485.22,0,38.83333333,70.44,0,71.13333333
CC,1/30/25 13:45,1119.476667,0,100,111.89,95.19666667,70.18333333
CC,1/31/25 12:15,846.8466667,0,63.16666667,79.79666667,50.82333333,70.07
CC,1/30/25 6:15,1045.313333,0,93.83333333,94.96333333,80.31666667,69.87
CC,1/30/25 9:45,1104.643333,0,86.66666667,98.17333333,86.51,69.87666667
CC,1/31/25 8:45,840.49,0,62.16666667,80.96333333,50.56666667,70.21333333
CC,1/31/25 9:45,846.8466667,0,62.16666667,81.95666667,51.15666667,70.00333333
CC,1/28/25 15:45,1029.07,0,87.33333333,94.95666667,76.64333333,69.99333333
CC,1/31/25 8:00,883.5766667,0,66,83.63666667,55.69666667,70.20333333
CC,1/31/25 9:30,848.9633333,0,62.16666667,81.00333333,50.42666667,70.08333333
CC,1/31/25 5:00,921.7133333,0,69.83333333,84.88333333,61.73333333,70.06
CC,1/29/25 6:00,909.7033333,0,77.16666667,80.85333333,60.90666667,69.74
CC,1/30/25 5:30,1032.6,0,88.33333333,91.98,76.06333333,69.96666667
CC,1/30/25 13:15,1109.586667,0,100,115.0633333,98.86666667,70.01
CC,1/30/25 11:15,1123.003333,0,100,114.8833333,100,69.27333333
CC,1/29/25 18:15,806.5866667,0,66.5,78.23,44.83666667,70.25
CC,1/29/25 12:00,969.7433333,0,84.83333333,87.82333333,68.82,70.00333333
CC,1/31/25 13:00,836.2533333,0,62.16666667,78.10666667,49.21666667,70.07
CC,1/31/25 5:45,930.1866667,0,71,83.75666667,62.27333333,70.00333333
CC,1/31/25 12:30,841.9033333,0,63.16666667,81.51,51.19333333,70.03333333
CC,1/31/25 0:45,957.7333333,0,71,85.44333333,65.92333333,69.84333333
CC,1/30/25 19:00,837.6633333,0,60,80.06333333,50.46333333,70.11666667
CC,1/29/25 6:30,937.9566667,0,79.16666667,84.83,63.53666667,69.79333333
CC,1/30/25 18:15,863.09,0,61.16666667,80.35,53.28666667,70.19666667
CC,1/31/25 4:30,918.1833333,0,69.33333333,83.09,60.88,70.08666667
CC,1/31/25 2:15,951.3766667,0,71.16666667,85.62333333,65.41,69.97333333
CC,1/28/25 22:45,615.18,0,47.66666667,70.45333333,18.6,69.37333333
CC,1/31/25 12:00,848.9633333,0,63,82.01666667,51.05333333,70.08333333
CC,1/29/25 19:30,922.4233333,0,77.66666667,75.14666667,62.10333333,69.48
CC,1/31/25 15:00,975.3933333,0,75.5,82.14333333,68.71,69.73333333
CC,1/30/25 8:30,1055.203333,0,100,96.88333333,82.74666667,69.90333333
CC,1/29/25 6:15,935.1333333,0,79.83333333,84.51333333,63.26333333,69.71333333
CC,1/30/25 23:30,926.66,0,69,83.07,62.86666667,69.96333333
CC,1/29/25 4:00,841.9033333,0,68.66666667,81.55333333,51.42333333,69.93666667
CC,1/29/25 10:15,972.5666667,0,83.83333333,87.06333333,68.27,69.93333333
CC,1/31/25 2:30,942.1966667,0,70.5,85.91,64.2,70.03
CC,1/30/25 8:45,1051.67,0,96.5,94.80666667,82.51,69.92333333
CC,1/29/25 8:30,941.49,0,79.33333333,85.72,63.77333333,69.99333333
CC,1/30/25 14:30,1118.063333,0,100,107.7266667,93.84,70.1
CC,1/29/25 22:45,846.1433333,0,68.16666667,72.03,52.25333333,69.91333333
CC,1/29/25 0:30,716.8866667,0,55.66666667,74.16333333,33.27333333,69.64
CC,1/30/25 10:30,1149.846667,0,100,115.2733333,100,69.18666667
CC,1/31/25 1:00,958.44,0,71.33333333,85.14,66.17,69.88
CC,1/31/25 10:30,841.1933333,0,62.5,80.80333333,51.23,69.98666667
CC,1/28/25 23:00,717.5966667,0,54.83333333,68.26666667,33.73333333,68.84333333
CC,1/31/25 17:00,973.9766667,0,76.83333333,81.38333333,69.24,69.96666667
CC,1/28/25 19:00,832.01,0,68.66666667,79.27333333,48.70333333,70.4
CC,1/29/25 3:45,841.1933333,0,68.16666667,82.40333333,50.44666667,69.98
CC,1/31/25 3:00,933.0166667,0,70.33333333,83.6,63.11,70.04666667
CC,1/28/25 21:45,485.93,0,38.16666667,64.43333333,0.006666667,70.33333333
CC,1/30/25 21:30,898.4066667,0,65.5,80.8,58.42,69.77666667
CC,1/29/25 5:45,895.58,0,75,81.23666667,58.76333333,69.77666667
CC,1/29/25 19:15,894.17,0,76,75.01666667,58.37,69.50666667
CC,1/30/25 9:30,1101.82,0,86.16666667,97.94666667,86.16333333,69.86
CC,1/29/25 9:15,960.56,0,82.16666667,85.65,66.49,69.88666667
CC,1/29/25 8:15,942.1933333,0,79.66666667,85.64,63.88666667,69.97333333
CC,1/30/25 11:30,1123.71,0,100,114,100,69.23666667
CC,1/29/25 23:30,979.63,0,83.66666667,79.04666667,70.09666667,69.51333333
CC,1/31/25 13:15,917.4766667,0,70.83333333,78.66333333,62.15,69.47666667
CC,1/30/25 13:30,1111,0,100,115.2866667,98.80666667,70.02666667
CC,1/30/25 9:00,1060.143333,0,95.83333333,98.4,87.96,69.68666667
CC,1/31/25 5:15,928.07,0,70,84.92,61.61333333,70.03333333
CC,1/31/25 11:00,863.0866667,0,65.16666667,82.55666667,54.61,69.89
CC,1/31/25 2:00,942.1966667,0,70.33333333,85.81333333,64.46,70.01666667
CC,1/29/25 18:45,765.62,0,64.83333333,77.29333333,40.67333333,70.25666667
CC,1/29/25 11:15,976.8,0,84.33333333,86.78,68.81333333,69.95
CC,1/30/25 6:00,1042.49,0,96.33333333,93.60333333,80.57666667,69.81666667
CC,1/31/25 6:15,925.95,0,70.5,85,62.13,70.01666667
CC,1/28/25 22:00,481.6933333,0,37.66666667,66.37666667,0,70.31666667
CC,1/29/25 0:45,750.0833333,0,59,74.67,37.96666667,69.57
CC,1/29/25 16:45,850.38,0,69,83.12,52.34333333,70.29
CC,1/31/25 7:00,918.1833333,0,70.16666667,83.68,61.27,70.02666667
CC,1/29/25 3:30,833.4266667,0,68.16666667,82.74666667,51,69.97333333
CC,1/29/25 11:45,978.9233333,0,85.16666667,88.50666667,69.53,69.96
CC,1/31/25 7:45,910.4133333,0,68,83.9,58.61666667,70.10666667
CC,1/29/25 22:30,836.9566667,0,66.16666667,70.69333333,50.30666667,69.99333333
CC,1/28/25 15:15,1028.36,0,86.16666667,94.00666667,76.77666667,69.99333333
CC,1/31/25 13:30,877.9233333,0,66.83333333,80.81666667,54.42333333,70.01
CC,1/27/25 17:15,1045.316667,0,84.83333333,94.05333333,79.08,70.18
CC,1/29/25 1:15,804.47,0,64.66666667,76.69333333,45.49666667,69.51666667
CC,1/31/25 4:00,937.9566667,0,70.83333333,86.24666667,64.26666667,69.95666667
CC,1/30/25 4:15,1017.77,0,93.83333333,91.21666667,74.90666667,69.83666667
CC,1/30/25 23:15,923.8333333,0,68.83333333,82.98333333,62.69333333,69.95666667
CC,1/29/25 20:15,906.1733333,0,74.16666667,74.92,60.01333333,69.9
CC,1/27/25 16:15,1080.626667,0,94,97.63,83.82666667,70.12333333
CC,1/30/25 19:15,856.0266667,0,61.33333333,81.82666667,52.74666667,69.96666667
CC,1/29/25 12:15,979.63,0,85.16666667,87.84666667,69.32,69.98
CC,1/29/25 19:45,911.8233333,0,76,74.27,61.15333333,69.67666667
CC,1/31/25 5:30,925.2466667,0,70.33333333,83.91666667,62.23666667,70.01666667
CC,1/29/25 22:15,832.0166667,0,65.33333333,69.99666667,49.72333333,70.02333333
CC,1/27/25 19:45,911.12,0,69.5,80.2,59.67,70.48
CC,1/28/25 20:15,523.3633333,0,41.83333333,71.19,5.216666667,71.06666667
CC,1/30/25 9:15,1082.75,0,84.16666667,97.76666667,83.74333333,69.95333333
CC,1/30/25 23:45,930.8933333,0,69.16666667,84.27,63.09333333,69.96666667
CC,1/31/25 1:30,947.14,0,70.66666667,85.58666667,65.63333333,69.95333333
CC,1/29/25 21:15,838.3733333,0,64.16666667,68.95,49.11,70.17666667
CC,1/31/25 9:15,838.3733333,0,61,80.09333333,50.27333333,70.11
CC,1/29/25 0:00,656.1466667,0,51.5,73.33666667,26.10333333,69.84
CC,1/30/25 22:30,926.66,0,67.16666667,82.62666667,61.9,69.93
CC,1/31/25 16:45,977.51,0,75.83333333,80.95,69.15,69.96
CC,1/30/25 10:45,1142.076667,0,100,115.2566667,100,69.19333333
CC,1/30/25 21:00,865.2066667,0,61.66666667,80.38666667,52.81333333,69.96
CC,1/30/25 3:15,982.4533333,0,86.33333333,86.21666667,70.47666667,69.6
CC,1/28/25 16:15,1010,0,86,90.85333333,74.83666667,70.01333333
CC,1/30/25 12:45,1102.526667,0,100,114.9866667,100,69.69666667
CC,1/30/25 16:00,993.7533333,0,72.66666667,89.35333333,69.37333333,70.34333333
CC,1/28/25 15:00,1027.656667,0,85.83333333,92.91,76.35666667,70.02666667
CC,1/30/25 16:30,959.1466667,0,70.33333333,87.49666667,66.99666667,70.24333333
CC,1/29/25 15:30,921.7133333,0,77.16666667,82.00666667,62.53,70.12
CC,1/30/25 0:15,832.7166667,0,68.16666667,77.40666667,50.29666667,70.31333333
CC,1/28/25 19:45,649.79,0,51.66666667,73.65,23.18333333,70.88666667
CC,1/30/25 15:30,1007.176667,0,75,89.71666667,72.87,70.59333333
CC,1/28/25 19:30,716.18,0,57.16666667,75.09666667,32.09,70.74666667
CC,1/29/25 12:45,986.69,0,85.83333333,89.38333333,69.97,69.98666667
CC,1/31/25 17:15,976.0966667,0,76.16666667,81.75,69.25666667,69.97333333
CC,1/31/25 14:45,978.2133333,0,74.83333333,80.94333333,68.76,69.66
CC,1/29/25 1:45,832.0133333,0,67.5,77.65,49.18,69.64333333
CC,1/29/25 21:00,841.9,0,64.66666667,69.81666667,50.53,70.2
CC,1/28/25 18:45,841.1966667,0,69,79.74,50.67,70.44666667
CC,1/31/25 1:45,943.61,0,71.33333333,85.34,65.34666667,69.97333333
CC,1/29/25 17:00,860.2633333,0,69.83333333,81.74,52.71333333,70.18666667
CC,1/30/25 15:45,983.16,0,73.16666667,89.8,70.09666667,70.52666667
CC,1/29/25 3:00,851.79,0,69.16666667,80.69666667,51.47666667,69.88
CC,1/28/25 23:15,686.5166667,0,53.5,73.06666667,28.59,69.51666667
CC,1/30/25 1:15,857.4366667,0,69.16666667,79.96666667,51.47,70.01666667
CC,1/30/25 12:30,1101.82,0,100,114.4333333,100,69.59
CC,1/30/25 8:15,1052.373333,0,99.16666667,93.46,79.79333333,70.02666667
CC,1/27/25 17:30,1064.383333,0,86.83333333,96.21333333,80.71333333,70.07333333
CC,1/30/25 7:45,1043.903333,0,96,95.44333333,80.86,69.94333333
CC,1/31/25 8:15,869.4466667,0,64.33333333,83.16333333,53.78666667,70.21333333
CC,1/29/25 16:00,925.9533333,0,76.83333333,83.17666667,62.36,70.08666667
CC,1/29/25 11:30,991.6366667,0,85.5,89.28333333,70.68333333,69.89333333
CC,1/30/25 20:00,850.3766667,0,61.16666667,80.69666667,52.07666667,69.96666667
CC,1/29/25 10:30,968.3266667,0,84.16666667,87.08666667,68.56,69.93
CC,1/29/25 7:45,940.0766667,0,79.5,85.60333333,64.25,69.95
CC,1/30/25 5:15,1026.95,0,87.33333333,91.96333333,76.34666667,69.93333333
CC,1/30/25 16:45,927.3633333,0,67.83333333,85.00333333,62.73333333,70.32333333
CC,1/30/25 12:15,1109.586667,0,100,114.07,100,69.46333333
CC,1/29/25 18:30,791.05,0,65.33333333,77.40333333,42.66,70.26333333
CC,1/29/25 17:30,842.6066667,0,67.83333333,80.98333333,49.82,70.18333333
CC,1/30/25 2:45,939.37,0,80.83333333,83.82666667,64.31,69.74666667
D,1/30/25 17:30,832.0133333,0,58.33333333,75.11,50.61333333,70.24333333
D,1/30/25 1:00,825.6566667,0,96.5,63.59333333,0,70.25
D,1/30/25 0:00,830.6033333,0,92,62.95333333,0,70.24333333
D,1/29/25 5:00,832.0133333,0,87,67.59666667,36.05,69.84
D,1/29/25 15:00,827.0666667,0,98.16666667,67.13,16.08666667,70.10333333
D,1/28/25 22:15,817.8866667,0,81.5,67.55,20.60666667,69.99666667
D,1/30/25 21:15,822.83,0,57,66.38666667,22.53,70.12
D,1/30/25 11:45,844.7266667,0,60,72.43333333,53.79,69.35
D,1/29/25 5:30,831.3066667,0,88.33333333,68.64,38.23333333,69.84
D,1/30/25 11:00,832.72,0,59.83333333,67.7,39.46666667,69.29333333
D,1/29/25 23:15,832.72,0,88.5,62.67333333,0,70.17666667
D,1/29/25 20:45,837.6633333,0,86.16666667,65.17,0,70.11
D,1/29/25 2:45,837.6633333,0,85,65.73,22.44,69.76333333
D,1/28/25 20:45,827.07,0,82,67.8,19.94333333,70.09666667
D,1/30/25 20:15,834.8366667,0,55.33333333,66.97333333,27.33666667,70.23
D,1/31/25 6:30,836.9566667,0,60,64.95,0,70.04666667
D,1/29/25 14:30,844.02,0,98.33333333,66.72333333,17.63333333,70.10333333
D,1/29/25 9:30,833.4266667,0,94.66666667,68.94333333,38.22,70.04666667
D,1/31/25 16:30,850.3766667,0,46.83333333,64.7,0,70.54
D,1/31/25 17:30,834.1333333,0,47,64.35,0,70.54666667
D,1/29/25 19:00,832.0166667,0,87,65.31666667,0,70.26
D,1/30/25 6:30,834.13,0,96.5,65.27666667,17.48,69.79
D,1/29/25 4:30,823.54,0,86.16666667,67.48,32.22666667,69.92333333
D,1/30/25 3:30,831.31,0,99,63.91333333,0.753333333,69.95333333
D,1/30/25 7:30,830.6,0,96.5,66.46,27.23333333,69.69666667
D,1/31/25 0:00,836.2533333,0,57.5,64.97333333,9.05,70.12
D,1/29/25 9:00,834.1366667,0,93.33333333,68.81666667,39.65,69.98
D,1/28/25 23:45,841.1933333,0,83.16666667,65.07666667,9.363333333,70.22333333
D,1/30/25 15:00,826.3633333,0,61.66666667,81.26666667,70.79666667,70.07666667
D,1/30/25 14:45,838.37,0,61.5,80.91666667,72.91,69.98
D,1/29/25 8:00,825.6566667,0,93,68.98333333,39.62333333,69.98
D,1/29/25 20:30,833.4266667,0,86.5,65.30666667,0,70.11333333
D,1/30/25 3:45,829.8966667,0,98.83333333,63.91666667,3.486666667,69.85666667
D,1/31/25 8:30,818.5966667,0,56,64.85666667,0,70.11333333
D,1/29/25 10:45,824.2466667,0,95.5,67.98666667,32.8,70.12
D,1/30/25 4:30,816.4766667,0,99.33333333,65.12,6.57,69.84333333
D,1/28/25 14:45,834.1333333,0,98.83333333,72.93666667,49.8,70.08333333
D,1/30/25 22:45,824.2466667,0,57.33333333,65.88666667,14.11666667,70.19333333
D,1/30/25 1:30,832.72,0,98.33333333,63.38,0,70.12
D,1/30/25 12:00,835.5466667,0,60.16666667,72.43333333,57.26666667,69.40666667
D,1/30/25 17:00,830.6,0,58.5,76.05333333,55.9,70.14
D,1/29/25 21:30,833.4266667,0,85.83333333,64.75333333,0,70.12
D,1/31/25 15:30,819.3033333,0,44.5,65.59333333,0,70.51333333
D,1/27/25 19:15,820.01,0,97.5,76.55,55.55,70.39
D,1/30/25 5:45,835.5433333,0,96.33333333,65.54666667,12.62666667,69.84
D,1/28/25 20:00,824.2466667,0,84.5,68.12666667,21.1,70.21333333
D,1/29/25 16:30,832.0133333,0,97.33333333,67.08333333,11.15666667,70.09666667
D,1/27/25 15:00,823.5366667,0,97.83333333,85.55666667,87.00333333,70.23
D,1/31/25 7:30,834.1333333,0,57.33333333,65.85333333,0.053333333,69.98666667
D,1/30/25 20:30,828.4833333,0,55.83333333,67.08333333,25.54666667,70.21666667
D,1/29/25 14:00,837.6633333,0,98.16666667,67.13,19.32666667,70.09666667
D,1/31/25 0:15,828.4833333,0,57.83333333,65.01,8.13,70.12
D,1/29/25 13:00,823.54,0,97.83333333,66.53666667,23.05,70.12
D,1/30/25 14:00,838.37,0,61,79.98666667,73.21,69.83333333
D,1/31/25 10:15,834.1333333,0,56,64.35666667,0,70.11666667
D,1/29/25 20:00,833.4266667,0,86.66666667,65.22666667,0,70.11666667
D,1/31/25 4:15,822.8333333,0,58.66666667,64.83666667,2.806666667,69.96666667
D,1/27/25 16:30,820.7133333,0,98.5,85.31,81.65666667,70.12
D,1/29/25 2:30,829.19,0,84.66666667,65.77333333,21.22,69.74
D,1/30/25 0:30,824.2466667,0,93.5,63.05,0,70.15
D,1/29/25 0:15,832.0133333,0,83.16666667,64.51333333,8.716666667,70.08666667
D,1/28/25 16:30,839.7833333,0,96.83333333,72.03,40.59666667,70.11
D,1/31/25 3:15,821.42,0,58.33333333,64.57666667,1.89,69.97333333
D,1/28/25 21:00,825.6533333,0,82,67.79,19.45666667,70.07
D,1/28/25 18:30,835.5433333,0,86,68.99666667,29.47333333,70.24333333
D,1/30/25 0:45,831.3066667,0,95.16666667,63.1,0,70.25
D,1/30/25 19:45,833.4233333,0,51,67.86333333,31.74666667,70.12
D,1/27/25 15:30,826.3633333,0,97.83333333,86.08333333,84.45333333,70.18333333
D,1/31/25 7:15,827.7766667,0,60,65.93,0,70.04333333
D,1/31/25 11:15,832.72,0,55.66666667,64.46666667,0,70.12
D,1/30/25 17:45,840.49,0,57.33333333,72.10666667,46.99333333,70.33
D,1/27/25 14:45,833.4266667,0,97.83333333,88.31,90.51666667,70.12666667
D,1/31/25 14:00,826.36,0,48.66666667,65.34333333,0,70.24333333
D,1/28/25 16:45,829.1866667,0,96.5,72.29333333,40.12333333,70.10333333
D,1/31/25 11:30,808.7066667,0,56.33333333,64.32333333,0,70.11333333
D,1/28/25 16:00,823.54,0,96.33333333,71.42666667,41.51333333,70.16333333
D,1/27/25 18:45,826.36,0,97.25,76.765,61.895,70.39
D,1/29/25 1:00,841.1933333,0,83.5,64.14666667,8.73,69.98666667
D,1/28/25 21:15,836.25,0,81.83333333,67.75,20.04666667,70.01666667
D,1/31/25 15:15,828.4833333,0,44.5,65.65666667,0,70.40333333
D,1/29/25 4:45,839.0766667,0,86.5,67.49333333,34.80666667,69.83666667
D,1/30/25 8:00,833.4266667,0,96.66666667,67.25,32.71666667,69.66
D,1/31/25 15:45,832.72,0,45.33333333,65.34666667,0,70.54
D,1/30/25 18:45,824.9533333,0,51.5,69.41,34.82,70.35333333
D,1/29/25 14:45,841.1966667,0,98.33333333,66.89333333,17.19666667,70.09
D,1/30/25 20:45,820.0066667,0,56.16666667,66.33666667,23.16,70.25
D,1/29/25 10:00,824.2466667,0,94.66666667,68.05666667,36.03,70.09
D,1/29/25 11:00,824.9466667,0,96.5,67.92666667,31.52333333,70.13333333
D,1/29/25 17:15,824.2466667,0,91.5,67.10333333,13.86333333,69.95333333
D,1/29/25 9:45,815.77,0,94.33333333,68.42666667,37.20333333,70.07
D,1/30/25 17:15,834.1333333,0,58.5,76.06,53.28666667,70.20666667
D,1/31/25 0:30,848.9666667,0,57.5,65.03666667,7.14,70.12
D,1/27/25 15:15,834.84,0,98,85.74,85.01666667,70.23
D,1/29/25 2:15,844.7266667,0,84.83333333,65.73,19.89666667,69.71
D,1/30/25 15:15,822.8333333,0,61.83333333,79.88666667,68.19333333,70.15666667
D,1/29/25 13:30,835.5433333,0,97.66666667,66.80666667,19.96666667,70.14666667
D,1/31/25 16:00,841.9,0,46.16666667,65.09,0,70.53333333
D,1/31/25 12:45,851.0833333,0,55,65.55666667,0,70.21666667
D,1/29/25 7:30,825.6566667,0,92.83333333,68.88333333,39.68333333,69.96
D,1/30/25 14:15,835.5466667,0,61,80.31666667,74.24666667,69.84
D,1/28/25 23:30,820.0066667,0,82.83333333,65.79666667,12.67,70.12
D,1/29/25 7:00,833.4266667,0,91.66666667,68.99666667,39.41666667,69.95333333
D,1/30/25 2:30,827.7733333,0,98.66666667,64.17666667,0,70.11333333
D,1/27/25 20:15,817.89,0,98,76.75,50.43,70.25
D,1/27/25 15:45,827.7766667,0,98,86.38333333,84.46333333,70.12
D,1/27/25 17:00,828.48,0,98.5,84.20666667,79.62333333,70.12
D,1/31/25 10:45,825.6566667,0,56.16666667,64.39,0,70.12
D,1/29/25 22:00,836.2533333,0,86,64.27333333,0,70.10333333
D,1/29/25 17:45,838.37,0,91.66666667,66.68333333,10.93666667,70.09666667
D,1/29/25 18:00,815.77,0,90.66666667,66.56333333,8.366666667,70.18333333
D,1/31/25 16:15,835.5433333,0,46.5,64.83,0,70.54
D,1/30/25 6:45,817.8866667,0,96.33333333,66.02666667,20.26,69.73333333
D,1/30/25 2:15,841.9,0,98.83333333,64.08333333,0,70.12
D,1/30/25 22:15,832.7166667,0,57.33333333,66.19333333,18.17333333,70.13333333
D,1/31/25 6:00,832.0133333,0,59.83333333,64.68666667,0,70.09
D,1/31/25 2:45,825.6533333,0,58.33333333,64.12,1.123333333,70.04333333
D,1/30/25 10:15,831.3066667,0,59.33333333,64.98666667,21.93666667,69.42666667
D,1/28/25 17:45,815.77,0,97.5,73.07,37.39333333,70.14666667
D,1/28/25 21:30,837.6633333,0,81.66666667,67.66,20.86,69.98
D,1/29/25 16:15,822.1266667,0,98.5,67.62333333,12.07666667,70.09666667
D,1/31/25 14:30,824.2433333,0,46.5,65.41666667,0,70.39
D,1/29/25 5:15,830.6033333,0,88.16666667,67.93666667,37.19666667,69.84
D,1/29/25 23:00,827.0666667,0,86.83333333,62.62666667,0,70.23
D,1/30/25 3:00,836.2533333,0,99,63.89,0,70.04666667
D,1/29/25 12:30,832.0166667,0,97.5,67.19666667,25.06,70.12
D,1/31/25 14:15,844.0233333,0,47.83333333,65.39666667,0,70.29333333
D,1/30/25 13:00,837.6633333,0,60.33333333,77.79666667,69.48,69.56333333
D,1/29/25 8:45,834.84,0,93.16666667,68.88333333,39.07,70.00333333
D,1/28/25 19:15,826.3633333,0,85,69.01333333,26.59,70.11333333
D,1/27/25 14:30,836.96,0,97.5,87.97,91.95,70.105
D,1/31/25 3:45,839.0766667,0,58.66666667,64.76,2.656666667,69.94666667
D,1/29/25 4:15,825.6566667,0,86.33333333,67.55666667,33.17333333,69.86
D,1/31/25 10:00,818.5933333,0,56,64.47,0,70.11666667
D,1/29/25 6:45,835.5466667,0,92.33333333,69.00666667,39.00666667,69.95333333
D,1/30/25 5:00,836.25,0,95.83333333,64.85,9.053333333,69.84
D,1/29/25 13:15,834.84,0,98,66.62666667,20.81333333,70.17333333
D,1/28/25 17:15,841.1966667,0,97.16666667,72.82,40.15666667,70.02333333
D,1/31/25 6:45,823.5366667,0,59.83333333,65.51,0,70.06666667
D,1/29/25 15:15,827.07,0,98.33333333,67.29666667,15.15666667,70.10333333
D,1/31/25 9:00,841.1933333,0,55.33333333,64.77333333,0.126666667,70.05333333
D,1/27/25 16:45,839.0766667,0,98.5,84.08,80.64,70.12
D,1/29/25 15:45,814.3566667,0,98.5,67.64666667,13.76666667,70.09666667
D,1/27/25 16:00,820.7133333,0,98.5,86.64333333,83.64333333,70.11666667
D,1/30/25 21:45,824.9533333,0,57.16666667,66.32,20.53666667,70.12
D,1/31/25 3:30,845.43,0,58.83333333,64.71,2.006666667,69.98
D,1/30/25 19:30,839.0766667,0,51,68.07,31.53333333,70.20666667
D,1/30/25 18:30,838.37,0,54.83333333,70.56,37.05666667,70.38666667
D,1/30/25 10:00,832.0133333,0,59,63.65,12.83,69.70666667
D,1/29/25 14:15,827.0666667,0,98,67.33,18.93666667,70.07666667
D,1/27/25 17:45,829.54,0,99.25,84.95,77.49,70.105
D,1/30/25 4:00,836.9566667,0,99.33333333,64.34666667,3.826666667,69.87666667
D,1/30/25 23:00,830.6,0,57.5,65.93,13.81333333,70.15333333
D,1/31/25 1:15,824.9533333,0,57.33333333,63.95333333,3.823333333,70.11666667
D,1/28/25 17:00,827.7733333,0,97.16666667,72.51333333,39.64333333,70.08333333
D,1/30/25 4:45,818.5933333,0,99.5,65.00666667,7.886666667,69.84
D,1/30/25 7:00,829.8966667,0,96.5,65.94333333,22.74333333,69.71
D,1/29/25 2:00,829.8933333,0,84.33333333,64.97,16.98333333,69.74333333
D,1/29/25 21:45,847.55,0,86,64.57,0,70.11666667
D,1/28/25 17:30,827.7733333,0,97.33333333,73.03,40.92333333,69.98666667
D,1/29/25 3:15,832.0133333,0,85.33333333,66.54666667,27.92666667,69.69666667
D,1/29/25 23:45,823.5366667,0,91.16666667,62.77666667,0,70.26333333
D,1/31/25 11:45,817.1833333,0,56,64.47333333,0,70.11
D,1/30/25 18:00,837.6633333,0,55.83333333,71.39333333,43.19,70.38333333
D,1/29/25 7:15,827.7733333,0,92.33333333,68.95,39.64666667,69.94
D,1/30/25 7:15,819.3033333,0,96.16666667,66.33,25.00666667,69.70333333
D,1/30/25 2:00,832.72,0,98.16666667,63.53666667,0,70.12
D,1/28/25 15:30,827.07,0,99.33333333,71.75,44.89333333,70.14
D,1/31/25 13:45,834.8366667,0,49.16666667,65.19666667,0,70.25666667
D,1/30/25 16:15,837.66,0,60.16666667,76.30333333,58.67333333,70.26333333
D,1/28/25 18:15,831.31,0,87.16666667,69.96,30.96666667,70.26333333
D,1/27/25 18:30,813.65,0,99.5,79.18,66.01,70.38
D,1/28/25 22:30,820.7133333,0,81.66666667,67.38,19.06333333,70.07
D,1/29/25 1:30,846.14,0,83.5,64.80333333,12.44666667,69.84
D,1/29/25 13:45,838.37,0,98,66.95666667,19.64666667,70.12
D,1/28/25 18:00,834.8366667,0,94.83333333,71.90333333,32.59666667,70.3
D,1/28/25 14:30,834.84,0,99,74.975,52.11,69.98
D,1/31/25 4:45,829.19,0,59,64.74666667,2.26,70.00333333
D,1/30/25 1:45,827.7766667,0,98.5,63.37333333,0,70.12666667
D,1/30/25 22:00,823.5366667,0,57.16666667,66.37333333,19.52666667,70.12
D,1/28/25 20:30,832.72,0,82.16666667,67.78,20.16666667,70.11666667
D,1/30/25 13:45,837.6633333,0,60.5,79.97333333,73.61666667,69.74
D,1/31/25 12:15,839.0766667,0,57.16666667,64.83,0,70.09
D,1/30/25 6:15,822.1266667,0,96.16666667,65.22333333,15.51,69.82
D,1/30/25 9:45,822.8333333,0,59.16666667,63.20333333,8.666666667,69.84
D,1/31/25 8:45,827.7766667,0,55.83333333,64.89,0,70.11
D,1/31/25 9:45,841.1933333,0,55.83333333,64.46,0,70.11333333
D,1/28/25 15:45,836.9566667,0,99.33333333,71.31333333,42.43333333,70.20666667
D,1/31/25 8:00,829.19,0,55.66666667,65.13333333,0.036666667,70.06333333
D,1/31/25 9:30,844.02,0,55,64.67,0.03,70.04333333
D,1/31/25 5:00,831.31,0,59.16666667,64.67,1.383333333,70.02666667
D,1/29/25 6:00,841.1933333,0,89.33333333,68.57333333,38.81333333,69.91666667
D,1/30/25 5:30,840.4866667,0,96.33333333,65.16333333,11.75666667,69.81333333
D,1/30/25 13:15,824.95,0,60.5,79.59333333,71.59666667,69.60333333
D,1/30/25 11:15,831.3066667,0,59.66666667,68.26333333,44.71,69.3
D,1/29/25 18:15,844.02,0,89.83333333,65.45333333,1.856666667,70.38333333
D,1/29/25 12:00,832.72,0,97,67.24333333,26.68333333,70.14
D,1/31/25 13:00,837.6633333,0,52.33333333,65.46,0,70.3
D,1/31/25 5:45,825.66,0,59.5,64.60666667,0.33,70.05333333
D,1/31/25 12:30,815.06,0,57,65.36,0,70.15
D,1/31/25 0:45,845.4333333,0,57.83333333,64.71666667,5.59,70.15
D,1/30/25 19:00,826.3633333,0,51.16666667,68.82,34.12666667,70.25666667
D,1/29/25 6:30,820.0066667,0,92.16666667,68.98333333,38.84333333,69.96
D,1/30/25 18:15,839.7833333,0,56.5,70.88,40.19333333,70.37666667
D,1/31/25 4:30,829.8933333,0,59,64.80333333,2.633333333,69.98666667
D,1/31/25 2:15,827.07,0,58.33333333,63.98,1.683333333,70.06333333
D,1/28/25 22:45,824.9533333,0,81.66666667,66.41,17.21666667,70.11666667
D,1/31/25 12:00,839.7833333,0,56.33333333,64.66333333,0,70.09
D,1/29/25 19:30,833.4266667,0,87,65.25333333,0,70.11333333
D,1/31/25 15:00,827.7766667,0,44.66666667,65.55333333,0,70.38666667
D,1/30/25 8:30,849.67,0,96.83333333,68.10666667,38.93333333,69.6
D,1/29/25 6:15,820.7133333,0,91.83333333,68.65333333,39.51666667,69.90666667
D,1/30/25 23:30,826.36,0,57.66666667,65.07666667,10.18,70.2
D,1/29/25 4:00,844.0166667,0,86,67.57666667,34.18666667,69.71
D,1/29/25 10:15,822.1233333,0,94.5,67.92666667,35.03666667,70.09
D,1/31/25 2:30,824.95,0,58.33333333,64.06,1.246666667,70.06333333
D,1/30/25 8:45,829.8966667,0,96.5,67.98333333,42.21,69.58666667
D,1/29/25 8:30,824.9533333,0,93.66666667,68.93333333,39.67333333,69.98666667
D,1/30/25 14:30,846.8466667,0,61,80.58333333,74.57333333,69.87333333
D,1/29/25 22:45,823.54,0,86.33333333,63.02,0,70.12
D,1/29/25 0:30,830.6033333,0,83.5,64.39333333,8.42,70.06
D,1/30/25 10:30,829.8933333,0,59.5,65.85,27.98333333,69.32
D,1/31/25 1:00,822.83,0,57.83333333,63.96333333,4.553333333,70.12
D,1/31/25 10:30,836.9566667,0,55.33333333,64.40666667,0,70.12
D,1/28/25 23:00,850.3766667,0,82.33333333,66.12,13.36,70.23666667
D,1/31/25 17:00,828.48,0,47.16666667,64.20666667,0,70.53333333
D,1/28/25 19:00,839.7833333,0,85.83333333,69.09,25.53666667,70.24333333
D,1/29/25 3:45,831.31,0,86,67.53333333,32.11333333,69.71
D,1/31/25 3:00,835.5466667,0,58.66666667,64.21,0.693333333,70.04
D,1/28/25 21:45,832.0166667,0,81.66666667,67.63333333,21.05666667,69.97333333
D,1/30/25 21:30,834.1333333,0,57,66.31333333,21.52,70.12
D,1/29/25 5:45,835.5466667,0,89,68.55,39.35,69.84
D,1/29/25 19:15,825.6566667,0,87,65.27333333,0,70.18333333
D,1/30/25 9:30,831.3066667,0,59,63.15666667,7.646666667,69.84
D,1/29/25 9:15,839.0766667,0,93.83333333,68.98666667,39.56666667,69.98
D,1/29/25 8:15,844.7266667,0,93,68.89333333,39.63333333,69.98
D,1/30/25 11:30,819.2966667,0,60,69.80666667,49.96666667,69.30333333
D,1/29/25 23:30,834.84,0,90.16666667,62.87,0,70.19333333
D,1/31/25 13:15,825.66,0,50.16666667,65.31333333,0,70.37666667
D,1/30/25 13:30,821.42,0,60.5,79.8,72.99333333,69.67
D,1/30/25 9:00,836.96,0,84.16666667,66.79333333,33.27666667,69.54666667
D,1/31/25 5:15,827.7733333,0,59.16666667,64.67666667,2.21,69.98
D,1/31/25 11:00,839.7833333,0,55.83333333,64.52,0,70.12
D,1/31/25 2:00,821.4166667,0,58.16666667,63.92,1.903333333,70.08333333
D,1/29/25 18:45,833.4266667,0,88.16666667,65.42666667,0.13,70.26333333
D,1/29/25 11:15,846.14,0,97,67.45333333,30.25,70.13333333
D,1/30/25 6:00,824.24,0,96.33333333,65.33666667,14.16,69.82666667
D,1/31/25 6:15,831.3066667,0,59.66666667,64.74,0,70.04666667
D,1/28/25 22:00,841.1933333,0,81.66666667,67.62666667,21.19,69.97333333
D,1/29/25 0:45,839.0766667,0,83.5,64.24333333,6.826666667,70.10666667
D,1/29/25 16:45,832.7233333,0,95.66666667,67.63333333,13.02333333,69.98
D,1/31/25 7:00,838.37,0,60,65.51,0.06,69.98666667
D,1/29/25 3:30,848.9633333,0,85.66666667,66.68333333,30.04666667,69.71
D,1/29/25 11:45,835.5466667,0,97.16666667,67.29666667,27.83333333,70.13333333
D,1/31/25 7:45,824.9466667,0,55.33333333,65.38333333,0.226666667,69.98
D,1/29/25 22:30,825.6566667,0,86,63.48,0,70.12
D,1/28/25 15:15,822.1266667,0,98.83333333,71.53666667,45.37666667,70.2
D,1/31/25 13:30,827.07,0,50,65.22333333,0,70.37333333
D,1/27/25 17:15,827.07,0,98.83333333,84.38666667,78.69,70.12
D,1/29/25 1:15,844.02,0,83.33333333,64.00333333,9.386666667,69.95
D,1/31/25 4:00,845.4333333,0,58.66666667,64.82333333,3.206666667,69.93666667
D,1/30/25 4:15,838.3666667,0,99.5,64.54,5.346666667,69.84333333
D,1/30/25 23:15,833.4266667,0,57.66666667,65.57666667,12.73333333,70.14666667
D,1/29/25 20:15,839.7833333,0,86.83333333,65.33,0,70.09666667
D,1/27/25 16:15,827.7766667,0,98.5,86.75,82.55666667,70.12
D,1/30/25 19:15,832.0133333,0,51.33333333,68.65333333,32.63,70.23666667
D,1/29/25 12:15,816.4766667,0,97.33333333,67.20333333,26.09,70.12
D,1/29/25 19:45,825.6533333,0,87,65.29,0,70.11333333
D,1/31/25 5:30,837.6633333,0,59.5,64.63,1.303333333,70.02333333
D,1/29/25 22:15,819.3033333,0,86,63.83666667,0,70.10333333
