source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
D,1/27/25 19:45,830.6,0,98,76.64,53.67,70.23
D,1/28/25 20:15,846.8433333,0,83.16666667,68.11666667,19.57666667,70.2
D,1/30/25 9:15,824.2466667,0,59,63.48333333,8.606666667,69.71333333
D,1/30/25 23:45,829.8966667,0,57.5,64.96333333,9.18,70.16333333
D,1/31/25 1:30,842.6066667,0,57.83333333,63.93,2.83,70.12
D,1/29/25 21:15,839.0766667,0,86,64.92333333,0,70.12
D,1/31/25 9:15,838.3733333,0,55.33333333,64.58666667,0.153333333,69.98666667
D,1/29/25 0:00,839.0766667,0,83.16666667,64.77333333,7.38,70.23333333
D,1/30/25 22:30,832.0133333,0,56.66666667,65.85333333,16.62,70.15333333
D,1/31/25 16:45,840.4866667,0,47,64.43333333,0,70.54666667
D,1/30/25 10:45,846.8466667,0,59.5,66.77,34.27333333,69.29333333
D,1/30/25 21:00,824.95,0,56.66666667,66.43333333,22.30666667,70.18666667
D,1/30/25 3:15,837.6666667,0,99,63.94666667,0.173333333,69.97333333
D,1/28/25 16:15,822.1266667,0,96.5,71.74,41.45666667,70.12
D,1/30/25 12:45,837.6633333,0,60.16666667,76.14333333,66.59333333,69.53666667
D,1/30/25 16:00,827.7766667,0,62,76.69333333,60.77,70.26333333
D,1/28/25 15:00,839.0766667,0,98.83333333,71.36666667,48.46666667,70.10666667
D,1/30/25 16:30,835.5466667,0,60.33333333,76.32666667,56.96333333,70.25
D,1/29/25 15:30,829.8933333,0,98.33333333,67.54,14.60333333,70.09666667
D,1/30/25 0:15,829.19,0,93,63.06333333,0,70.18
D,1/28/25 19:45,827.7766667,0,84.5,68.30666667,23.27,70.17666667
D,1/30/25 15:30,832.0133333,0,62,79.13,65.06333333,70.23
D,1/28/25 19:30,817.89,0,84.66666667,68.90666667,25.81,70.11333333
D,1/29/25 12:45,836.2533333,0,97.5,66.51666667,23.95666667,70.12
D,1/31/25 17:15,849.6733333,0,47.16666667,64.12333333,0,70.54
D,1/31/25 14:45,846.8466667,0,45.5,65.5,0,70.38666667
D,1/29/25 1:45,821.42,0,83.66666667,64.82666667,14.16,69.82
D,1/29/25 21:00,830.6033333,0,86,65.00666667,0,70.11333333
D,1/28/25 18:45,840.4866667,0,86.66666667,68.91333333,27.26666667,70.26
D,1/31/25 1:45,832.7166667,0,58,63.89,2.42,70.10333333
D,1/29/25 17:00,829.8933333,0,91.66666667,67.15333333,13.51666667,69.96666667
D,1/30/25 15:45,830.6,0,62,78.77333333,63.11333333,70.23666667
D,1/29/25 3:00,820.0066667,0,85,66.54333333,25.78,69.69666667
D,1/28/25 23:15,839.7833333,0,82.5,65.52,12.01666667,70.21666667
D,1/30/25 1:15,824.95,0,97.16666667,63.41333333,0,70.19666667
D,1/30/25 12:30,829.1866667,0,60,76.09333333,64.06333333,69.49333333
D,1/30/25 8:15,834.84,0,96.66666667,67.17666667,35.14666667,69.66
D,1/27/25 17:30,826.3633333,0,98.83333333,84.61666667,78.12333333,70.10333333
D,1/30/25 7:45,839.0766667,0,96.5,66.47,29.97,69.67
D,1/31/25 8:15,816.4733333,0,56.16666667,64.85,0,70.03666667
D,1/29/25 16:00,829.8966667,0,98.5,67.88,12.62,70.10333333
D,1/29/25 11:30,841.9,0,97.16666667,67.36,29.20666667,70.13333333
D,1/30/25 20:00,824.9533333,0,53,67.07,29.89,70.16666667
D,1/29/25 10:30,834.84,0,95.33333333,67.92666667,33.95,70.11333333
D,1/29/25 7:45,815.77,0,92.33333333,68.99333333,39.51333333,69.98
D,1/30/25 5:15,839.7833333,0,96.33333333,64.65333333,10.03333333,69.84
D,1/30/25 16:45,832.01,0,59,76.20666667,56.06666667,70.19333333
D,1/30/25 12:15,830.6,0,60,72.55333333,61.05666667,69.42666667
D,1/29/25 18:30,820.0033333,0,88.66666667,65.33,1.096666667,70.28
D,1/29/25 17:30,832.7233333,0,91.83333333,67.26666667,13.37333333,69.98666667
D,1/30/25 2:45,835.5433333,0,99,64.17666667,0,70.11
DD,1/30/25 17:30,962.6766667,0,100,79.33333333,61.21666667,70.38
DD,1/30/25 1:00,963.3833333,0,100,82.63333333,68.82333333,70.08333333
DD,1/30/25 0:00,973.9766667,0,100,87.10666667,72.72333333,70.26666667
DD,1/29/25 5:00,917.4733333,0,100,84,63.13,69.98
DD,1/29/25 15:00,923.8333333,0,100,87.90666667,73.59666667,70.29333333
DD,1/28/25 22:15,976.0966667,0,100,79.98666667,66.73666667,69.52333333
DD,1/30/25 21:15,947.8433333,0,100,77.96666667,55.11333333,69.86
DD,1/30/25 11:45,952.0833333,0,100,102.07,100,69.43666667
DD,1/29/25 5:30,921.7133333,0,100,82.64,63.16666667,69.98666667
DD,1/30/25 11:00,949.26,0,100,102.7833333,100,69.56666667
DD,1/29/25 23:15,953.4966667,0,100,81.68,79.98666667,69.82666667
DD,1/29/25 20:45,978.2166667,0,100,80.27,69.75666667,69.83333333
DD,1/29/25 2:45,920.3,0,100,81.79,62.95666667,69.99333333
DD,1/28/25 20:45,945.7266667,0,100,77.39,47.37333333,70.17666667
DD,1/30/25 20:15,948.5533333,0,100,78.46333333,51.57333333,69.98
DD,1/31/25 6:30,936.5433333,0,100,81.91,62.32666667,70.01
DD,1/29/25 14:30,909,0,100,91.46666667,80.10333333,70.01
DD,1/29/25 9:30,903.35,0,100,85.63,69.38,69.98
DD,1/31/25 16:30,940.78,0,100,75.57333333,63.03,69.90666667
DD,1/31/25 17:30,947.8433333,0,100,73.20333333,59.35666667,70.11666667
DD,1/29/25 19:00,910.4133333,0,100,69.59666667,47.40666667,70.04
DD,1/30/25 6:30,904.76,0,100,94.25666667,89.43333333,70.01666667
DD,1/29/25 4:30,921.0033333,0,100,82.97333333,62.72666667,69.99666667
DD,1/30/25 3:30,923.1266667,0,100,89.63,77.52333333,69.85
DD,1/30/25 7:30,909,0,100,92.7,88.19,70.02666667
DD,1/31/25 0:00,945.7266667,0,100,87.29333333,74.27,69.75333333
DD,1/29/25 9:00,914.6533333,0,100,85.90666667,69.51,69.97333333
DD,1/28/25 23:45,948.5533333,0,100,80.66,62.34666667,70.08333333
DD,1/30/25 15:00,940.0766667,0,100,105.1933333,100,68.72
DD,1/30/25 14:45,948.5533333,0,100,104.7266667,100,68.05
DD,1/29/25 8:00,909.7066667,0,100,83.32,68.97,69.96666667
DD,1/29/25 20:30,973.27,0,100,80.39666667,70.15666667,69.72333333
DD,1/30/25 3:45,921.7133333,0,100,91.04,81.77666667,69.72333333
DD,1/31/25 8:30,954.91,0,100,78.20666667,50.58333333,70.16333333
DD,1/29/25 10:45,906.8833333,0,100,84.85,69.34666667,69.98666667
DD,1/30/25 4:30,910.41,0,100,92.48333333,83.10666667,69.84
DD,1/28/25 14:45,937.9566667,0,100,105.7666667,100,68.71333333
DD,1/30/25 22:45,951.3766667,0,100,82.01,66.37333333,69.75
DD,1/30/25 1:30,965.5033333,0,100,86.44,69.62333333,69.99333333
DD,1/30/25 12:00,941.4866667,0,100,102.1966667,100,68.69666667
DD,1/30/25 17:00,969.0333333,0,100,83.14,65.25666667,70.51333333
DD,1/29/25 21:30,1011.41,0,100,81.04333333,75.00333333,69.79
DD,1/31/25 15:30,942.1933333,0,100,74.26333333,62.50666667,69.70333333
DD,1/27/25 19:15,930.19,0,100,100.44,94.07,70.25
DD,1/30/25 5:45,913.2366667,0,100,92.03333333,87.58,69.95333333
DD,1/28/25 20:00,921.71,0,100,79.25,49.50666667,70.27666667
DD,1/29/25 16:30,933.72,0,100,80.32333333,61.92,70.25666667
DD,1/27/25 15:00,945.02,0,100,102.3766667,100,65.89
DD,1/31/25 7:30,938.6633333,0,100,80.75,58.00333333,70.10666667
DD,1/30/25 20:30,957.0233333,0,100,78.32,51.73333333,69.97333333
DD,1/29/25 14:00,921.0066667,0,100,90.92666667,80.63333333,70.03
DD,1/31/25 0:15,952.7866667,0,100,85.83,70.10333333,70
DD,1/29/25 13:00,907.59,0,100,91.76666667,82.19666667,69.65333333
DD,1/30/25 14:00,952.0833333,0,100,103.7,100,67.98666667
DD,1/31/25 10:15,951.3766667,0,100,73.28666667,37.26,69.18666667
DD,1/29/25 20:00,939.37,0,100,76.44333333,67.46,69.6
DD,1/31/25 4:15,937.9566667,0,100,82.16333333,63.33,70.05333333
DD,1/27/25 16:30,950.6733333,0,100,104.2633333,100,68.94666667
DD,1/29/25 2:30,926.66,0,100,82.06333333,62.81333333,69.99333333
DD,1/30/25 0:30,963.3866667,0,100,82.72333333,67.83333333,70.27
DD,1/29/25 0:15,949.9666667,0,100,80.78666667,61.71,70.05666667
DD,1/28/25 16:30,918.89,0,100,86.96333333,75.22,70.43333333
DD,1/31/25 3:15,944.3133333,0,100,83.27333333,65.14333333,70.11
DD,1/28/25 21:00,954.91,0,100,77.33,45.27,70.2
DD,1/28/25 18:30,907.59,0,100,80.82666667,61.22333333,70.25666667
DD,1/30/25 0:45,964.09,0,100,82.71333333,67.75333333,70.18
DD,1/30/25 19:45,966.21,0,100,76.95666667,50.19666667,70.04
DD,1/27/25 15:30,946.43,0,100,103.0233333,100,67.60333333
DD,1/31/25 7:15,934.4266667,0,100,80.69,59.15,70.09
DD,1/31/25 11:15,948.5533333,0,100,80.01333333,51.18333333,69.47
DD,1/30/25 17:45,962.6766667,0,100,79.79,58.30333333,70.37666667
DD,1/27/25 14:45,937.25,0,100,102.17,100,64.77333333
DD,1/31/25 14:00,933.72,0,100,69.67,49.17666667,69.94333333
DD,1/28/25 16:45,913.9466667,0,100,87.1,73.7,70.36666667
DD,1/31/25 11:30,948.55,0,100,79.88,51.81333333,69.61
DD,1/28/25 16:00,923.1233333,0,100,93.08666667,82.85666667,70.43333333
DD,1/27/25 18:45,940.78,0,100,106.49,100,69.84
DD,1/29/25 1:00,935.8366667,0,100,80.33666667,62.36333333,69.95333333
DD,1/28/25 21:15,949.9666667,0,100,77.36,46.25333333,70.09333333
DD,1/31/25 15:15,949.2566667,0,100,73.09666667,62.27,69.60333333
DD,1/29/25 4:45,910.4133333,0,100,83.90333333,63.32,69.97333333
DD,1/30/25 8:00,919.5966667,0,100,98.51666667,93.59,69.83
DD,1/31/25 15:45,942.9,0,100,73.08666667,61.47666667,69.83333333
DD,1/30/25 18:45,964.7933333,0,100,75.54333333,49.49666667,70.28666667
DD,1/29/25 14:45,918.89,0,100,92.9,81.00666667,69.98333333
DD,1/30/25 20:45,961.2666667,0,100,78.21666667,52.32666667,69.94666667
DD,1/29/25 10:00,910.4133333,0,100,85.67666667,69.57666667,69.96
DD,1/29/25 11:00,906.88,0,100,85.73,69.39666667,69.98
DD,1/29/25 17:15,935.8366667,0,100,81.02666667,56.27,70.25
DD,1/29/25 9:45,906.8833333,0,100,83.05666667,67.74666667,70.06333333
DD,1/30/25 17:15,968.3266667,0,100,79.75333333,62.63333333,70.46333333
DD,1/31/25 0:30,952.79,0,100,86.52333333,70.47666667,69.97333333
DD,1/27/25 15:15,945.02,0,100,102.6933333,100,66.89
DD,1/29/25 2:15,921.7133333,0,100,84.46333333,63.19333333,69.98
DD,1/30/25 15:15,960.5566667,0,100,105.8033333,100,69.5
DD,1/29/25 13:30,904.0566667,0,100,94.75,86.29333333,69.67666667
DD,1/31/25 16:00,940.7833333,0,100,76.94,63.32333333,69.8
DD,1/31/25 12:45,943.61,0,100,76.21333333,49.23333333,70.01
DD,1/29/25 7:30,918.89,0,100,84.53,69.25,69.91
DD,1/30/25 14:15,949.2566667,0,100,104.0333333,100,67.86666667
DD,1/28/25 23:30,961.2633333,0,100,82.46666667,63.01,70.07333333
DD,1/29/25 7:00,909,0,100,86.03,69.00666667,69.87666667
DD,1/30/25 2:30,952.0833333,0,100,85.37666667,72.48333333,69.87666667
DD,1/27/25 20:15,972.57,0,100,94.53,87.83,70.38
DD,1/27/25 15:45,942.1966667,0,100,103.3566667,100,67.58333333
DD,1/27/25 17:00,940.0766667,0,100,104.7033333,100,69.52666667
DD,1/31/25 10:45,954.9066667,0,100,74.91333333,45.29,69.33
DD,1/29/25 22:00,993.05,0,100,82.23333333,76.01333333,69.86
DD,1/29/25 17:45,930.19,0,100,76.68333333,49.18333333,70.37333333
DD,1/29/25 18:00,919.59,0,100,76.72666667,48.86333333,70.26333333
DD,1/31/25 16:15,940.0766667,0,100,74.62666667,62.2,69.90666667
DD,1/30/25 6:45,911.1166667,0,100,95.30666667,89.66333333,69.98666667
DD,1/30/25 2:15,945.02,0,100,85.59666667,70.15666667,69.96666667
DD,1/30/25 22:15,961.2633333,0,100,81.82333333,63.61666667,69.76
DD,1/31/25 6:00,933.0133333,0,100,81.44,62.99333333,69.98
DD,1/31/25 2:45,942.1933333,0,100,82.91,68.04,70.06
DD,1/30/25 10:15,962.6766667,0,100,99.89,95.66333333,69.93
DD,1/28/25 17:45,919.5966667,0,100,85.40333333,67.77666667,70.23333333
DD,1/28/25 21:30,954.2,0,100,72.83,49.67333333,69.92
DD,1/29/25 16:15,928.07,0,100,84.12666667,64.14333333,70.25
DD,1/31/25 14:30,941.4866667,0,100,68.14,46.64,70.13
DD,1/29/25 5:15,919.5933333,0,100,83.78666667,63.20333333,69.98
DD,1/29/25 23:00,972.5633333,0,100,81.94333333,77.62333333,69.89
DD,1/30/25 3:00,937.25,0,100,88.37333333,75.79,69.85
DD,1/29/25 12:30,902.6433333,0,100,85.92,75.43666667,69.84333333
DD,1/31/25 14:15,925.9533333,0,100,78.75666667,53.31,69.8
DD,1/30/25 13:00,946.4333333,0,100,103.0766667,100,67.03
DD,1/29/25 8:45,916.0633333,0,100,84.72666667,69.38333333,69.97333333
DD,1/28/25 19:15,912.5333333,0,100,81.43333333,58.50666667,70.13333333
DD,1/27/25 14:30,936.545,0,100,101.78,100,63.95
DD,1/31/25 3:45,948.55,0,100,83.36666667,63.21666667,70.11333333
DD,1/29/25 4:15,925.2466667,0,100,82.33333333,62.61,70.00333333
DD,1/31/25 10:00,960.5566667,0,90,71.99333333,30.13,69.25333333
DD,1/29/25 6:45,911.8266667,0,100,83.28333333,68.64,69.84333333
DD,1/30/25 5:00,906.1766667,0,100,92.97333333,87.86,69.72666667
DD,1/29/25 13:15,910.4133333,0,100,91.67666667,81.66333333,69.78333333
DD,1/28/25 17:15,921.0066667,0,100,85.49666667,69.51333333,70.30333333
DD,1/31/25 6:45,941.4866667,0,100,80.43,61.01333333,70.05666667
DD,1/29/25 15:15,919.5966667,0,100,87.11,69.95333333,70.34666667
DD,1/31/25 9:00,872.9766667,0,86.33333333,72.76666667,32.25333333,70.11333333
DD,1/27/25 16:45,942.1933333,0,100,104.3966667,100,69.35
DD,1/29/25 15:45,929.4833333,0,100,86.64666667,69.42333333,70.15333333
DD,1/27/25 16:00,940.0733333,0,100,103.51,100,67.96333333
DD,1/30/25 21:45,954.91,0,100,77.87666667,59.45666667,69.77
DD,1/31/25 3:30,943.61,0,100,83.41333333,64.14333333,70.11333333
DD,1/30/25 19:30,965.5033333,0,100,77.05333333,50.33,70.06333333
DD,1/30/25 18:30,963.3833333,0,100,79.57666667,50.81333333,70.33666667
DD,1/30/25 10:00,961.97,0,100,99.97,96.04666667,69.88666667
DD,1/29/25 14:15,913.2366667,0,100,91.17666667,79.53666667,70.06333333
DD,1/27/25 17:45,941.84,0,100,105.63,100,69.71
DD,1/30/25 4:00,907.5866667,0,100,88.90333333,80.62666667,69.84333333
DD,1/30/25 23:00,950.6666667,0,100,83.78333333,69.28333333,69.72
DD,1/31/25 1:15,948.5533333,0,100,82.32666667,68.12333333,70.09
DD,1/28/25 17:00,921.7133333,0,100,87.44333333,71.08666667,70.36
DD,1/30/25 4:45,914.6466667,0,100,91.12333333,82.81333333,69.89333333
DD,1/30/25 7:00,906.88,0,100,93.13,88.20666667,70.04666667
DD,1/29/25 2:00,932.3066667,0,100,84.1,63.38,69.96
DD,1/29/25 21:45,1000.11,0,100,82.85333333,76.14,69.82
DD,1/28/25 17:30,918.1833333,0,100,85.23666667,69.89333333,70.18333333
DD,1/29/25 3:15,921.0066667,0,100,80.78,62.38,70.01666667
DD,1/29/25 23:45,956.32,0,100,90.46666667,79.64333333,69.97333333
DD,1/31/25 11:45,953.4966667,0,100,79.79,51.44333333,69.74666667
DD,1/30/25 18:00,971.86,0,100,79.99333333,54.62333333,70.41
DD,1/29/25 7:15,916.06,0,100,84.23666667,68.60333333,69.92666667
DD,1/30/25 7:15,913.9466667,0,100,94.16333333,88.53333333,70.02333333
DD,1/30/25 2:00,959.8533333,0,100,85.97666667,70.04333333,69.96
DD,1/28/25 15:30,931.6,0,100,97.92666667,90.15,70.38
DD,1/31/25 13:45,925.2433333,0,100,75.45666667,51.55,69.77666667
DD,1/30/25 16:15,961.2633333,0,100,89.49333333,76.31333333,70.71
DD,1/28/25 18:15,901.2333333,0,100,81.51,62.53,70.27
DD,1/27/25 18:30,945.02,0,100,105.82,100,69.28
DD,1/28/25 22:30,994.46,0,100,76.51333333,65.37,69.73333333
DD,1/29/25 1:30,921.0066667,0,100,81.93,62.84333333,69.96
DD,1/29/25 13:45,912.53,0,100,93.27,83.52,69.91333333
DD,1/28/25 18:00,923.8333333,0,100,84.36666667,65.36333333,70.26333333
DD,1/28/25 14:30,946.08,0,100,105.34,100,68.385
DD,1/31/25 4:45,943.6066667,0,100,81.08,62.74,70.02666667
DD,1/30/25 1:45,952.79,0,100,84.22333333,68.86,70.01
DD,1/30/25 22:00,954.2033333,0,100,79.19666667,62.69666667,69.70333333
DD,1/28/25 20:30,964.09,0,100,77.41,49.63333333,70.12
DD,1/30/25 13:45,949.9666667,0,100,103.7,100,67.06
DD,1/31/25 12:15,947.8433333,0,100,78.53,50.39,69.91333333
DD,1/30/25 6:15,911.12,0,100,95.55666667,90.85666667,69.94333333
DD,1/30/25 9:45,944.3133333,0,100,94.6,93.76333333,69.98666667
DD,1/31/25 8:45,952.7933333,0,100,79.03666667,49.65,70.14666667
DD,1/31/25 9:45,916.06,0,80,70.94666667,24.20333333,69.27333333
DD,1/28/25 15:45,930.8933333,0,100,94.09333333,86.83,70.38
DD,1/31/25 8:00,947.14,0,100,80.88333333,52.86666667,70.23666667
DD,1/31/25 9:30,856.03,0,72.5,69.59666667,16.41666667,69.41333333
DD,1/31/25 5:00,943.6066667,0,100,80.23666667,62.38,70.01666667
DD,1/29/25 6:00,909.7066667,0,100,83.27666667,63.74333333,69.96666667
DD,1/30/25 5:30,911.1166667,0,100,93.96666667,88.17,69.89
DD,1/30/25 13:15,949.26,0,100,103.28,100,66.65
DD,1/30/25 11:15,948.5533333,0,100,102.5833333,100,69.77
DD,1/29/25 18:15,918.8866667,0,100,76.87666667,48.17,70.19333333
DD,1/29/25 12:00,909,0,100,86.16666667,73.14333333,69.84
DD,1/31/25 13:00,939.37,0,100,76.01333333,45.57333333,70.14666667
DD,1/31/25 5:45,954.2033333,0,100,81.87333333,62.96333333,69.99666667
DD,1/31/25 12:30,952.0833333,0,100,77.70666667,49.99,69.96
DD,1/31/25 0:45,946.43,0,100,86.62,72.65333333,69.89
DD,1/30/25 19:00,959.8533333,0,100,77.09666667,49.98666667,70.16
DD,1/29/25 6:30,904.76,0,100,83.18333333,67.44333333,69.85
DD,1/30/25 18:15,964.09,0,100,79.93333333,53.28666667,70.31666667
DD,1/31/25 4:30,946.4333333,0,100,80.07333333,61.76333333,70.09666667
DD,1/31/25 2:15,951.3766667,0,100,82.74333333,69.15333333,69.98
DD,1/28/25 22:45,973.98,0,100,83.91666667,67.94,69.71
DD,1/31/25 12:00,944.3133333,0,100,79.95666667,51.08333333,69.83333333
DD,1/29/25 19:30,918.8866667,0,100,75.04666667,63.48333333,69.47
DD,1/31/25 15:00,952.79,0,100,72.90333333,58.02,69.67
DD,1/30/25 8:30,914.65,0,100,94.95,91.91666667,69.94333333
DD,1/29/25 6:15,901.2333333,0,100,83.26,65.62,69.89666667
DD,1/30/25 23:30,939.37,0,100,85.94,69.56,69.84333333
DD,1/29/25 4:00,924.54,0,100,84.38666667,63.05666667,69.98666667
DD,1/29/25 10:15,902.6433333,0,100,86.01666667,69.52333333,69.97333333
DD,1/31/25 2:30,942.1933333,0,100,82.8,69.18666667,69.98
DD,1/30/25 8:45,912.5333333,0,100,99.68,95.70666667,69.83
DD,1/29/25 8:30,908.9966667,0,100,83.84666667,69.18666667,69.97333333
DD,1/30/25 14:30,949.2566667,0,100,104.25,100,67.62
DD,1/29/25 22:45,991.6366667,0,100,81.07333333,76.30333333,69.94333333
DD,1/29/25 0:30,944.3133333,0,100,80.19666667,60.33333333,70.1
DD,1/30/25 10:30,950.67,0,100,102.5166667,97.09666667,69.87
DD,1/31/25 1:00,947.8433333,0,100,84.37666667,69.61,70.05333333
DD,1/31/25 10:30,958.44,0,100,73.71666667,41.07,69.27333333
DD,1/28/25 23:00,961.2633333,0,100,79.05,67.40666667,69.79333333
DD,1/31/25 17:00,940.0766667,0,100,76.45666667,63.90666667,69.90666667
DD,1/28/25 19:00,914.65,0,100,81.15,58.48333333,70.19333333
DD,1/29/25 3:45,923.8333333,0,100,84.36,63.23666667,69.98
DD,1/31/25 3:00,936.5433333,0,100,83.19333333,66.44333333,70.08333333
DD,1/28/25 21:45,981.7466667,0,100,73.59333333,60.01333333,69.5
DD,1/30/25 21:30,960.5566667,0,100,77.88,56.79333333,69.83333333
DD,1/29/25 5:45,915.3566667,0,100,83.49,63.38333333,69.98
DD,1/29/25 19:15,919.5933333,0,100,72.70666667,56.66,69.64
DD,1/30/25 9:30,953.4966667,0,100,96.32,94.37333333,69.95
DD,1/29/25 9:15,908.2933333,0,100,86.97333333,69.56666667,69.96666667
DD,1/29/25 8:15,914.65,0,100,84.61666667,69.26666667,69.96
DD,1/30/25 11:30,947.8466667,0,100,101.9866667,100,69.45666667
DD,1/29/25 23:30,945.02,0,100,84.11,82.73666667,69.76
DD,1/31/25 13:15,925.95,0,100,69.59666667,46.00333333,70.06333333
DD,1/30/25 13:30,947.8466667,0,100,103.5166667,100,66.34
DD,1/30/25 9:00,930.1866667,0,100,95.94333333,93.32666667,69.93666667
DD,1/31/25 5:15,953.4966667,0,100,80.29333333,62.90666667,69.99333333
DD,1/31/25 11:00,940.78,0,100,74.94666667,48.37,69.40666667
DD,1/31/25 2:00,944.3133333,0,100,82.59333333,69.03,69.98
DD,1/29/25 18:45,906.1766667,0,100,76.95333333,44.33666667,70.25
DD,1/29/25 11:15,914.65,0,100,83.07333333,69.34333333,69.98666667
DD,1/30/25 6:00,914.65,0,100,99.51333333,94.91666667,69.65333333
DD,1/31/25 6:15,945.02,0,100,81.37333333,63.00666667,69.98666667
DD,1/28/25 22:00,980.3333333,0,100,78.08666667,63.43333333,69.55
DD,1/29/25 0:45,930.8933333,0,100,80.09333333,60.61666667,70.05333333
DD,1/29/25 16:45,941.49,0,100,80.54666667,60.26666667,70.23666667
DD,1/31/25 7:00,941.49,0,100,80.22,60.25,70.06333333
DD,1/29/25 3:30,921.7166667,0,100,81.76,62.75333333,70.01
DD,1/29/25 11:45,906.88,0,100,84.42333333,70.69333333,69.91
DD,1/31/25 7:45,949.2566667,0,100,80.94666667,56.13666667,70.14666667
DD,1/29/25 22:30,990.2233333,0,100,82.61,76.47333333,69.91333333
DD,1/28/25 15:15,935.8366667,0,100,104,97.77666667,70.07
DD,1/31/25 13:30,932.3066667,0,100,73.44,45.92333333,70.06
DD,1/27/25 17:15,943.6066667,0,100,104.8333333,100,69.71
DD,1/29/25 1:15,924.5366667,0,100,81.68666667,62.92,69.93666667
DD,1/31/25 4:00,943.6033333,0,100,80.69333333,63.31333333,70.06
DD,1/30/25 4:15,914.65,0,100,88.69666667,81.69333333,69.85
DD,1/30/25 23:15,947.1366667,0,100,82.16,68.58,69.84
DD,1/29/25 20:15,965.5,0,100,80.47333333,70.27333333,69.60333333
DD,1/27/25 16:15,947.14,0,100,103.75,100,68.48
DD,1/30/25 19:15,960.56,0,100,78.74333333,50.30333333,70.09666667
DD,1/29/25 12:15,921.01,0,100,86.07333333,74.25666667,69.84
DD,1/29/25 19:45,933.0133333,0,100,76.61666667,64.96333333,69.56333333
DD,1/31/25 5:30,935.1333333,0,100,80.77333333,62.95,69.98666667
DD,1/29/25 22:15,995.1666667,0,100,80.49666667,75.86666667,69.90666667
DD,1/27/25 19:45,938.66,0,100,106.59,100,69.75
DD,1/28/25 20:15,930.1866667,0,100,77.34333333,48.81,70.22
DD,1/30/25 9:15,940.0733333,0,100,98.93666667,95.65,69.86
DD,1/30/25 23:45,940.7833333,0,100,84.99666667,72.27666667,69.75666667
DD,1/31/25 1:30,946.4333333,0,100,82.48,68.42666667,70.04
DD,1/29/25 21:15,996.5766667,0,100,79.91,73.81,69.76
DD,1/31/25 9:15,795.9933333,0,65.5,68.87333333,8.873333333,69.6
DD,1/29/25 0:00,945.73,0,100,82.95333333,63.04666667,70.02333333
DD,1/30/25 22:30,953.4966667,0,100,81.84666667,63.51333333,69.84
DD,1/31/25 16:45,945.02,0,100,73.24333333,62.63333333,69.95
DD,1/30/25 10:45,949.26,0,100,102.6666667,100,69.61
DD,1/30/25 21:00,947.14,0,100,78.18666667,52.86333333,69.93666667
DD,1/30/25 3:15,928.7733333,0,100,88.28666667,76.21666667,69.87333333
DD,1/28/25 16:15,922.77,0,100,90.825,77.63,70.5
DD,1/30/25 12:45,940.0766667,0,100,102.84,100,67.50333333
DD,1/30/25 16:00,961.9733333,0,100,95.88333333,86.67666667,70.41666667
DD,1/28/25 15:00,939.37,0,100,106.1966667,100,69.35
DD,1/30/25 16:30,957.0266667,0,100,87.08666667,71.65666667,70.68
DD,1/29/25 15:30,927.3666667,0,100,85.53666667,69.03666667,70.27
DD,1/30/25 0:15,978.2133333,0,100,84.32333333,68.74333333,70.34666667
DD,1/28/25 19:45,923.83,0,100,81.60333333,51.24666667,70.28666667
DD,1/30/25 15:30,959.1466667,0,100,103.6833333,95.68,70.17
DD,1/28/25 19:30,913.9433333,0,100,81.59,54.39333333,70.26333333
DD,1/29/25 12:45,905.47,0,100,90.17666667,76.88,69.83
DD,1/31/25 17:15,948.5533333,0,100,74.37333333,61.96,70.01666667
DD,1/31/25 14:45,954.2,0,100,72.77666667,53.28333333,69.80333333
DD,1/29/25 1:45,921.7133333,0,100,83.24666667,63.34666667,69.96
DD,1/29/25 21:00,985.9833333,0,100,80.09,71.15666667,69.82
DD,1/28/25 18:45,906.88,0,100,80.90666667,59.57666667,70.23
DD,1/31/25 1:45,951.3766667,0,100,82.51333333,68.09,70.04
DD,1/29/25 17:00,926.6566667,0,100,80.80666667,58.37,70.24333333
DD,1/30/25 15:45,967.62,0,100,98.50333333,91.02666667,70.29
DD,1/29/25 3:00,921.7133333,0,100,84.14,63.13666667,69.98666667
DD,1/28/25 23:15,952.7866667,0,100,84,66.30333333,69.92
DD,1/30/25 1:15,962.6766667,0,100,82.99,68.58333333,70.06333333
DD,1/30/25 12:30,945.02,0,100,102.9433333,100,68.30333333
DD,1/30/25 8:15,918.1833333,0,100,94.97333333,91.01666667,69.97333333
DD,1/27/25 17:30,943.6066667,0,100,105.0666667,99.56,69.93666667
DD,1/30/25 7:45,916.0633333,0,100,95.05666667,90.32333333,69.92
DD,1/31/25 8:15,947.14,0,100,79.14333333,50.88333333,70.23666667
DD,1/29/25 16:00,926.66,0,100,84.09666667,66.03,70.24333333
DD,1/29/25 11:30,906.88,0,100,84.02333333,68.44,70.01666667
DD,1/30/25 20:00,964.09,0,100,78.56,51.44,69.98
DD,1/29/25 10:30,908.2933333,0,100,84.42666667,69.33333333,69.98
DD,1/29/25 7:45,906.88,0,100,83.96,68.97,69.94666667
DD,1/30/25 5:15,911.12,0,100,95.9,92.20333333,69.61
DD,1/30/25 16:45,966.2066667,0,100,83.07666667,67.42333333,70.62
DD,1/30/25 12:15,949.26,0,100,102.1266667,100,68.86
DD,1/29/25 18:30,918.8866667,0,100,77.21,48.08333333,70.14
DD,1/29/25 17:30,929.4833333,0,100,81.18666667,53.27333333,70.30666667
DD,1/30/25 2:45,930.1866667,0,100,87.89,76.17333333,69.75333333
E,1/30/25 17:30,362.33,0,54.66666667,65.92666667,8.14,70.28666667
E,1/30/25 1:00,361.6233333,0,85.83333333,71.60666667,36.51666667,69.93333333
E,1/30/25 0:00,351.735,0,82,70.73,36.205,69.7
E,1/29/25 5:00,357.3833333,0,79.66666667,69.71333333,33.05666667,69.96
E,1/29/25 15:00,363.0366667,0,91,69.53,24.93,70.09666667
E,1/28/25 22:15,361.6233333,0,76,64.96333333,0,70.76
E,1/30/25 21:15,361.6233333,0,53.5,66.09,18.42333333,70.25
E,1/30/25 11:45,355.97,0,59.83333333,73.83333333,42.90666667,69.84333333
E,1/29/25 5:30,360.21,0,81.83333333,70.08333333,33.57,69.96
E,1/30/25 11:00,351.7333333,0,59.66666667,73.37,41.66666667,69.68
E,1/29/25 23:15,353.8533333,0,78.5,68.87333333,32.18666667,69.45666667
E,1/29/25 20:45,360.9166667,0,76,69.93,27.55666667,69.91333333
E,1/29/25 2:45,365.8633333,0,80,68.96666667,31.51666667,69.67
E,1/28/25 20:45,365.8633333,0,77,67.95,20.16666667,69.75666667
E,1/30/25 20:15,353.85,0,51.83333333,67.95666667,26.65333333,69.72333333
E,1/31/25 6:30,357.3833333,0,54.83333333,66.27333333,13.49,70.07666667
E,1/29/25 14:30,357.3833333,0,91,69.38,26.06,70.10666667
E,1/29/25 9:30,360.9166667,0,87.66666667,69.81333333,31.74333333,69.98
E,1/31/25 16:30,371.51,0,40,65.23333333,11.51333333,69.70333333
E,1/31/25 17:30,358.7966667,0,39.16666667,65.75,15.13666667,69.92
E,1/29/25 19:00,356.68,0,76.66666667,68.78,23.18,69.96666667
E,1/30/25 6:30,361.6233333,0,95.16666667,71.30666667,35.64666667,69.94666667
E,1/29/25 4:30,354.5566667,0,79.16666667,68.96,30.94333333,70.06
E,1/30/25 3:30,361.6233333,0,91.66666667,71.30666667,33.87333333,70.01
E,1/30/25 7:30,357.3833333,0,94.83333333,71.66666667,37.23,69.94
E,1/31/25 0:00,356.6766667,0,53,66.86,20.80666667,69.98
E,1/29/25 9:00,360.21,0,86.66666667,69.7,31.76,69.98
E,1/28/25 23:45,351.0266667,0,78.5,63.75666667,0,70.83666667
E,1/30/25 15:00,353.1466667,0,60.66666667,73.24333333,35.90333333,70.12
E,1/30/25 14:45,359.5033333,0,60.5,73.29666667,37.06666667,70.11
E,1/29/25 8:00,355.2666667,0,85.83333333,69.92666667,32.10333333,69.99333333
E,1/29/25 20:30,356.6766667,0,76,69.71333333,26.43,69.94
E,1/30/25 3:45,354.5566667,0,94.33333333,71.34666667,33.77,70.01666667
E,1/31/25 8:30,366.57,0,50.83333333,65.1,8.906666667,70.04
E,1/29/25 10:45,355.97,0,88.83333333,69.68333333,31.47,69.98
E,1/30/25 4:30,359.5033333,0,95.5,71.15333333,33.23,69.98
E,1/28/25 14:45,353.1433333,0,98.16666667,71.00666667,29.70333333,70.09
E,1/30/25 22:45,360.21,0,53.66666667,66.90333333,20.51,69.96
E,1/30/25 1:30,360.9166667,0,88.16666667,71.49333333,36.62,69.96
E,1/30/25 12:00,359.5033333,0,59.83333333,73.75333333,42.66666667,69.90666667
E,1/30/25 17:00,362.33,0,55,67.52666667,15.00666667,70.23666667
E,1/29/25 21:30,359.5033333,0,76.83333333,68.07333333,22.54666667,70.06333333
E,1/31/25 15:30,360.9166667,0,38,65.52666667,1.063333333,69.98666667
E,1/27/25 19:15,355.97,0,97.5,66.97,10.69,70.25
E,1/30/25 5:45,358.7966667,0,94.33333333,71.25333333,34.46666667,69.96
E,1/28/25 20:00,360.21,0,79.66666667,66.57333333,12.63666667,69.87
E,1/29/25 16:30,362.33,0,88.5,69,20.21666667,70.09666667
E,1/27/25 15:00,358.09,0,96.33333333,72.26333333,39.12666667,70.28
E,1/31/25 7:30,358.09,0,51.33333333,66.09666667,9.233333333,70.11333333
E,1/30/25 20:30,358.09,0,52,67.98666667,26.53333333,69.81333333
E,1/29/25 14:00,359.5033333,0,90,69.78333333,28.82,70.03
E,1/31/25 0:15,354.5566667,0,54.16666667,66.94333333,20.78333333,69.98
E,1/29/25 13:00,359.5033333,0,90.66666667,69.68,30.39666667,70.01666667
E,1/30/25 14:00,355.2633333,0,59.66666667,73.49,39.95666667,70.05333333
E,1/31/25 10:15,360.9133333,0,50.5,65.56666667,13.99333333,69.77666667
E,1/29/25 20:00,361.6233333,0,76,69.3,25.40666667,69.96666667
E,1/31/25 4:15,355.97,0,53.83333333,66.73,16.22666667,70.08333333
E,1/27/25 16:30,358.09,0,96.16666667,68.66,25.65,70.07
E,1/29/25 2:30,360.21,0,80,68.81666667,31.06666667,69.57
E,1/30/25 0:30,360.9166667,0,82.33333333,71.22,37.16666667,69.82
E,1/29/25 0:15,358.09,0,78.66666667,63.26666667,0,70.65
E,1/28/25 16:30,358.09,0,99.16666667,70.13333333,20.67,70.18333333
E,1/31/25 3:15,360.9133333,0,53.66666667,67.27,19.42,70.02
E,1/28/25 21:00,358.09,0,76.66666667,67.93,20.16333333,69.82666667
E,1/28/25 18:30,358.09,0,81.83333333,67.7,18.21,69.86
E,1/30/25 0:45,353.8533333,0,83.83333333,71.41666667,37.39,69.86666667
E,1/30/25 19:45,365.1566667,0,47.66666667,67.00333333,23.47333333,69.66
E,1/27/25 15:30,358.7966667,0,95.16666667,69.56,31.19333333,70.35
E,1/31/25 7:15,358.8,0,55.66666667,66.44333333,10.21666667,70.11666667
E,1/31/25 11:15,359.5033333,0,49.83333333,65.79,14.21,69.96
E,1/30/25 17:45,363.0333333,0,53.5,67.31,14.80333333,69.92
E,1/27/25 14:45,358.09,0,96.66666667,74.02666667,43.39,70.12666667
E,1/31/25 14:00,355.97,0,41.83333333,65.29,5.793333333,70.04666667
E,1/28/25 16:45,357.3866667,0,99.33333333,70.06333333,19.50333333,70.18
E,1/31/25 11:30,353.1466667,0,50.33333333,66.00666667,15.99333333,69.90333333
E,1/28/25 16:00,358.7966667,0,98.33333333,70.58333333,24.57,70.12
E,1/27/25 18:45,358.09,0,98,67.795,14.72,70.27
E,1/29/25 1:00,357.3833333,0,78.5,62.9,0,70.22
E,1/28/25 21:15,360.9166667,0,77.16666667,67.7,19.29666667,69.90333333
E,1/31/25 15:15,364.45,0,38.33333333,65.59,2.323333333,69.92
E,1/29/25 4:45,361.6233333,0,79.83333333,69.35666667,32.54,69.96666667
E,1/30/25 8:00,360.21,0,95.16666667,71.91333333,37.79333333,69.94666667
E,1/31/25 15:45,355.97,0,38.66666667,65.23666667,1.37,69.96333333
E,1/30/25 18:45,361.62,0,47.16666667,65.47333333,10.2,70.06666667
E,1/29/25 14:45,360.21,0,90.83333333,69.56,25.88666667,70.07666667
E,1/30/25 20:45,363.74,0,52.5,68.26333333,27.17,69.84333333
E,1/29/25 10:00,359.5033333,0,87,69.35333333,30.7,70.01666667
E,1/29/25 11:00,354.5566667,0,89.83333333,69.79,31.49666667,69.99333333
E,1/29/25 17:15,354.5566667,0,82.66666667,68.92333333,23.35,69.92
E,1/29/25 9:45,351.03,0,86,69.74,31.09,70.01666667
E,1/30/25 17:15,357.3833333,0,55,65.87666667,8.623333333,70.40333333
E,1/31/25 0:30,366.57,0,53.66666667,66.97,20.74333333,69.98
E,1/27/25 15:15,364.45,0,95,69.72333333,32.23,70.47666667
E,1/29/25 2:15,358.7966667,0,79.66666667,68.47,30.08666667,69.44
E,1/30/25 15:15,360.9166667,0,60.83333333,73.01,34.35333333,70.14666667
E,1/29/25 13:30,354.5566667,0,90.66666667,69.58333333,29.93,70.01
E,1/31/25 16:00,355.2633333,0,39.5,64.97,5.833333333,69.79
E,1/31/25 12:45,360.21,0,47.5,66.29333333,11.53,70.12
E,1/29/25 7:30,362.33,0,86.5,69.84,32.08333333,70.02333333
E,1/30/25 14:15,357.3833333,0,60.5,73.67333333,39.12666667,70.07
E,1/28/25 23:30,360.21,0,78.5,63.89,0,70.81666667
E,1/29/25 7:00,362.3266667,0,84.83333333,70.07666667,32.35666667,70.02
E,1/30/25 2:30,360.9166667,0,92.33333333,71.41,33.91333333,70.07
E,1/27/25 20:15,353.85,0,98,66.83,9.74,70.11
E,1/27/25 15:45,358.0933333,0,95.83333333,68.64,27.26333333,70.39
E,1/27/25 17:00,360.21,0,97,70.65666667,30.48,69.84666667
E,1/31/25 10:45,357.3866667,0,50.16666667,66.03333333,15.42666667,69.84333333
E,1/29/25 22:00,365.8633333,0,75.83333333,66.04333333,16.18,70.23666667
E,1/29/25 17:45,365.8633333,0,81.83333333,69.23666667,23.21,69.95333333
E,1/29/25 18:00,358.09,0,80.83333333,69.20666667,22.81,69.99
E,1/31/25 16:15,358.09,0,39.83333333,64.89666667,9.303333333,69.71
E,1/30/25 6:45,358.09,0,95.16666667,71.50666667,35.9,69.94666667
E,1/30/25 2:15,362.33,0,92.5,71.83333333,35.01333333,70.04666667
E,1/30/25 22:15,358.09,0,54,66.54333333,19.93,69.98
E,1/31/25 6:00,356.6766667,0,54.16666667,65.96666667,13.97,70.07666667
E,1/31/25 2:45,357.3833333,0,54.5,66.94333333,19.85666667,70.03
E,1/30/25 10:15,364.45,0,59.16666667,71.62666667,38.55666667,69.25
E,1/28/25 17:45,359.5033333,0,96,69.83,14.68666667,70.17666667
E,1/28/25 21:30,360.9166667,0,76.33333333,67.39333333,17.98,69.99333333
E,1/29/25 16:15,356.6766667,0,89.66666667,69.31,21.25,70.08333333
E,1/31/25 14:30,363.0366667,0,40,65.35333333,0.003333333,70.36333333
E,1/29/25 5:15,366.57,0,82.33333333,69.94,33.39,69.95333333
E,1/29/25 23:00,355.9733333,0,76.66666667,66.34333333,24.97666667,69.67
E,1/30/25 3:00,360.21,0,92.5,71.23666667,34.22666667,70.01666667
E,1/29/25 12:30,349.6133333,0,90.33333333,69.67333333,31.18333333,70
E,1/31/25 14:15,356.68,0,41.33333333,65.33333333,4.093333333,70.10666667
E,1/30/25 13:00,355.2633333,0,60,74.03333333,42.40333333,69.97333333
E,1/29/25 8:45,363.74,0,85.83333333,69.5,31.25333333,69.98666667
E,1/28/25 19:15,358.09,0,80.5,65.81,7.5,70.42333333
E,1/27/25 14:30,355.97,0,96,74.185,44.44,70.115
E,1/31/25 3:45,358.7966667,0,53.5,67.10666667,18.17666667,70.04333333
E,1/29/25 4:15,354.5566667,0,79,69.25333333,31.55,70.05333333
E,1/31/25 10:00,351.03,0,50,65.54,13.44,69.72333333
E,1/29/25 6:45,360.9166667,0,86.16666667,70.19,32.57,70.01666667
E,1/30/25 5:00,357.3833333,0,95.5,70.98666667,33.52666667,69.97333333
E,1/29/25 13:15,358.7966667,0,90.83333333,69.29666667,29.22666667,70.04666667
E,1/28/25 17:15,360.9166667,0,98.16666667,70.07666667,17.90333333,70.14
E,1/31/25 6:45,349.6166667,0,54.5,66.41,11.94333333,70.10666667
E,1/29/25 15:15,359.5033333,0,91,69.54333333,24.23333333,70.08333333
E,1/31/25 9:00,359.5066667,0,49.66666667,65.00333333,8.18,69.9
E,1/27/25 16:45,353.8533333,0,97,69.66666667,27.61666667,69.96666667
E,1/29/25 15:45,359.5033333,0,91,69.4,22.51666667,70.10333333
E,1/27/25 16:00,355.2666667,0,96.83333333,68.02,24.29666667,70.39
E,1/30/25 21:45,360.9166667,0,54,66.05,18.49333333,70.09666667
E,1/31/25 3:30,356.6766667,0,54.83333333,67.00333333,18.06,70.07
E,1/30/25 19:30,364.45,0,46.83333333,66.77666667,20.66333333,69.67
E,1/30/25 18:30,365.1533333,0,50.83333333,66.21333333,9.94,70.12
E,1/30/25 10:00,357.3866667,0,58,68.70666667,32.55666667,69.26
E,1/29/25 14:15,360.9166667,0,89.66666667,69.60333333,27.51666667,70.07666667
E,1/27/25 17:45,355.97,0,96,70.055,25.245,70.185
E,1/30/25 4:00,359.5033333,0,95.5,71.05,32.09666667,70.07
E,1/30/25 23:00,354.5566667,0,53.66666667,66.97666667,20.51,69.97333333
E,1/31/25 1:15,355.97,0,52.83333333,67.01,20.83333333,69.98666667
E,1/28/25 17:00,353.1433333,0,99.16666667,69.77333333,17.57666667,70.18666667
E,1/30/25 4:45,360.21,0,95.16666667,71.04,33.33666667,69.98
E,1/30/25 7:00,360.2133333,0,95,71.55,36.19,69.95333333
E,1/29/25 2:00,363.0366667,0,79.5,67.40666667,26.86333333,69.37666667
E,1/29/25 21:45,359.5033333,0,76.33333333,66.83666667,18.12,70.22333333
E,1/28/25 17:30,355.2666667,0,95.33333333,70.01,16.90666667,70.12
E,1/29/25 3:15,362.33,0,80,69.63666667,33.38,69.80666667
E,1/29/25 23:45,355.97,0,81,69.82333333,34.28666667,69.68666667
E,1/31/25 11:45,361.6266667,0,49.33333333,66.00666667,15.11,69.96666667
E,1/30/25 18:00,366.5666667,0,52.66666667,67.35,15.23,69.95666667
E,1/29/25 7:15,355.97,0,86,69.98,32.27666667,70.01666667
E,1/30/25 7:15,363.7433333,0,94.5,71.51,36.42666667,69.95333333
E,1/30/25 2:00,355.2666667,0,89.66666667,71.71,36.48,69.98
E,1/28/25 15:30,360.9166667,0,98.83333333,70.85333333,27.09333333,70.10333333
E,1/31/25 13:45,355.2633333,0,42,65.13333333,5.42,70.05333333
E,1/30/25 16:15,359.5033333,0,57.33333333,66.97333333,11.71,70.77
E,1/28/25 18:15,366.57,0,84.33333333,67.10666667,13.8,70.06666667
E,1/27/25 18:30,355.97,0,97.5,68.23,17.52,70.27
E,1/28/25 22:30,355.2666667,0,76.33333333,64.84,0,70.91333333
E,1/29/25 1:30,359.5033333,0,78.66666667,64.93,17.46,69.34666667
E,1/29/25 13:45,360.21,0,91,69.65666667,28.88666667,70.03666667
E,1/28/25 18:00,364.4466667,0,93.16666667,68.59333333,11.95,70.23
E,1/28/25 14:30,354.91,0,97.25,71.42,31.37,70.035
E,1/31/25 4:45,356.68,0,54.83333333,66.46333333,15.78666667,70.02666667
E,1/30/25 1:45,358.09,0,88.5,71.43666667,36.45333333,69.98
E,1/30/25 22:00,365.8633333,0,53.83333333,66.06666667,18.52,70.06
E,1/28/25 20:30,361.6233333,0,77,67.46666667,18.54,69.76333333
E,1/30/25 13:45,360.21,0,58.66666667,73.66666667,40.08333333,70.07666667
E,1/31/25 12:15,355.97,0,49.66666667,66.42,15.26666667,69.96666667
E,1/30/25 6:15,358.7966667,0,94.66666667,71.19666667,35.37666667,69.94
E,1/30/25 9:45,359.5033333,0,58,67.09333333,26.94333333,69.28666667
E,1/31/25 8:45,364.4466667,0,50.5,65.11666667,9.36,69.98
E,1/31/25 9:45,362.33,0,49.33333333,65.15666667,11.62,69.71
E,1/28/25 15:45,358.7966667,0,97.83333333,70.7,25.60666667,70.12
E,1/31/25 8:00,355.2666667,0,49,65.13333333,7.906666667,70.10666667
E,1/31/25 9:30,356.68,0,48.66666667,64.84333333,9.4,69.71
E,1/31/25 5:00,363.74,0,54.83333333,66.36,15.71,70.02333333
E,1/29/25 6:00,360.21,0,83.66666667,69.96333333,33.33,69.98
E,1/30/25 5:30,354.5566667,0,95,71.21,34.53333333,69.94666667
E,1/30/25 13:15,355.97,0,60.16666667,74.17666667,42.24333333,69.98666667
E,1/30/25 11:15,355.97,0,59.5,73.44,41.82666667,69.77333333
E,1/29/25 18:15,357.3833333,0,79.66666667,68.39333333,20.49666667,70.07666667
E,1/29/25 12:00,356.68,0,89.83333333,69.73,31.18,69.98
E,1/31/25 13:00,363.7433333,0,44.83333333,65.58666667,8.946666667,70.20666667
E,1/31/25 5:45,355.97,0,55.25,66.415,16.115,70.015
E,1/31/25 12:30,360.2133333,0,50,66.60333333,13.11666667,70.08666667
E,1/31/25 0:45,355.2633333,0,53.16666667,67.03,20.74,69.98666667
E,1/30/25 19:00,359.5033333,0,46.5,65.27,11.71,69.98
E,1/29/25 6:30,353.85,0,85,70.37,33.34,69.98666667
E,1/30/25 18:15,357.3866667,0,52.5,66.28333333,11.07666667,70.11333333
E,1/31/25 4:30,355.9733333,0,54.66666667,66.44666667,15.35,70.09666667
E,1/31/25 2:15,354.5566667,0,54,67.07666667,20.86333333,69.98666667
E,1/28/25 22:45,356.6766667,0,76.16666667,64.59,0,70.90666667
E,1/31/25 12:00,355.9733333,0,49,66.19,15.27333333,69.96
E,1/29/25 19:30,360.9166667,0,77.33333333,69.42666667,25.83666667,69.90333333
E,1/31/25 15:00,357.3866667,0,38.5,65.47,0.736666667,69.99333333
E,1/30/25 8:30,363.0366667,0,95.16666667,72.10333333,38.37,69.94666667
E,1/29/25 6:15,355.9733333,0,85.83333333,70.17666667,33.54333333,69.98
E,1/30/25 23:30,354.56,0,53.83333333,66.85333333,20.46666667,69.98
E,1/29/25 4:00,364.4466667,0,80.33333333,70.21666667,34.74333333,69.90333333
E,1/29/25 10:15,360.9166667,0,87.66666667,69.55333333,31.41333333,69.98666667
E,1/31/25 2:30,356.6766667,0,54.5,66.98666667,20.27666667,70.02
E,1/30/25 8:45,361.6233333,0,94,72.18,38.64,69.94666667
E,1/29/25 8:30,356.68,0,86.5,69.55,30.91,70.05333333
E,1/30/25 14:30,355.97,0,60.5,73.56666667,38.66,70.06666667
E,1/29/25 22:45,361.6233333,0,75.33333333,64.71,15.26,70.09
E,1/29/25 0:30,362.33,0,78.83333333,63.12,0,70.37333333
E,1/30/25 10:30,359.5033333,0,59.5,72.44333333,40.36333333,69.40333333
E,1/31/25 1:00,355.2633333,0,53.5,66.98333333,20.82,69.98
E,1/31/25 10:30,358.8,0,50.16666667,65.83333333,14.76,69.82
E,1/28/25 23:00,351.0266667,0,77.5,64.25,0,70.94333333
E,1/31/25 17:00,356.6766667,0,39.83333333,66.09333333,17.84666667,69.61333333
E,1/28/25 19:00,363.0366667,0,82.16666667,67.71333333,17.36333333,69.99666667
E,1/29/25 3:45,361.6233333,0,80.66666667,70.22,34.62,69.85
E,1/31/25 3:00,357.3833333,0,55,66.91333333,19.58666667,70.02
E,1/28/25 21:45,358.09,0,76.5,65.67666667,9.293333333,70.37
E,1/30/25 21:30,353.85,0,53,65.72666667,17.39666667,70.20666667
E,1/29/25 5:45,358.7966667,0,82.5,69.99,33.36666667,69.98
E,1/29/25 19:15,356.6766667,0,77,69.33666667,25.80333333,69.85333333
E,1/30/25 9:30,360.21,0,57.83333333,65.44,21.43,69.29333333
E,1/29/25 9:15,357.3833333,0,86,69.86666667,31.72,69.98
E,1/29/25 8:15,359.5033333,0,86.5,69.82333333,31.88,70.00666667
E,1/30/25 11:30,360.21,0,60,73.45333333,42.06666667,69.83333333
E,1/29/25 23:30,360.21,0,80.33333333,69.72,34.23333333,69.54333333
E,1/31/25 13:15,363.7433333,0,42.66666667,65.24666667,4.993333333,70.28
E,1/30/25 13:30,358.7966667,0,58.83333333,74.23666667,41.93666667,69.99666667
E,1/30/25 9:00,357.3833333,0,82.33333333,68.82,27.89333333,69.87666667
E,1/31/25 5:15,353.85,0,53.83333333,66.49333333,16.23333333,69.99333333
E,1/31/25 11:00,358.09,0,49.66666667,65.98,15.31333333,69.88
E,1/31/25 2:00,355.97,0,54.5,66.98333333,20.91333333,69.98666667
E,1/29/25 18:45,356.68,0,78.16666667,69,23.06333333,69.97333333
E,1/29/25 11:15,360.21,0,90.5,69.99333333,31.43333333,69.98666667
E,1/30/25 6:00,354.5566667,0,94.5,71.20333333,35.08333333,69.93333333
E,1/31/25 6:15,360.21,0,54.66666667,66.44,15.49666667,69.98666667
E,1/28/25 22:00,356.68,0,76.83333333,65.07,1.59,70.60333333
E,1/29/25 0:45,362.33,0,78.5,62.99,0,70.37666667
E,1/29/25 16:45,362.3266667,0,86.5,68.93666667,21.1,70.02333333
E,1/31/25 7:00,358.7966667,0,55.5,66.33333333,11.64333333,70.09666667
E,1/29/25 3:30,358.09,0,80.5,69.92333333,33.21666667,69.86666667
E,1/29/25 11:45,355.97,0,89.83333333,69.56666667,30.92333333,70.00333333
E,1/31/25 7:45,363.7433333,0,49.83333333,65.47,8.65,70.09666667
E,1/29/25 22:30,359.5033333,0,75.5,65.17333333,15.54666667,70.12
E,1/28/25 15:15,357.3833333,0,99,70.76,27.61333333,70.11
E,1/31/25 13:30,363.0366667,0,42.5,65.16666667,3.366666667,70.23666667
E,1/27/25 17:15,357.3833333,0,97.16666667,71.32,31.59666667,69.84666667
E,1/29/25 1:15,355.2666667,0,78.5,62.94,6.443333333,69.68
E,1/31/25 4:00,362.33,0,53.66666667,66.94666667,17.07333333,70.06333333
E,1/30/25 4:15,358.7966667,0,95.16666667,71.00666667,32.67333333,70.02
E,1/30/25 23:15,355.2666667,0,53.5,66.84333333,20.44,69.98
E,1/29/25 20:15,357.3833333,0,76.5,69.66666667,26.13333333,69.93666667
E,1/27/25 16:15,357.3833333,0,96,67.47333333,21.54333333,70.38333333
E,1/30/25 19:15,362.33,0,46.5,66.1,17.00666667,69.76
E,1/29/25 12:15,357.3833333,0,89.33333333,69.62,31.23,69.98
E,1/29/25 19:45,360.9166667,0,76.66666667,69.48,25.63333333,69.93
E,1/31/25 5:30,357.3833333,0,55.5,66.32,15.37,70.02333333
E,1/29/25 22:15,364.45,0,75,65.47333333,15.57666667,70.17333333
E,1/27/25 19:45,360.21,0,98,66.99,10.7,70.12
E,1/28/25 20:15,362.33,0,78.83333333,67.01333333,15.01333333,69.83
E,1/30/25 9:15,358.09,0,57,63.34,13.17333333,69.47
E,1/30/25 23:45,360.21,0,53.66666667,66.82333333,20.62,69.98
E,1/31/25 1:30,357.3833333,0,54.33333333,66.98333333,20.87666667,69.98
E,1/29/25 21:15,357.3833333,0,77,68.27333333,22.95666667,70.06333333
E,1/31/25 9:15,356.68,0,49.83333333,64.49333333,6.976666667,69.72666667
E,1/29/25 0:00,358.09,0,78.5,63.55333333,0,70.82333333
E,1/30/25 22:30,362.33,0,52.83333333,66.74,20.07,69.97333333
E,1/31/25 16:45,362.33,0,40.16666667,65.44333333,13.37666667,69.70333333
E,1/30/25 10:45,360.9166667,0,59.83333333,73.3,41.53333333,69.55
E,1/30/25 21:00,358.7966667,0,52.66666667,67.77333333,24.31,70.01333333
E,1/30/25 3:15,363.74,0,91.5,71.30666667,34.16333333,70.01333333
E,1/28/25 16:15,357.3833333,0,98.66666667,70.26333333,22.15333333,70.19333333
E,1/30/25 12:45,358.7966667,0,59.33333333,73.98666667,42.57,69.95333333
E,1/30/25 16:00,360.21,0,61,70.30666667,21.89,70.52
E,1/28/25 15:00,359.5033333,0,98.5,70.86666667,28.69333333,70.11
E,1/30/25 16:30,353.8533333,0,58,67.39333333,14.46333333,70.40666667
E,1/29/25 15:30,357.3833333,0,91,69.59,23.63,70.08333333
E,1/30/25 0:15,358.7966667,0,82.16666667,71.12666667,36.77333333,69.77
E,1/28/25 19:45,363.0366667,0,79.83333333,65.52333333,7.47,70.14
E,1/30/25 15:30,355.9733333,0,60.66666667,72.95,32.96666667,70.14666667
E,1/28/25 19:30,359.5033333,0,79.66666667,65.47,4.57,70.36333333
E,1/29/25 12:45,360.9166667,0,90.33333333,69.76,31.02,69.99333333
E,1/31/25 17:15,360.9166667,0,39.83333333,66.28333333,17.66,69.73333333
E,1/31/25 14:45,359.5033333,0,39,65.44333333,0,70.27333333
E,1/29/25 1:45,363.0366667,0,79,66.40333333,22.9,69.35
E,1/29/25 21:00,360.9166667,0,75.33333333,68.09333333,21.49,70.20666667
E,1/28/25 18:45,358.09,0,83,68.12,19.81666667,69.84666667
E,1/31/25 1:45,359.5033333,0,54.33333333,66.97,20.87,69.98
E,1/29/25 17:00,359.5033333,0,81.5,68.6,22.26666667,69.96666667
E,1/30/25 15:45,358.09,0,61.16666667,72.74333333,31.03,70.18333333
E,1/29/25 3:00,358.09,0,79.83333333,69.72,33.84333333,69.68333333
E,1/28/25 23:15,361.6233333,0,78.33333333,64.07666667,0,70.86333333
E,1/30/25 1:15,351.0266667,0,86.83333333,71.49666667,36.46,69.95333333
E,1/30/25 12:30,358.7966667,0,58.66666667,73.92,42.47333333,69.94
E,1/30/25 8:15,355.2633333,0,95.5,71.96666667,37.97666667,69.93666667
E,1/27/25 17:30,363.74,0,97.33333333,71.57,31.05666667,69.91666667
E,1/30/25 7:45,356.6766667,0,94.66666667,71.85,37.69333333,69.93333333
E,1/31/25 8:15,354.56,0,49.83333333,65.16333333,9.963333333,69.98
E,1/29/25 16:00,358.09,0,90.66666667,69.44666667,21.74333333,70.10333333
E,1/29/25 11:30,355.2633333,0,90.5,69.66333333,30.58666667,70.03
E,1/30/25 20:00,358.7966667,0,49.16666667,67.25,25.19,69.68333333
E,1/29/25 10:30,353.85,0,87.83333333,69.59,31.48333333,69.98
E,1/29/25 7:45,355.97,0,84.83333333,69.78333333,31.61,70.01666667
E,1/30/25 5:15,355.97,0,95.5,70.93,33.95333333,69.96
E,1/30/25 16:45,360.9133333,0,56,68.13,18.11333333,70.11666667
E,1/30/25 12:15,355.9733333,0,59.33333333,73.50666667,42.04,69.95
E,1/29/25 18:30,359.5033333,0,78.5,68.9,23.55666667,69.92333333
E,1/29/25 17:30,359.5033333,0,81.83333333,68.99666667,22.70333333,69.97333333
E,1/30/25 2:45,358.7966667,0,92.16666667,71.22,33.45333333,70.05666667
EE,1/30/25 17:30,666.0333333,0,100,66.78333333,100,68.66333333
EE,1/30/25 1:00,735.9566667,0,100,64.09,100,68.86666667
EE,1/30/25 0:00,803.7633333,0,100,63.09,100,68.14333333
EE,1/29/25 5:00,793.1666667,0,100,63.20666667,100,68.44333333
EE,1/29/25 15:00,678.04,0,100,66.15333333,100,68.70666667
EE,1/28/25 22:15,969.74,0,100,65.34666667,100,68.72
EE,1/30/25 21:15,694.2866667,0,100,64.37,100,68.89333333
EE,1/30/25 11:45,630.72,0,100,63.62666667,100,69.42
EE,1/29/25 5:30,767.0333333,0,100,63.44,100,68.46333333
EE,1/30/25 11:00,628.6,0,100,63.60333333,100,69.32333333
EE,1/29/25 23:15,902.6433333,0,100,62.79333333,100,67.91
EE,1/29/25 20:45,995.8733333,0,100,65.51333333,100,68.88
EE,1/29/25 2:45,828.4833333,0,100,63.08333333,100,68.87333333
EE,1/28/25 20:45,906.88,0,100,65.59,100,68.63
EE,1/30/25 20:15,716.8866667,0,100,63.92,100,68.75666667
EE,1/31/25 6:30,692.17,0,100,65.67666667,100,68.59333333
EE,1/29/25 14:30,661.7966667,0,100,65.66,100,68.66333333
EE,1/29/25 9:30,708.41,0,100,64.12666667,100,68.31
EE,1/31/25 16:30,1129.36,0,83.83333333,65.18,100,69.40333333
EE,1/31/25 17:30,1104.643333,0,80.83333333,64.90333333,100,69.13666667
EE,1/29/25 19:00,891.3433333,0,100,65.65,100,68.78
EE,1/30/25 6:30,630.72,0,100,64.21333333,100,68.45666667
EE,1/29/25 4:30,811.53,0,100,63.10333333,100,68.6
EE,1/30/25 3:30,657.56,0,100,64.84333333,100,68.65666667
EE,1/30/25 7:30,640.6066667,0,100,63.72666667,100,68.49333333
EE,1/31/25 0:00,704.88,0,100,64.61333333,100,68.45666667
EE,1/29/25 9:00,716.18,0,100,63.94666667,100,68.28333333
EE,1/28/25 23:45,857.44,0,100,64.16333333,100,68.25333333
EE,1/30/25 15:00,635.6666667,0,100,65.98333333,100,69.84333333
EE,1/30/25 14:45,625.7766667,0,100,65.60666667,100,69.84
EE,1/29/25 8:00,719.0066667,0,100,64.04666667,100,68.34666667
EE,1/29/25 20:30,965.5033333,0,100,65.67666667,100,68.88666667
EE,1/30/25 3:45,644.14,0,100,64.98666667,100,68.58666667
EE,1/31/25 8:30,756.44,0,100,65.3,100,68.68333333
EE,1/29/25 10:45,690.7533333,0,100,64.12666667,100,68.30333333
EE,1/30/25 4:30,643.4333333,0,100,65.07333333,100,68.46333333
EE,1/28/25 14:45,620.83,0,100,66.08666667,100,69.01
EE,1/30/25 22:45,686.5133333,0,100,64.76,100,68.72
EE,1/30/25 1:30,706.2933333,0,100,64.07666667,100,69.01
EE,1/30/25 12:00,640.61,0,100,63.60666667,100,69.43333333
EE,1/30/25 17:00,663.2066667,0,100,66.59,100,68.60333333
EE,1/29/25 21:30,1039.663333,0,100,65.03333333,100,68.87
EE,1/31/25 15:30,1101.816667,0,73.5,66.12333333,100,69.66666667
EE,1/27/25 19:15,614.48,0,100,67.42,100,69.39
EE,1/30/25 5:45,629.3066667,0,100,64.68,100,68.33333333
EE,1/28/25 20:00,812.2366667,0,100,65.90666667,100,68.48666667
EE,1/29/25 16:30,682.9866667,0,100,66.87666667,100,68.47
EE,1/27/25 15:00,625.0666667,0,100,63.79,100,69.55666667
EE,1/31/25 7:30,716.18,0,100,66.45,100,68.78
EE,1/30/25 20:30,725.3633333,0,100,64.01666667,100,68.85
EE,1/29/25 14:00,675.92,0,100,65.23333333,100,68.47
EE,1/31/25 0:15,693.58,0,100,64.67,100,68.45
EE,1/29/25 13:00,677.3333333,0,100,64.65333333,100,68.34
EE,1/30/25 14:00,633.5466667,0,100,64.67,100,69.63333333
EE,1/31/25 10:15,781.8633333,0,100,64.67666667,100,68.18
EE,1/29/25 20:00,942.9,0,100,65.56666667,100,68.79333333
EE,1/31/25 4:15,693.5766667,0,100,65.52,100,68.32
EE,1/27/25 16:30,634.25,0,100,65.45666667,100,69.84333333
EE,1/29/25 2:30,810.8233333,0,100,63.13666667,100,68.88
EE,1/30/25 0:30,786.1033333,0,100,63.22666667,100,68.57
EE,1/29/25 0:15,851.0833333,0,100,63.61,100,68.45
