source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
EE,1/28/25 16:30,618.7133333,0,100,67.76333333,100,68.90666667
EE,1/31/25 3:15,694.9933333,0,100,65.26,100,68.31
EE,1/28/25 21:00,921.7133333,0,100,65.61333333,100,68.7
EE,1/28/25 18:30,758.56,0,100,65.87666667,100,68.41333333
EE,1/30/25 0:45,759.9733333,0,100,63.36,100,68.72666667
EE,1/30/25 19:45,790.3433333,0,100,63.57,100,68.5
EE,1/27/25 15:30,625.07,0,100,64.49,100,69.69
EE,1/31/25 7:15,678.7466667,0,100,66.77,100,68.74
EE,1/31/25 11:15,793.8733333,0,100,64.74333333,100,68.47666667
EE,1/30/25 17:45,686.5166667,0,100,66.71,100,68.57333333
EE,1/27/25 14:45,644.1433333,0,100,63.44333333,100,69.47
EE,1/31/25 14:00,1037.546667,0,100,65.8,100,69.26
EE,1/28/25 16:45,615.8866667,0,100,67.98666667,100,68.88
EE,1/31/25 11:30,765.62,0,100,64.66,100,68.50666667
EE,1/28/25 16:00,617.3033333,0,100,67.17,100,68.99
EE,1/27/25 18:45,606,0,100,67.2,100,69.405
EE,1/29/25 1:00,844.02,0,100,63.23,100,68.84666667
EE,1/28/25 21:15,947.8433333,0,100,65.54,100,68.72
EE,1/31/25 15:15,1107.466667,0,74.16666667,66.21666667,100,69.67
EE,1/29/25 4:45,806.59,0,100,63.11333333,100,68.46333333
EE,1/30/25 8:00,625.07,0,100,63.73666667,100,68.60333333
EE,1/31/25 15:45,1090.516667,0,76.66666667,65.84666667,100,69.57333333
EE,1/30/25 18:45,771.9766667,0,100,65.43666667,100,68.47
EE,1/29/25 14:45,673.1,0,100,65.9,100,68.73333333
EE,1/30/25 20:45,708.41,0,100,64.18666667,100,68.86666667
EE,1/29/25 10:00,711.24,0,100,64.1,100,68.32
EE,1/29/25 11:00,673.0966667,0,100,64.34,100,68.30333333
EE,1/29/25 17:15,778.3333333,0,100,65.63666667,100,68.2
EE,1/29/25 9:45,716.8866667,0,100,64.15,100,68.32
EE,1/30/25 17:15,659.6766667,0,100,66.57666667,100,68.57666667
EE,1/31/25 0:30,704.1766667,0,100,64.69,100,68.38666667
EE,1/27/25 15:15,642.7266667,0,100,64.14333333,100,69.58
EE,1/29/25 2:15,818.5933333,0,100,63.10333333,100,68.88
EE,1/30/25 15:15,629.3066667,0,100,66.40666667,100,69.83333333
EE,1/29/25 13:30,661.0933333,0,100,64.90666667,100,68.43
EE,1/31/25 16:00,1115.24,0,81,65.55333333,100,69.55666667
EE,1/31/25 12:45,822.83,0,100,65.99,100,68.99
EE,1/29/25 7:30,728.8966667,0,100,63.98666667,100,68.37
EE,1/30/25 14:15,632.84,0,100,65.02666667,100,69.69666667
EE,1/28/25 23:30,870.1533333,0,100,64.27333333,100,68.2
EE,1/29/25 7:00,734.5466667,0,100,64.01666667,100,68.44333333
EE,1/30/25 2:30,674.51,0,100,65.12333333,100,68.91333333
EE,1/27/25 20:15,622.95,0,100,67.5,100,68.88
EE,1/27/25 15:45,630.7233333,0,100,64.79666667,100,69.72666667
EE,1/27/25 17:00,634.25,0,100,65.84,100,69.91
EE,1/31/25 10:45,782.5733333,0,100,64.72666667,100,68.32
EE,1/29/25 22:00,1043.196667,0,100,64.57333333,100,68.72
EE,1/29/25 17:45,786.8133333,0,100,66,100,68.05666667
EE,1/29/25 18:00,802.3466667,0,100,65.94,100,68.16
EE,1/31/25 16:15,1104.643333,0,81,65.31333333,100,69.48666667
EE,1/30/25 6:45,630.0133333,0,100,64.24666667,100,68.46333333
EE,1/30/25 2:15,663.9166667,0,100,65.04666667,100,68.94666667
EE,1/30/25 22:15,692.8733333,0,100,64.53333333,100,68.74
EE,1/31/25 6:00,677.3333333,0,100,65.37666667,100,68.42333333
EE,1/31/25 2:45,689.3433333,0,100,64.89,100,68.27
EE,1/30/25 10:15,637.0733333,0,100,63.24,100,68.58333333
EE,1/28/25 17:45,615.8866667,0,100,68.97666667,100,68.84
EE,1/28/25 21:30,976.0966667,0,100,65.5,100,68.72
EE,1/29/25 16:15,674.51,0,100,66.90333333,100,68.52333333
EE,1/31/25 14:30,1113.823333,0,81.5,65.9,100,69.64666667
EE,1/29/25 5:15,782.5733333,0,100,63.34333333,100,68.45666667
EE,1/29/25 23:00,998.6966667,0,100,62.73666667,100,68.05666667
EE,1/30/25 3:00,658.2633333,0,100,64.83666667,100,68.85666667
EE,1/29/25 12:30,672.39,0,100,64.39666667,100,68.30333333
EE,1/31/25 14:15,1067.206667,0,100,65.88,100,69.43666667
EE,1/30/25 13:00,634.2533333,0,100,63.93666667,100,69.43333333
EE,1/29/25 8:45,726.07,0,100,64.01333333,100,68.31
EE,1/28/25 19:15,780.4533333,0,100,65.86333333,100,68.31666667
EE,1/27/25 14:30,632.485,0,100,63.02,100,69.375
EE,1/31/25 3:45,692.1666667,0,100,65.45666667,100,68.32
EE,1/29/25 4:15,807.29,0,100,63.16666667,100,68.60333333
EE,1/31/25 10:00,774.0966667,0,100,64.78333333,100,68.13333333
EE,1/29/25 6:45,721.1266667,0,100,64.04,100,68.45
EE,1/30/25 5:00,630.0166667,0,100,64.79,100,68.38
EE,1/29/25 13:15,682.28,0,100,64.72333333,100,68.41
EE,1/28/25 17:15,618.7133333,0,100,68.48,100,68.86
EE,1/31/25 6:45,682.28,0,100,66.27333333,100,68.63
EE,1/29/25 15:15,678.7466667,0,100,66.32666667,100,68.73333333
EE,1/31/25 9:00,775.5066667,0,100,65.08666667,100,68.69
EE,1/27/25 16:45,627.8933333,0,100,65.69,100,69.88666667
EE,1/29/25 15:45,668.86,0,100,66.65,100,68.47
EE,1/27/25 16:00,625.7766667,0,100,65.01666667,100,69.82
EE,1/30/25 21:45,703.47,0,100,64.32,100,68.88
EE,1/31/25 3:30,697.1133333,0,100,65.42,100,68.32
EE,1/30/25 19:30,788.93,0,100,64.19666667,100,68.47
EE,1/30/25 18:30,722.5366667,0,100,66.5,100,68.47
EE,1/30/25 10:00,637.7833333,0,100,63.16,100,68.11666667
EE,1/29/25 14:15,673.0966667,0,100,65.45333333,100,68.54666667
EE,1/27/25 17:45,622.95,0,100,66.44,100,69.55
EE,1/30/25 4:00,627.8966667,0,100,65.32,100,68.56
EE,1/30/25 23:00,697.8166667,0,100,64.78,100,68.66333333
EE,1/31/25 1:15,708.4133333,0,100,64.64333333,100,68.31666667
EE,1/28/25 17:00,624.3633333,0,100,68.21333333,100,68.88
EE,1/30/25 4:45,643.4333333,0,100,64.91666667,100,68.43
EE,1/30/25 7:00,641.3133333,0,100,64.09333333,100,68.48
EE,1/29/25 2:00,828.48,0,100,62.94,100,68.91
EE,1/29/25 21:45,1033.306667,0,100,64.86,100,68.75
EE,1/28/25 17:30,623.6566667,0,100,68.68333333,100,68.83666667
EE,1/29/25 3:15,820.71,0,100,63.05333333,100,68.75333333
EE,1/29/25 23:45,830.6033333,0,100,62.92,100,68.03666667
EE,1/31/25 11:45,779.0433333,0,100,64.75666667,100,68.59666667
EE,1/30/25 18:00,709.8233333,0,100,66.38,100,68.48
EE,1/29/25 7:15,710.5333333,0,100,64.05333333,100,68.41666667
EE,1/30/25 7:15,632.8366667,0,100,63.92333333,100,68.52333333
EE,1/30/25 2:00,685.1033333,0,100,64.31,100,68.91666667
EE,1/28/25 15:30,622.9533333,0,100,66.74,100,69.01666667
EE,1/31/25 13:45,1000.816667,0,100,65.63,100,69.15
EE,1/30/25 16:15,645.5533333,0,100,66.98666667,100,69.13333333
EE,1/28/25 18:15,745.8466667,0,100,66.34,100,68.69
EE,1/27/25 18:30,627.19,0,100,66.87,100,69.3
EE,1/28/25 22:30,971.15,0,100,65.19333333,100,68.62333333
EE,1/29/25 1:30,849.67,0,100,63.01,100,68.96666667
EE,1/29/25 13:45,674.51,0,100,65.07666667,100,68.45666667
EE,1/28/25 18:00,648.38,0,100,68.48666667,100,68.86666667
EE,1/28/25 14:30,620.83,0,100,65.895,100,69.01
EE,1/31/25 4:45,692.1666667,0,100,65.43,100,68.32
EE,1/30/25 1:45,714.0633333,0,100,64.1,100,69.00333333
EE,1/30/25 22:00,707,0,100,64.38666667,100,68.81666667
EE,1/28/25 20:30,897.7,0,100,65.55,100,68.61
EE,1/30/25 13:45,635.6666667,0,100,64.66333333,100,69.57
EE,1/31/25 12:15,772.6833333,0,100,65.25333333,100,68.72666667
EE,1/30/25 6:15,646.2566667,0,100,64.29333333,100,68.43
EE,1/30/25 9:45,646.26,0,100,63.25,100,67.93333333
EE,1/31/25 8:45,759.2633333,0,100,65.24666667,100,68.73333333
EE,1/31/25 9:45,801.6466667,0,100,64.82,100,68.06333333
EE,1/28/25 15:45,627.1866667,0,100,66.96333333,100,69.02333333
EE,1/31/25 8:00,752.91,0,100,65.45333333,100,68.71333333
EE,1/31/25 9:30,799.5233333,0,100,64.93333333,100,68.10666667
EE,1/31/25 5:00,694.99,0,100,65.33666667,100,68.31666667
EE,1/29/25 6:00,762.09,0,100,63.33333333,100,68.38333333
EE,1/30/25 5:30,631.4266667,0,100,64.64666667,100,68.33333333
EE,1/30/25 13:15,630.72,0,100,64.15666667,100,69.5
EE,1/30/25 11:15,625.7766667,0,100,63.6,100,69.40666667
EE,1/29/25 18:15,822.83,0,100,65.75333333,100,68.36666667
EE,1/29/25 12:00,687.2233333,0,100,64.43,100,68.31666667
EE,1/31/25 13:00,892.7566667,0,100,65.89333333,100,69.08
EE,1/31/25 5:45,692.87,0,100,65.28666667,100,68.34
EE,1/31/25 12:30,788.2233333,0,100,65.86,100,68.85333333
EE,1/31/25 0:45,708.765,0,100,64.69,100,68.34
EE,1/30/25 19:00,790.3433333,0,100,64.85666667,100,68.39333333
EE,1/29/25 6:30,728.8933333,0,100,64.01666667,100,68.47
EE,1/30/25 18:15,701.35,0,100,66.34666667,100,68.47
EE,1/31/25 4:30,687.93,0,100,65.5,100,68.32
EE,1/31/25 2:15,700.6433333,0,100,64.73333333,100,68.30333333
EE,1/28/25 22:45,964.0866667,0,100,64.96333333,100,68.62666667
EE,1/31/25 12:00,781.16,0,100,64.95333333,100,68.62333333
EE,1/29/25 19:30,916.0633333,0,100,65.58333333,100,68.87
EE,1/31/25 15:00,1103.233333,0,74.83333333,66.1,100,69.70333333
EE,1/30/25 8:30,637.7866667,0,100,63.76666667,100,68.72
EE,1/29/25 6:15,718.3,0,100,63.68333333,100,68.45
EE,1/30/25 23:30,699.9366667,0,100,64.64666667,100,68.56666667
EE,1/29/25 4:00,808.7033333,0,100,63.22333333,100,68.64
EE,1/29/25 10:15,702.7633333,0,100,63.97,100,68.31333333
EE,1/31/25 2:30,694.99,0,100,64.82,100,68.29
EE,1/30/25 8:45,642.7266667,0,100,63.62,100,68.73333333
EE,1/29/25 8:30,725.3633333,0,100,64.03333333,100,68.31666667
EE,1/30/25 14:30,615.8866667,0,100,65.23333333,100,69.74666667
EE,1/29/25 22:45,1039.663333,0,100,63.16333333,100,68.38
EE,1/29/25 0:30,851.0833333,0,100,63.47333333,100,68.55666667
EE,1/30/25 10:30,629.31,0,100,63.31333333,100,68.99666667
EE,1/31/25 1:00,689.34,0,100,64.69666667,100,68.32
EE,1/31/25 10:30,787.5166667,0,100,64.7,100,68.23
EE,1/28/25 23:00,930.8966667,0,100,64.64333333,100,68.42
EE,1/31/25 17:00,1099.7,0,84,64.69,100,69.15666667
EE,1/28/25 19:00,769.86,0,100,66.02,100,68.32
EE,1/29/25 3:45,805.1733333,0,100,63.20666667,100,68.72
EE,1/31/25 3:00,694.9933333,0,100,64.95,100,68.26333333
EE,1/28/25 21:45,966.21,0,100,65.44,100,68.73333333
EE,1/30/25 21:30,697.8166667,0,100,64.26333333,100,68.88
EE,1/29/25 5:45,772.6866667,0,100,63.32,100,68.41333333
EE,1/29/25 19:15,899.8166667,0,100,65.65,100,68.86666667
EE,1/30/25 9:30,630.7166667,0,100,63.14,100,67.77
EE,1/29/25 9:15,718.3,0,100,64.14333333,100,68.29666667
EE,1/29/25 8:15,719.0066667,0,100,64.00333333,100,68.31666667
EE,1/30/25 11:30,635.6633333,0,100,63.64,100,69.42
EE,1/29/25 23:30,848.26,0,100,63.03,100,67.91
EE,1/31/25 13:15,966.9166667,0,100,65.69333333,100,69.15
EE,1/30/25 13:30,626.48,0,100,64.39333333,100,69.55
EE,1/30/25 9:00,640.6066667,0,100,63.57333333,100,68.65
EE,1/31/25 5:15,692.8733333,0,100,65.34666667,100,68.32
EE,1/31/25 11:00,787.5166667,0,100,64.82333333,100,68.43
EE,1/31/25 2:00,699.9366667,0,100,64.66333333,100,68.31666667
EE,1/29/25 18:45,855.3233333,0,100,65.82666667,100,68.68333333
EE,1/29/25 11:15,677.3366667,0,100,64.62,100,68.31333333
EE,1/30/25 6:00,626.4833333,0,100,64.45,100,68.35333333
EE,1/31/25 6:15,673.0966667,0,100,65.46333333,100,68.50666667
EE,1/28/25 22:00,971.8566667,0,100,65.44333333,100,68.73333333
EE,1/29/25 0:45,858.1466667,0,100,63.32666667,100,68.73333333
EE,1/29/25 16:45,713.3533333,0,100,66.44666667,100,68.44333333
EE,1/31/25 7:00,692.8733333,0,100,66.30666667,100,68.71333333
EE,1/29/25 3:30,812.2366667,0,100,63.21,100,68.74
EE,1/29/25 11:45,683.6933333,0,100,64.46666667,100,68.31666667
EE,1/31/25 7:45,752.91,0,100,65.76333333,100,68.73333333
EE,1/29/25 22:30,1058.026667,0,100,63.68,100,68.46333333
EE,1/28/25 15:15,625.7766667,0,100,66.49333333,100,69.01
EE,1/31/25 13:30,976.0966667,0,100,65.64666667,100,69.15
EE,1/27/25 17:15,633.5466667,0,100,66.02666667,100,69.79
EE,1/29/25 1:15,853.2033333,0,100,63.08333333,100,68.95
EE,1/31/25 4:00,697.8166667,0,100,65.50666667,100,68.32
EE,1/30/25 4:15,633.5433333,0,100,65.20666667,100,68.47666667
EE,1/30/25 23:15,704.88,0,100,64.69666667,100,68.59
EE,1/29/25 20:15,939.37,0,100,65.72,100,68.89333333
EE,1/27/25 16:15,637.0733333,0,100,65.21666667,100,69.84
EE,1/30/25 19:15,782.5766667,0,100,64.62,100,68.35666667
EE,1/29/25 12:15,680.8666667,0,100,64.37,100,68.31
EE,1/29/25 19:45,933.0133333,0,100,65.65333333,100,68.82333333
EE,1/31/25 5:30,685.81,0,100,65.30666667,100,68.32666667
EE,1/29/25 22:15,1045.31,0,100,64.10666667,100,68.59333333
EE,1/27/25 19:45,627.19,0,100,67.39,100,69.03
EE,1/28/25 20:15,863.0933333,0,100,65.88666667,100,68.59333333
EE,1/30/25 9:15,646.26,0,100,63.45,100,68.03
EE,1/30/25 23:45,696.4066667,0,100,64.60666667,100,68.46333333
EE,1/31/25 1:30,694.2866667,0,100,64.65666667,100,68.31333333
EE,1/29/25 21:15,1017.063333,0,100,65.22666667,100,68.88
EE,1/31/25 9:15,792.46,0,100,64.92666667,100,68.23333333
EE,1/29/25 0:00,856.0266667,0,100,63.93666667,100,68.32666667
EE,1/30/25 22:30,707.7066667,0,100,64.64,100,68.74
EE,1/31/25 16:45,1097.583333,0,83.16666667,64.89,100,69.28666667
EE,1/30/25 10:45,637.7833333,0,100,63.47666667,100,69.16333333
EE,1/30/25 21:00,700.6433333,0,100,64.32333333,100,68.88
EE,1/30/25 3:15,668.86,0,100,64.91,100,68.74
EE,1/28/25 16:15,613.0633333,0,100,67.49333333,100,68.88666667
EE,1/30/25 12:45,632.84,0,100,63.81333333,100,69.44
EE,1/30/25 16:00,632.1333333,0,100,67.41333333,100,69.35
EE,1/28/25 15:00,617.3,0,100,66.28666667,100,69.01666667
EE,1/30/25 16:30,646.9666667,0,100,67.04,100,68.90666667
EE,1/29/25 15:30,670.27,0,100,66.55333333,100,68.6
EE,1/30/25 0:15,779.04,0,100,63.22666667,100,68.37
EE,1/28/25 19:45,795.9933333,0,100,65.71,100,68.45
EE,1/30/25 15:30,623.6566667,0,100,66.87333333,100,69.69666667
EE,1/28/25 19:30,792.46,0,100,65.78333333,100,68.32666667
EE,1/29/25 12:45,679.4533333,0,100,64.62333333,100,68.31
EE,1/31/25 17:15,1108.88,0,83,64.66333333,100,69.13666667
EE,1/31/25 14:45,1112.413333,0,77.66666667,66.02666667,100,69.71
EE,1/29/25 1:45,842.6066667,0,100,62.98,100,68.96666667
EE,1/29/25 21:00,1010.706667,0,100,65.30666667,100,68.87333333
EE,1/28/25 18:45,755.7333333,0,100,65.77333333,100,68.31
EE,1/31/25 1:45,699.9366667,0,100,64.63666667,100,68.31333333
EE,1/29/25 17:00,785.3966667,0,100,65.63,100,68.27
EE,1/30/25 15:45,630.0133333,0,100,67.22666667,100,69.53
EE,1/29/25 3:00,817.8866667,0,100,63.03333333,100,68.81333333
EE,1/28/25 23:15,901.23,0,100,64.48,100,68.27666667
EE,1/30/25 1:15,716.8833333,0,100,63.9,100,69.01
EE,1/30/25 12:30,637.0766667,0,100,63.72333333,100,69.42
EE,1/30/25 8:15,632.84,0,100,63.67,100,68.63333333
EE,1/27/25 17:30,626.48,0,100,66.17,100,69.62
EE,1/30/25 7:45,639.1933333,0,100,63.79333333,100,68.57666667
EE,1/31/25 8:15,743.0233333,0,100,65.19,100,68.59666667
EE,1/29/25 16:00,673.8033333,0,100,66.87666667,100,68.57333333
EE,1/29/25 11:30,665.3266667,0,100,64.59333333,100,68.31333333
EE,1/30/25 20:00,756.44,0,100,63.34333333,100,68.59666667
EE,1/29/25 10:30,696.4066667,0,100,64.00333333,100,68.30333333
EE,1/29/25 7:45,721.83,0,100,64.03333333,100,68.34
EE,1/30/25 5:15,634.25,0,100,64.62,100,68.36666667
EE,1/30/25 16:45,658.2666667,0,100,66.76,100,68.75666667
EE,1/30/25 12:15,634.96,0,100,63.60333333,100,69.43333333
EE,1/29/25 18:30,851.79,0,100,65.66333333,100,68.50333333
EE,1/29/25 17:30,789.6333333,0,100,65.77333333,100,68.1
EE,1/30/25 2:45,667.4466667,0,100,65.09666667,100,68.87333333
F,1/30/25 17:30,376.4533333,0,13.66666667,67.2,10.89,70.12
F,1/30/25 1:00,373.63,0,10.66666667,66.87333333,18.28,69.73333333
F,1/30/25 0:00,378.5733333,0,8,63.96666667,9.823333333,69.75666667
F,1/29/25 5:00,375.75,0,5,67.77,23,70.01666667
F,1/29/25 15:00,382.1066667,0,16.16666667,66.99,12.26,70.08333333
F,1/28/25 22:15,372.2166667,0,1.5,65.04666667,0.063333333,69.98666667
F,1/30/25 21:15,377.8666667,0,13.33333333,63.57,1.88,70.03666667
F,1/30/25 11:45,377.16,0,18.33333333,72.54333333,37.46,69.96
F,1/29/25 5:30,377.16,0,8.5,67.38333333,21.18,70.07
F,1/30/25 11:00,375.04,0,18.66666667,72.78666667,37.90333333,69.84333333
F,1/29/25 23:15,371.5133333,0,5.166666667,62.6,4.32,69.83333333
F,1/29/25 20:45,374.3333333,0,0.833333333,65.2,0,70.27
F,1/29/25 2:45,371.51,0,6.5,67.79666667,23.88,69.73333333
F,1/28/25 20:45,380.6933333,0,0.333333333,65.28666667,0,70.12
F,1/30/25 20:15,372.2166667,0,13,63.31666667,1.55,70.06666667
F,1/31/25 6:30,374.3333333,0,12.66666667,64.99333333,0,70.07
F,1/29/25 14:30,379.9866667,0,15.83333333,66.87333333,13.84666667,70.07666667
F,1/29/25 9:30,371.5133333,0,13.66666667,66.57333333,17.5,69.99333333
F,1/31/25 16:30,380.6933333,0,5.5,64.71333333,0,70.82333333
F,1/31/25 17:30,379.28,0,3.833333333,64.37,0,70.68
F,1/29/25 19:00,375.0433333,0,2,65.37333333,0,70.27
F,1/30/25 6:30,379.9866667,0,16.83333333,68.55666667,25.47333333,69.87
F,1/29/25 4:30,377.87,0,4.166666667,67.77666667,23.70666667,69.98
F,1/30/25 3:30,371.51,0,15.66666667,67.80666667,20.34333333,69.96666667
F,1/30/25 7:30,372.2166667,0,16.33333333,69.04,28.33,69.87
F,1/31/25 0:00,372.2166667,0,12.16666667,63.85333333,0,70.11
F,1/29/25 9:00,376.4566667,0,11.66666667,66.43333333,17.19666667,70.01666667
F,1/28/25 23:45,372.22,0,5.666666667,63.85333333,0.72,69.96666667
F,1/30/25 15:00,372.9233333,0,19.5,71.13,28.17,70.12
F,1/30/25 14:45,365.8633333,0,19.5,71.08333333,29.16666667,70.12
F,1/29/25 8:00,372.2133333,0,11.66666667,66.76,17.97,70.01333333
F,1/29/25 20:30,375.7466667,0,1,65.36,0,70.27
F,1/30/25 3:45,368.69,0,18.16666667,67.87666667,20.64333333,69.97333333
F,1/31/25 8:30,382.8133333,0,10.66666667,64.88666667,0,70.25
F,1/29/25 10:45,374.3366667,0,13.66666667,66.45,17.16333333,69.98666667
F,1/30/25 4:30,369.3933333,0,16.16666667,68.03,20.75666667,69.98
F,1/28/25 14:45,375.7466667,0,11.66666667,69.49666667,22.40666667,70.06333333
F,1/30/25 22:45,369.3933333,0,13.66666667,63.97333333,0,70.09
F,1/30/25 1:30,367.2733333,0,13.5,66.86333333,18.96666667,69.84
F,1/30/25 12:00,372.9233333,0,18.33333333,72.47666667,37.51666667,69.97333333
F,1/30/25 17:00,375.04,0,13.66666667,67.17,11.71,70.21
F,1/29/25 21:30,372.9233333,0,0.666666667,64.76333333,0,70.23666667
F,1/31/25 15:30,372.2166667,0,2.666666667,65.65333333,0,70.71
F,1/27/25 19:15,366.57,0,10.5,67.87,11.64,70.23
F,1/30/25 5:45,373.63,0,18.16666667,68.09,22.43666667,69.94333333
F,1/28/25 20:00,379.28,0,0.333333333,65.62,0,70.21666667
F,1/29/25 16:30,372.9233333,0,12.16666667,66.37,6.496666667,70.11666667
F,1/27/25 15:00,373.6266667,0,8.333333333,72.37,36.42333333,70.11
F,1/31/25 7:30,365.86,0,10,65.90666667,0,70.11
F,1/30/25 20:30,370.0966667,0,12.66666667,63.38666667,2.956666667,69.98666667
F,1/29/25 14:00,372.2166667,0,15.33333333,66.91666667,15.55,70.07
F,1/31/25 0:15,372.9233333,0,13.5,63.93,0,70.10333333
F,1/29/25 13:00,373.63,0,15.16666667,66.73333333,17.25333333,69.99333333
F,1/30/25 14:00,377.16,0,18,71.26666667,32.5,70.09
F,1/31/25 10:15,371.51,0,9.333333333,64.35333333,0,70.36666667
F,1/29/25 20:00,374.3333333,0,1.5,65.27666667,0,70.27
F,1/31/25 4:15,380.6933333,0,13,64.85,0,70.07666667
F,1/27/25 16:30,375.7466667,0,10.16666667,71.15,29.48666667,70.15333333
F,1/29/25 2:30,376.4533333,0,6.5,67.39666667,22.59,69.70333333
F,1/30/25 0:30,369.3933333,0,8.166666667,65.21,14.27666667,69.73666667
F,1/29/25 0:15,371.5133333,0,3.166666667,63.34666667,2.936666667,69.89666667
F,1/28/25 16:30,368.6866667,0,11.83333333,69.53,15.96666667,70.11666667
F,1/31/25 3:15,372.2133333,0,11.66666667,64.59666667,0,70.10333333
F,1/28/25 21:00,369.39,0,0.5,65.28666667,0,70.12
F,1/28/25 18:30,379.9866667,0,2.5,65.61666667,0.553333333,70.25
F,1/30/25 0:45,367.98,0,9.166666667,65.92333333,16.80666667,69.71
F,1/30/25 19:45,377.8666667,0,8.833333333,63.41666667,2.186666667,70.11666667
F,1/27/25 15:30,370.1,0,10.16666667,72.01666667,34.3,70.11666667
F,1/31/25 7:15,375.04,0,15.33333333,66.01333333,0,70.09
F,1/31/25 11:15,373.63,0,8.5,64.47,0,70.36666667
F,1/30/25 17:45,380.6933333,0,12.5,66.96333333,9.94,70.12
F,1/27/25 14:45,373.6266667,0,9,72.53666667,37.67,70.09666667
F,1/31/25 14:00,375.0433333,0,1.833333333,65.41333333,0,70.38333333
F,1/28/25 16:45,372.9233333,0,12.5,69.47666667,14.91,70.12
F,1/31/25 11:30,369.3933333,0,9.166666667,64.31,0,70.36
F,1/28/25 16:00,379.9866667,0,9.833333333,69.49666667,18.19,70.09666667
F,1/27/25 18:45,367.63,0,10.25,68.85,15.75,70.22
F,1/29/25 1:00,376.4533333,0,2.666666667,63.41,7.476666667,69.82
F,1/28/25 21:15,379.9866667,0,0.5,65.24,0,70.11666667
F,1/31/25 15:15,382.8133333,0,1.833333333,65.72666667,0,70.66333333
F,1/29/25 4:45,382.1066667,0,5,67.75333333,23.53666667,70
F,1/30/25 8:00,368.6866667,0,17.33333333,69.45333333,29.53333333,69.90333333
F,1/31/25 15:45,377.1633333,0,4.333333333,65.39,0,70.81
F,1/30/25 18:45,375.7466667,0,7.333333333,65.2,6.056666667,70.12
F,1/29/25 14:45,373.63,0,15.83333333,66.91,13.06666667,70.07666667
F,1/30/25 20:45,377.8666667,0,13.33333333,63.52,2.94,69.98666667
F,1/29/25 10:00,372.92,0,11.83333333,66.54666667,17.24666667,70.01
F,1/29/25 11:00,376.4533333,0,15.16666667,66.59333333,17.33,69.98666667
F,1/29/25 17:15,377.16,0,9.5,65.38666667,3.953333333,70.11
F,1/29/25 9:45,375.04,0,11.5,66.71,17.5,69.98666667
F,1/30/25 17:15,373.63,0,13.66666667,67.04666667,11.34333333,70.16
F,1/31/25 0:30,370.8033333,0,13.16666667,63.93,0,70.10333333
F,1/27/25 15:15,376.4533333,0,9.666666667,72.14,35.31,70.12
F,1/29/25 2:15,374.3366667,0,6.666666667,66.84,20.65333333,69.69
F,1/30/25 15:15,367.9833333,0,18.66666667,70.72333333,25.30666667,70.21333333
F,1/29/25 13:30,374.3333333,0,13.16666667,67.00666667,17.25333333,69.99333333
F,1/31/25 16:00,375.04,0,5.833333333,65.09333333,0,70.81
F,1/31/25 12:45,376.4533333,0,6.166666667,65.61,0,70.27
F,1/29/25 7:30,371.51,0,11.33333333,66.76333333,18.10666667,70.02333333
F,1/30/25 14:15,367.98,0,19,71.23333333,31.35666667,70.11333333
F,1/28/25 23:30,374.3333333,0,5.5,63.96666667,0.52,69.98
F,1/29/25 7:00,377.16,0,9.666666667,66.93666667,18.41333333,70.04333333
F,1/30/25 2:30,371.5066667,0,16.66666667,67.92333333,20.09666667,69.94666667
F,1/27/25 20:15,366.57,0,11.5,67.14,8.26,70.12
F,1/27/25 15:45,375.7466667,0,11,71.88333333,33.26,70.11666667
F,1/27/25 17:00,370.8033333,0,11.16666667,70.61,27.11333333,70.12666667
F,1/31/25 10:45,370.1,0,9,64.42,0,70.36
F,1/29/25 22:00,370.0966667,0,0.333333333,64.26333333,0,70.13333333
F,1/29/25 17:45,377.8666667,0,8.666666667,65.73,1.84,70.11666667
F,1/29/25 18:00,375.04,0,5.5,65.67,0.45,70.16333333
F,1/31/25 16:15,374.3366667,0,4,64.84333333,0,70.81666667
F,1/30/25 6:45,379.28,0,16,68.74,25.92333333,69.90333333
F,1/30/25 2:15,375.0433333,0,16.83333333,67.88,20.09666667,69.92666667
F,1/30/25 22:15,374.3366667,0,13.83333333,63.71,0,70.06333333
F,1/31/25 6:00,372.2133333,0,15.16666667,64.7,0,70.11
F,1/31/25 2:45,379.28,0,14.16666667,64.12333333,0,70.11
F,1/30/25 10:15,377.1633333,0,18.5,71.06333333,34.69666667,69.84666667
F,1/28/25 17:45,370.8066667,0,13.16666667,68.40666667,6.76,70.23666667
F,1/28/25 21:30,369.39,0,0,65.16666667,0,70.11333333
F,1/29/25 16:15,372.2166667,0,13.66666667,66.59666667,7.606666667,70.11333333
F,1/31/25 14:30,377.8666667,0,1.666666667,65.46666667,0,70.50666667
F,1/29/25 5:15,377.8666667,0,7.833333333,67.71333333,22.71333333,70.02333333
F,1/29/25 23:00,375.7466667,0,1.833333333,62.55333333,1.773333333,69.91333333
F,1/30/25 3:00,377.8666667,0,15,67.66666667,20.20333333,69.97333333
F,1/29/25 12:30,370.0966667,0,15.66666667,66.52666667,17.21666667,69.98
F,1/31/25 14:15,369.3933333,0,3.333333333,65.47333333,0,70.39666667
F,1/30/25 13:00,372.22,0,16.66666667,72.71,37.02666667,70.00666667
F,1/29/25 8:45,375.75,0,11.5,66.44,16.89333333,70.02
F,1/28/25 19:15,368.6866667,0,1.666666667,65.65333333,0,70.24333333
F,1/27/25 14:30,381.4,0,9.5,72.875,38.905,70.05
F,1/31/25 3:45,377.1633333,0,13,64.78666667,0,70.09666667
F,1/29/25 4:15,375.04,0,5.666666667,67.86333333,23.79666667,69.98
F,1/31/25 10:00,370.8033333,0,9.5,64.49,0,70.28666667
F,1/29/25 6:45,372.9233333,0,11.83333333,66.91,18.47,70.05
F,1/30/25 5:00,372.2166667,0,18.66666667,67.87,21.30666667,69.96666667
F,1/29/25 13:15,372.9233333,0,15,66.81666667,17.22333333,69.98
F,1/28/25 17:15,373.6266667,0,12.16666667,69.03,11.06333333,70.2
F,1/31/25 6:45,367.2733333,0,14.16666667,65.58333333,0,70.07
F,1/29/25 15:15,377.8666667,0,15,66.95,11.60666667,70.09
F,1/31/25 9:00,370.0966667,0,8.833333333,64.82333333,0,70.27
F,1/27/25 16:45,374.3366667,0,10.16666667,70.59333333,27.31333333,70.19333333
F,1/29/25 15:45,378.5733333,0,13.66666667,66.83,9.716666667,70.10666667
F,1/27/25 16:00,380.6933333,0,11.16666667,71.69666667,32.31666667,70.12
F,1/30/25 21:45,372.92,0,12.5,63.53,0.013333333,70.08333333
F,1/31/25 3:30,379.28,0,15,64.73,0,70.11
F,1/30/25 19:30,375.04,0,6.666666667,63.95333333,2.983333333,70.12
F,1/30/25 18:30,380.6933333,0,10.33333333,66.13333333,6.953333333,70.12
F,1/30/25 10:00,370.8066667,0,16.83333333,70.02,32.25666667,69.92333333
F,1/29/25 14:15,377.1633333,0,16,66.80333333,14.31333333,70.09666667
F,1/27/25 17:45,373.985,0,10.25,70.485,24.54,70.12
F,1/30/25 4:00,367.2733333,0,18.5,68.27666667,20.62,69.97333333
F,1/30/25 23:00,368.6833333,0,12.66666667,64.02666667,0,70.09666667
F,1/31/25 1:15,363.7433333,0,11.5,63.92666667,0,70.11
F,1/28/25 17:00,374.3333333,0,12.16666667,69.37666667,13.82333333,70.11666667
F,1/30/25 4:45,373.63,0,16.33333333,67.98,21.06333333,69.96666667
F,1/30/25 7:00,372.22,0,16.33333333,68.81666667,26.32333333,69.91
F,1/29/25 2:00,370.0966667,0,6.166666667,66.12666667,18.72333333,69.66666667
F,1/29/25 21:45,370.0966667,0,0.5,64.59,0,70.2
F,1/28/25 17:30,375.7466667,0,13,68.63666667,8.893333333,70.21666667
F,1/29/25 3:15,375.04,0,6.666666667,68.01,24.67666667,69.84333333
F,1/29/25 23:45,370.8033333,0,7,63.19,7.846666667,69.79333333
F,1/31/25 11:45,373.63,0,8.333333333,64.48333333,0,70.36
F,1/30/25 18:00,369.39,0,13.5,66.46,8.903333333,70.12
F,1/29/25 7:15,365.8633333,0,11.16666667,66.87666667,18.60333333,70.02
F,1/30/25 7:15,373.6266667,0,16.5,68.88333333,27.07333333,69.91
F,1/30/25 2:00,374.3366667,0,14,67.57333333,21.04333333,69.84333333
F,1/28/25 15:30,373.63,0,11.66666667,69.42333333,19.72333333,70.07
F,1/31/25 13:45,378.5733333,0,0.666666667,65.25333333,0,70.35333333
F,1/30/25 16:15,370.8033333,0,15.66666667,68.85666667,16.67,70.25666667
F,1/28/25 18:15,376.4533333,0,4,65.96,2.616666667,70.25666667
F,1/27/25 18:30,383.52,0,9.5,69.12,18.22,70.23
F,1/28/25 22:30,369.3933333,0,4.5,64.91666667,0.02,69.98
F,1/29/25 1:30,375.0433333,0,3.833333333,64.85,13.54666667,69.70333333
F,1/29/25 13:45,376.4566667,0,14,67.14333333,16.92333333,70
F,1/28/25 18:00,376.4533333,0,9.333333333,67.79,4.53,70.25666667
F,1/28/25 14:30,380.34,0,11.25,69.755,23.905,69.98
F,1/31/25 4:45,376.4533333,0,13.33333333,64.75333333,0,70.10333333
F,1/30/25 1:45,371.51,0,13.5,67.14666667,20.02333333,69.84
F,1/30/25 22:00,371.5133333,0,14.16666667,63.58333333,0,70.09
F,1/28/25 20:30,373.63,0,0.5,65.27333333,0,70.12
F,1/30/25 13:45,371.5133333,0,18.66666667,71.70333333,33.40666667,70.09
F,1/31/25 12:15,371.51,0,8.5,64.88,0,70.34666667
F,1/30/25 6:15,375.0433333,0,17.66666667,68.16666667,24.01333333,69.91333333
F,1/30/25 9:45,376.4533333,0,17,69.83,31.61666667,69.93666667
F,1/31/25 8:45,376.4566667,0,10.66666667,64.90333333,0,70.26333333
F,1/31/25 9:45,382.8133333,0,9.333333333,64.47333333,0,70.37333333
F,1/28/25 15:45,373.63,0,11.83333333,69.62,19.38666667,70.06333333
F,1/31/25 8:00,375.0433333,0,8.166666667,65.16,0,70.11666667
F,1/31/25 9:30,371.51,0,7.5,64.67333333,0,70.34
F,1/31/25 5:00,372.9233333,0,14.5,64.67,0,70.11
F,1/29/25 6:00,378.5733333,0,8.5,66.93333333,20.09,70.06333333
F,1/30/25 5:30,370.8033333,0,18.83333333,67.94666667,21.97666667,69.95333333
F,1/30/25 13:15,372.9233333,0,17.16666667,72.07,35.13666667,70.07
F,1/30/25 11:15,375.7466667,0,18.5,72.96666667,38.21666667,69.89
F,1/29/25 18:15,375.7466667,0,4.5,65.50666667,0,70.25
F,1/29/25 12:00,371.51,0,15.33333333,66.51333333,16.94666667,69.99333333
F,1/31/25 13:00,376.4533333,0,3.5,65.53,0,70.27
F,1/31/25 5:45,377.16,0,14.83333333,64.61666667,0,70.11
F,1/31/25 12:30,375.75,0,9.666666667,65.40666667,0,70.32666667
F,1/31/25 0:45,375.0433333,0,12.33333333,63.95,0,70.11333333
F,1/30/25 19:00,369.39,0,7.166666667,64.59666667,4.956666667,70.12
F,1/29/25 6:30,367.2733333,0,10.16666667,66.98666667,18.55,70.07666667
F,1/30/25 18:15,376.4533333,0,12,66.2,7.92,70.12
F,1/31/25 4:30,375.7466667,0,14.5,64.81333333,0,70.08333333
F,1/31/25 2:15,376.4533333,0,14.5,63.96666667,0,70.11
F,1/28/25 22:45,374.3366667,0,4.666666667,64.68,0.136666667,69.98
F,1/31/25 12:00,369.3933333,0,8.833333333,64.66666667,0,70.34666667
F,1/29/25 19:30,372.22,0,2,65.28666667,0,70.26333333
F,1/31/25 15:00,378.5733333,0,0.166666667,65.6,0,70.6
F,1/30/25 8:30,369.39,0,17.66666667,69.83,30.18666667,69.92
F,1/29/25 6:15,375.04,0,11.83333333,66.98,19.86666667,70.04666667
F,1/30/25 23:30,372.9233333,0,13.66666667,63.93,0,70.09666667
F,1/29/25 4:00,373.63,0,7,67.94333333,23.82666667,69.97333333
F,1/29/25 10:15,379.9866667,0,12.33333333,66.27,16.82333333,70.01333333
F,1/31/25 2:30,376.4533333,0,14.66666667,64.04666667,0,70.11
F,1/30/25 8:45,370.1,0,18,69.72333333,30.32666667,69.93
F,1/29/25 8:30,377.16,0,11.33333333,66.6,17.53333333,70.02333333
F,1/30/25 14:30,375.0433333,0,19.33333333,71.06666667,30.22666667,70.11
F,1/29/25 22:45,375.75,0,0.166666667,62.99,0.423333333,69.97333333
F,1/29/25 0:30,370.1,0,3,63.22333333,4.72,69.84666667
F,1/30/25 10:30,375.75,0,18.16666667,71.55666667,35.76333333,69.84333333
F,1/31/25 1:00,370.8033333,0,13.16666667,63.93666667,0,70.11
F,1/31/25 10:30,375.04,0,8.166666667,64.4,0,70.36
F,1/28/25 23:00,377.16,0,5,64.36,0.263333333,69.98
F,1/31/25 17:00,365.86,0,5.666666667,64.15,0,70.79666667
F,1/28/25 19:00,372.9233333,0,3.833333333,65.72333333,0,70.25
F,1/29/25 3:45,377.16,0,7.5,67.98666667,24.15,69.95333333
F,1/31/25 3:00,374.3366667,0,14.66666667,64.22,0,70.11
F,1/28/25 21:45,369.3933333,0,0,65.12,0,70.11333333
F,1/30/25 21:30,373.63,0,11.5,63.47,1.206666667,70.05333333
F,1/29/25 5:45,379.28,0,8.166666667,67.09333333,20.69666667,70.07
F,1/29/25 19:15,375.75,0,2,65.31,0,70.27
F,1/30/25 9:30,375.75,0,16.5,69.52,30.98333333,69.95333333
F,1/29/25 9:15,382.1033333,0,11.66666667,66.67333333,17.47666667,69.99333333
F,1/29/25 8:15,374.3366667,0,12.33333333,66.74333333,18.09666667,69.99333333
F,1/30/25 11:30,379.9866667,0,18.5,72.54333333,37.46333333,69.93666667
F,1/29/25 23:30,367.98,0,6.5,62.84333333,5.853333333,69.82
F,1/31/25 13:15,378.5733333,0,1.5,65.34,0,70.27666667
F,1/30/25 13:30,382.1033333,0,18.33333333,71.82666667,34.3,70.09
F,1/30/25 9:00,373.6266667,0,17.5,69.83333333,30.96333333,69.92333333
F,1/31/25 5:15,373.63,0,13,64.67666667,0,70.10333333
F,1/31/25 11:00,379.99,0,8.833333333,64.52666667,0,70.37333333
F,1/31/25 2:00,366.5666667,0,14,63.90333333,0,70.10333333
F,1/29/25 18:45,373.63,0,3.333333333,65.50666667,0,70.25
F,1/29/25 11:15,372.2166667,0,15.66666667,66.79333333,17.25,69.98666667
F,1/30/25 6:00,375.0433333,0,17.66666667,68.03,23.06333333,69.93
F,1/31/25 6:15,371.5066667,0,14,64.74666667,0,70.09666667
F,1/28/25 22:00,379.9866667,0,0.333333333,65.12666667,0,70.08
F,1/29/25 0:45,373.63,0,3,63.11,5.96,69.84
F,1/29/25 16:45,378.5766667,0,11.16666667,65.92333333,5.573333333,70.11666667
F,1/31/25 7:00,370.8066667,0,15.5,65.58,0,70.04333333
F,1/29/25 3:30,373.6266667,0,7.333333333,68.34,25.17666667,69.86666667
F,1/29/25 11:45,374.3366667,0,13.66666667,66.59,17.05,70
F,1/31/25 7:45,377.8666667,0,9.5,65.41333333,0,70.12
F,1/29/25 22:30,377.8666667,0,0,63.45333333,0.043333333,69.98666667
F,1/28/25 15:15,372.9233333,0,11,69.23,20.2,70.09
F,1/31/25 13:30,375.0433333,0,1.5,65.26333333,0,70.29333333
F,1/27/25 17:15,377.8666667,0,11.5,70.57333333,26.28333333,70.12
F,1/29/25 1:15,373.63,0,2.666666667,64.22,11.14333333,69.72333333
F,1/31/25 4:00,376.4533333,0,12.5,64.83,0,70.08333333
F,1/30/25 4:15,383.5166667,0,16.66666667,68.14333333,20.63,69.98
F,1/30/25 23:15,370.8066667,0,14.16666667,63.95,0,70.09666667
F,1/29/25 20:15,375.75,0,1.5,65.39,0,70.27666667
F,1/27/25 16:15,367.98,0,10.5,71.43333333,31.18333333,70.12
F,1/30/25 19:15,375.0433333,0,6.833333333,64.36333333,3.913333333,70.12
F,1/29/25 12:15,375.75,0,13.66666667,66.51,17.19,69.98666667
F,1/29/25 19:45,375.7466667,0,1.833333333,65.35333333,0,70.26333333
F,1/31/25 5:30,374.3333333,0,13.5,64.64,0,70.11
F,1/29/25 22:15,375.7466667,0,0.166666667,63.81666667,0,70.09666667
F,1/27/25 19:45,366.57,0,11,67.14,8.51,70.2
F,1/28/25 20:15,379.28,0,2,65.60666667,0,70.18
F,1/30/25 9:15,375.0433333,0,15.66666667,69.81666667,31.06666667,69.94666667
F,1/30/25 23:45,374.3366667,0,13.16666667,63.85333333,0,70.11
F,1/31/25 1:30,367.98,0,14.16666667,63.89333333,0,70.11
F,1/29/25 21:15,377.8666667,0,0.666666667,64.93666667,0,70.25
F,1/31/25 9:15,377.16,0,9.666666667,64.60666667,0,70.27666667
F,1/29/25 0:00,377.8666667,0,5.333333333,63.66,1.236666667,69.96
F,1/30/25 22:30,368.6833333,0,12.83333333,63.95333333,0,70.03333333
F,1/31/25 16:45,379.9866667,0,5,64.41,0,70.81
F,1/30/25 10:45,372.2166667,0,17.83333333,72.19333333,36.85,69.84333333
F,1/30/25 21:00,361.6233333,0,12.83333333,63.63,2.766666667,69.99333333
F,1/30/25 3:15,375.0433333,0,13.66666667,67.75333333,20.10333333,69.98
F,1/28/25 16:15,378.5733333,0,10.5,69.53,17.24666667,70.10333333
F,1/30/25 12:45,368.69,0,16.66666667,72.68,37.34333333,69.98666667
F,1/30/25 16:00,377.8666667,0,19.66666667,69.84666667,18.82333333,70.24333333
F,1/28/25 15:00,373.63,0,11.33333333,69.31333333,20.94666667,70.09666667
F,1/30/25 16:30,373.63,0,16,68.40333333,14.85333333,70.25
F,1/29/25 15:30,370.8066667,0,14.16666667,66.96666667,10.54,70.10333333
F,1/30/25 0:15,375.7466667,0,7.833333333,64.73,12.17333333,69.74333333
F,1/28/25 19:45,382.1066667,0,1.666666667,65.46,0,70.23
F,1/30/25 15:30,375.04,0,19.83333333,70.44333333,23.09666667,70.22333333
F,1/28/25 19:30,372.92,0,1.166666667,65.57666667,0,70.24333333
F,1/29/25 12:45,376.4533333,0,14.5,66.68666667,17.21666667,69.98
F,1/31/25 17:15,372.2166667,0,4.333333333,64.1,0,70.70666667
F,1/31/25 14:45,373.63,0,0.833333333,65.57666667,0,70.54
F,1/29/25 1:45,372.9233333,0,6,65.44666667,15.87666667,69.69666667
F,1/29/25 21:00,376.4533333,0,0.5,65.02666667,0,70.26333333
F,1/28/25 18:45,377.8666667,0,4.333333333,65.51,0,70.25
F,1/31/25 1:45,386.3466667,0,14.16666667,63.86,0,70.11
F,1/29/25 17:00,374.3366667,0,6.5,65.42666667,4.633333333,70.11333333
F,1/30/25 15:45,369.39,0,19.83333333,70.25,20.82,70.25
F,1/29/25 3:00,377.16,0,6.166666667,67.79333333,23.96333333,69.81333333
F,1/28/25 23:15,375.7466667,0,5.333333333,64.16,0.163333333,69.98666667
F,1/30/25 1:15,366.5666667,0,12.16666667,66.64,18.06666667,69.82666667
F,1/30/25 12:30,375.04,0,16.5,72.69,37.43,69.98
F,1/30/25 8:15,377.16,0,17.33333333,69.51666667,29.69666667,69.91
F,1/27/25 17:30,379.28,0,11.16666667,70.44333333,25.32333333,70.12
F,1/30/25 7:45,374.3366667,0,16.83333333,69.50666667,29.36666667,69.86333333
F,1/31/25 8:15,381.4,0,10.33333333,64.86333333,0,70.19
F,1/29/25 16:00,379.28,0,13.83333333,66.80666667,8.606666667,70.11333333
F,1/29/25 11:30,375.7466667,0,15.83333333,66.69333333,17.08,70
F,1/30/25 20:00,372.9233333,0,10.16666667,63.04,1.573333333,70.09666667
F,1/29/25 10:30,375.0433333,0,13.66666667,66.39666667,17.19666667,70
F,1/29/25 7:45,367.98,0,9.833333333,66.83333333,18.04333333,70.02333333
F,1/30/25 5:15,374.3333333,0,16.5,67.78666667,21.63,69.95333333
F,1/30/25 16:45,372.9233333,0,14.16666667,67.73666667,13.17333333,70.23666667
F,1/30/25 12:15,373.6266667,0,17.66666667,72.55,37.42666667,69.97333333
F,1/29/25 18:30,368.6866667,0,3.666666667,65.38333333,0,70.25666667
F,1/29/25 17:30,377.8666667,0,7.333333333,65.53666667,3.12,70.11333333
F,1/30/25 2:45,377.1633333,0,16.5,67.94,20.12333333,69.95333333
FF,1/30/25 17:30,937.9566667,0,100,96.12,55.68,70.33
FF,1/30/25 1:00,998.7,0,100,92.96,94.04333333,69.05666667
FF,1/30/25 0:00,1095.46,0,100,94.08,67.15,68.74
FF,1/29/25 5:00,1050.963333,0,100,95.09,100,69.12666667
FF,1/29/25 15:00,971.86,0,100,98.48333333,89.52333333,70.37333333
FF,1/28/25 22:15,637.0766667,0,50.16666667,67.82666667,0,70.56333333
FF,1/30/25 21:15,961.2633333,0,100,93.54,86.78666667,69.82
FF,1/30/25 11:45,901.9366667,0,100,95.78,100,68.16
FF,1/29/25 5:30,1050.963333,0,100,95.54333333,100,69.12333333
FF,1/30/25 11:00,933.0166667,0,100,98.33333333,100,68.16666667
FF,1/29/25 23:15,1012.826667,0,80.5,69.27666667,38.17333333,68.73333333
FF,1/29/25 20:45,846.14,0,63.33333333,74.07666667,21.62666667,70.64
FF,1/29/25 2:45,1085.57,0,100,94.9,100,69.00333333
FF,1/28/25 20:45,870.1533333,0,65,80.88333333,23.93333333,70.52
FF,1/30/25 20:15,1030.483333,0,100,92.17,82.86333333,69.58666667
FF,1/31/25 6:30,966.2066667,0,100,85.56,77.46333333,70.03333333
FF,1/29/25 14:30,977.51,0,100,99.82333333,99.23,70.01
FF,1/29/25 9:30,1003.64,0,100,99.27333333,100,69.37
FF,1/31/25 16:30,682.9866667,0,51.5,94.45333333,1.696666667,69.93
FF,1/31/25 17:30,735.9566667,0,54.33333333,74.16333333,8.443333333,69.82666667
FF,1/29/25 19:00,1134.31,0,82.16666667,75.47,50.88333333,70.02333333
FF,1/30/25 6:30,919.5966667,0,100,95.55333333,100,69.15666667
FF,1/29/25 4:30,1080.626667,0,100,94.81666667,100,69.03666667
FF,1/30/25 3:30,931.6033333,0,100,95.53666667,100,69.62333333
FF,1/30/25 7:30,889.93,0,100,102.41,100,68.93333333
FF,1/31/25 0:00,957.03,0,100,89.95,88.49666667,69.98
FF,1/29/25 9:00,1015.65,0,100,96.56,100,69.37
FF,1/28/25 23:45,1106.056667,0,91.5,73.94,52.42,68.78
FF,1/30/25 15:00,887.1066667,0,100,103.1333333,100,69.36333333
FF,1/30/25 14:45,914.6533333,0,100,101.6366667,100,69.06
FF,1/29/25 8:00,1002.226667,0,100,98.29333333,100,69.40666667
FF,1/29/25 20:30,928.7766667,0,67.83333333,77.16666667,28.37666667,70.52
FF,1/30/25 3:45,940.7833333,0,100,95.60333333,100,69.56
FF,1/31/25 8:30,1023.416667,0,100,93.74,69.97333333,69.97333333
FF,1/29/25 10:45,962.6766667,0,100,98.44666667,100,69.3
FF,1/30/25 4:30,927.3633333,0,100,102.3933333,100,69.64
FF,1/28/25 14:45,901.23,0,100,95.96333333,100,69.60666667
FF,1/30/25 22:45,985.9866667,0,100,98.83,88.77,69.99666667
FF,1/30/25 1:30,1005.056667,0,100,102.83,100,69.24
FF,1/30/25 12:00,946.4333333,0,100,104.08,100,68.15
FF,1/30/25 17:00,945.7266667,0,100,91.61,58.34666667,70.51333333
FF,1/29/25 21:30,664.62,0,52.83333333,68.20666667,2.69,70.81666667
FF,1/31/25 15:30,645.5533333,0,46.83333333,72.64333333,0.483333333,69.98
FF,1/27/25 19:15,883.57,0,100,83.05,73.87,70.83
FF,1/30/25 5:45,943.61,0,100,106.01,100,69.40666667
FF,1/28/25 20:00,1003.643333,0,77.5,71.44333333,36.88,70.37333333
FF,1/29/25 16:30,949.9666667,0,100,81.37,52.90666667,70.78333333
FF,1/27/25 15:00,971.1533333,0,100,93.97333333,100,67.23333333
FF,1/31/25 7:30,971.86,0,100,81.38,67.61666667,70.27
FF,1/30/25 20:30,990.9266667,0,100,101.4666667,83.92333333,69.68333333
FF,1/29/25 14:00,950.67,0,100,106.96,100,69.58
FF,1/31/25 0:15,1005.053333,0,100,89.71666667,88.59666667,69.98
FF,1/29/25 13:00,971.86,0,100,100.02,100,69.35666667
FF,1/30/25 14:00,907.5866667,0,100,100.7766667,100,68.55666667
FF,1/31/25 10:15,756.44,0,65.33333333,68.78666667,12.86666667,69.78666667
FF,1/29/25 20:00,995.17,0,72.5,72.33,38.07333333,70.35333333
FF,1/31/25 4:15,973.9766667,0,100,91.93666667,80.78333333,70.16
FF,1/27/25 16:30,948.5533333,0,100,107.2966667,100,68.32333333
FF,1/29/25 2:30,1120.886667,0,100,94.88666667,100,69.00333333
FF,1/30/25 0:30,1108.883333,0,100,86.17666667,82.07666667,68.86666667
FF,1/29/25 0:15,1173.153333,0,100,85.14333333,70.11666667,68.82
FF,1/28/25 16:30,877.92,0,100,88.08,79.84666667,70.52666667
FF,1/31/25 3:15,963.3833333,0,100,96.58333333,86.19666667,70.09666667
FF,1/28/25 21:00,817.18,0,61.33333333,73.49,18.13333333,70.60333333
FF,1/28/25 18:30,1070.033333,0,100,76.06333333,48.1,70.25666667
FF,1/30/25 0:45,1066.5,0,100,93.31333333,88.28333333,68.96
FF,1/30/25 19:45,1054.496667,0,100,88.63333333,77.65666667,69.48666667
FF,1/27/25 15:30,918.89,0,100,94.58666667,100,67.57333333
FF,1/31/25 7:15,964.09,0,100,94.05333333,70.1,70.23666667
FF,1/31/25 11:15,812.9433333,0,72.16666667,73.63333333,18.46333333,69.84
FF,1/30/25 17:45,990.2233333,0,100,95.23666667,54.30333333,70.27
FF,1/27/25 14:45,901.94,0,100,93.89666667,100,67.07666667
FF,1/31/25 14:00,632.13,0,52.33333333,68.51666667,0,70.38
FF,1/28/25 16:45,889.93,0,100,84.93666667,73.97,70.60666667
FF,1/31/25 11:30,837.66,0,74.5,77.45333333,19.84333333,69.83333333
FF,1/28/25 16:00,896.9933333,0,100,94.3,90.06333333,70.33666667
FF,1/27/25 18:45,906.88,0,100,121.39,95.87,70.195
FF,1/29/25 1:00,1176.683333,0,100,90.73,93.74,68.91
FF,1/28/25 21:15,726.7766667,0,55,68.67,9.036666667,70.79333333
FF,1/31/25 15:15,644.14,0,46.66666667,75.06333333,0.286666667,69.98666667
FF,1/29/25 4:45,1060.853333,0,100,94.91666667,100,69.08
FF,1/30/25 8:00,947.8466667,0,100,103.4366667,100,68.78666667
FF,1/31/25 15:45,630.7233333,0,48.16666667,82.35666667,0.243333333,69.99333333
FF,1/30/25 18:45,1080.626667,0,100,82.79,58.56333333,69.93
FF,1/29/25 14:45,946.4333333,0,100,96.26666667,95.30666667,70.18333333
FF,1/30/25 20:45,973.98,0,100,93.54666667,85.85666667,69.70333333
FF,1/29/25 10:00,1016.356667,0,100,103.6,100,69.39666667
FF,1/29/25 11:00,1001.523333,0,100,98.33,100,69.3
FF,1/29/25 17:15,1069.33,0,100,79.72,52.16666667,70.22333333
FF,1/29/25 9:45,977.51,0,100,110.8766667,100,69.39666667
FF,1/30/25 17:15,947.8466667,0,100,92.44666667,57.04,70.38
FF,1/31/25 0:30,990.93,0,100,89.12333333,88.44,69.99333333
FF,1/27/25 15:15,884.9866667,0,100,94.26666667,100,67.41333333
FF,1/29/25 2:15,1129.36,0,100,94.91,100,68.99
FF,1/30/25 15:15,913.9466667,0,100,101.7633333,100,69.63666667
FF,1/29/25 13:30,988.81,0,100,100.2666667,100,69.42
FF,1/31/25 16:00,633.5433333,0,50,103.1066667,0.26,69.99333333
FF,1/31/25 12:45,781.8666667,0,68.83333333,70.73666667,14.34666667,70.21333333
FF,1/29/25 7:30,1005.056667,0,100,105.17,100,69.40666667
FF,1/30/25 14:15,911.1166667,0,100,103.6466667,100,68.66
FF,1/28/25 23:30,1050.963333,0,80.5,70.89333333,43.67,68.74
FF,1/29/25 7:00,1043.193333,0,100,106.01,100,69.42666667
FF,1/30/25 2:30,910.4133333,0,100,96.2,100,69.53
FF,1/27/25 20:15,866.62,0,100,91.02,33.86,71.29
FF,1/27/25 15:45,925.2433333,0,100,94.77666667,100,67.77666667
FF,1/27/25 17:00,923.8333333,0,100,103.58,100,68.71333333
FF,1/31/25 10:45,804.4666667,0,70.33333333,73.77333333,16.53333333,69.78
FF,1/29/25 22:00,640.61,0,51.83333333,68.43333333,0,70.74666667
FF,1/29/25 17:45,1119.476667,0,99.66666667,80.22666667,51.63333333,70.12
FF,1/29/25 18:00,1111.706667,0,99.83333333,78.09666667,50.95333333,70.11666667
FF,1/31/25 16:15,648.3766667,0,50.16666667,81.05666667,0.32,69.98666667
FF,1/30/25 6:45,960.5566667,0,100,97.95333333,100,69.15
FF,1/30/25 2:15,924.54,0,100,98.17,100,69.41
FF,1/30/25 22:15,993.0466667,0,100,96.05666667,90.37,69.88333333
FF,1/31/25 6:00,956.3233333,0,100,84.86,78.28333333,70.01
FF,1/31/25 2:45,994.4633333,0,100,89.69,87.88333333,70.04
FF,1/30/25 10:15,907.5866667,0,100,98.85333333,97.67333333,68.18
FF,1/28/25 17:45,882.1633333,0,100,78.81666667,52.83333333,70.66
FF,1/28/25 21:30,646.2566667,0,49.66666667,67.88,0.33,70.99
FF,1/29/25 16:15,936.5433333,0,100,95.75,59.95,70.72333333
FF,1/31/25 14:30,654.7333333,0,48.83333333,69.07666667,0,70.24333333
FF,1/29/25 5:15,1065.086667,0,100,95.01333333,100,69.11333333
FF,1/29/25 23:00,838.3733333,0,65.33333333,68.43666667,21.27666667,69.15333333
FF,1/30/25 3:00,1001.523333,0,100,95.99666667,100,69.58333333
FF,1/29/25 12:30,960.56,0,100,97.83666667,100,69.31
FF,1/31/25 14:15,646.2566667,0,50.66666667,68.97333333,0,70.31666667
FF,1/30/25 13:00,901.23,0,100,96.38333333,100,68.18
FF,1/29/25 8:45,1009.996667,0,100,101.5766667,100,69.39333333
FF,1/28/25 19:15,1097.58,0,99.5,72.40666667,47.23333333,70.16333333
FF,1/27/25 14:30,952.435,0,100,93.725,100,66.93
FF,1/31/25 3:45,937.25,0,100,96.13666667,83.89,70.12
FF,1/29/25 4:15,1101.113333,0,100,95.21,100,69.03333333
FF,1/31/25 10:00,730.3066667,0,66.33333333,76.56333333,12.15333333,69.75333333
FF,1/29/25 6:45,1007.176667,0,100,100.94,100,69.39666667
FF,1/30/25 5:00,918.18,0,100,102.81,100,69.61666667
FF,1/29/25 13:15,924.5366667,0,100,103.2933333,100,69.39333333
FF,1/28/25 17:15,902.6433333,0,100,79.77333333,63.01333333,70.66
FF,1/31/25 6:45,981.7466667,0,100,95.81666667,75.39,70.11
FF,1/29/25 15:15,982.4566667,0,100,92.49666667,83.13666667,70.52666667
FF,1/31/25 9:00,935.1333333,0,87,79.38,48.29666667,69.91
FF,1/27/25 16:45,893.46,0,100,112.5166667,100,68.51
FF,1/29/25 15:45,945.02,0,100,87.19333333,71.3,70.64
FF,1/27/25 16:00,933.0133333,0,100,94.88666667,100,67.93333333
FF,1/30/25 21:45,989.52,0,100,99.89666667,89.07,69.84
FF,1/31/25 3:30,972.5633333,0,100,92.69666667,85.03,70.11333333
FF,1/30/25 19:30,1120.18,0,100,90.23,72.83,69.55
FF,1/30/25 18:30,1022.006667,0,100,79.73666667,57.06666667,70.00333333
FF,1/30/25 10:00,906.88,0,100,98.97,85.46333333,68.18
FF,1/29/25 14:15,937.25,0,100,104.2333333,100,69.74666667
FF,1/27/25 17:45,883.57,0,100,114.355,100,69.225
FF,1/30/25 4:00,930.1866667,0,100,95.80666667,100,69.66333333
FF,1/30/25 23:00,954.2033333,0,100,99.24,87.52,70.06
FF,1/31/25 1:15,961.97,0,100,90.13666667,88.92666667,69.98
FF,1/28/25 17:00,901.2333333,0,100,81.35333333,67.96666667,70.64
FF,1/30/25 4:45,935.1333333,0,100,105.97,100,69.66666667
FF,1/30/25 7:00,897.7,0,100,101.45,100,69.09333333
FF,1/29/25 2:00,1114.53,0,100,94.97666667,100,68.98333333
FF,1/29/25 21:45,639.9,0,52,72.60333333,0,70.80333333
FF,1/28/25 17:30,880.04,0,100,78.11666667,57.91,70.66666667
FF,1/29/25 3:15,1115.236667,0,100,94.79666667,100,68.99
FF,1/29/25 23:45,1142.783333,0,100,81.59,58.19666667,68.71333333
FF,1/31/25 11:45,838.37,0,71.83333333,71.66333333,20.81666667,69.84
FF,1/30/25 18:00,957.0266667,0,100,83.38333333,53.94,70.19333333
FF,1/29/25 7:15,1026.946667,0,100,103.2633333,100,69.41333333
FF,1/30/25 7:15,900.5233333,0,100,99.71666667,100,68.99
FF,1/30/25 2:00,966.21,0,100,99.12666667,100,69.31
FF,1/28/25 15:30,916.77,0,100,98.58666667,98.67666667,70.04666667
FF,1/31/25 13:45,642.7266667,0,53.33333333,75.19666667,0,70.39
FF,1/30/25 16:15,935.84,0,100,92.6,67.31333333,70.92666667
FF,1/28/25 18:15,997.9933333,0,99.83333333,72.91333333,45.80666667,70.51666667
FF,1/27/25 18:30,881.45,0,100,100.89,100,69.84
FF,1/28/25 22:30,656.8566667,0,50.16666667,67.71333333,0,70.26333333
FF,1/29/25 1:30,1139.253333,0,100,95.65333333,100,68.99
FF,1/29/25 13:45,928.7733333,0,100,98.98666667,100,69.5
FF,1/28/25 18:00,929.4833333,0,99.83333333,74.83666667,47.51666667,70.68
FF,1/28/25 14:30,903.705,0,100,97.235,100,69.55
FF,1/31/25 4:45,959.8533333,0,100,86.23333333,79.11666667,70.12
FF,1/30/25 1:45,988.81,0,100,99.24,100,69.29333333
FF,1/30/25 22:00,933.0133333,0,100,102.4366667,89.96333333,69.85
FF,1/28/25 20:30,929.4833333,0,67.5,71.12333333,28.94333333,70.46666667
FF,1/30/25 13:45,892.0466667,0,100,100.6766667,100,68.45666667
FF,1/31/25 12:15,841.1933333,0,75.5,71.6,20.42666667,69.95333333
FF,1/30/25 6:15,934.4233333,0,100,99.32666667,100,69.25333333
FF,1/30/25 9:45,925.2433333,0,100,101.7266667,69.79666667,68.28333333
FF,1/31/25 8:45,1036.133333,0,100,96.02,70.12333333,69.97333333
FF,1/31/25 9:45,747.2566667,0,65.33333333,95.88666667,10.26666667,69.75333333
FF,1/28/25 15:45,920.3033333,0,100,101.56,95.34,70.17666667
FF,1/31/25 8:00,1050.963333,0,100,79.25666667,67.46,70.11333333
FF,1/31/25 9:30,740.1933333,0,63.66666667,81.37,8.716666667,69.71666667
FF,1/31/25 5:00,939.37,0,100,85.08,78.30333333,70.11666667
FF,1/29/25 6:00,1069.326667,0,100,100.9866667,100,69.20333333
FF,1/30/25 5:30,904.76,0,100,107.32,100,69.42
FF,1/30/25 13:15,911.12,0,100,100.5133333,100,68.21
FF,1/30/25 11:15,941.49,0,100,99.98,100,68.18
FF,1/29/25 18:15,1114.533333,0,94.5,77.10333333,50.18,70.11
FF,1/29/25 12:00,925.2433333,0,100,98.18,100,69.38666667
FF,1/31/25 13:00,765.6233333,0,63.5,79.57333333,11.25333333,70.26333333
FF,1/31/25 5:45,1004.35,0,100,84.75,77.43333333,70.05666667
FF,1/31/25 12:30,815.77,0,72,72.80333333,17.81333333,70.08
FF,1/31/25 0:45,971.86,0,100,92.29333333,88.66333333,69.98666667
FF,1/30/25 19:00,1074.98,0,100,90.82333333,62.98666667,69.77
FF,1/29/25 6:30,1012.823333,0,100,97.00666667,100,69.31666667
FF,1/30/25 18:15,981.04,0,100,90.35333333,56.94666667,70.02333333
FF,1/31/25 4:30,969.7366667,0,100,93.56,78.99666667,70.17333333
FF,1/31/25 2:15,962.6766667,0,100,91.97,89.17,69.99666667
