source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
FF,1/28/25 22:45,680.87,0,52.33333333,67.70333333,2.63,69.87666667
FF,1/31/25 12:00,850.3766667,0,74.5,70.22,21.68,69.85
FF,1/29/25 19:30,1064.383333,0,78.66666667,72.44666667,45.94,70.24
FF,1/31/25 15:00,634.9566667,0,46.83333333,77.64333333,0,70.06333333
FF,1/30/25 8:30,913.9466667,0,100,97.49666667,100,68.72666667
FF,1/29/25 6:15,975.39,0,100,97.47333333,100,69.24
FF,1/30/25 23:30,961.2666667,0,100,92.87,88.00666667,69.99333333
FF,1/29/25 4:00,1097.58,0,100,95.10666667,100,69.00333333
FF,1/29/25 10:15,1041.783333,0,100,99.59,100,69.39333333
FF,1/31/25 2:30,963.3866667,0,100,92.73666667,88.42666667,70.02333333
FF,1/30/25 8:45,892.05,0,100,98.86,100,68.62333333
FF,1/29/25 8:30,997.2866667,0,100,99.44666667,100,69.38333333
FF,1/30/25 14:30,914.65,0,100,104.78,100,68.85666667
FF,1/29/25 22:45,701.3466667,0,55.66666667,68.29333333,5.696666667,69.72666667
FF,1/29/25 0:30,1152.673333,0,100,82.56,77.92666667,68.84666667
FF,1/30/25 10:30,930.8933333,0,100,98.51,100,68.17333333
FF,1/31/25 1:00,957.0266667,0,100,89.7,88.86,70
FF,1/31/25 10:30,806.5866667,0,68.5,68.75666667,16.09,69.72333333
FF,1/28/25 23:00,755.0266667,0,61.16666667,68.52666667,15.52333333,69.36
FF,1/31/25 17:00,707,0,54,73.26333333,5.75,69.82
FF,1/28/25 19:00,1026.95,0,100,75.40333333,48.57666667,70.14333333
FF,1/29/25 3:45,1077.803333,0,100,94.94666667,100,68.99
FF,1/31/25 3:00,1024.126667,0,100,94.86666667,88.11333333,70.03
FF,1/28/25 21:45,636.37,0,49.83333333,67.87666667,0,70.89666667
FF,1/30/25 21:30,993.0466667,0,100,93.15333333,87.91,69.84
FF,1/29/25 5:45,1029.073333,0,100,98.48333333,100,69.13666667
FF,1/29/25 19:15,1139.25,0,83.16666667,74.62666667,50.07333333,70.06
FF,1/30/25 9:30,909.7033333,0,100,105.82,56.72333333,68.31666667
FF,1/29/25 9:15,978.9233333,0,100,100.5466667,100,69.33
FF,1/29/25 8:15,1041.783333,0,100,99.21333333,100,69.39666667
FF,1/30/25 11:30,901.23,0,100,97.94333333,100,68.18
FF,1/29/25 23:30,1086.276667,0,91.66666667,71.57333333,49.85333333,68.62666667
FF,1/31/25 13:15,667.4466667,0,56.16666667,79.57666667,4.286666667,70.46
FF,1/30/25 13:30,976.8,0,100,98.22666667,100,68.32
FF,1/30/25 9:00,921.7133333,0,95.5,87.15,77.42,68.59333333
FF,1/31/25 5:15,974.6833333,0,100,84.85,77.82666667,70.09666667
FF,1/31/25 11:00,810.1166667,0,71,75.09333333,17.57333333,69.82
FF,1/31/25 2:00,962.6766667,0,100,93.41666667,89.29666667,69.98
FF,1/29/25 18:45,1137.133333,0,85.16666667,76.17,50.8,70.04666667
FF,1/29/25 11:15,985.9833333,0,100,97.95666667,100,69.4
FF,1/30/25 6:00,965.5,0,100,98.23,100,69.31666667
FF,1/31/25 6:15,932.3066667,0,100,84.96333333,78.48666667,70
FF,1/28/25 22:00,643.4333333,0,50,67.91666667,0,70.75333333
FF,1/29/25 0:45,1109.586667,0,100,88.13333333,86.19,68.86666667
FF,1/29/25 16:45,1012.12,0,100,79.28666667,49.98666667,70.64
FF,1/31/25 7:00,945.02,0,100,99.94333333,73.05333333,70.17
FF,1/29/25 3:30,1086.276667,0,100,94.98333333,100,68.99
FF,1/29/25 11:45,964.09,0,100,100.46,100,69.40666667
FF,1/31/25 7:45,1051.67,0,100,79.82666667,66.20666667,70.23666667
FF,1/29/25 22:30,646.9633333,0,52,68.07666667,0,70.25666667
FF,1/28/25 15:15,909.7033333,0,100,102.9733333,100,69.86666667
FF,1/31/25 13:30,642.7266667,0,54,77.59333333,0.196666667,70.50666667
FF,1/27/25 17:15,901.2266667,0,100,109.6566667,100,68.91
FF,1/29/25 1:15,1152.67,0,100,94.66666667,98.91666667,68.99
FF,1/31/25 4:00,980.3366667,0,100,89.48,82.42666667,70.13333333
FF,1/30/25 4:15,942.1933333,0,100,96.53666667,100,69.67333333
FF,1/30/25 23:15,1007.173333,0,100,91.45333333,87.25666667,70.04
FF,1/29/25 20:15,982.4533333,0,70.33333333,77.28333333,34.15666667,70.41
FF,1/27/25 16:15,929.48,0,100,98.76666667,100,68.11
FF,1/30/25 19:15,1050.26,0,100,84.84666667,68.92666667,69.60333333
FF,1/29/25 12:15,990.2233333,0,100,97.31,100,69.34666667
FF,1/29/25 19:45,1038.25,0,74,71.78,40.89666667,70.34666667
FF,1/31/25 5:30,992.3433333,0,100,84.74,77.64,70.07666667
FF,1/29/25 22:15,638.4866667,0,52.66666667,69.07666667,0,70.58666667
FF,1/27/25 19:45,909,0,100,80.83,53.11,71.1
FF,1/28/25 20:15,921.0066667,0,71.16666667,71.24666667,33.26666667,70.41333333
FF,1/30/25 9:15,942.1933333,0,100,84.51666667,42.03333333,68.45666667
FF,1/30/25 23:45,969.0333333,0,100,91.43333333,88.35,69.98
FF,1/31/25 1:30,961.97,0,100,90.38666667,89.06,69.98
FF,1/29/25 21:15,725.3633333,0,58,71.81666667,10.95666667,70.68
FF,1/31/25 9:15,685.1066667,0,61.16666667,78.65666667,5.6,69.78333333
FF,1/29/25 0:00,1125.833333,0,100,80.72,62.33,68.75
FF,1/30/25 22:30,999.4066667,0,100,95.18,89.31666667,69.96
FF,1/31/25 16:45,672.3866667,0,52.5,84.81,3.716666667,69.86333333
FF,1/30/25 10:45,923.1266667,0,100,98.41666667,100,68.17333333
FF,1/30/25 21:00,990.93,0,100,89.68333333,86.10333333,69.8
FF,1/30/25 3:15,939.3733333,0,100,95.70333333,100,69.59
FF,1/28/25 16:15,894.17,0,100,96.50333333,85.51,70.41333333
FF,1/30/25 12:45,941.49,0,100,107.2166667,100,68.17333333
FF,1/30/25 16:00,904.0533333,0,100,98.68333333,77.15333333,70.76
FF,1/28/25 15:00,891.3433333,0,100,97.03333333,100,69.73333333
FF,1/30/25 16:30,923.1266667,0,100,79.93333333,60.43333333,70.9
FF,1/29/25 15:30,966.9133333,0,100,96.34,76.71,70.64
FF,1/30/25 0:15,1117.356667,0,100,83.57666667,74.59666667,68.84333333
FF,1/28/25 19:45,1043.903333,0,82.5,71.72,40.94333333,70.29333333
FF,1/30/25 15:30,925.9533333,0,100,102.9,97.93333333,70.08666667
FF,1/28/25 19:30,1072.86,0,87,72.16666667,44.49333333,70.22666667
FF,1/29/25 12:45,947.8466667,0,100,100.0466667,100,69.31666667
FF,1/31/25 17:15,711.9466667,0,54.33333333,83.46666667,7.246666667,69.82
FF,1/31/25 14:45,646.2633333,0,47.66666667,72.65666667,0,70.11666667
FF,1/29/25 1:45,1149.846667,0,100,94.61,100,68.98333333
FF,1/29/25 21:00,792.46,0,60.5,72.5,15.94,70.68
FF,1/28/25 18:45,1040.366667,0,99.83333333,77.75,50.03333333,70.11333333
FF,1/31/25 1:45,988.1033333,0,100,93.67333333,89.19,69.98
FF,1/29/25 17:00,1106.056667,0,99.83333333,95.74333333,50.06333333,70.43666667
FF,1/30/25 15:45,863.8,0,100,102.62,86.36666667,70.54333333
FF,1/29/25 3:00,1080.63,0,100,94.92333333,100,69.00666667
FF,1/28/25 23:15,940.7833333,0,72,69.75,31.3,68.90333333
FF,1/30/25 1:15,1065.09,0,100,99.84666667,98.09,69.18
FF,1/30/25 12:30,968.33,0,100,100.8833333,100,68.14
FF,1/30/25 8:15,928.7766667,0,100,96.44666667,100,68.73333333
FF,1/27/25 17:30,885.6933333,0,100,102.6033333,100,69.05
FF,1/30/25 7:45,904.0566667,0,100,103.1633333,100,68.85333333
FF,1/31/25 8:15,1052.376667,0,100,82.13,69.69,69.98
FF,1/29/25 16:00,995.1666667,0,100,91.19,65.95333333,70.68
FF,1/29/25 11:30,981.04,0,100,98.01666667,100,69.39333333
FF,1/30/25 20:00,1017.063333,0,100,92.96666667,81.54666667,69.5
FF,1/29/25 10:30,991.6333333,0,100,98.68333333,100,69.33333333
FF,1/29/25 7:45,1041.076667,0,100,97.27333333,100,69.40666667
FF,1/30/25 5:15,901.9366667,0,100,106.4766667,100,69.5
FF,1/30/25 16:45,978.2166667,0,100,83.55333333,58.53666667,70.7
FF,1/30/25 12:15,935.8366667,0,100,99.5,100,68.15666667
FF,1/29/25 18:30,1132.19,0,86.33333333,76.21333333,51.56333333,70.01
FF,1/29/25 17:30,1044.606667,0,100,82.24333333,51.98,70.15
FF,1/30/25 2:45,947.8433333,0,100,95.71,100,69.55
G,1/30/25 17:30,111.5966667,0,59.66666667,65.79333333,0,71.38
G,1/30/25 1:00,125.0166667,0,81.16666667,63.28333333,0,71.83
G,1/30/25 0:00,122.19,0,74.83333333,62.57666667,0,71.83333333
G,1/29/25 5:00,108.77,0,65,62.71,0,71.56333333
G,1/29/25 15:00,122.19,0,84.66666667,65.19666667,0,71.81333333
G,1/28/25 22:15,122.8966667,0,58.16666667,64.78333333,0,71.79333333
G,1/30/25 21:15,133.49,0,56.5,63.32666667,0,71.8
G,1/30/25 11:45,129.2533333,0,62.33333333,61.95333333,0,71.00666667
G,1/29/25 5:30,116.54,0,67.16666667,62.87666667,0,71.62
G,1/30/25 11:00,126.4266667,0,61.33333333,61.91666667,0,71.08666667
G,1/29/25 23:15,127.84,0,70.66666667,62.23333333,0,71.92333333
G,1/29/25 20:45,125.0166667,0,68,64.90666667,0,72.22333333
G,1/29/25 2:45,120.7766667,0,62.5,62.48,0,71.63333333
G,1/28/25 20:45,138.4333333,0,58.66666667,65.01666667,0,71.80666667
G,1/30/25 20:15,125.72,0,53.83333333,63.06333333,0,71.78666667
G,1/31/25 6:30,127.1333333,0,62,64.75333333,0,72.05666667
G,1/29/25 14:30,110.1833333,0,84.33333333,64.70666667,0,71.81333333
G,1/29/25 9:30,122.8966667,0,76.16666667,63.23666667,0,71.74333333
G,1/31/25 16:30,122.1866667,0,44.16666667,64.37,0,72.66
G,1/31/25 17:30,115.1266667,0,43.66666667,64.02333333,0,72.54333333
G,1/29/25 19:00,122.19,0,69,65.10333333,0,72.21666667
G,1/30/25 6:30,122.19,0,97.5,62.83333333,0,71.49
G,1/29/25 4:30,122.19,0,64.33333333,62.55333333,0,71.54
G,1/30/25 3:30,117.95,0,91.16666667,63.67333333,0,71.65
G,1/30/25 7:30,131.37,0,97.33333333,62.36,0,71.37333333
G,1/31/25 0:00,124.3066667,0,57.83333333,63.57666667,0,71.81333333
G,1/29/25 9:00,121.4833333,0,73.83333333,63.11333333,0,71.74666667
G,1/28/25 23:45,126.4266667,0,59.66666667,63.51666667,0,71.8
G,1/30/25 15:00,117.2466667,0,66.33333333,64.70666667,0,71.08
G,1/30/25 14:45,120.07,0,65,64.23,0,71.05333333
G,1/29/25 8:00,126.4266667,0,73.83333333,63.24,0,71.68333333
G,1/29/25 20:30,129.96,0,68,65.05666667,0,72.22333333
G,1/30/25 3:45,116.54,0,95.33333333,63.66666667,0,71.64666667
G,1/31/25 8:30,123.6,0,55.83333333,64.62666667,0,72.09
G,1/29/25 10:45,118.66,0,78.66666667,63.16666667,0,71.78
G,1/30/25 4:30,126.4266667,0,96.5,63.82,0,71.53
G,1/28/25 14:45,125.7166667,0,97.5,64.92,0,71.37
G,1/30/25 22:45,117.2466667,0,57.66666667,63.70333333,0,71.8
G,1/30/25 1:30,122.8966667,0,84.16666667,63.08333333,0,71.8
G,1/30/25 12:00,120.07,0,62.5,61.93333333,0,70.97
G,1/30/25 17:00,117.95,0,59.66666667,65.60666667,0,71.37
G,1/29/25 21:30,129.96,0,67.83333333,64.48,0,72.12333333
G,1/31/25 15:30,126.4266667,0,41.83333333,65.34333333,0,72.53666667
G,1/27/25 19:15,112.3,0,97.5,66.25,0,71.08
G,1/30/25 5:45,115.8333333,0,97.33333333,63.33666667,0,71.52333333
G,1/28/25 20:00,123.6033333,0,61.16666667,65.36666667,0,71.79333333
G,1/29/25 16:30,118.66,0,84,66.00666667,0,71.91666667
G,1/27/25 15:00,121.4833333,0,86.16666667,62.18,0,70.66
G,1/31/25 7:30,114.42,0,58,65.64333333,0,72.08333333
G,1/30/25 20:30,113.7133333,0,54.83333333,63.13333333,0,71.79333333
G,1/29/25 14:00,120.07,0,83.5,64.26333333,0,71.80666667
G,1/31/25 0:15,122.8966667,0,58.16666667,63.61666667,0,71.83
G,1/29/25 13:00,128.5433333,0,83.16666667,63.55333333,0,71.82
G,1/30/25 14:00,115.1266667,0,64,63.03,0,70.96333333
G,1/31/25 10:15,125.0166667,0,55,63.98666667,0,72.16
G,1/29/25 20:00,130.6633333,0,68.33333333,65.00333333,0,72.22333333
G,1/31/25 4:15,119.3633333,0,60.5,64.62333333,0,71.94
G,1/27/25 16:30,118.6566667,0,89.16666667,64.13,0,70.68
G,1/29/25 2:30,121.4833333,0,62.5,62.54666667,0,71.64333333
G,1/30/25 0:30,117.95,0,76.83333333,62.66,0,71.91666667
G,1/29/25 0:15,115.1266667,0,60.33333333,62.98,0,71.79333333
G,1/28/25 16:30,119.3666667,0,93.16666667,66.67,0,71.50333333
G,1/31/25 3:15,108.77,0,59.33333333,64.32,0,71.92666667
G,1/28/25 21:00,115.83,0,58.66666667,65.01666667,0,71.82333333
G,1/28/25 18:30,118.6566667,0,63.66666667,65.38,0,71.65
G,1/30/25 0:45,130.6633333,0,79,62.74333333,0,71.90333333
G,1/30/25 19:45,120.7766667,0,47.16666667,63.1,0,71.78666667
G,1/27/25 15:30,134.9033333,0,87,62.93,0,70.68
G,1/31/25 7:15,117.9533333,0,62.66666667,65.77,0,72.07
G,1/31/25 11:15,116.54,0,54.16666667,64.10666667,0,72.18333333
G,1/30/25 17:45,132.0766667,0,57.33333333,65.78666667,0,71.43666667
G,1/27/25 14:45,129.96,0,86.16666667,61.83333333,0,70.66
G,1/31/25 14:00,109.4766667,0,45.66666667,65.09333333,0,72.33333333
G,1/28/25 16:45,127.84,0,92.83333333,66.92,0,71.51
G,1/31/25 11:30,118.6566667,0,55.5,63.95,0,72.16666667
G,1/28/25 16:00,110.89,0,91.16666667,66.08,0,71.45
G,1/27/25 18:45,115.48,0,95.5,66.05,0,70.95
G,1/29/25 1:00,117.9533333,0,60.5,62.61,0,71.72333333
G,1/28/25 21:15,123.6,0,58.5,64.98,0,71.90333333
G,1/31/25 15:15,108.77,0,41.83333333,65.40333333,0,72.52
G,1/29/25 4:45,125.72,0,64.5,62.56333333,0,71.53
G,1/30/25 8:00,120.7766667,0,98,62.31,0,71.33666667
G,1/31/25 15:45,109.4766667,0,42.83333333,65.07,0,72.59666667
G,1/30/25 18:45,115.1266667,0,47.5,64.90666667,0,71.69333333
G,1/29/25 14:45,117.2433333,0,84.33333333,64.92666667,0,71.81333333
G,1/30/25 20:45,118.66,0,54.83333333,63.25,0,71.79333333
G,1/29/25 10:00,120.0666667,0,76.16666667,63.21666667,0,71.76666667
G,1/29/25 11:00,133.4866667,0,79.66666667,63.31333333,0,71.78
G,1/29/25 17:15,112.3033333,0,74,65.12,0,72.02333333
G,1/29/25 9:45,109.4766667,0,75.16666667,63.31333333,0,71.75
G,1/30/25 17:15,125.72,0,59.83333333,65.60666667,0,71.37666667
G,1/31/25 0:30,126.4266667,0,58,63.63333333,0,71.86333333
G,1/27/25 15:15,112.3033333,0,87.16666667,62.55333333,0,70.67333333
G,1/29/25 2:15,110.1833333,0,62,62.49,0,71.65
G,1/30/25 15:15,122.8933333,0,66.83333333,65.12666667,0,71.1
G,1/29/25 13:30,124.31,0,82.83333333,63.84666667,0,71.81333333
G,1/31/25 16:00,106.6533333,0,43.66666667,64.78333333,0,72.64666667
G,1/31/25 12:45,133.49,0,53,65.30666667,0,72.21
G,1/29/25 7:30,125.7233333,0,73.66666667,63.21,0,71.66333333
G,1/30/25 14:15,129.25,0,64.5,63.5,0,70.99666667
G,1/28/25 23:30,127.84,0,59.33333333,63.62,0,71.8
G,1/29/25 7:00,126.4266667,0,71.83333333,63.29,0,71.65
G,1/30/25 2:30,108.0666667,0,90.83333333,63.96333333,0,71.65
G,1/27/25 20:15,129.25,0,98,66.38,0,71.2
G,1/27/25 15:45,108.77,0,88.33333333,63.26666667,0,70.68
G,1/27/25 17:00,122.19,0,90.33333333,64.56666667,0,70.75333333
G,1/31/25 10:45,131.37,0,54.66666667,64.04666667,0,72.18666667
G,1/29/25 22:00,127.84,0,68.16666667,63.94,0,72.07
G,1/29/25 17:45,123.6033333,0,74.33333333,65.47333333,0,72.06333333
G,1/29/25 18:00,121.4833333,0,73,65.41333333,0,72.03
G,1/31/25 16:15,125.72,0,44,64.53333333,0,72.66
G,1/30/25 6:45,118.6566667,0,97.83333333,62.87666667,0,71.43333333
G,1/30/25 2:15,139.14,0,91,63.86,0,71.67
G,1/30/25 22:15,117.95,0,57,63.44,0,71.67
G,1/31/25 6:00,121.48,0,61.66666667,64.43666667,0,72.06333333
G,1/31/25 2:45,110.89,0,59.66666667,63.85666667,0,71.91333333
G,1/30/25 10:15,126.4266667,0,61.16666667,61.7,0,71.1
G,1/28/25 17:45,116.5366667,0,97.33333333,67.95666667,0,71.55333333
G,1/28/25 21:30,121.48,0,58,64.90333333,0,71.83
G,1/29/25 16:15,122.1866667,0,85.66666667,65.96333333,0,71.91
G,1/31/25 14:30,137.7266667,0,43.5,65.16333333,0,72.36666667
G,1/29/25 5:15,122.1866667,0,66.5,62.75333333,0,71.58333333
G,1/29/25 23:00,120.07,0,68.83333333,62.18666667,0,71.94
G,1/30/25 3:00,127.1333333,0,91.16666667,63.63666667,0,71.67
G,1/29/25 12:30,117.2466667,0,82.5,63.33333333,0,71.82
G,1/31/25 14:15,127.84,0,44.66666667,65.14666667,0,72.36
G,1/30/25 13:00,120.0733333,0,63.16666667,62.24,0,70.95666667
G,1/29/25 8:45,137.7266667,0,74.16666667,63.18333333,0,71.73666667
G,1/28/25 19:15,117.2466667,0,61.66666667,65.39,0,71.68333333
G,1/27/25 14:30,117.6,0,84.25,61.45,0,70.67
G,1/31/25 3:45,121.4833333,0,59.83333333,64.54333333,0,71.94
G,1/29/25 4:15,125.7233333,0,63.83333333,62.62666667,0,71.53
G,1/31/25 10:00,111.5966667,0,55.16666667,64.10666667,0,72.09
G,1/29/25 6:45,125.72,0,72.83333333,63.26666667,0,71.65
G,1/30/25 5:00,117.9533333,0,98.16666667,63.48666667,0,71.52333333
G,1/29/25 13:15,133.49,0,82.83333333,63.64666667,0,71.81333333
G,1/28/25 17:15,132.0766667,0,95.33333333,67.42,0,71.53
G,1/31/25 6:45,116.54,0,62,65.33,0,72.06333333
G,1/29/25 15:15,123.6,0,84.66666667,65.36,0,71.81333333
G,1/31/25 9:00,124.31,0,54.83333333,64.49,0,72.09333333
G,1/27/25 16:45,127.84,0,89.66666667,64.39,0,70.68
G,1/29/25 15:45,121.4833333,0,84.83333333,65.69,0,71.85333333
G,1/27/25 16:00,119.3633333,0,88,63.55333333,0,70.67333333
G,1/30/25 21:45,122.19,0,57,63.24666667,0,71.8
G,1/31/25 3:30,129.2533333,0,59.66666667,64.49,0,71.93333333
G,1/30/25 19:30,135.6066667,0,47.16666667,63.67,0,71.78666667
G,1/30/25 18:30,120.78,0,53.5,65.66666667,0,71.63666667
G,1/30/25 10:00,125.0133333,0,60.16666667,61.70666667,0,71.13
G,1/29/25 14:15,121.4833333,0,83.5,64.52,0,71.80666667
G,1/27/25 17:45,107.005,0,93,65.225,0,70.82
G,1/30/25 4:00,125.72,0,97.33333333,64.1,0,71.62666667
G,1/30/25 23:00,131.37,0,57.5,63.74333333,0,71.8
G,1/31/25 1:15,119.3633333,0,57.66666667,63.62,0,71.86333333
G,1/28/25 17:00,119.3633333,0,94.33333333,67.15,0,71.51666667
G,1/30/25 4:45,117.2433333,0,96.83333333,63.66333333,0,71.51
G,1/30/25 7:00,133.49,0,97.83333333,62.77333333,0,71.38
G,1/29/25 2:00,123.6,0,61.66666667,62.32666667,0,71.65
G,1/29/25 21:45,122.8933333,0,68,64.26333333,0,72.09
G,1/28/25 17:30,124.3066667,0,96,67.65,0,71.53
G,1/29/25 3:15,122.8933333,0,62.66666667,62.45666667,0,71.58666667
G,1/29/25 23:45,120.07,0,73.5,62.37333333,0,71.87666667
G,1/31/25 11:45,117.95,0,54.5,64.09666667,0,72.18333333
G,1/30/25 18:00,120.7766667,0,55,65.51666667,0,71.50333333
G,1/29/25 7:15,105.24,0,73,63.25333333,0,71.65666667
G,1/30/25 7:15,119.3666667,0,97.33333333,62.58,0,71.38
G,1/30/25 2:00,123.6033333,0,87.5,63.24,0,71.72
G,1/28/25 15:30,113.0066667,0,95,65.62,0,71.49
G,1/31/25 13:45,122.8966667,0,46.66666667,64.91666667,0,72.23666667
G,1/30/25 16:15,122.8933333,0,63.5,65.88333333,0,71.24
G,1/28/25 18:15,120.07,0,65.66666667,65.75666667,0,71.65
G,1/27/25 18:30,146.2,0,94,65.71,0,70.93
G,1/28/25 22:30,117.2466667,0,58.33333333,64.64,0,71.83
G,1/29/25 1:30,119.3633333,0,60.66666667,62.40333333,0,71.66333333
G,1/29/25 13:45,117.95,0,83.16666667,64.04666667,0,71.8
G,1/28/25 18:00,125.72,0,87.66666667,67.67,0,71.62333333
G,1/28/25 14:30,144.085,0,97.5,64.755,0,71.37
G,1/31/25 4:45,137.02,0,60.83333333,64.49,0,71.93333333
G,1/30/25 1:45,122.8933333,0,84.16666667,63.10333333,0,71.78
G,1/30/25 22:00,133.49,0,57.33333333,63.33333333,0,71.79333333
G,1/28/25 20:30,121.4833333,0,58.33333333,64.99333333,0,71.8
G,1/30/25 13:45,120.07,0,63.5,63.06666667,0,70.96333333
G,1/31/25 12:15,129.9566667,0,56.16666667,64.54,0,72.18666667
G,1/30/25 6:15,125.7233333,0,98.16666667,62.90333333,0,71.49666667
G,1/30/25 9:45,124.3066667,0,60.66666667,61.79,0,71.18666667
G,1/31/25 8:45,120.07,0,55.16666667,64.64,0,72.09
G,1/31/25 9:45,137.0233333,0,54.33333333,64.12,0,72.16
G,1/28/25 15:45,117.9533333,0,91,65.84666667,0,71.47666667
G,1/31/25 8:00,122.8933333,0,54.83333333,64.86333333,0,72.09
G,1/31/25 9:30,113.7133333,0,53.83333333,64.35,0,72.14666667
G,1/31/25 5:00,123.6,0,60.83333333,64.38666667,0,71.94666667
G,1/29/25 6:00,122.19,0,68.33333333,62.78333333,0,71.64
G,1/30/25 5:30,120.07,0,97.5,63.30666667,0,71.53
G,1/30/25 13:15,115.8333333,0,62.83333333,62.48666667,0,70.97
G,1/30/25 11:15,131.37,0,61.66666667,61.95333333,0,71.06666667
G,1/29/25 18:15,127.1333333,0,71.33333333,65.25333333,0,72.09
G,1/29/25 12:00,116.54,0,81.33333333,63.35333333,0,71.87666667
G,1/31/25 13:00,127.1333333,0,49.5,65.19666667,0,72.23
G,1/31/25 5:45,108.77,0,61.5,64.33666667,0,72.05
G,1/31/25 12:30,121.4833333,0,55.33333333,65.09666667,0,72.19666667
G,1/31/25 0:45,126.4266667,0,57.83333333,63.67333333,0,71.88333333
G,1/30/25 19:00,125.0166667,0,47.16666667,64.31666667,0,71.78
G,1/29/25 6:30,109.4733333,0,72.33333333,63.26,0,71.65
G,1/30/25 18:15,118.66,0,55.5,65.50666667,0,71.53
G,1/31/25 4:30,116.54,0,60.5,64.56,0,71.94
G,1/31/25 2:15,133.49,0,59.16666667,63.68,0,71.91333333
G,1/28/25 22:45,125.0166667,0,58.66666667,64.37,0,71.83
G,1/31/25 12:00,117.9533333,0,55,64.32333333,0,72.18333333
G,1/29/25 19:30,119.3633333,0,68.66666667,65.01666667,0,72.23
G,1/31/25 15:00,117.95,0,42.16666667,65.29333333,0,72.50666667
G,1/30/25 8:30,115.8333333,0,98.16666667,62.34,0,71.24
G,1/29/25 6:15,125.72,0,72.33333333,62.89666667,0,71.64666667
G,1/30/25 23:30,125.72,0,57.66666667,63.62,0,71.80666667
G,1/29/25 4:00,122.8966667,0,63.83333333,62.64,0,71.56333333
G,1/29/25 10:15,127.84,0,76.66666667,63.08666667,0,71.78
G,1/31/25 2:30,111.5966667,0,59.33333333,63.77,0,71.89666667
G,1/30/25 8:45,125.0133333,0,98.16666667,62.15666667,0,71.24
G,1/29/25 8:30,129.9566667,0,74.83333333,63.22333333,0,71.71
G,1/30/25 14:30,118.6566667,0,64.66666667,63.77,0,71.02666667
G,1/29/25 22:45,129.2533333,0,68.33333333,62.59333333,0,71.96
G,1/29/25 0:30,130.6633333,0,60.33333333,62.86333333,0,71.76666667
G,1/30/25 10:30,120.7766667,0,61.33333333,61.70666667,0,71.1
G,1/31/25 1:00,127.1333333,0,58.5,63.64666667,0,71.87
G,1/31/25 10:30,127.84,0,54.16666667,64.03333333,0,72.18666667
G,1/28/25 23:00,113.7133333,0,58.83333333,64.02333333,0,71.8
G,1/31/25 17:00,118.6533333,0,44.66666667,63.78333333,0,72.65333333
G,1/28/25 19:00,103.8266667,0,63.33333333,65.47666667,0,71.65666667
G,1/29/25 3:45,110.18,0,63.5,62.61666667,0,71.55666667
G,1/31/25 3:00,129.25,0,59.83333333,63.94333333,0,71.91333333
G,1/28/25 21:45,119.3633333,0,58.5,64.86333333,0,71.80666667
G,1/30/25 21:30,138.4333333,0,56.66666667,63.22333333,0,71.8
G,1/29/25 5:45,125.0133333,0,68,62.77,0,71.64
G,1/29/25 19:15,121.4833333,0,68.66666667,65.04666667,0,72.23
G,1/30/25 9:30,125.72,0,60.5,61.71,0,71.2
G,1/29/25 9:15,120.07,0,74.33333333,63.32,0,71.74666667
G,1/29/25 8:15,134.9033333,0,73.83333333,63.19333333,0,71.67666667
G,1/30/25 11:30,110.18,0,62.16666667,61.93666667,0,71.05333333
G,1/29/25 23:30,127.84,0,72.5,62.46333333,0,71.92666667
G,1/31/25 13:15,122.8966667,0,47,65.02333333,0,72.23
G,1/30/25 13:30,131.37,0,63.5,62.73,0,70.96333333
G,1/30/25 9:00,116.54,0,86,62.10333333,0,71.24
G,1/31/25 5:15,127.84,0,60.83333333,64.38,0,72.04333333
G,1/31/25 11:00,120.7766667,0,54.16666667,64.17333333,0,72.19
G,1/31/25 2:00,128.5466667,0,59,63.61,0,71.89666667
G,1/29/25 18:45,113.7133333,0,70,65.23,0,72.21666667
G,1/29/25 11:15,132.0766667,0,81.16666667,63.56333333,0,71.78666667
G,1/30/25 6:00,113.7166667,0,98,63.07333333,0,71.51
G,1/31/25 6:15,114.42,0,61.66666667,64.51666667,0,72.05
G,1/28/25 22:00,110.89,0,58.5,64.88,0,71.80666667
G,1/29/25 0:45,125.7233333,0,60.16666667,62.71666667,0,71.72666667
G,1/29/25 16:45,112.3033333,0,80.33333333,65.70333333,0,71.92666667
G,1/31/25 7:00,122.8966667,0,62.83333333,65.34333333,0,72.07
G,1/29/25 3:30,125.0166667,0,63.16666667,62.60666667,0,71.54666667
G,1/29/25 11:45,129.2533333,0,81,63.42,0,71.81
G,1/31/25 7:45,108.0666667,0,54.83333333,65.13666667,0,72.09
G,1/29/25 22:30,126.4233333,0,68,63.07,0,71.98333333
G,1/28/25 15:15,120.7766667,0,98.33333333,65.34,0,71.46
G,1/31/25 13:30,122.1866667,0,47.16666667,64.95333333,0,72.23
G,1/27/25 17:15,127.84,0,91.33333333,64.77333333,0,70.79
G,1/29/25 1:15,122.8966667,0,60.5,62.47333333,0,71.67
G,1/31/25 4:00,113.7133333,0,60,64.6,0,71.93333333
G,1/30/25 4:15,129.9566667,0,97.5,63.96333333,0,71.57
G,1/30/25 23:15,108.7666667,0,57.66666667,63.64666667,0,71.8
G,1/29/25 20:15,117.9533333,0,68.66666667,65.10333333,0,72.23
G,1/27/25 16:15,115.1266667,0,89.16666667,63.79333333,0,70.68
G,1/30/25 19:15,132.0766667,0,47.33333333,64.05666667,0,71.78666667
G,1/29/25 12:15,124.31,0,81.33333333,63.32333333,0,71.89
G,1/29/25 19:45,117.95,0,68.83333333,65.07,0,72.23
G,1/31/25 5:30,123.6033333,0,61.5,64.35666667,0,72.06333333
G,1/29/25 22:15,117.9533333,0,68.16666667,63.45,0,71.95333333
G,1/27/25 19:45,127.13,0,99,66.27,0,71.1
G,1/28/25 20:15,122.8933333,0,60,65.35333333,0,71.79333333
G,1/30/25 9:15,129.96,0,59.66666667,62.03,0,71.21333333
G,1/30/25 23:45,133.49,0,57.83333333,63.57,0,71.81333333
G,1/31/25 1:30,123.6,0,59,63.59666667,0,71.88333333
G,1/29/25 21:15,127.1333333,0,68,64.66,0,72.21666667
G,1/31/25 9:15,135.6066667,0,55.16666667,64.28,0,72.10666667
G,1/29/25 0:00,115.1266667,0,60,63.30666667,0,71.8
G,1/30/25 22:30,128.5466667,0,56,63.66333333,0,71.7
G,1/31/25 16:45,139.8466667,0,44.5,64.05333333,0,72.66
G,1/30/25 10:45,114.42,0,62,61.78666667,0,71.1
G,1/30/25 21:00,127.84,0,55.83333333,63.36,0,71.8
G,1/30/25 3:15,110.1833333,0,91.16666667,63.70333333,0,71.65
G,1/28/25 16:15,129.9566667,0,92.5,66.4,0,71.49
G,1/30/25 12:45,108.77,0,62.83333333,62.09666667,0,70.95
G,1/30/25 16:00,129.9566667,0,67.66666667,66.24,0,71.24
G,1/28/25 15:00,132.7833333,0,97.66666667,65.14,0,71.37333333
G,1/30/25 16:30,132.0766667,0,63.83333333,65.90666667,0,71.27666667
G,1/29/25 15:30,115.83,0,85.16666667,65.59666667,0,71.81333333
G,1/30/25 0:15,127.1333333,0,76.16666667,62.71333333,0,71.91333333
G,1/28/25 19:45,127.8433333,0,61,65.20666667,0,71.76666667
G,1/30/25 15:30,118.6566667,0,67.5,65.6,0,71.10333333
G,1/28/25 19:30,121.48,0,61.33333333,65.32,0,71.72666667
G,1/29/25 12:45,121.48,0,82.5,63.52333333,0,71.82
G,1/31/25 17:15,125.7233333,0,44.5,63.74333333,0,72.63666667
G,1/31/25 14:45,117.2433333,0,42.66666667,65.27,0,72.40666667
G,1/29/25 1:45,122.8966667,0,60.83333333,62.39,0,71.65666667
G,1/29/25 21:00,120.07,0,67.66666667,64.73,0,72.21666667
G,1/28/25 18:45,123.6033333,0,64.33333333,65.27666667,0,71.65
G,1/31/25 1:45,118.66,0,59,63.58333333,0,71.88333333
G,1/29/25 17:00,131.3666667,0,74,65.15333333,0,71.96
G,1/30/25 15:45,108.0633333,0,68.33333333,66.01,0,71.2
G,1/29/25 3:00,118.6566667,0,62.5,62.45,0,71.62
G,1/28/25 23:15,124.31,0,59.33333333,63.81333333,0,71.8
G,1/30/25 1:15,104.53,0,82.33333333,63.11666667,0,71.8
G,1/30/25 12:30,125.0133333,0,62.66666667,62.07666667,0,70.95666667
G,1/30/25 8:15,122.8966667,0,97,62.21333333,0,71.27666667
G,1/27/25 17:30,113.0066667,0,92,64.95,0,70.81
G,1/30/25 7:45,114.4166667,0,97.5,62.39,0,71.36333333
G,1/31/25 8:15,107.3566667,0,55.5,64.57333333,0,72.09
G,1/29/25 16:00,115.8333333,0,85.33333333,65.93666667,0,71.89666667
G,1/29/25 11:30,114.42,0,81.16666667,63.53,0,71.8
G,1/30/25 20:00,113.7166667,0,50.33333333,62.73666667,0,71.78
G,1/29/25 10:30,108.77,0,77.83333333,63.08333333,0,71.78
G,1/29/25 7:45,124.31,0,72.83333333,63.32,0,71.67
G,1/30/25 5:15,123.6033333,0,97.16666667,63.24333333,0,71.53
G,1/30/25 16:45,132.7833333,0,59.83333333,65.75,0,71.35666667
G,1/30/25 12:15,122.8966667,0,62.16666667,61.97666667,0,70.95666667
G,1/29/25 18:30,129.25,0,70.66666667,65.12333333,0,72.2
G,1/29/25 17:30,113.7133333,0,74,65.28666667,0,72.03666667
G,1/30/25 2:45,132.7833333,0,91,63.94,0,71.66333333
GG,1/30/25 17:30,544.5533333,0,100,78.04333333,54.92333333,70.33
GG,1/30/25 1:00,572.0966667,0,100,83.21,93.28333333,69.07333333
GG,1/30/25 0:00,666.7433333,0,100,77.38,66.78333333,68.74666667
GG,1/29/25 5:00,668.15,0,100,82.38666667,100,69.12666667
GG,1/29/25 15:00,546.67,0,100,84.83666667,88.87333333,70.38333333
GG,1/28/25 22:15,401.88,0,49.66666667,67.01666667,0,70.58
GG,1/30/25 21:15,622.2433333,0,100,82.45333333,84.97333333,69.82666667
GG,1/30/25 11:45,538.1966667,0,100,82.51666667,100,68.17333333
GG,1/29/25 5:30,625.07,0,100,82.78666667,100,69.12666667
GG,1/30/25 11:00,515.5933333,0,100,82.84333333,100,68.16
GG,1/29/25 23:15,638.49,0,74.83333333,69.74666667,37.72666667,68.74
GG,1/29/25 20:45,521.95,0,58.66666667,68.74333333,19.73333333,70.64666667
GG,1/29/25 2:45,680.16,0,100,82.1,100,69.01666667
GG,1/28/25 20:45,533.9566667,0,62.5,69.11333333,22.37666667,70.52666667
GG,1/30/25 20:15,565.7433333,0,100,81.57,81.40666667,69.6
GG,1/31/25 6:30,516.3033333,0,100,82.11333333,72.76333333,70.04666667
GG,1/29/25 14:30,567.86,0,100,85.22,99.10333333,70.01
GG,1/29/25 9:30,581.9866667,0,100,83.85333333,100,69.37666667
GG,1/31/25 16:30,791.7566667,0,72.83333333,79.95333333,62.92,69.93
GG,1/31/25 17:30,809.4133333,0,74.5,81.56666667,69.47,69.82666667
GG,1/29/25 19:00,696.4033333,0,81.83333333,75.63,49.63333333,70.02
GG,1/30/25 6:30,507.1166667,0,100,83.90666667,100,69.15
GG,1/29/25 4:30,618.7133333,0,100,82.22,100,69.04333333
GG,1/30/25 3:30,514.1833333,0,100,84.58,100,69.63
GG,1/30/25 7:30,489.4633333,0,100,83.50333333,100,68.92666667
GG,1/31/25 0:00,550.9066667,0,100,82.99333333,85.77666667,69.98666667
GG,1/29/25 9:00,582.69,0,100,83.68333333,100,69.37333333
GG,1/28/25 23:45,692.8733333,0,93.66666667,74.05666667,51.96333333,68.78666667
GG,1/30/25 15:00,482.4,0,100,84.94,100,69.35
GG,1/30/25 14:45,513.4733333,0,100,84.42666667,100,69.08
GG,1/29/25 8:00,591.8733333,0,100,83.67333333,100,69.4
GG,1/29/25 20:30,572.8066667,0,62.16666667,70.05333333,26.59333333,70.52
GG,1/30/25 3:45,520.5366667,0,100,84.57333333,100,69.57333333
GG,1/31/25 8:30,612.3566667,0,100,79.7,64.98666667,69.97333333
GG,1/29/25 10:45,565.0333333,0,100,83.68,100,69.3
GG,1/30/25 4:30,518.4166667,0,100,84.68333333,100,69.65666667
GG,1/28/25 14:45,500.7633333,0,100,85.18333333,100,69.62666667
GG,1/30/25 22:45,581.9866667,0,100,83.03,86.57333333,69.99666667
GG,1/30/25 1:30,566.45,0,100,83.45666667,99.99,69.26666667
GG,1/30/25 12:00,518.42,0,100,82.47666667,100,68.15333333
GG,1/30/25 17:00,544.5533333,0,100,78.63666667,57.80333333,70.49666667
GG,1/29/25 21:30,411.77,0,48.83333333,66.86333333,1.076666667,70.82333333
GG,1/31/25 15:30,775.51,0,65.5,81.58666667,62.02,69.98
GG,1/27/25 19:15,495.82,0,100,83.3,73.49,70.84
GG,1/30/25 5:45,511.3566667,0,100,84.43333333,100,69.40333333
GG,1/28/25 20:00,639.9033333,0,79.5,71.80333333,35.44,70.37333333
GG,1/29/25 16:30,533.9566667,0,100,77.67,52.35,70.76666667
GG,1/27/25 15:00,543.14,0,100,81.93333333,100,67.26666667
GG,1/31/25 7:30,573.51,0,100,80.34666667,63.03666667,70.27
GG,1/30/25 20:30,572.8066667,0,100,81.67333333,82.40666667,69.68333333
GG,1/29/25 14:00,521.95,0,100,84.48333333,100,69.59333333
GG,1/31/25 0:15,603.1733333,0,100,82.96333333,85.88333333,69.98
GG,1/29/25 13:00,572.0966667,0,100,83.9,100,69.35666667
GG,1/30/25 14:00,517.0066667,0,100,83.45666667,100,68.56333333
GG,1/31/25 10:15,634.2533333,0,100,81.49666667,79.67666667,69.8
GG,1/29/25 20:00,621.5366667,0,69.83333333,72.13,36.14,70.36666667
GG,1/31/25 4:15,551.6166667,0,100,82.6,76.87333333,70.16
GG,1/27/25 16:30,553.7333333,0,100,83.83,100,68.34666667
GG,1/29/25 2:30,655.44,0,100,82.00333333,100,69.01
GG,1/30/25 0:30,662.5033333,0,100,80.39666667,81.73,68.86666667
GG,1/29/25 0:15,694.2866667,0,100,78.14666667,69.34666667,68.82666667
GG,1/28/25 16:30,468.27,0,100,84.78333333,79.17,70.52666667
GG,1/31/25 3:15,590.46,0,100,83.31333333,82.55,70.09666667
GG,1/28/25 21:00,502.1766667,0,59.16666667,68.14333333,16.27333333,70.60333333
GG,1/28/25 18:30,632.1333333,0,100,74.92333333,47.19333333,70.25
GG,1/30/25 0:45,657.56,0,100,81.71,87.54666667,68.97
GG,1/30/25 19:45,631.4233333,0,100,79.89,76.45333333,69.48666667
GG,1/27/25 15:30,473.2166667,0,100,82.61333333,100,67.59
GG,1/31/25 7:15,546.67,0,100,81.40666667,65.54,70.23666667
GG,1/31/25 11:15,610.9433333,0,100,82.59666667,84.79666667,69.84
GG,1/30/25 17:45,532.5433333,0,100,77.57333333,53.58666667,70.27333333
GG,1/27/25 14:45,502.88,0,100,81.63666667,100,67.08666667
GG,1/31/25 14:00,776.2166667,0,77.5,79.42333333,61.24666667,70.38666667
GG,1/28/25 16:45,470.39,0,100,83.95333333,73.18,70.62333333
GG,1/31/25 11:30,586.22,0,100,82.77,86.08333333,69.83333333
GG,1/28/25 16:00,494.4066667,0,100,85.92,89.94333333,70.34
GG,1/27/25 18:45,500.055,0,100,86.18,95.385,70.185
GG,1/29/25 1:00,685.8066667,0,100,81.5,92.91666667,68.91
GG,1/28/25 21:15,453.44,0,52.83333333,67.09333333,7.153333333,70.81333333
GG,1/31/25 15:15,767.0333333,0,66.16666667,81.65,62.06666667,69.99333333
GG,1/29/25 4:45,661.09,0,100,82.22666667,100,69.07333333
GG,1/30/25 8:00,529.72,0,100,83.42,100,68.79333333
GG,1/31/25 15:45,762.09,0,67.83333333,80.87333333,61.77333333,69.99333333
GG,1/30/25 18:45,632.84,0,100,77.37,57.53333333,69.92333333
GG,1/29/25 14:45,528.31,0,100,85.37666667,95.09666667,70.19
GG,1/30/25 20:45,604.5866667,0,100,82.16,84.26,69.70333333
GG,1/29/25 10:00,572.8033333,0,100,83.68,100,69.39333333
GG,1/29/25 11:00,599.6433333,0,100,83.96,100,69.30333333
GG,1/29/25 17:15,634.9566667,0,100,75.75666667,51.13,70.22333333
GG,1/29/25 9:45,577.04,0,100,83.75,100,69.40333333
GG,1/30/25 17:15,537.49,0,100,78.30333333,56.35,70.39
GG,1/31/25 0:30,575.63,0,100,83.12666667,85.85666667,69.98666667
GG,1/27/25 15:15,502.1733333,0,100,82.27666667,100,67.42
GG,1/29/25 2:15,695.7,0,100,81.93333333,100,69.00333333
GG,1/30/25 15:15,495.82,0,100,85.11333333,100,69.66333333
GG,1/29/25 13:30,537.49,0,100,84.12666667,100,69.42
GG,1/31/25 16:00,773.39,0,70.83333333,80.21666667,61.68,69.98666667
GG,1/31/25 12:45,647.67,0,100,82.84333333,79.94666667,70.2
GG,1/29/25 7:30,592.58,0,100,83.49666667,100,69.40333333
GG,1/30/25 14:15,490.1666667,0,100,83.65,100,68.69666667
GG,1/28/25 23:30,676.6266667,0,79.33333333,72.3,43.23666667,68.74666667
GG,1/29/25 7:00,608.12,0,100,83.74,100,69.42666667
GG,1/30/25 2:30,521.95,0,100,84.41,100,69.53
GG,1/27/25 20:15,542.43,0,100,72.5,33.16,71.33
GG,1/27/25 15:45,521.95,0,100,83.03,100,67.80666667
GG,1/27/25 17:00,538.1966667,0,100,84.23666667,100,68.74333333
GG,1/31/25 10:45,608.12,0,100,82.43333333,83.22666667,69.77666667
GG,1/29/25 22:00,405.41,0,47.83333333,66.57666667,0,70.74666667
GG,1/29/25 17:45,627.1866667,0,100,76.01,50.69,70.12
GG,1/29/25 18:00,657.5566667,0,100,75.58,49.68333333,70.12
GG,1/31/25 16:15,765.62,0,71.16666667,80.15666667,61.79,69.98666667
GG,1/30/25 6:45,533.25,0,100,83.99,100,69.14333333
GG,1/30/25 2:15,549.4933333,0,100,84.45666667,100,69.41
GG,1/30/25 22:15,602.4666667,0,100,83.15333333,88.33666667,69.89666667
GG,1/31/25 6:00,568.5666667,0,100,81.96666667,73.66666667,70.01
GG,1/31/25 2:45,577.0433333,0,100,83.19333333,84.42333333,70.04666667
GG,1/30/25 10:15,505,0,100,82.64,100,68.18
GG,1/28/25 17:45,475.3366667,0,100,79.30666667,51.90333333,70.66
GG,1/28/25 21:30,396.9366667,0,49.5,67.10666667,0,71.00333333
GG,1/29/25 16:15,553.0266667,0,100,79.45666667,59.13666667,70.72333333
GG,1/31/25 14:30,765.62,0,69.33333333,79.94666667,59.28333333,70.25
GG,1/29/25 5:15,644.14,0,100,82.78333333,100,69.1
GG,1/29/25 23:00,519.1266667,0,60.16666667,66.65,20.88666667,69.15666667
GG,1/30/25 3:00,582.69,0,100,84.31333333,100,69.59
GG,1/29/25 12:30,553.0266667,0,100,83.69333333,100,69.32
GG,1/31/25 14:15,768.4466667,0,74.5,79.39333333,60.23,70.30666667
GG,1/30/25 13:00,481.69,0,100,82.85,100,68.18666667
GG,1/29/25 8:45,591.8733333,0,100,83.55,100,69.39333333
GG,1/28/25 19:15,623.6566667,0,99.83333333,74.33,45.78,70.17
GG,1/27/25 14:30,536.075,0,100,81.31,100,66.94
GG,1/31/25 3:45,530.4266667,0,100,83.08,80.12333333,70.12
GG,1/29/25 4:15,659.6766667,0,100,82.17333333,100,69.03333333
GG,1/31/25 10:00,637.0766667,0,100,81.58333333,78.51,69.76
GG,1/29/25 6:45,596.11,0,100,83.55333333,100,69.39333333
GG,1/30/25 5:00,518.42,0,100,84.31333333,100,69.62333333
GG,1/29/25 13:15,510.65,0,100,83.93666667,100,69.39333333
GG,1/28/25 17:15,519.8333333,0,100,81.80666667,62.27666667,70.66333333
GG,1/31/25 6:45,559.3833333,0,100,82.19,70.73666667,70.11
GG,1/29/25 15:15,545.2566667,0,100,84.06333333,82.62666667,70.52666667
GG,1/31/25 9:00,620.8333333,0,100,79.78333333,67.17,69.90666667
GG,1/27/25 16:45,533.2533333,0,100,84.11,100,68.51
GG,1/29/25 15:45,510.65,0,100,82.20666667,70.79333333,70.65333333
GG,1/27/25 16:00,524.07,0,100,83.31333333,100,67.98
GG,1/30/25 21:45,572.8066667,0,100,82.78,87.14666667,69.84
GG,1/31/25 3:30,534.6633333,0,100,83.34666667,81.21,70.11666667
GG,1/30/25 19:30,663.9166667,0,100,79.63333333,71.61333333,69.56333333
GG,1/30/25 18:30,598.9366667,0,100,78.06333333,55.95333333,70.01
GG,1/30/25 10:00,502.88,0,100,82.75333333,100,68.19333333
GG,1/29/25 14:15,498.6433333,0,100,84.66,100,69.74666667
GG,1/27/25 17:45,473.57,0,100,85.135,100,69.225
GG,1/30/25 4:00,512.77,0,100,85.13,100,69.67
GG,1/30/25 23:00,536.0733333,0,100,82.91,85.25,70.05333333
GG,1/31/25 1:15,540.3133333,0,100,83.27,85.89,69.98
GG,1/28/25 17:00,462.6233333,0,100,82.82666667,67.24,70.66
GG,1/30/25 4:45,522.6566667,0,100,84.52333333,100,69.66666667
GG,1/30/25 7:00,490.1666667,0,100,83.91333333,100,69.09
GG,1/29/25 2:00,679.4533333,0,100,81.86,100,68.99
GG,1/29/25 21:45,394.11,0,47.66666667,66.78,0,70.80333333
GG,1/28/25 17:30,492.99,0,100,80.48,56.90666667,70.66666667
GG,1/29/25 3:15,667.4466667,0,100,82.04666667,100,69.01
GG,1/29/25 23:45,669.5633333,0,100,74.67666667,57.77333333,68.72
GG,1/31/25 11:45,639.1933333,0,100,82.64666667,86.92333333,69.84333333
GG,1/30/25 18:00,540.3133333,0,100,77.19666667,53.15,70.19333333
GG,1/29/25 7:15,569.98,0,100,83.58333333,100,69.41333333
GG,1/30/25 7:15,476.7466667,0,100,83.82333333,100,69.00333333
GG,1/30/25 2:00,530.4266667,0,100,83.72666667,100,69.31666667
GG,1/28/25 15:30,500.76,0,100,85.93333333,98.48,70.05666667
GG,1/31/25 13:45,789.6333333,0,82.16666667,79.56333333,64.02666667,70.39333333
GG,1/30/25 16:15,543.8433333,0,100,81.41666667,66.59333333,70.94333333
GG,1/28/25 18:15,561.5033333,0,100,74.79,44.93666667,70.52
GG,1/27/25 18:30,459.8,0,100,85.69,100,69.84
GG,1/28/25 22:30,408.2366667,0,50.16666667,66.90333333,0,70.25666667
GG,1/29/25 1:30,691.46,0,100,81.69,100,69.00333333
GG,1/29/25 13:45,532.5433333,0,100,84.23,100,69.50666667
GG,1/28/25 18:00,504.2933333,0,100,77.3,46.56666667,70.68
GG,1/28/25 14:30,515.95,0,100,85.13,100,69.55
GG,1/31/25 4:45,543.85,0,100,82.28,75.05666667,70.12
GG,1/30/25 1:45,568.5666667,0,100,83.36666667,100,69.3
GG,1/30/25 22:00,550.91,0,100,82.94666667,88.08666667,69.84666667
GG,1/28/25 20:30,558.6766667,0,67,69.93666667,27.24666667,70.46333333
GG,1/30/25 13:45,478.8666667,0,100,83.43666667,100,68.46333333
GG,1/31/25 12:15,591.8733333,0,100,83.21666667,86.3,69.95666667
GG,1/30/25 6:15,517.7133333,0,100,83.96,100,69.26
GG,1/30/25 9:45,513.4766667,0,100,82.81666667,100,68.29666667
GG,1/31/25 8:45,615.8866667,0,100,79.62666667,65.18333333,69.97333333
GG,1/31/25 9:45,610.24,0,100,81.46333333,76.82666667,69.77333333
GG,1/28/25 15:45,495.8166667,0,100,86.24333333,94.8,70.19
GG,1/31/25 8:00,609.5333333,0,100,79.20666667,62.57,70.11666667
GG,1/31/25 9:30,607.4133333,0,100,81.17,75.25,69.72333333
GG,1/31/25 5:00,529.72,0,100,81.93333333,74.22333333,70.11333333
GG,1/29/25 6:00,654.03,0,100,82.76666667,100,69.20666667
GG,1/30/25 5:30,538.1933333,0,100,84.15666667,100,69.42
GG,1/30/25 13:15,524.7766667,0,100,83.02333333,100,68.24333333
GG,1/30/25 11:15,545.2566667,0,100,82.65666667,100,68.18666667
GG,1/29/25 18:15,685.1033333,0,98.16666667,74.95666667,48.89666667,70.11666667
GG,1/29/25 12:00,514.1833333,0,100,83.68333333,100,69.38333333
GG,1/31/25 13:00,731.0133333,0,100,81.89666667,76.71,70.26333333
GG,1/31/25 5:45,577.7466667,0,100,81.73333333,72.99,70.05666667
GG,1/31/25 12:30,607.4133333,0,100,83.37333333,83.61333333,70.08333333
GG,1/31/25 0:45,541.02,0,100,83.21666667,85.75333333,69.99333333
GG,1/30/25 19:00,625.07,0,100,77.89333333,62.33,69.75333333
GG,1/29/25 6:30,594.7,0,100,83.64333333,100,69.31
GG,1/30/25 18:15,558.68,0,100,77.83333333,55.89666667,70.00333333
GG,1/31/25 4:30,547.3766667,0,100,82.23,75.10666667,70.17333333
GG,1/31/25 2:15,543.8466667,0,100,83.34333333,85.73,69.99666667
GG,1/28/25 22:45,438.61,0,52,66.63333333,3.07,69.86
GG,1/31/25 12:00,613.7666667,0,100,83.06,87.85,69.85
GG,1/29/25 19:30,682.9833333,0,76.5,74.16,43.87333333,70.24333333
GG,1/31/25 15:00,745.1366667,0,66.16666667,81,60.78,70.05
GG,1/30/25 8:30,496.5233333,0,100,83.39,100,68.72
GG,1/29/25 6:15,614.48,0,100,83.39333333,100,69.24
GG,1/30/25 23:30,555.8533333,0,100,82.75,85.52333333,70
GG,1/29/25 4:00,632.8366667,0,100,82.42,100,69.01666667
GG,1/29/25 10:15,630.0133333,0,100,83.62333333,100,69.39
GG,1/31/25 2:30,557.9733333,0,100,83.38666667,84.97333333,70.02333333
GG,1/30/25 8:45,507.12,0,100,83.35666667,100,68.64333333
GG,1/29/25 8:30,587.6366667,0,100,83.60666667,100,69.39
GG,1/30/25 14:30,529.0133333,0,100,84.01333333,100,68.87666667
GG,1/29/25 22:45,437.9,0,51.33333333,65.52333333,5.723333333,69.71
GG,1/29/25 0:30,678.0433333,0,100,79.54333333,77.39,68.85333333
GG,1/30/25 10:30,532.5433333,0,100,82.65666667,100,68.18
GG,1/31/25 1:00,538.1966667,0,100,83.27666667,85.78666667,69.99333333
GG,1/31/25 10:30,617.3,0,100,82.10666667,82.34,69.75
GG,1/28/25 23:00,489.46,0,59.33333333,67.09,15.36333333,69.36
GG,1/31/25 17:00,791.05,0,75.16666667,80.36666667,67.05666667,69.82
GG,1/28/25 19:00,644.8466667,0,100,74.98,47.55,70.13
GG,1/29/25 3:45,682.9833333,0,100,82.27333333,100,69.01666667
GG,1/31/25 3:00,552.32,0,100,83.43333333,84.34,70.03666667
GG,1/28/25 21:45,408.94,0,50,67.09333333,0,70.90333333
GG,1/30/25 21:30,574.2166667,0,100,82.59,86.1,69.83333333
GG,1/29/25 5:45,611.65,0,100,82.74333333,100,69.13666667
GG,1/29/25 19:15,678.7466667,0,82.33333333,75.24,48.53666667,70.06
GG,1/30/25 9:30,514.18,0,100,82.74666667,100,68.32333333
GG,1/29/25 9:15,562.2066667,0,100,83.71333333,100,69.33333333
GG,1/29/25 8:15,606.0033333,0,100,83.71333333,100,69.39333333
GG,1/30/25 11:30,495.8166667,0,100,82.33666667,100,68.18666667
GG,1/29/25 23:30,716.1833333,0,91.16666667,72.37333333,49.51666667,68.64
GG,1/31/25 13:15,798.8166667,0,96.5,80.18,69.80666667,70.47
GG,1/30/25 13:30,555.1466667,0,100,82.98666667,100,68.32
GG,1/30/25 9:00,528.31,0,100,83.14666667,100,68.59333333
GG,1/31/25 5:15,567.1533333,0,100,81.92666667,73.78333333,70.10333333
GG,1/31/25 11:00,625.7766667,0,100,82.64666667,83.98333333,69.82
GG,1/31/25 2:00,540.3166667,0,100,83.36,85.93333333,69.98
GG,1/29/25 18:45,716.8866667,0,92.16666667,75.20666667,49.65333333,70.03333333
GG,1/29/25 11:15,553.7333333,0,100,84.07,100,69.4
GG,1/30/25 6:00,553.0266667,0,100,84.12333333,100,69.32333333
GG,1/31/25 6:15,517.71,0,100,82.11,73.93333333,69.99333333
GG,1/28/25 22:00,396.2333333,0,49.66666667,67.1,0,70.75333333
GG,1/29/25 0:45,654.0266667,0,100,80.64333333,85.49,68.87333333
GG,1/29/25 16:45,593.99,0,100,76.33,49.06333333,70.64666667
GG,1/31/25 7:00,507.8266667,0,100,81.69333333,68.6,70.16333333
GG,1/29/25 3:30,654.7333333,0,100,82.32666667,100,69.01
GG,1/29/25 11:45,532.5433333,0,100,83.80333333,100,69.4
GG,1/31/25 7:45,622.95,0,100,79.26,61.45666667,70.23666667
GG,1/29/25 22:30,396.9366667,0,48,65.99666667,0,70.24666667
GG,1/28/25 15:15,483.81,0,100,85.7,100,69.87333333
GG,1/31/25 13:30,797.4066667,0,85.5,79.67666667,65.27666667,70.5
GG,1/27/25 17:15,476.7466667,0,100,84.56,100,68.90333333
GG,1/29/25 1:15,695.6966667,0,100,81.62666667,98.46666667,68.98333333
GG,1/31/25 4:00,537.49,0,100,82.94666667,78.62666667,70.14
GG,1/30/25 4:15,526.8933333,0,100,84.8,100,69.67333333
GG,1/30/25 23:15,578.4533333,0,100,82.85666667,84.47666667,70.06333333
GG,1/29/25 20:15,611.65,0,66.5,71.27,32.51333333,70.40666667
GG,1/27/25 16:15,507.12,0,100,83.50333333,100,68.13666667
GG,1/30/25 19:15,641.3133333,0,100,78.93,67.26333333,69.6
GG,1/29/25 12:15,577.7466667,0,100,83.83,100,69.34666667
GG,1/29/25 19:45,641.3166667,0,71.5,72.92,39.30666667,70.36
GG,1/31/25 5:30,543.14,0,100,81.65,73.47333333,70.08333333
GG,1/29/25 22:15,401.1766667,0,47.5,66.27333333,0,70.59333333
GG,1/27/25 19:45,478.87,0,100,78.03,52.41,71.1
GG,1/28/25 20:15,582.6933333,0,72.16666667,71.05333333,31.73666667,70.41666667
GG,1/30/25 9:15,480.9866667,0,100,83.00333333,100,68.46333333
GG,1/30/25 23:45,577.7466667,0,100,82.93333333,85.78,69.98
GG,1/31/25 1:30,557.9733333,0,100,83.18,85.91666667,69.98
GG,1/29/25 21:15,435.0766667,0,53.16666667,66.91666667,8.706666667,70.68
GG,1/31/25 9:15,647.67,0,100,80.7,72.31,69.78333333
GG,1/29/25 0:00,675.2166667,0,100,76.47,61.61666667,68.74666667
GG,1/30/25 22:30,586.2233333,0,100,83.14,87.18,69.96
GG,1/31/25 16:45,798.11,0,74.16666667,80.27666667,65,69.86333333
GG,1/30/25 10:45,516.3,0,100,82.76,100,68.17333333
GG,1/30/25 21:00,589.05,0,100,82.43,84.07333333,69.80666667
GG,1/30/25 3:15,562.2066667,0,100,84.59333333,100,69.61
GG,1/28/25 16:15,512.77,0,100,85.44,84.98,70.42666667
GG,1/30/25 12:45,511.3566667,0,100,82.76,100,68.17333333
GG,1/30/25 16:00,526.19,0,100,83.85333333,76.74333333,70.76
GG,1/28/25 15:00,479.5766667,0,100,85.46666667,100,69.73333333
GG,1/30/25 16:30,495.8166667,0,100,79.57333333,60.16666667,70.92
GG,1/29/25 15:30,524.7766667,0,100,83.21666667,76.08333333,70.64
GG,1/30/25 0:15,650.5,0,100,79.12,73.35,68.84333333
GG,1/28/25 19:45,652.6133333,0,88.66666667,72.48666667,39.64333333,70.29333333
GG,1/30/25 15:30,516.3033333,0,100,85.8,97.44666667,70.1
GG,1/28/25 19:30,642.02,0,99.5,73.21333333,42.95333333,70.23
GG,1/29/25 12:45,548.79,0,100,83.84,100,69.32666667
GG,1/31/25 17:15,820.0066667,0,75.83333333,80.78666667,68.41666667,69.82
GG,1/31/25 14:45,752.9066667,0,67.66666667,80.58666667,60.37,70.11666667
GG,1/29/25 1:45,713.3533333,0,100,81.79,100,69.00333333
GG,1/29/25 21:00,471.1,0,55.83333333,67.7,14.03333333,70.68
GG,1/28/25 18:45,600.3533333,0,100,75.30666667,49.01333333,70.11333333
GG,1/31/25 1:45,585.5166667,0,100,83.25,85.88333333,69.98
GG,1/29/25 17:00,660.3833333,0,100,75.13333333,49.45333333,70.42666667
GG,1/30/25 15:45,474.63,0,100,85.21666667,86.09666667,70.55
GG,1/29/25 3:00,684.3966667,0,100,82.11333333,100,69.01666667
GG,1/28/25 23:15,581.9866667,0,69.5,69.64,31.11,68.9
GG,1/30/25 1:15,601.0566667,0,100,83.17333333,97.31333333,69.19333333
GG,1/30/25 12:30,533.96,0,100,82.85,100,68.13666667
GG,1/30/25 8:15,495.11,0,100,83.43666667,100,68.73333333
GG,1/27/25 17:30,519.1266667,0,100,84.86666667,100,69.05666667
GG,1/30/25 7:45,503.5866667,0,100,83.54,100,68.85333333
GG,1/31/25 8:15,622.2466667,0,100,79.52,64.79666667,69.98
GG,1/29/25 16:00,536.7833333,0,100,81.18333333,65.13666667,70.68
GG,1/29/25 11:30,574.9233333,0,100,83.86333333,100,69.39666667
GG,1/30/25 20:00,586.9266667,0,100,80.66,80.23666667,69.5
GG,1/29/25 10:30,565.74,0,100,83.64,100,69.33666667
GG,1/29/25 7:45,576.3366667,0,100,83.66333333,100,69.4
GG,1/30/25 5:15,489.46,0,100,84.20666667,100,69.5
GG,1/30/25 16:45,586.2233333,0,100,78.87333333,57.98,70.68666667
GG,1/30/25 12:15,518.42,0,100,82.61666667,100,68.16
GG,1/29/25 18:30,659.6766667,0,99.66666667,75.2,50.55,69.99666667
GG,1/29/25 17:30,646.26,0,99.83333333,75.87333333,51.13,70.15
GG,1/30/25 2:45,498.6433333,0,100,84.65333333,100,69.57
H,1/30/25 17:30,733.84,0,100,64.56666667,0,70.81
H,1/30/25 1:00,839.7833333,0,65.33333333,65.51333333,26.64,69.88666667
H,1/30/25 0:00,849.67,0,57.16666667,64.51333333,25.05,69.58666667
H,1/29/25 5:00,846.14,0,54.66666667,63.90333333,18.26,69.93666667
H,1/29/25 15:00,733.8366667,0,100,63.72333333,0,70.19666667
H,1/28/25 22:15,841.1966667,0,52.83333333,63.70333333,0,70.10333333
H,1/30/25 21:15,833.4266667,0,71,61.56666667,0,70.27
H,1/30/25 11:45,675.2166667,0,100,61.02666667,11.44333333,69.85
H,1/29/25 5:30,840.49,0,55.66666667,63.22,17.89666667,69.98
H,1/30/25 11:00,694.2866667,0,100,60.93333333,9.71,69.84666667
H,1/29/25 23:15,848.9633333,0,52,62.71,14.53333333,69.67666667
H,1/29/25 20:45,856.73,0,49.66666667,63.92,0.43,69.98
H,1/29/25 2:45,851.79,0,57.16666667,62.95333333,13.28,69.94
H,1/28/25 20:45,858.1466667,0,53.83333333,63.97333333,0,70.12
H,1/30/25 20:15,843.3133333,0,68.66666667,61.32333333,0,70.21
H,1/31/25 6:30,856.03,0,65.83333333,63.24666667,0,70.39
H,1/29/25 14:30,740.1933333,0,100,63.06666667,0,70.11
H,1/29/25 9:30,845.4333333,0,62.66666667,61.49666667,4.453333333,70.09666667
H,1/31/25 16:30,837.6633333,0,13.66666667,63.7,0,70.10333333
H,1/31/25 17:30,850.3766667,0,11.66666667,64.26,8.586666667,69.70333333
H,1/29/25 19:00,843.3166667,0,51.83333333,64.1,0.193333333,70.01666667
H,1/30/25 6:30,684.4,0,100,60.64333333,0,70.07666667
H,1/29/25 4:30,858.8533333,0,54.5,63.52333333,18.32,69.84666667
H,1/30/25 3:30,738.0766667,0,100,61.80666667,4.346666667,70.27
H,1/30/25 7:30,682.9833333,0,100,60.08,0.74,69.95333333
H,1/31/25 0:00,839.7833333,0,71.66666667,61.81666667,0,70.39
H,1/29/25 9:00,843.3166667,0,59.83333333,62.58333333,6.133333333,70.10333333
H,1/28/25 23:45,840.49,0,54.5,62.28333333,3.753333333,69.84333333
H,1/30/25 15:00,685.81,0,100,62.93,0,70.38
H,1/30/25 14:45,670.98,0,100,62.33333333,3.28,70.25666667
H,1/29/25 8:00,839.78,0,59.5,62.69333333,9.333333333,70.11333333
H,1/29/25 20:30,847.55,0,50.5,64.13333333,0.393333333,69.98
H,1/30/25 3:45,697.8166667,0,100,61.76,2.416666667,70.26333333
H,1/31/25 8:30,883.5733333,0,49.83333333,63.16,0,70.38666667
H,1/29/25 10:45,841.9033333,0,64.16666667,61.38333333,4.56,70.00666667
H,1/30/25 4:30,685.81,0,100,61.79666667,0,70.21333333
H,1/28/25 14:45,656.1466667,0,100,63.06333333,0,70.38333333
