source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
H,1/30/25 22:45,855.32,0,71.5,62.03666667,0,70.39
H,1/30/25 1:30,834.84,0,70.16666667,65.16666667,23.92666667,70.03333333
H,1/30/25 12:00,670.27,0,100,61.83666667,12.25333333,69.87
H,1/30/25 17:00,728.8933333,0,100,64.27,0,70.81666667
H,1/29/25 21:30,863.7966667,0,48.33333333,63.37666667,1.016666667,69.96666667
H,1/31/25 15:30,859.56,0,11.33333333,64.59333333,0,70.24333333
H,1/27/25 19:15,629.31,0,100,64.69,0,71.04
H,1/30/25 5:45,670.9766667,0,100,61.23333333,0,70.15333333
H,1/28/25 20:00,848.26,0,58.83333333,64.20666667,0,70.27
H,1/29/25 16:30,749.3766667,0,100,64.74666667,0,70.39
H,1/27/25 15:00,651.2,0,100,85.4,83.29,69.85666667
H,1/31/25 7:30,847.5533333,0,55,64.47666667,0,70.49333333
H,1/30/25 20:30,847.5533333,0,69.5,61.31333333,0,70.25
H,1/29/25 14:00,711.2366667,0,100,62.49,0,70.09666667
H,1/31/25 0:15,849.67,0,72.33333333,61.92333333,0,70.39
H,1/29/25 13:00,747.26,0,100,61.70666667,0.856666667,70.00666667
H,1/30/25 14:00,681.5733333,0,100,62.18666667,10.54666667,70.09666667
H,1/31/25 10:15,857.44,0,47.5,62.41,0,70.16
H,1/29/25 20:00,845.4366667,0,50.66666667,63.99,0.13,69.98
H,1/31/25 4:15,842.6066667,0,68.5,63.08666667,0,70.39666667
H,1/27/25 16:30,663.2066667,0,100,73.23666667,54.44333333,70.67
H,1/29/25 2:30,849.67,0,57.33333333,63.01,13.17333333,69.93
H,1/30/25 0:30,838.37,0,59.66666667,64.75,27.24,69.72333333
H,1/29/25 0:15,859.56,0,54.66666667,62.72333333,6.46,69.82666667
H,1/28/25 16:30,622.95,0,100,65.28666667,0,70.82333333
H,1/31/25 3:15,844.7266667,0,69.66666667,62.74666667,0,70.37333333
H,1/28/25 21:00,850.3766667,0,53.33333333,64.00333333,0,70.12
H,1/28/25 18:30,839.7833333,0,63.16666667,63.91666667,0,70.67333333
H,1/30/25 0:45,844.02,0,62.5,64.88666667,26.80333333,69.82
H,1/30/25 19:45,856.7366667,0,60.16666667,61.39333333,0,70.14
H,1/27/25 15:30,651.2,0,100,82.62666667,76.9,70.15
H,1/31/25 7:15,820.0066667,0,66,64.69666667,0,70.44666667
H,1/31/25 11:15,861.68,0,43.33333333,62.50333333,0,70.09
H,1/30/25 17:45,757.1466667,0,100,64.61,0,70.76666667
H,1/27/25 14:45,670.27,0,100,85.09,84.5,69.71666667
H,1/31/25 14:00,833.4233333,0,23.66666667,64.27666667,0,70.12
H,1/28/25 16:45,646.9633333,0,100,65.54,0,70.84666667
H,1/31/25 11:30,849.6733333,0,44.66666667,62.37,0,70.08333333
H,1/28/25 16:00,637.7833333,0,100,64.59333333,0,70.7
H,1/27/25 18:45,662.15,0,100,64.455,0,70.95
H,1/29/25 1:00,840.4933333,0,55.16666667,62.31666667,10.02,69.84
H,1/28/25 21:15,838.3666667,0,52.83333333,63.93333333,0,70.11
H,1/31/25 15:15,860.2666667,0,12.5,64.64666667,0,70.26333333
H,1/29/25 4:45,850.3766667,0,54.16666667,63.85666667,19.16333333,69.86333333
H,1/30/25 8:00,684.3966667,0,100,60.09333333,0.516666667,69.98
H,1/31/25 15:45,846.8433333,0,12.66666667,64.31,0,70.22333333
H,1/30/25 18:45,867.33,0,61.66666667,63.46666667,0,70.42
H,1/29/25 14:45,736.6666667,0,100,63.36333333,0,70.12
H,1/30/25 20:45,876.51,0,69.66666667,61.49666667,0,70.25666667
H,1/29/25 10:00,844.7266667,0,61.83333333,61.46666667,4.41,70.03
H,1/29/25 11:00,848.9633333,0,66,61.53,3.8,70.03666667
H,1/29/25 17:15,839.0766667,0,60.83333333,63.75333333,0,70.11666667
H,1/29/25 9:45,832.72,0,60.83333333,61.55,3.783333333,70.09666667
H,1/30/25 17:15,726.7766667,0,100,64.27666667,0,70.81
H,1/31/25 0:30,825.6566667,0,72,61.94333333,0,70.39
H,1/27/25 15:15,647.67,0,100,84.76,80.40666667,70.01666667
H,1/29/25 2:15,869.4466667,0,57.16666667,62.97333333,12.42666667,69.93333333
H,1/30/25 15:15,629.3066667,0,100,63.52333333,0,70.48333333
H,1/29/25 13:30,745.8466667,0,100,62.01666667,1.21,69.99333333
H,1/31/25 16:00,860.2666667,0,13.83333333,64.09666667,0,70.19
H,1/31/25 12:45,854.6166667,0,37.83333333,64.25,0,70.11666667
H,1/29/25 7:30,853.91,0,59.16666667,62.71666667,11.25666667,70.11666667
H,1/30/25 14:15,670.98,0,100,62.74333333,9.216666667,70.12
H,1/28/25 23:30,854.6166667,0,54.33333333,62.40333333,0.94,69.95
H,1/29/25 7:00,863.7966667,0,58,63.74,13.20333333,70.11666667
H,1/30/25 2:30,723.95,0,100,64.38333333,14.02,70.27
H,1/27/25 20:15,642.02,0,100,64.85,0,70.95
H,1/27/25 15:45,650.4966667,0,100,79.79,71.98666667,70.31
H,1/27/25 17:00,651.91,0,100,68.33,39.85666667,70.81
H,1/31/25 10:45,832.0133333,0,45.66666667,62.51,0,70.11666667
H,1/29/25 22:00,835.5466667,0,48.16666667,62.81333333,2.353333333,69.93
H,1/29/25 17:45,850.38,0,60.33333333,64.25333333,0,70.09666667
H,1/29/25 18:00,842.6066667,0,58.16666667,64.22333333,0,70.04666667
H,1/31/25 16:15,848.2566667,0,13.5,63.86,0,70.12
H,1/30/25 6:45,673.0966667,0,100,60.74,0,70.08333333
H,1/30/25 2:15,722.5366667,0,100,64.29,16.34333333,70.24333333
H,1/30/25 22:15,851.79,0,71.33333333,61.74333333,0,70.37333333
H,1/31/25 6:00,842.6066667,0,66.66666667,62.83333333,0,70.41
H,1/31/25 2:45,832.72,0,71.66666667,62.18666667,0,70.36666667
H,1/30/25 10:15,678.0433333,0,100,60.64333333,6.7,69.83666667
H,1/28/25 17:45,632.1333333,0,100,66.75,0,71.1
H,1/28/25 21:30,846.8433333,0,52.66666667,63.85333333,0,70.09666667
H,1/29/25 16:15,726.7766667,0,100,64.69666667,0,70.38666667
H,1/31/25 14:30,834.8366667,0,17.66666667,64.36333333,0,70.21333333
H,1/29/25 5:15,849.67,0,56.16666667,63.9,18.19666667,69.95333333
H,1/29/25 23:00,848.2566667,0,49.16666667,62.14333333,12.03333333,69.70333333
H,1/30/25 3:00,713.3566667,0,100,62.96666667,7.376666667,70.35333333
H,1/29/25 12:30,810.8266667,0,84.5,61.47333333,0.73,70.03
H,1/31/25 14:15,830.6,0,21.33333333,64.34666667,0,70.20333333
H,1/30/25 13:00,665.3266667,0,100,62.31,14.91666667,69.88333333
H,1/29/25 8:45,858.8533333,0,60,62.66333333,6.91,70.11
H,1/28/25 19:15,877.22,0,60.33333333,64.07333333,0,70.46333333
H,1/27/25 14:30,650.495,0,100,84.55,83.26,69.67
H,1/31/25 3:45,859.56,0,69.33333333,62.99666667,0,70.39
H,1/29/25 4:15,867.3266667,0,55.16666667,63.01333333,16.35666667,69.89
H,1/31/25 10:00,832.72,0,47.5,62.55333333,0,70.22333333
H,1/29/25 6:45,853.9066667,0,60.83333333,63.74,14.46333333,70.09666667
H,1/30/25 5:00,690.7566667,0,100,61.32,0,70.24333333
H,1/29/25 13:15,748.67,0,100,61.79666667,1.14,69.99333333
H,1/28/25 17:15,642.7266667,0,100,66.14,0,70.95666667
H,1/31/25 6:45,851.79,0,64.83333333,64.07666667,0,70.39
H,1/29/25 15:15,720.42,0,100,63.92666667,0,70.25
H,1/31/25 9:00,841.1933333,0,47.83333333,62.97333333,0,70.38
H,1/27/25 16:45,666.0333333,0,100,69.60333333,46.7,70.79
H,1/29/25 15:45,739.4866667,0,100,64.35666667,0,70.37333333
H,1/27/25 16:00,652.6166667,0,100,77.93666667,67.76,70.39333333
H,1/30/25 21:45,853.2033333,0,71.33333333,61.5,0,70.29333333
H,1/31/25 3:30,859.56,0,70.33333333,62.94333333,0,70.38333333
H,1/30/25 19:30,818.5933333,0,60.66666667,62.08,0,70.23666667
H,1/30/25 18:30,814.3566667,0,99.5,64.54333333,0,70.54
H,1/30/25 10:00,685.8133333,0,100,59.81666667,5.486666667,69.83333333
H,1/29/25 14:15,738.0733333,0,100,62.78666667,0,70.08333333
H,1/27/25 17:45,644.14,0,100,66.44,20.105,70.915
H,1/30/25 4:00,647.67,0,100,62.18333333,0.513333333,70.27
H,1/30/25 23:00,843.3166667,0,71.5,62.08,0,70.39
H,1/31/25 1:15,851.08,0,70.83333333,61.9,0,70.38666667
H,1/28/25 17:00,625.0733333,0,100,65.8,0,70.92333333
H,1/30/25 4:45,700.6433333,0,100,61.56333333,0,70.23666667
H,1/30/25 7:00,700.6433333,0,100,60.55333333,0,70.07666667
H,1/29/25 2:00,853.91,0,56.33333333,62.83333333,12.64,69.91
H,1/29/25 21:45,846.8433333,0,47.83333333,63.13333333,1.546666667,69.95333333
H,1/28/25 17:30,627.8966667,0,100,66.39666667,0,70.98666667
H,1/29/25 3:15,872.27,0,56.83333333,62.90333333,13.94333333,69.93666667
H,1/29/25 23:45,849.67,0,55.33333333,63.62,22.27333333,69.57
H,1/31/25 11:45,839.7833333,0,43,62.52333333,0,70.05666667
H,1/30/25 18:00,789.6366667,0,100,64.27333333,0,70.67
H,1/29/25 7:15,841.1966667,0,59.16666667,63.76333333,12.23,70.11666667
H,1/30/25 7:15,667.4466667,0,100,60.36666667,0.07,69.99333333
H,1/30/25 2:00,827.7766667,0,78.5,64.71,19.94,70.14
H,1/28/25 15:30,631.4266667,0,100,63.96333333,0,70.61
H,1/31/25 13:45,841.9,0,26.33333333,64.05666667,0,70.12
H,1/30/25 16:15,689.34,0,100,64.57333333,0,70.83
H,1/28/25 18:15,839.7833333,0,87.5,64.31666667,0,70.89333333
H,1/27/25 18:30,595.41,0,100,63.99,0,70.95
H,1/28/25 22:30,849.67,0,53,63.5,0,70.10666667
H,1/29/25 1:30,853.91,0,55.16666667,62.80333333,12.00333333,69.84333333
H,1/29/25 13:45,731.0133333,0,100,62.28666667,0.91,70.01
H,1/28/25 18:00,680.16,0,100,66.30666667,0,71.09333333
H,1/28/25 14:30,660.03,0,100,62.785,0,70.34
H,1/31/25 4:45,839.0733333,0,67.33333333,62.90666667,0,70.39666667
H,1/30/25 1:45,841.9033333,0,70.66666667,64.64666667,21.59666667,70.11333333
H,1/30/25 22:00,873.6866667,0,71.33333333,61.59666667,0,70.31
H,1/28/25 20:30,852.4933333,0,54.16666667,63.91666667,0,70.21333333
H,1/30/25 13:45,691.46,0,100,62.99666667,11.96,70.05
H,1/31/25 12:15,858.8533333,0,44,63.11333333,0,70.08333333
H,1/30/25 6:15,694.99,0,100,60.76333333,0,70.10333333
H,1/30/25 9:45,680.8666667,0,100,59.52666667,4.13,69.85
H,1/31/25 8:45,865.9133333,0,49.16666667,63.14,0,70.38
H,1/31/25 9:45,863.7966667,0,47.16666667,62.59666667,0,70.24333333
H,1/28/25 15:45,644.8466667,0,100,64.28,0,70.68
H,1/31/25 8:00,842.6066667,0,48.16666667,63.41666667,0,70.39
H,1/31/25 9:30,824.9533333,0,46.5,62.80333333,0,70.27
H,1/31/25 5:00,858.1466667,0,66.66666667,62.78,0,70.40333333
H,1/29/25 6:00,858.8533333,0,56,63.08,17.94666667,69.98666667
H,1/30/25 5:30,650.4966667,0,100,61.17,0,70.14
H,1/30/25 13:15,663.21,0,100,62.56333333,13.72666667,69.96
H,1/30/25 11:15,660.3833333,0,100,60.92666667,8.593333333,69.93
H,1/29/25 18:15,848.9666667,0,55.83333333,64.07333333,0.14,69.98
H,1/29/25 12:00,849.67,0,69.33333333,61.55,1.326666667,70.03666667
H,1/31/25 13:00,851.79,0,33,64.25,0,70.11333333
H,1/31/25 5:45,836.2533333,0,67.16666667,62.71333333,0,70.41
H,1/31/25 12:30,836.2533333,0,42.66666667,63.92666667,0,70.10333333
H,1/31/25 0:45,858.1466667,0,71.83333333,61.95666667,0,70.38666667
H,1/30/25 19:00,843.3133333,0,60.66666667,62.80666667,0,70.37666667
H,1/29/25 6:30,851.79,0,60.33333333,63.73,15.47,70.09
H,1/30/25 18:15,787.5166667,0,100,64.26666667,0,70.55333333
H,1/31/25 4:30,874.3933333,0,67.66666667,63.02,0,70.40333333
H,1/31/25 2:15,864.5033333,0,72.83333333,62.01,0,70.38
H,1/28/25 22:45,849.6733333,0,53,63.22333333,0,70.07666667
H,1/31/25 12:00,848.2566667,0,42.83333333,62.78,0,70.06333333
H,1/29/25 19:30,861.6766667,0,51.33333333,64.02666667,0,70.08333333
H,1/31/25 15:00,854.6133333,0,13.5,64.52333333,0,70.25
H,1/30/25 8:30,667.45,0,100,60.11666667,0.486666667,69.98666667
H,1/29/25 6:15,845.4333333,0,60.83333333,63.42333333,17.59666667,69.99666667
H,1/30/25 23:30,844.02,0,71.33333333,61.90333333,0,70.39
H,1/29/25 4:00,850.3766667,0,55.83333333,63.09,14.89666667,69.94
H,1/29/25 10:15,865.21,0,62.33333333,61.29666667,4.496666667,70.02
H,1/31/25 2:30,861.6766667,0,72,62.10666667,0,70.38
H,1/30/25 8:45,652.6133333,0,100,59.93666667,0.643333333,69.98
H,1/29/25 8:30,823.54,0,60.33333333,62.69666667,7.72,70.10333333
H,1/30/25 14:30,666.0333333,0,100,62.64,6.386666667,70.2
H,1/29/25 22:45,865.2066667,0,48.16666667,62.29,8.516666667,69.77666667
H,1/29/25 0:30,847.5533333,0,54.66666667,62.56666667,7.703333333,69.82666667
H,1/30/25 10:30,698.5233333,0,100,60.67333333,7.486666667,69.84666667
H,1/31/25 1:00,853.2033333,0,71.33333333,61.91666667,0,70.39
H,1/31/25 10:30,841.9,0,45.16666667,62.48,0,70.12
H,1/28/25 23:00,848.26,0,53.33333333,62.83333333,0.09,69.98
H,1/31/25 17:00,853.91,0,13.33333333,63.10333333,1.49,69.92333333
H,1/28/25 19:00,844.73,0,62.83333333,64.18333333,0,70.53333333
H,1/29/25 3:45,849.67,0,56.83333333,63.06666667,14.82333333,69.93333333
H,1/31/25 3:00,823.54,0,72,62.27666667,0,70.38
H,1/28/25 21:45,854.6166667,0,52.66666667,63.80666667,0,70.11
H,1/30/25 21:30,850.3766667,0,70.83333333,61.45666667,0,70.27666667
H,1/29/25 5:45,871.5666667,0,56,63.07333333,17.88,69.98
H,1/29/25 19:15,865.9133333,0,51.83333333,64.06333333,0,70.09
H,1/30/25 9:30,682.9833333,0,100,59.40666667,1.11,69.96
H,1/29/25 9:15,868.0366667,0,60.33333333,62.10333333,5.346666667,70.09
H,1/29/25 8:15,860.2666667,0,59.83333333,62.67666667,8.413333333,70.11666667
H,1/30/25 11:30,682.28,0,100,60.9,9.713333333,69.9
H,1/29/25 23:30,836.2533333,0,54.33333333,63.16333333,18.00333333,69.62666667
H,1/31/25 13:15,836.9566667,0,28.5,64.09666667,0,70.09666667
H,1/30/25 13:30,682.9866667,0,100,62.87333333,13.53333333,69.98
H,1/30/25 9:00,650.4966667,0,100,59.86666667,0.763333333,69.98
H,1/31/25 5:15,865.2133333,0,66.66666667,62.81666667,0,70.39666667
H,1/31/25 11:00,842.61,0,44.16666667,62.63,0,70.11
H,1/31/25 2:00,846.8466667,0,72.5,61.92333333,0,70.38333333
H,1/29/25 18:45,839.78,0,53.83333333,64.25,0.34,69.98
H,1/29/25 11:15,882.8666667,0,70.83333333,61.75333333,2.546666667,70.07666667
H,1/30/25 6:00,697.1133333,0,100,60.90333333,0,70.12
H,1/31/25 6:15,844.7266667,0,66.16666667,62.92333333,0,70.39666667
H,1/28/25 22:00,839.7833333,0,53,63.82333333,0,70.11
H,1/29/25 0:45,853.91,0,54.83333333,62.39,9.026666667,69.82666667
H,1/29/25 16:45,809.4133333,0,99.16666667,64.39666667,0,70.31
H,1/31/25 7:00,848.9666667,0,65,64.08666667,0,70.40333333
H,1/29/25 3:30,848.9666667,0,57.16666667,63.08333333,14.39,69.94
H,1/29/25 11:45,851.79,0,68.83333333,61.60666667,1.226666667,70.05666667
H,1/31/25 7:45,851.79,0,48.83333333,63.80666667,0,70.41666667
H,1/29/25 22:30,872.2733333,0,48.16666667,62.79333333,6.146666667,69.83333333
H,1/28/25 15:15,639.1933333,0,100,63.62666667,0,70.54666667
H,1/31/25 13:30,842.61,0,28.16666667,64.08666667,0,70.11
H,1/27/25 17:15,655.44,0,100,67.71333333,33.73333333,70.82333333
H,1/29/25 1:15,853.2,0,55.16666667,62.14,11.01666667,69.84333333
H,1/31/25 4:00,839.7833333,0,69.33333333,63.07,0,70.39
H,1/30/25 4:15,687.93,0,100,61.98333333,0,70.25
H,1/30/25 23:15,841.9,0,71.5,61.95,0,70.39
H,1/29/25 20:15,829.8933333,0,50.66666667,64.2,0.243333333,69.98
H,1/27/25 16:15,649.79,0,100,75.45666667,62.69,70.48333333
H,1/30/25 19:15,840.49,0,60.83333333,62.53666667,0,70.27666667
H,1/29/25 12:15,857.44,0,69.16666667,61.45,0.716666667,70.04333333
H,1/29/25 19:45,851.79,0,51.33333333,64.11333333,0.003333333,70.01333333
H,1/31/25 5:30,840.49,0,67.83333333,62.73333333,0,70.39666667
H,1/29/25 22:15,860.9733333,0,48.16666667,62.29,4.74,69.84333333
H,1/27/25 19:45,639.9,0,100,64.69,0,70.97
H,1/28/25 20:15,854.6166667,0,56.5,64.25666667,0,70.24333333
H,1/30/25 9:15,697.11,0,100,59.78333333,0.78,69.98
H,1/30/25 23:45,858.8533333,0,71.5,61.84,0,70.39666667
H,1/31/25 1:30,825.6566667,0,72.66666667,61.88666667,0,70.38
H,1/29/25 21:15,845.4333333,0,48.66666667,63.59333333,0.843333333,69.96666667
H,1/31/25 9:15,841.9,0,48,62.76,0,70.34666667
H,1/29/25 0:00,860.9733333,0,55,62.36,5.27,69.82666667
H,1/30/25 22:30,863.09,0,69.5,61.92666667,0,70.38
H,1/31/25 16:45,876.51,0,14,63.36,0.056666667,70
H,1/30/25 10:45,665.3266667,0,100,60.75333333,8.62,69.84
H,1/30/25 21:00,834.84,0,69.66666667,61.58,0,70.26333333
H,1/30/25 3:15,744.4333333,0,100,62.70333333,5.566666667,70.31333333
H,1/28/25 16:15,639.9033333,0,100,64.96,0,70.80333333
H,1/30/25 12:45,682.9866667,0,100,62.11,14.55333333,69.87
H,1/30/25 16:00,654.0266667,0,100,64.97333333,0,70.81
H,1/28/25 15:00,647.67,0,100,63.35,0,70.49
H,1/30/25 16:30,694.2833333,0,100,64.66333333,0,70.83
H,1/29/25 15:30,742.3133333,0,100,64.26,0,70.27
H,1/30/25 0:15,870.1533333,0,59,64.76,25.78333333,69.69
H,1/28/25 19:45,871.5633333,0,59.16666667,63.95,0,70.34666667
H,1/30/25 15:30,644.14,0,100,64.18,0,70.57333333
H,1/28/25 19:30,861.6766667,0,59.66666667,64.03,0,70.39666667
H,1/29/25 12:45,746.5533333,0,100,61.68666667,0.87,70.01333333
H,1/31/25 17:15,846.8433333,0,13,63.06666667,4.26,69.83333333
H,1/31/25 14:45,848.9666667,0,15.16666667,64.49666667,0,70.23666667
H,1/29/25 1:45,845.4333333,0,55.5,62.9,12.79666667,69.86333333
H,1/29/25 21:00,865.9166667,0,48.83333333,63.69,0.55,69.98
H,1/28/25 18:45,885.6933333,0,64,63.78666667,0,70.62333333
H,1/31/25 1:45,851.7866667,0,72,61.88666667,0,70.38
H,1/29/25 17:00,827.7766667,0,61,63.69,0,70.19333333
H,1/30/25 15:45,667.4466667,0,100,64.71,0,70.68
H,1/29/25 3:00,858.85,0,57.33333333,62.88666667,13.52,69.94
H,1/28/25 23:15,880.75,0,53.83333333,62.62333333,0.323333333,69.98
H,1/30/25 1:15,852.4933333,0,67.16666667,65.33,25.00666667,69.97333333
H,1/30/25 12:30,685.1033333,0,100,62.09666667,13.49333333,69.86333333
H,1/30/25 8:15,689.34,0,100,59.98666667,0.446666667,69.98
H,1/27/25 17:30,641.3133333,0,100,66.98,27.43,70.81
H,1/30/25 7:45,675.9233333,0,100,60.17333333,0.766666667,69.96
H,1/31/25 8:15,846.14,0,48.66666667,63.05666667,0,70.39
H,1/29/25 16:00,724.6566667,0,100,64.67666667,0,70.38
H,1/29/25 11:30,843.3133333,0,70.5,61.70333333,1.486666667,70.09
H,1/30/25 20:00,832.0133333,0,63.83333333,60.98333333,0,70.12
H,1/29/25 10:30,853.91,0,63,61.31666667,4.93,69.98666667
H,1/29/25 7:45,824.2466667,0,58.16666667,62.73333333,10.29333333,70.12
H,1/30/25 5:15,685.1033333,0,100,61.08666667,0,70.22
H,1/30/25 16:45,731.01,0,100,64.44,0,70.83
H,1/30/25 12:15,706.9966667,0,100,61.27,11.76666667,69.93
H,1/29/25 18:30,868.0333333,0,54.33333333,64.06333333,0.283333333,69.98
H,1/29/25 17:30,844.02,0,61,63.94333333,0,70.11
H,1/30/25 2:45,728.1866667,0,100,63.71,10.74666667,70.32333333
HH,1/30/25 17:30,681.5733333,0,100,80.88,75.1,70.18666667
HH,1/30/25 1:00,740.1966667,0,100,89.43666667,100,69.92333333
HH,1/30/25 0:00,826.3633333,0,100,87.95,100,69.87333333
HH,1/29/25 5:00,817.89,0,100,88.51,100,69.71
HH,1/29/25 15:00,668.8566667,0,100,91.28,96.14,70.12
HH,1/28/25 22:15,910.41,0,100,82.64666667,82.12,69.94
HH,1/30/25 21:15,704.1733333,0,100,86.41333333,93.79666667,69.83666667
HH,1/30/25 11:45,646.26,0,100,88.37666667,100,69.32
HH,1/29/25 5:30,779.75,0,100,88.82666667,100,69.71
HH,1/30/25 11:00,642.0233333,0,100,88.64,100,69.3
HH,1/29/25 23:15,910.41,0,100,86.97333333,99.06666667,69.69
HH,1/29/25 20:45,966.21,0,100,81.94333333,81.26333333,69.98
HH,1/29/25 2:45,850.3766667,0,100,88.02,100,69.70333333
HH,1/28/25 20:45,883.5733333,0,100,80.85,80.08333333,69.84
HH,1/30/25 20:15,723.9466667,0,100,84.29333333,90.94666667,69.71666667
HH,1/31/25 6:30,687.22,0,100,84.59,87.37,69.97333333
HH,1/29/25 14:30,679.45,0,100,90.71666667,99.54,70.01
HH,1/29/25 9:30,707.7066667,0,100,89.84666667,100,69.70333333
HH,1/31/25 16:30,1145.61,0,100,81.63333333,81.86666667,69.96
HH,1/31/25 17:30,1178.096667,0,100,83.33,89.13666667,69.83333333
HH,1/29/25 19:00,922.42,0,100,80.96,77.25666667,70.25
HH,1/30/25 6:30,654.03,0,100,89.43333333,100,69.42
HH,1/29/25 4:30,832.72,0,100,88.04666667,100,69.64333333
HH,1/30/25 3:30,666.0366667,0,100,90.29,100,69.71666667
HH,1/30/25 7:30,649.79,0,100,89.31333333,100,69.67333333
HH,1/31/25 0:00,701.35,0,100,88.63,93.84333333,69.98666667
HH,1/29/25 9:00,731.0133333,0,100,89.77,100,69.73333333
HH,1/28/25 23:45,880.0433333,0,100,87.09333333,94.10333333,69.73
HH,1/30/25 15:00,642.02,0,100,87.49,93.79666667,70.11333333
HH,1/30/25 14:45,646.26,0,100,87.73,93.55333333,70.18333333
HH,1/29/25 8:00,728.1866667,0,100,89.77666667,100,69.76
HH,1/29/25 20:30,953.4966667,0,100,81.68,81.19666667,69.98
HH,1/30/25 3:45,651.91,0,100,90.33,100,69.71
HH,1/31/25 8:30,769.1533333,0,100,82.19333333,80.79666667,70.06333333
HH,1/29/25 10:45,693.58,0,100,89.92333333,100,69.71
HH,1/30/25 4:30,646.26,0,100,90.44,100,69.74
HH,1/28/25 14:45,636.37,0,100,90.92333333,100,69.83666667
HH,1/30/25 22:45,703.47,0,100,86.84,93.75666667,69.97333333
HH,1/30/25 1:30,716.8866667,0,100,89.50333333,100,69.92333333
HH,1/30/25 12:00,649.0833333,0,100,88.3,100,69.3
HH,1/30/25 17:00,675.92,0,100,82.49,77.55666667,70.25666667
HH,1/29/25 21:30,978.92,0,100,82.04333333,81.73,69.96666667
HH,1/31/25 15:30,1248.016667,0,100,80.78333333,80.57333333,70.01666667
HH,1/27/25 19:15,644.14,0,100,85.19,81.83,70.12
HH,1/30/25 5:45,642.02,0,100,89.94666667,100,69.53
HH,1/28/25 20:00,827.7766667,0,100,81.46333333,76.39666667,69.96
HH,1/29/25 16:30,694.99,0,100,85.93333333,87.33333333,70.19
HH,1/27/25 15:00,646.9633333,0,100,87.96666667,100,68.5
HH,1/31/25 7:30,721.83,0,100,82.88666667,80.29333333,70.19333333
HH,1/30/25 20:30,720.42,0,100,84.63,90.9,69.80666667
HH,1/29/25 14:00,674.5066667,0,100,90.39333333,100,69.83333333
HH,1/31/25 0:15,689.3433333,0,100,87.96333333,93.79,69.98666667
HH,1/29/25 13:00,680.8633333,0,100,89.92,100,69.74
HH,1/30/25 14:00,643.4366667,0,100,89.51,100,69.88333333
HH,1/31/25 10:15,771.27,0,100,83.11,86.45333333,69.84666667
HH,1/29/25 20:00,944.3166667,0,100,81.14,81.15333333,69.98
HH,1/31/25 4:15,692.1666667,0,100,86.63,88.38666667,70.11
HH,1/27/25 16:30,644.14,0,100,90.07,100,69.65666667
HH,1/29/25 2:30,851.79,0,100,87.93666667,100,69.69666667
HH,1/30/25 0:30,792.4633333,0,100,88.08666667,99.97333333,69.92333333
HH,1/29/25 0:15,881.4566667,0,100,87.94666667,94.55,69.84333333
HH,1/28/25 16:30,625.0733333,0,100,88.07666667,92.15333333,70.12666667
HH,1/31/25 3:15,689.3433333,0,100,86.20333333,92.93333333,70.01333333
HH,1/28/25 21:00,888.5166667,0,100,81.85666667,80.95333333,69.84333333
HH,1/28/25 18:30,777.63,0,100,81.64,76.05666667,70.09666667
HH,1/30/25 0:45,764.2066667,0,100,88.64666667,100,69.85333333
HH,1/30/25 19:45,804.4666667,0,100,82.39333333,87.36666667,69.67666667
HH,1/27/25 15:30,645.5533333,0,100,88.75,100,68.84333333
HH,1/31/25 7:15,675.2133333,0,100,85.35333333,83.47,70.11666667
HH,1/31/25 11:15,793.1666667,0,100,84.84,87.77,69.92333333
HH,1/30/25 17:45,687.93,0,100,80.88666667,74.01,70.16333333
HH,1/27/25 14:45,645.5533333,0,100,87.83,100,68.3
HH,1/31/25 14:00,1013.53,0,100,81.46333333,81.25,70.05666667
HH,1/28/25 16:45,627.8966667,0,100,88.19333333,89.99,70.19
HH,1/31/25 11:30,750.79,0,100,85.13,87.97,69.95333333
HH,1/28/25 16:00,631.43,0,100,89.3,93.53,70.19333333
HH,1/27/25 18:45,632.485,0,100,85.03,84.345,70.185
HH,1/29/25 1:00,871.5666667,0,100,87.45333333,99.08666667,69.78333333
HH,1/28/25 21:15,898.4066667,0,100,81.57666667,81.01333333,69.89666667
HH,1/31/25 15:15,1228.243333,0,100,80.87666667,80.86666667,70.00666667
HH,1/29/25 4:45,829.19,0,100,88.08,100,69.74666667
HH,1/30/25 8:00,652.6133333,0,100,89.25,100,69.71666667
HH,1/31/25 15:45,1191.516667,0,100,81.11,81.27,69.98
HH,1/30/25 18:45,794.58,0,100,80.73333333,75.24333333,69.98666667
HH,1/29/25 14:45,685.81,0,100,91.08,97.91666667,70.06666667
HH,1/30/25 20:45,721.1266667,0,100,84.90333333,91.80666667,69.83333333
HH,1/29/25 10:00,700.6433333,0,100,89.79,100,69.71
HH,1/29/25 11:00,694.2866667,0,100,89.85333333,100,69.71666667
HH,1/29/25 17:15,799.5233333,0,100,85.04333333,88.01,70.02666667
HH,1/29/25 9:45,720.4233333,0,100,89.83333333,100,69.71
HH,1/30/25 17:15,678.75,0,100,82.28,75.67,70.23666667
HH,1/31/25 0:30,697.11,0,100,87.10666667,93.71333333,69.98666667
HH,1/27/25 15:15,652.6166667,0,100,88.40333333,100,68.64
HH,1/29/25 2:15,851.0833333,0,100,87.93,100,69.66333333
HH,1/30/25 15:15,634.9566667,0,100,87.42333333,92.87,70.08666667
HH,1/29/25 13:30,678.04,0,100,90.16333333,100,69.78
HH,1/31/25 16:00,1144.193333,0,100,81.19,81.25333333,69.98
HH,1/31/25 12:45,817.8866667,0,100,83.94,84.55333333,70.10666667
HH,1/29/25 7:30,723.2466667,0,100,89.50333333,100,69.83333333
HH,1/30/25 14:15,641.3133333,0,100,89.94666667,98.44666667,70.04666667
HH,1/28/25 23:30,887.81,0,100,83.81666667,91.55333333,69.77666667
HH,1/29/25 7:00,738.0766667,0,100,89.94666667,100,69.82666667
HH,1/30/25 2:30,668.86,0,100,90.45666667,98.12666667,70.06
HH,1/27/25 20:15,646.26,0,100,85.44,84.06,69.98
HH,1/27/25 15:45,649.79,0,100,89.39666667,100,69.04666667
HH,1/27/25 17:00,652.6166667,0,100,90.41333333,99.04666667,70.05
HH,1/31/25 10:45,771.98,0,100,84.41,87.64333333,69.89
HH,1/29/25 22:00,982.4533333,0,100,81.99333333,86.32,69.81333333
HH,1/29/25 17:45,803.7633333,0,100,83.96333333,85.71,70.09666667
HH,1/29/25 18:00,826.3666667,0,100,83.86666667,86.04666667,70.04
HH,1/31/25 16:15,1144.9,0,100,81.53333333,81.32666667,69.98
HH,1/30/25 6:45,645.55,0,100,89.37666667,100,69.42
HH,1/30/25 2:15,675.9233333,0,100,90.44,99.45,70.01666667
HH,1/30/25 22:15,702.7633333,0,100,85.93,93.58666667,69.95333333
HH,1/31/25 6:00,687.2233333,0,100,84.04,86.08666667,70.02333333
HH,1/31/25 2:45,693.58,0,100,86.98666667,93.77666667,69.99333333
HH,1/30/25 10:15,643.4333333,0,100,88.83333333,100,69.39666667
HH,1/28/25 17:45,628.6033333,0,100,84.55666667,76.68,70.38
HH,1/28/25 21:30,906.1733333,0,100,81.60666667,81.62,69.89666667
HH,1/29/25 16:15,675.2166667,0,100,87.22333333,89.29,70.16333333
HH,1/31/25 14:30,1127.95,0,100,82.06,81.64666667,70
HH,1/29/25 5:15,802.3466667,0,100,88.69333333,100,69.69666667
HH,1/29/25 23:00,964.7933333,0,100,86.56666667,96.75666667,69.69666667
HH,1/30/25 3:00,676.63,0,100,90.46666667,99.94,69.89
HH,1/29/25 12:30,675.9233333,0,100,89.61666667,100,69.68666667
HH,1/31/25 14:15,1053.79,0,100,81.21333333,81.03,70.04333333
HH,1/30/25 13:00,643.4333333,0,100,89.02333333,100,69.47333333
HH,1/29/25 8:45,726.7766667,0,100,89.75,100,69.73
HH,1/28/25 19:15,800.9366667,0,100,80.23333333,74.36333333,70.04333333
HH,1/27/25 14:30,643.08,0,100,87.25,100,68.125
HH,1/31/25 3:45,695.6966667,0,100,86.45666667,89.83666667,70.13333333
HH,1/29/25 4:15,836.25,0,100,88.15,100,69.64
HH,1/31/25 10:00,763.5,0,100,82.97666667,84.60333333,69.89666667
HH,1/29/25 6:45,719.71,0,100,89.85666667,100,69.75
HH,1/30/25 5:00,640.6066667,0,100,90.04666667,100,69.68666667
HH,1/29/25 13:15,687.2233333,0,100,89.86666667,100,69.72666667
HH,1/28/25 17:15,623.6566667,0,100,86.38333333,84.60333333,70.25666667
HH,1/31/25 6:45,686.5166667,0,100,84.83666667,86.22,70.03
HH,1/29/25 15:15,678.75,0,100,88.71333333,94.05333333,70.16333333
HH,1/31/25 9:00,766.3266667,0,100,82.83,81.19333333,70.01666667
HH,1/27/25 16:45,636.37,0,100,90.10333333,100,69.85666667
HH,1/29/25 15:45,678.75,0,100,87.02666667,92.26333333,70.12
HH,1/27/25 16:00,641.3133333,0,100,89.56,100,69.20666667
HH,1/30/25 21:45,702.0566667,0,100,86.63666667,93.69333333,69.91666667
HH,1/31/25 3:30,682.2766667,0,100,86.33333333,92.64666667,70.02333333
HH,1/30/25 19:30,801.6433333,0,100,82.03,84.57666667,69.71
HH,1/30/25 18:30,729.6,0,100,80.12666667,73.55333333,70.08333333
HH,1/30/25 10:00,646.9633333,0,100,88.69,100,69.42
HH,1/29/25 14:15,691.4633333,0,100,90.53666667,100,69.86333333
HH,1/27/25 17:45,633.545,0,100,86.575,90.07,70.27
HH,1/30/25 4:00,647.67,0,100,90.62,100,69.71
HH,1/30/25 23:00,702.0566667,0,100,86.74666667,93.82333333,69.97333333
HH,1/31/25 1:15,702.76,0,100,87.74,93.08,70.01
HH,1/28/25 17:00,632.84,0,100,86.41333333,86.76333333,70.25666667
HH,1/30/25 4:45,649.0833333,0,100,90.12666667,100,69.81333333
HH,1/30/25 7:00,643.43,0,100,89.63666667,100,69.42666667
HH,1/29/25 2:00,858.1466667,0,100,87.54,100,69.62666667
HH,1/29/25 21:45,990.93,0,100,81.85333333,84.18,69.86
HH,1/28/25 17:30,625.0733333,0,100,84.38,79.78666667,70.38
HH,1/29/25 3:15,841.9033333,0,100,87.98666667,100,69.65333333
HH,1/29/25 23:45,853.2,0,100,87.38666667,100,69.71666667
HH,1/31/25 11:45,775.51,0,100,85.00666667,88.12,69.94666667
HH,1/30/25 18:00,697.1133333,0,100,81.23666667,74.91666667,70.07
HH,1/29/25 7:15,720.42,0,100,89.84666667,100,69.82666667
HH,1/30/25 7:15,650.4966667,0,100,89.61,100,69.47
HH,1/30/25 2:00,688.6366667,0,100,89.94333333,100,69.96
HH,1/28/25 15:30,629.3066667,0,100,91.58666667,97.69,70.08333333
HH,1/31/25 13:45,976.0966667,0,100,82.26666667,81.31333333,70.09666667
HH,1/30/25 16:15,661.7966667,0,100,84.87666667,83.54333333,70.25666667
HH,1/28/25 18:15,752.91,0,100,81.19,75.73,70.16333333
HH,1/27/25 18:30,622.95,0,100,84.7,87.15,70.12
HH,1/28/25 22:30,909.7066667,0,100,82.44,84.92,69.84333333
HH,1/29/25 1:30,878.63,0,100,87.56,100,69.69666667
HH,1/29/25 13:45,677.3366667,0,100,90.28,100,69.80333333
HH,1/28/25 18:00,654.7333333,0,100,81.92,73.56666667,70.39666667
HH,1/28/25 14:30,633.545,0,100,90.695,100,69.82
HH,1/31/25 4:45,690.7533333,0,100,85.91,88.50666667,70.01666667
HH,1/30/25 1:45,711.2366667,0,100,89.43666667,100,69.96666667
HH,1/30/25 22:00,699.23,0,100,86.38333333,93.59333333,69.94333333
HH,1/28/25 20:30,884.28,0,100,80.93,77.86333333,69.91333333
HH,1/30/25 13:45,637.7833333,0,100,89.45666667,100,69.83333333
HH,1/31/25 12:15,767.7433333,0,100,85.27666667,87.56333333,69.98666667
HH,1/30/25 6:15,644.8433333,0,100,89.42,100,69.38
HH,1/30/25 9:45,649.0833333,0,100,88.55666667,100,69.42
HH,1/31/25 8:45,757.8533333,0,100,82.95,81.66333333,70
HH,1/31/25 9:45,780.4533333,0,100,83.17333333,82.73,69.94333333
HH,1/28/25 15:45,630.72,0,100,91.69333333,96.24,70.11666667
HH,1/31/25 8:00,772.6866667,0,100,83.89333333,82.28666667,70.00333333
HH,1/31/25 9:30,781.8633333,0,100,83.16666667,82.12333333,69.98
HH,1/31/25 5:00,682.9866667,0,100,84.22333333,87.08,70.08333333
HH,1/29/25 6:00,774.0966667,0,100,88.99333333,100,69.69666667
HH,1/30/25 5:30,642.7266667,0,100,89.93,100,69.55666667
HH,1/30/25 13:15,644.14,0,100,89.09666667,100,69.64
HH,1/30/25 11:15,643.43,0,100,88.5,100,69.31
HH,1/29/25 18:15,851.0833333,0,100,83.48,85.47666667,70.05666667
HH,1/29/25 12:00,682.9866667,0,100,89.64,100,69.69666667
HH,1/31/25 13:00,888.5166667,0,100,83.42,83.40333333,70.12
HH,1/31/25 5:45,688.6366667,0,100,84.11,85.5,70.08333333
HH,1/31/25 12:30,772.6866667,0,100,83.90666667,86.71333333,70.04
HH,1/31/25 0:45,697.11,0,100,87.20666667,93.49,70.01666667
HH,1/30/25 19:00,806.5866667,0,100,80.45,77.52,69.88333333
HH,1/29/25 6:30,726.07,0,100,89.88333333,100,69.75333333
HH,1/30/25 18:15,704.1766667,0,100,81.23666667,75.29666667,70.03666667
HH,1/31/25 4:30,699.23,0,100,85.69,87.82666667,70.08666667
HH,1/31/25 2:15,697.11,0,100,88.42333333,93.82333333,69.98333333
HH,1/28/25 22:45,906.1766667,0,100,82.20333333,86.56,69.82666667
HH,1/31/25 12:00,776.2166667,0,100,85.15666667,87.92,69.97333333
HH,1/29/25 19:30,933.0133333,0,100,81.82,81.22333333,69.96666667
HH,1/31/25 15:00,1198.58,0,100,81.56,81.18,70.01
HH,1/30/25 8:30,642.7266667,0,100,89.23666667,100,69.67666667
HH,1/29/25 6:15,723.2433333,0,100,89.48666667,100,69.71333333
HH,1/30/25 23:30,700.64,0,100,88.45333333,93.91666667,69.98
HH,1/29/25 4:00,829.8933333,0,100,88.34666667,100,69.68
HH,1/29/25 10:15,708.4133333,0,100,89.69666667,100,69.71
HH,1/31/25 2:30,693.5766667,0,100,87.44666667,93.26666667,70.01
HH,1/30/25 8:45,642.7266667,0,100,89.09666667,100,69.67666667
HH,1/29/25 8:30,726.7733333,0,100,89.74333333,100,69.74
HH,1/30/25 14:30,638.49,0,100,87.91333333,93.93333333,70.21333333
HH,1/29/25 22:45,990.93,0,100,86.83333333,94.42333333,69.71
HH,1/29/25 0:30,878.63,0,100,87.69666667,95.52,69.84333333
HH,1/30/25 10:30,643.4333333,0,100,88.47,100,69.36333333
HH,1/31/25 1:00,692.17,0,100,88.94,93.92333333,69.98
HH,1/31/25 10:30,775.51,0,100,83.79333333,87.60333333,69.84333333
HH,1/28/25 23:00,907.5866667,0,100,84.25,87.89,69.83333333
HH,1/31/25 17:00,1132.893333,0,100,81.28,86.85,69.79
HH,1/28/25 19:00,781.8666667,0,100,79.49666667,74.01,70.11
HH,1/29/25 3:45,834.1333333,0,100,88.27,100,69.66666667
HH,1/31/25 3:00,692.8733333,0,100,88.41,93.56333333,70.01666667
HH,1/28/25 21:45,903.3533333,0,100,82.67666667,82.42333333,69.90666667
HH,1/30/25 21:30,700.6433333,0,100,87.04666667,93.59666667,69.88
HH,1/29/25 5:45,788.93,0,100,88.87,100,69.70333333
HH,1/29/25 19:15,927.3633333,0,100,80.86333333,79.35,70.07
HH,1/30/25 9:30,646.26,0,100,88.59666667,100,69.51
HH,1/29/25 9:15,726.0666667,0,100,89.81666667,100,69.72666667
HH,1/29/25 8:15,720.42,0,100,89.65666667,100,69.70333333
HH,1/30/25 11:30,642.7266667,0,100,88.28333333,100,69.28666667
HH,1/29/25 23:30,874.3933333,0,100,87.45,100,69.70333333
HH,1/31/25 13:15,955.6166667,0,100,82.97666667,82.54,70.11
HH,1/30/25 13:30,641.3133333,0,100,89.31666667,100,69.73333333
HH,1/30/25 9:00,649.0833333,0,100,88.97333333,100,69.63333333
HH,1/31/25 5:15,682.9833333,0,100,85.25666667,87.68666667,70.03
HH,1/31/25 11:00,786.81,0,100,84.62666667,87.89,69.93
HH,1/31/25 2:00,699.23,0,100,88.89666667,93.76333333,69.98666667
HH,1/29/25 18:45,882.1633333,0,100,81.22666667,79.84333333,70.21666667
HH,1/29/25 11:15,688.6366667,0,100,89.96,100,69.73333333
HH,1/30/25 6:00,642.0233333,0,100,89.67,100,69.45333333
HH,1/31/25 6:15,683.6933333,0,100,84.08666667,87.20333333,69.97333333
HH,1/28/25 22:00,915.3566667,0,100,82.72,81.83666667,69.93333333
HH,1/29/25 0:45,883.5733333,0,100,87.68666667,97.31,69.82
HH,1/29/25 16:45,727.4833333,0,100,84.57666667,87.28666667,70.11333333
HH,1/31/25 7:00,685.8066667,0,100,85.02,85.71,70.04333333
HH,1/29/25 3:30,834.1333333,0,100,88.28666667,100,69.64
HH,1/29/25 11:45,685.1066667,0,100,89.56,100,69.69666667
HH,1/31/25 7:45,765.62,0,100,82.01666667,80.95666667,70.1
HH,1/29/25 22:30,993.0466667,0,100,82.95333333,92.48,69.69666667
HH,1/28/25 15:15,630.0166667,0,100,91.4,100,69.98666667
HH,1/31/25 13:30,960.5566667,0,100,82.84,81.96666667,70.10333333
HH,1/27/25 17:15,640.61,0,100,89.35,94.49,70.18666667
HH,1/29/25 1:15,885.6933333,0,100,87.55,100,69.71
HH,1/31/25 4:00,701.35,0,100,86.40333333,89.03666667,70.12
HH,1/30/25 4:15,653.32,0,100,90.50666667,100,69.72333333
HH,1/30/25 23:15,699.23,0,100,86.94666667,93.78666667,69.98
HH,1/29/25 20:15,943.61,0,100,81.54333333,81.23333333,69.98
HH,1/27/25 16:15,645.5533333,0,100,89.76333333,100,69.44666667
HH,1/30/25 19:15,793.1666667,0,100,82.20666667,82.22666667,69.71
HH,1/29/25 12:15,685.81,0,100,89.60666667,100,69.69
HH,1/29/25 19:45,933.0133333,0,100,81.19,81.2,69.98
HH,1/31/25 5:30,688.6366667,0,100,85.40666667,87.4,70.02333333
HH,1/29/25 22:15,981.04,0,100,83.16333333,89.85333333,69.73666667
HH,1/27/25 19:45,629.31,0,100,85.44,83.78,69.98
HH,1/28/25 20:15,850.3766667,0,100,81.33333333,76.04,69.98
HH,1/30/25 9:15,648.3766667,0,100,88.92,100,69.56666667
HH,1/30/25 23:45,699.23,0,100,88.44,93.88,69.99666667
HH,1/31/25 1:30,699.2333333,0,100,88.7,93.86,69.98
HH,1/29/25 21:15,978.2133333,0,100,82.44,81.39,69.98
HH,1/31/25 9:15,776.2166667,0,100,83.27,81.9,69.98
HH,1/29/25 0:00,880.0433333,0,100,87.7,94.02333333,69.80666667
HH,1/30/25 22:30,711.9433333,0,100,87.38333333,93.81333333,69.95333333
HH,1/31/25 16:45,1141.366667,0,100,81.29666667,83.74333333,69.89333333
HH,1/30/25 10:45,652.6166667,0,100,88.74,100,69.34
HH,1/30/25 21:00,706.2933333,0,100,84.87666667,92.80333333,69.83333333
HH,1/30/25 3:15,678.04,0,100,90.39,100,69.83666667
HH,1/28/25 16:15,627.8933333,0,100,88.11333333,93.07,70.15666667
HH,1/30/25 12:45,643.4333333,0,100,88.77666667,100,69.33333333
HH,1/30/25 16:00,634.9566667,0,100,85.36,86.02666667,70.22333333
HH,1/28/25 15:00,630.7233333,0,100,91.21,100,69.96666667
HH,1/30/25 16:30,649.79,0,100,84.22,81.34333333,70.25666667
HH,1/29/25 15:30,686.5166667,0,100,87.03,92.82,70.15666667
HH,1/30/25 0:15,812.2366667,0,100,88.24,99.83666667,69.96
HH,1/28/25 19:45,822.8333333,0,100,81.34666667,75.8,69.98
HH,1/30/25 15:30,634.25,0,100,87.01333333,90.87333333,70.15666667
HH,1/28/25 19:30,821.42,0,100,80.89333333,75.27666667,69.99333333
HH,1/29/25 12:45,672.3933333,0,100,89.76,100,69.68333333
HH,1/31/25 17:15,1156.906667,0,100,83.18,88.29,69.8
HH,1/31/25 14:45,1182.336667,0,100,81.12666667,81.43333333,70.00333333
HH,1/29/25 1:45,872.2733333,0,100,87.68,100,69.69
HH,1/29/25 21:00,968.3266667,0,100,82.16333333,81.38,69.98
HH,1/28/25 18:45,779.7466667,0,100,80.13333333,74.86333333,70.11666667
HH,1/31/25 1:45,697.8166667,0,100,87.74666667,93.73333333,69.98666667
HH,1/29/25 17:00,800.23,0,100,84.56666667,88.05666667,70.04666667
HH,1/30/25 15:45,640.61,0,100,86.45,87.42333333,70.23
HH,1/29/25 3:00,838.37,0,100,87.92,100,69.67333333
HH,1/28/25 23:15,897.7,0,100,84.00666667,89.02666667,69.83333333
HH,1/30/25 1:15,729.6,0,100,89.3,100,69.94333333
HH,1/30/25 12:30,652.62,0,100,88.75,100,69.28666667
HH,1/30/25 8:15,644.1366667,0,100,89.18666667,100,69.70333333
HH,1/27/25 17:30,638.49,0,100,86.55,92.50666667,70.23666667
HH,1/30/25 7:45,649.0866667,0,100,89.26,100,69.73333333
HH,1/31/25 8:15,755.7333333,0,100,83.63333333,82.57,69.99333333
HH,1/29/25 16:00,680.8666667,0,100,87.28,90.68666667,70.15
HH,1/29/25 11:30,680.8666667,0,100,89.85,100,69.71
HH,1/30/25 20:00,759.2666667,0,100,83.9,89.61333333,69.67666667
HH,1/29/25 10:30,704.1766667,0,100,89.75666667,100,69.71
HH,1/29/25 7:45,735.25,0,100,89.72,100,69.77
HH,1/30/25 5:15,647.67,0,100,89.64,100,69.58
HH,1/30/25 16:45,669.5666667,0,100,82.57333333,79.28666667,70.27
HH,1/30/25 12:15,642.7266667,0,100,88.40666667,100,69.3
HH,1/29/25 18:30,871.5666667,0,100,82.59333333,82.79666667,70.14
HH,1/29/25 17:30,798.11,0,100,84.44,87.41,70.04
HH,1/30/25 2:45,673.8,0,100,90.45333333,99.10333333,69.98666667
I,1/30/25 17:30,620.83,0,64.16666667,66.59,62.27666667,71.04333333
I,1/30/25 1:00,648.3766667,0,98.5,64.05333333,100,69.05666667
I,1/30/25 0:00,631.4266667,0,94.5,62.92333333,100,69.01
I,1/29/25 5:00,663.9133333,0,89.83333333,63.07333333,100,69.01
I,1/29/25 15:00,646.26,0,98.33333333,66.04666667,100,69.42
I,1/28/25 22:15,642.7266667,0,82.66666667,65,24.58333333,69.84666667
I,1/30/25 21:15,638.49,0,63.33333333,64.24333333,39.34666667,69.84
I,1/30/25 11:45,643.4333333,0,65.16666667,63.37333333,100,68.47
I,1/29/25 5:30,628.6,0,91,63.37,100,69.01
I,1/30/25 11:00,636.3733333,0,65,63.36,100,68.47
I,1/29/25 23:15,629.3066667,0,91,62.51,100,69.21666667
I,1/29/25 20:45,649.0833333,0,87.66666667,65.15333333,100,69.66333333
I,1/29/25 2:45,632.84,0,87.66666667,62.82333333,100,69.13666667
I,1/28/25 20:45,622.9533333,0,83.83333333,65.26666667,17.68,69.98
I,1/30/25 20:15,637.0733333,0,62.16666667,63.91333333,33.16666667,69.97333333
I,1/31/25 6:30,634.96,0,67.16666667,65.50333333,98.20333333,69.84333333
I,1/29/25 14:30,635.6633333,0,98,65.55666667,100,69.44
I,1/29/25 9:30,648.3766667,0,96.5,64.08666667,96.34666667,69.85333333
I,1/31/25 16:30,652.6166667,0,48.66666667,64.34666667,0,70.11666667
I,1/31/25 17:30,634.25,0,48.5,64.03333333,3.616666667,69.84
I,1/29/25 19:00,642.0233333,0,89.16666667,65.33333333,100,69.75333333
I,1/30/25 6:30,654.03,0,95.66666667,64.19666667,100,69.06333333
I,1/29/25 4:30,647.67,0,89.16666667,62.92,100,68.98333333
I,1/30/25 3:30,631.4266667,0,99.33333333,64.8,100,69.22333333
I,1/30/25 7:30,643.4366667,0,96.16666667,63.71,100,68.95333333
I,1/31/25 0:00,633.5466667,0,64.33333333,64.45666667,59.20666667,69.74666667
I,1/29/25 9:00,626.4833333,0,95.16666667,63.95333333,91.99666667,70.10333333
I,1/28/25 23:45,644.1433333,0,85.66666667,63.8,43.29,69.52666667
I,1/30/25 15:00,642.73,0,66.5,65.80666667,100,68.65333333
I,1/30/25 14:45,642.02,0,66.66666667,65.45,100,68.66333333
I,1/29/25 8:00,638.4866667,0,95,64.02,99.14333333,70.01666667
I,1/29/25 20:30,640.61,0,88.33333333,65.32666667,100,69.71
I,1/30/25 3:45,635.6666667,0,98.33333333,64.91,100,69.26
I,1/31/25 8:30,660.3866667,0,64.66666667,65.18666667,62.37,70.38666667
I,1/29/25 10:45,631.4266667,0,96.83333333,64.07,100,69.50666667
I,1/30/25 4:30,649.79,0,99,65.04666667,100,69.1
I,1/28/25 14:45,637.0766667,0,98.16666667,66.05,100,69.3
I,1/30/25 22:45,646.9633333,0,64.16666667,64.62666667,52.26666667,69.76333333
I,1/30/25 1:30,645.5533333,0,97.66666667,64.04666667,100,69.26
I,1/30/25 12:00,639.1966667,0,65.16666667,63.38,100,68.51
I,1/30/25 17:00,656.1433333,0,64.5,66.40333333,84.07,70.58
I,1/29/25 21:30,630.0133333,0,87.33333333,64.72,100,69.60333333
I,1/31/25 15:30,639.1933333,0,46,65.57666667,0,70.22333333
I,1/27/25 19:15,639.9,0,98,67.41,100,69.13
I,1/30/25 5:45,648.3766667,0,95.83333333,64.67666667,100,69.14333333
I,1/28/25 20:00,629.31,0,86.5,65.66666667,15.32,70.23666667
I,1/29/25 16:30,621.54,0,97.66666667,66.79333333,100,69.64333333
I,1/27/25 15:00,632.1333333,0,98.66666667,63.65666667,100,67.78666667
I,1/31/25 7:30,633.5466667,0,65.33333333,66.22333333,74.38,70.54
I,1/30/25 20:30,634.9566667,0,62.16666667,63.96,34.62,69.91333333
I,1/29/25 14:00,651.2033333,0,97.5,65.17666667,100,69.39666667
I,1/31/25 0:15,637.7833333,0,64.16666667,64.54333333,62.04666667,69.71
I,1/29/25 13:00,651.2033333,0,97.5,64.56,100,69.29333333
I,1/30/25 14:00,649.0833333,0,66,64.46666667,100,68.51666667
I,1/31/25 10:15,636.37,0,57.66666667,64.57333333,0.11,69.98
I,1/29/25 20:00,642.02,0,88.5,65.24666667,100,69.69666667
I,1/31/25 4:15,640.6066667,0,66.16666667,65.37,89.24666667,69.82
I,1/27/25 16:30,621.5366667,0,99,65.44,100,68.23
I,1/29/25 2:30,651.91,0,87.66666667,62.87,100,69.11333333
I,1/30/25 0:30,655.44,0,96,63.15333333,100,68.82666667
I,1/29/25 0:15,638.49,0,86.16666667,63.29,56.67666667,69.3
I,1/28/25 16:30,635.6666667,0,96.33333333,67.78666667,62.45,70.95666667
I,1/31/25 3:15,643.4333333,0,65.5,65.10666667,83.76,69.66666667
I,1/28/25 21:00,638.4866667,0,83.5,65.27,17.63,69.98
I,1/28/25 18:30,646.2566667,0,87.83333333,65.83333333,26.66666667,70.53333333
I,1/30/25 0:45,643.4333333,0,97,63.34,100,68.9
I,1/30/25 19:45,625.7766667,0,58.83333333,63.42333333,31.54,70.12
I,1/27/25 15:30,648.3766667,0,98.5,64.41666667,100,67.94666667
I,1/31/25 7:15,633.5466667,0,67.66666667,66.52333333,77.72,70.57
I,1/31/25 11:15,644.1366667,0,57.5,64.60666667,3.73,69.85
I,1/30/25 17:45,643.4333333,0,63.33333333,66.53666667,52.11,71.13
I,1/27/25 14:45,629.31,0,98.66666667,63.33666667,100,67.84333333
I,1/31/25 14:00,642.02,0,50.66666667,65.28666667,6.803333333,70.04
I,1/28/25 16:45,642.02,0,96.5,68.03,55.77666667,70.93333333
I,1/31/25 11:30,636.37,0,58.5,64.53333333,5.29,69.83333333
I,1/28/25 16:00,644.14,0,98.16666667,67.21333333,81.79666667,70.62333333
I,1/27/25 18:45,646.26,0,98.5,67.21,100,68.925
I,1/29/25 1:00,631.4266667,0,86,62.94,73.12333333,69.26
I,1/28/25 21:15,623.66,0,83.16666667,65.23333333,18.19666667,69.95333333
I,1/31/25 15:15,637.0766667,0,46.16666667,65.69333333,0,70.23666667
I,1/29/25 4:45,644.1366667,0,89.66666667,62.94666667,100,69.04
I,1/30/25 8:00,633.5466667,0,96.33333333,63.66666667,100,68.87333333
I,1/31/25 15:45,644.8466667,0,47.16666667,65.22666667,0,70.25
I,1/30/25 18:45,651.2033333,0,59,65.23,33.78,70.65666667
I,1/29/25 14:45,642.02,0,98.16666667,65.81333333,100,69.42666667
I,1/30/25 20:45,644.8466667,0,62.66666667,64.10666667,37.13,69.84333333
I,1/29/25 10:00,644.8466667,0,96.66666667,64.03666667,100,69.67333333
I,1/29/25 11:00,646.26,0,97.83333333,64.22666667,100,69.41333333
I,1/29/25 17:15,635.6666667,0,93.33333333,65.51666667,100,69.71666667
I,1/29/25 9:45,650.4966667,0,95.66666667,64.13666667,99.58666667,69.74
I,1/30/25 17:15,628.6,0,64.33333333,66.41666667,72.93,70.85666667
I,1/31/25 0:30,642.7266667,0,64.33333333,64.56,61.96,69.8
I,1/27/25 15:15,642.02,0,99.16666667,64.02,100,67.78
I,1/29/25 2:15,627.19,0,87.5,62.81333333,100,69.1
I,1/30/25 15:15,630.72,0,66.83333333,66.20666667,100,68.69333333
I,1/29/25 13:30,637.08,0,97.83333333,64.84666667,100,69.42666667
I,1/31/25 16:00,642.73,0,48.5,64.82333333,0,70.25
I,1/31/25 12:45,634.2533333,0,57,65.62666667,10.96666667,69.83333333
I,1/29/25 7:30,637.7833333,0,94.66666667,64.00666667,100,69.40666667
I,1/30/25 14:15,630.72,0,66,64.87,100,68.50666667
I,1/28/25 23:30,632.1333333,0,85.16666667,63.90666667,38.23333333,69.61333333
I,1/29/25 7:00,631.4266667,0,93.5,64.04,100,69.13
I,1/30/25 2:30,632.84,0,98.66666667,65.00666667,100,69.15666667
I,1/27/25 20:15,616.59,0,94,67.53,100,69.4
I,1/27/25 15:45,643.4366667,0,98.16666667,64.76,100,68.03666667
I,1/27/25 17:00,637.7833333,0,97,65.79666667,100,68.47
I,1/31/25 10:45,634.96,0,57.83333333,64.59666667,0.136666667,69.98
I,1/29/25 22:00,642.7266667,0,87,64.19333333,100,69.54333333
I,1/29/25 17:45,634.2533333,0,93.33333333,65.86666667,100,69.72666667
I,1/29/25 18:00,625.7766667,0,92.5,65.73333333,100,69.81333333
I,1/31/25 16:15,632.84,0,48.5,64.50666667,0,70.2
I,1/30/25 6:45,641.3166667,0,96,64.24,100,69.01
I,1/30/25 2:15,642.7266667,0,98.5,64.96333333,100,69.11
I,1/30/25 22:15,639.1966667,0,63.66666667,64.38,47.68666667,69.77666667
I,1/31/25 6:00,644.8466667,0,67,65.23333333,95.15666667,69.88333333
I,1/31/25 2:45,640.61,0,65.66666667,64.73333333,77.35666667,69.77666667
I,1/30/25 10:15,627.8966667,0,65,63.1,77.41,68.54
I,1/28/25 17:45,641.3166667,0,97,69.00333333,37.85333333,70.68
I,1/28/25 21:30,626.4833333,0,82.66666667,65.16666667,21.17,69.84666667
I,1/29/25 16:15,636.3733333,0,98.66666667,66.8,100,69.66
I,1/31/25 14:30,634.96,0,48,65.39666667,3.56,70.16
I,1/29/25 5:15,642.73,0,90.66666667,63.26333333,100,69.01
I,1/29/25 23:00,639.9,0,88.66666667,62.45666667,100,69.31
I,1/30/25 3:00,632.8366667,0,99,64.74666667,100,69.13666667
I,1/29/25 12:30,655.44,0,99,64.29666667,100,69.37666667
I,1/31/25 14:15,632.84,0,49.66666667,65.37666667,7.273333333,69.99333333
I,1/30/25 13:00,642.7266667,0,65.33333333,63.63333333,100,68.47
I,1/29/25 8:45,635.6666667,0,95.16666667,63.99333333,91.71333333,70.14666667
I,1/28/25 19:15,627.19,0,86.83333333,65.71333333,19.07333333,70.35666667
I,1/27/25 14:30,629.31,0,98.5,62.95,100,67.83
I,1/31/25 3:45,641.3166667,0,65.83333333,65.27,87.22333333,69.72333333
I,1/29/25 4:15,643.4333333,0,89,62.99,100,68.99666667
I,1/31/25 10:00,626.4833333,0,57.5,64.64333333,0,70.09
I,1/29/25 6:45,628.6033333,0,94.16666667,64.02666667,100,69.03333333
I,1/30/25 5:00,635.6633333,0,95.5,64.81333333,100,69.2
I,1/29/25 13:15,637.7833333,0,97.33333333,64.66333333,100,69.41333333
I,1/28/25 17:15,631.4233333,0,97,68.51,47.21666667,70.73
I,1/31/25 6:45,635.6633333,0,67.66666667,66.07,94.23,70.07666667
I,1/29/25 15:15,645.55,0,98.5,66.22,100,69.42
I,1/31/25 9:00,641.3133333,0,61.83333333,64.93666667,40.93333333,70.26333333
I,1/27/25 16:45,643.4333333,0,99.33333333,65.65333333,100,68.42666667
I,1/29/25 15:45,639.1966667,0,98.66666667,66.57333333,100,69.68333333
I,1/27/25 16:00,644.14,0,98.33333333,64.99333333,100,68.05
I,1/30/25 21:45,643.4333333,0,63.16666667,64.18,45.28666667,69.70333333
I,1/31/25 3:30,634.9566667,0,65.83333333,65.25333333,85.48666667,69.70333333
I,1/30/25 19:30,634.96,0,58.66666667,63.97666667,30.29333333,70.26666667
I,1/30/25 18:30,637.0733333,0,61.66666667,66.34333333,37.16,70.75333333
I,1/30/25 10:00,637.78,0,64,63.13666667,65.54,68.58666667
I,1/29/25 14:15,639.1966667,0,97.83333333,65.37666667,100,69.39333333
I,1/27/25 17:45,637.78,0,97.5,66.415,100,68.6
I,1/30/25 4:00,636.37,0,99.16666667,65.25666667,100,69.18
I,1/30/25 23:00,631.4266667,0,64.16666667,64.63666667,54.60666667,69.71666667
I,1/31/25 1:15,630.72,0,64.66666667,64.51,66.90333333,69.83333333
I,1/28/25 17:00,636.37,0,96.33333333,68.22333333,51.58333333,70.81
I,1/30/25 4:45,646.2566667,0,98,64.90333333,100,69.19666667
I,1/30/25 7:00,636.3733333,0,96.16666667,64.08666667,100,69.03333333
I,1/29/25 2:00,636.37,0,87.16666667,62.66666667,97.59333333,69.14
I,1/29/25 21:45,634.2533333,0,87,64.54,100,69.62
I,1/28/25 17:30,633.5466667,0,97.16666667,68.70333333,43.32666667,70.67333333
I,1/29/25 3:15,642.0233333,0,88.33333333,62.81666667,100,69.06
I,1/29/25 23:45,646.26,0,93.5,62.71666667,100,69.02333333
I,1/31/25 11:45,627.19,0,58,64.62666667,6.033333333,69.84666667
I,1/30/25 18:00,638.49,0,62.33333333,66.21333333,44.65333333,71.08
I,1/29/25 7:15,633.5433333,0,94.5,64.05,100,69.17333333
I,1/30/25 7:15,632.1333333,0,96,63.92,100,69.01
I,1/30/25 2:00,641.3133333,0,98.83333333,64.24,100,69.13
I,1/28/25 15:30,631.4266667,0,99,66.72666667,98.99666667,70.02
I,1/31/25 13:45,624.3633333,0,51.5,65.15666667,6.42,70.09
I,1/30/25 16:15,625.07,0,65.66666667,66.78333333,100,69.47666667
I,1/28/25 18:15,644.14,0,88.83333333,66.31666667,29.61,70.60666667
I,1/27/25 18:30,661.09,0,97.5,66.92,100,68.83
I,1/28/25 22:30,644.8466667,0,82.83333333,64.84666667,26.25666667,69.82
I,1/29/25 1:30,641.3166667,0,86.33333333,62.70333333,82.95,69.3
I,1/29/25 13:45,644.8466667,0,97.66666667,65.00666667,100,69.41333333
I,1/28/25 18:00,632.8366667,0,95.16666667,68.50666667,33.33,70.65
I,1/28/25 14:30,638.845,0,98.5,65.87,100,69.34
I,1/31/25 4:45,644.1366667,0,66.66666667,65.27333333,91.06333333,69.84666667
I,1/30/25 1:45,640.6066667,0,97.83333333,64.04,100,69.16333333
