source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
I,1/30/25 22:00,640.61,0,63.83333333,64.28,47.48666667,69.70333333
I,1/28/25 20:30,631.4266667,0,84,65.26,15.96,70.09
I,1/30/25 13:45,628.6033333,0,65.33333333,64.43666667,100,68.57333333
I,1/31/25 12:15,646.9633333,0,58.83333333,65.07333333,8.223333333,69.84333333
I,1/30/25 6:15,625.7766667,0,95.5,64.28333333,100,69.1
I,1/30/25 9:45,640.61,0,64.5,63.16666667,53.81,68.67
I,1/31/25 8:45,627.19,0,64.33333333,65.11333333,62.27,70.26333333
I,1/31/25 9:45,642.73,0,57.16666667,64.73,0,70.11333333
I,1/28/25 15:45,643.4333333,0,99.33333333,66.98666667,91.23666667,70.34666667
I,1/31/25 8:00,636.37,0,64,65.27666667,67.10333333,70.50666667
I,1/31/25 9:30,630.0166667,0,56.83333333,64.78666667,0,70.22
I,1/31/25 5:00,646.9633333,0,66.16666667,65.20333333,92.13,69.85
I,1/29/25 6:00,635.6666667,0,92,63.32,100,69.07
I,1/30/25 5:30,634.96,0,96,64.66333333,100,69.12333333
I,1/30/25 13:15,639.1966667,0,65.5,63.88,100,68.59333333
I,1/30/25 11:15,642.0233333,0,65,63.38666667,100,68.45
I,1/29/25 18:15,656.15,0,91.5,65.51,100,69.71666667
I,1/29/25 12:00,635.6633333,0,98.5,64.33333333,100,69.34333333
I,1/31/25 13:00,627.1866667,0,54.16666667,65.46333333,12.11,69.83666667
I,1/31/25 5:45,639.1966667,0,67,65.12666667,94.62333333,69.88666667
I,1/31/25 12:30,632.1333333,0,58.5,65.63666667,9.62,69.83333333
I,1/31/25 0:45,634.9566667,0,64.33333333,64.58666667,65.21666667,69.72333333
I,1/30/25 19:00,632.8433333,0,58.5,64.62666667,29.88,70.61666667
I,1/29/25 6:30,645.5533333,0,94,64.03333333,100,69.01
I,1/30/25 18:15,638.49,0,62.83333333,66.2,40.52333333,70.91333333
I,1/31/25 4:30,626.4833333,0,66.5,65.28,90.70666667,69.81333333
I,1/31/25 2:15,633.5466667,0,65.33333333,64.62333333,75.39,69.73333333
I,1/28/25 22:45,644.8466667,0,83.16666667,64.62,28.13666667,69.79666667
I,1/31/25 12:00,623.6566667,0,58.16666667,64.77333333,7.11,69.84666667
I,1/29/25 19:30,629.3066667,0,89.16666667,65.27333333,100,69.71
I,1/31/25 15:00,644.1366667,0,46.33333333,65.56333333,0,70.25
I,1/30/25 8:30,656.8533333,0,96.83333333,63.72333333,100,68.86333333
I,1/29/25 6:15,629.3066667,0,93.66666667,63.67666667,100,69.01666667
I,1/30/25 23:30,633.5466667,0,64.33333333,64.51666667,54.65666667,69.84333333
I,1/29/25 4:00,653.3233333,0,88.83333333,63.03666667,100,69.02333333
I,1/29/25 10:15,646.9666667,0,96.5,63.92,100,69.69
I,1/31/25 2:30,640.61,0,65.5,64.68333333,75.44,69.82
I,1/30/25 8:45,642.02,0,96.5,63.54,100,68.75
I,1/29/25 8:30,632.8366667,0,95.16666667,64.05333333,90.98333333,70.27
I,1/30/25 14:30,642.73,0,66,65.04333333,100,68.59666667
I,1/29/25 22:45,639.9033333,0,87.5,62.82666667,100,69.41
I,1/29/25 0:30,637.0766667,0,86.16666667,63.15333333,60.95333333,69.34
I,1/30/25 10:30,654.0266667,0,64.5,63.14,86.93,68.59
I,1/31/25 1:00,644.1433333,0,64.5,64.55333333,67.62,69.71
I,1/31/25 10:30,635.6633333,0,57.5,64.56,0.036666667,70.02333333
I,1/28/25 23:00,638.49,0,83.66666667,64.28666667,32.13,69.69
I,1/31/25 17:00,634.2533333,0,49.33333333,63.76333333,0.006666667,70.01
I,1/28/25 19:00,629.3066667,0,87.83333333,65.93,20.16,70.45666667
I,1/29/25 3:45,637.7833333,0,89,62.99666667,100,69.11333333
I,1/31/25 3:00,632.8366667,0,65.66666667,64.81666667,80.92333333,69.70333333
I,1/28/25 21:45,634.2533333,0,83,65.1,22.55333333,69.83333333
I,1/30/25 21:30,644.14,0,63.5,64.15,41.77666667,69.77666667
I,1/29/25 5:45,643.4333333,0,91.5,63.32,100,69.04666667
I,1/29/25 19:15,629.31,0,89.33333333,65.31333333,100,69.72333333
I,1/30/25 9:30,637.78,0,64.33333333,63.07333333,43.04666667,68.74
I,1/29/25 9:15,655.44,0,95.83333333,64.12666667,92.84,70.01
I,1/29/25 8:15,652.6166667,0,94.83333333,64.02333333,93.44,70.26
I,1/30/25 11:30,634.9566667,0,65.33333333,63.37,100,68.46333333
I,1/29/25 23:30,648.3766667,0,92.33333333,62.79333333,100,69.08
I,1/31/25 13:15,637.7833333,0,52.16666667,65.23666667,9.326666667,70.00333333
I,1/30/25 13:30,645.5533333,0,65.66666667,64.14333333,100,68.59
I,1/30/25 9:00,627.1866667,0,85.83333333,63.48,76.01333333,68.74
I,1/31/25 5:15,631.43,0,66.5,65.19333333,93.38333333,69.84333333
I,1/31/25 11:00,646.26,0,57.33333333,64.67666667,0.93,69.95666667
I,1/31/25 2:00,643.4333333,0,65,64.50666667,73.91666667,69.70333333
I,1/29/25 18:45,629.3066667,0,90.16666667,65.51666667,100,69.69
I,1/29/25 11:15,635.6633333,0,98.33333333,64.50333333,100,69.40333333
I,1/30/25 6:00,633.5466667,0,96,64.43,100,69.14333333
I,1/31/25 6:15,633.5466667,0,66.83333333,65.27333333,97.09,69.84333333
I,1/28/25 22:00,643.4333333,0,82.66666667,65.11,23.53666667,69.84333333
I,1/29/25 0:45,641.3166667,0,86,63.03,67.47333333,69.27333333
I,1/29/25 16:45,639.9033333,0,96.33333333,66.41666667,100,69.81333333
I,1/31/25 7:00,648.3766667,0,67.66666667,66.07,84.64,70.44666667
I,1/29/25 3:30,617.3,0,88.5,63.00666667,100,69.12666667
I,1/29/25 11:45,632.84,0,98,64.38666667,100,69.41
I,1/31/25 7:45,651.91,0,64,65.56333333,70.88333333,70.5
I,1/29/25 22:30,624.3633333,0,87.16666667,63.34,100,69.44
I,1/28/25 15:15,631.4266667,0,98.83333333,66.47666667,100,69.60333333
I,1/31/25 13:30,632.84,0,52,65.18,6.993333333,70.09
I,1/27/25 17:15,637.0766667,0,97,65.99,100,68.47
I,1/29/25 1:15,640.61,0,86.16666667,62.77,77.13666667,69.31
I,1/31/25 4:00,636.3666667,0,65.83333333,65.32666667,89.62333333,69.71
I,1/30/25 4:15,639.9033333,0,98.83333333,65.19333333,100,69.14333333
I,1/30/25 23:15,634.96,0,64.5,64.56333333,53.61,69.84333333
I,1/29/25 20:15,629.31,0,88.33333333,65.38,100,69.77666667
I,1/27/25 16:15,644.8466667,0,99,65.19333333,100,68.16
I,1/30/25 19:15,637.7833333,0,58.83333333,64.39666667,29.88333333,70.42333333
I,1/29/25 12:15,637.7833333,0,98.66666667,64.28,100,69.3
I,1/29/25 19:45,650.4966667,0,89,65.34333333,100,69.71
I,1/31/25 5:30,642.02,0,66.83333333,65.15,94.60666667,69.84
I,1/29/25 22:15,642.02,0,87,63.72666667,100,69.44
I,1/27/25 19:45,631.43,0,98.5,67.39,100,69.24
I,1/28/25 20:15,639.1933333,0,85,65.63,15.65333333,70.14666667
I,1/30/25 9:15,640.6066667,0,64,63.37333333,32.15666667,68.82333333
I,1/30/25 23:45,618.0066667,0,64.5,64.49,56.35,69.82
I,1/31/25 1:30,648.38,0,64.83333333,64.50666667,67.89333333,69.84
I,1/29/25 21:15,635.6666667,0,87.33333333,64.89,100,69.56333333
I,1/31/25 9:15,625.07,0,57,64.84666667,0,70.25
I,1/29/25 0:00,647.6733333,0,85.83333333,63.59,49.73,69.39666667
I,1/30/25 22:30,637.0766667,0,63.66666667,64.56,50.93666667,69.71
I,1/31/25 16:45,638.49,0,49.16666667,64.00333333,0.006666667,70.04
I,1/30/25 10:45,641.3133333,0,65.16666667,63.22666667,97.22,68.57333333
I,1/30/25 21:00,628.6,0,63,64.24666667,38.17666667,69.84666667
I,1/30/25 3:15,649.7933333,0,99.16666667,64.83,100,69.15
I,1/28/25 16:15,628.6033333,0,96,67.53,71.58,70.86333333
I,1/30/25 12:45,640.61,0,65.33333333,63.53666667,100,68.47
I,1/30/25 16:00,642.73,0,66.66666667,67.22,100,69.05
I,1/28/25 15:00,641.3133333,0,98.5,66.26666667,100,69.34
I,1/30/25 16:30,642.73,0,65.83333333,66.84666667,100,69.91
I,1/29/25 15:30,634.25,0,98.66666667,66.45666667,100,69.57333333
I,1/30/25 0:15,641.3133333,0,95.66666667,63.12666667,100,68.87333333
I,1/28/25 19:45,638.49,0,86.5,65.54333333,17.19,70.24333333
I,1/30/25 15:30,644.14,0,66.83333333,66.66666667,100,68.82333333
I,1/28/25 19:30,644.14,0,86.33333333,65.61,18.99666667,70.25
I,1/29/25 12:45,648.3766667,0,99.16666667,64.52,100,69.31
I,1/31/25 17:15,634.96,0,49,63.73,0.423333333,69.96666667
I,1/31/25 14:45,631.4266667,0,47,65.53333333,0.133333333,70.25666667
I,1/29/25 1:45,634.25,0,86.5,62.67,90.42666667,69.2
I,1/29/25 21:00,639.1966667,0,87.5,64.97666667,100,69.56333333
I,1/28/25 18:45,645.55,0,88.16666667,65.74,22.87333333,70.52666667
I,1/31/25 1:45,634.9566667,0,64.83333333,64.49,70.64,69.77
I,1/29/25 17:00,633.5466667,0,93.16666667,65.49666667,100,69.77666667
I,1/30/25 15:45,640.61,0,66.83333333,67.03333333,100,68.94666667
I,1/29/25 3:00,629.3066667,0,87.83333333,62.78,100,69.12666667
I,1/28/25 23:15,629.31,0,84.66666667,64.07333333,34.48,69.67666667
I,1/30/25 1:15,642.02,0,98.83333333,63.92,100,69.18666667
I,1/30/25 12:30,637.7833333,0,65.16666667,63.51333333,100,68.52333333
I,1/30/25 8:15,627.1866667,0,96.16666667,63.60666667,100,68.91666667
I,1/27/25 17:30,639.9033333,0,97.33333333,66.15666667,100,68.47666667
I,1/30/25 7:45,642.7266667,0,96.5,63.74666667,100,68.88
I,1/31/25 8:15,627.19,0,64.83333333,65.01666667,63.88333333,70.47666667
I,1/29/25 16:00,642.7266667,0,98.5,66.78666667,100,69.66666667
I,1/29/25 11:30,632.1333333,0,98.66666667,64.46666667,100,69.42
I,1/30/25 20:00,631.4266667,0,60,63.35,30.92,70.11
I,1/29/25 10:30,632.84,0,96.66666667,63.98666667,100,69.58666667
I,1/29/25 7:45,630.72,0,94.5,64.07,100,69.66666667
I,1/30/25 5:15,646.9633333,0,95.66666667,64.59333333,100,69.15
I,1/30/25 16:45,634.25,0,64.83333333,66.59,93.77,70.28
I,1/30/25 12:15,639.1933333,0,65.33333333,63.40333333,100,68.57
I,1/29/25 18:30,630.0133333,0,90.66666667,65.37,100,69.71
I,1/29/25 17:30,644.14,0,93.16666667,65.62666667,100,69.69
I,1/30/25 2:45,646.9666667,0,99,65.00666667,100,69.15
II,1/30/25 17:30,773.39,0,100,73.94,50.31333333,70.16666667
II,1/30/25 1:00,825.6566667,0,100,77.21,74.40333333,69.98666667
II,1/30/25 0:00,882.8633333,0,100,77.97,74.72,69.94333333
II,1/29/25 5:00,885.6933333,0,100,78.38666667,75.53666667,70.01
II,1/29/25 15:00,771.98,0,100,76.33666667,67.93,70.12
II,1/28/25 22:15,974.6833333,0,100,75.77,63.3,69.93
II,1/30/25 21:15,785.3966667,0,100,75.23,68.10333333,69.93666667
II,1/30/25 11:45,744.4366667,0,100,85.54333333,100,69.02
II,1/29/25 5:30,861.6766667,0,100,78.49,75.64333333,69.99333333
II,1/30/25 11:00,743.7266667,0,100,85.72333333,100,69.01
II,1/29/25 23:15,949.2566667,0,100,78.00333333,75.35,69.78333333
II,1/29/25 20:45,1007.88,0,100,74.76,62.04333333,69.97333333
II,1/29/25 2:45,904.76,0,100,78.61333333,75.45333333,69.98
II,1/28/25 20:45,950.67,0,100,75.11,62.28666667,69.69666667
II,1/30/25 20:15,806.5833333,0,100,74.73333333,67.99,69.72
II,1/31/25 6:30,783.9833333,0,100,75.46666667,61.95666667,69.98666667
II,1/29/25 14:30,770.5633333,0,100,77.32666667,69.15333333,70.21333333
II,1/29/25 9:30,805.8833333,0,100,78.22666667,74.67333333,69.98
II,1/31/25 16:30,1154.083333,0,99.5,74.24,62,69.98666667
II,1/31/25 17:30,1178.803333,0,100,74.72,67.51,69.82666667
II,1/29/25 19:00,954.2,0,100,74.01,58.24666667,70.11
II,1/30/25 6:30,749.3766667,0,100,80.37666667,84.17333333,69.76333333
II,1/29/25 4:30,890.6366667,0,100,78.63666667,76.52,69.98
II,1/30/25 3:30,762.09,0,100,77.37666667,73.81333333,69.86666667
II,1/30/25 7:30,746.55,0,100,86.39333333,100,69.44
II,1/31/25 0:00,786.8133333,0,100,75.72,68.31333333,69.98666667
II,1/29/25 9:00,815.7666667,0,100,78.18666667,74.7,69.98
II,1/28/25 23:45,930.8933333,0,100,77.24666667,70.71,69.85333333
II,1/30/25 15:00,738.7833333,0,100,78.04333333,71.9,70.73
II,1/30/25 14:45,728.19,0,100,79.60333333,76.84666667,70.74666667
II,1/29/25 8:00,817.8833333,0,100,77.94333333,74.64,69.98
II,1/29/25 20:30,1006.466667,0,100,74.87333333,61.94,69.98
II,1/30/25 3:45,752.2033333,0,100,78.21,74.52666667,69.88333333
II,1/31/25 8:30,836.25,0,100,74.38333333,61.83,69.94333333
II,1/29/25 10:45,795.2866667,0,100,78.23,74.71333333,69.98
II,1/30/25 4:30,747.2566667,0,100,77.77666667,74.24666667,69.96
II,1/28/25 14:45,730.3066667,0,100,77.98666667,70.25333333,70.14666667
II,1/30/25 22:45,789.6366667,0,100,75.35666667,68.26333333,69.98
II,1/30/25 1:30,805.8833333,0,100,77.16333333,74.5,69.98
II,1/30/25 12:00,736.6633333,0,100,85.51666667,100,69.02333333
II,1/30/25 17:00,779.04,0,100,74.68333333,51.29666667,70.28666667
II,1/29/25 21:30,1037.543333,0,100,75.44,62.34,69.97333333
II,1/31/25 15:30,1149.846667,0,95.16666667,74.95,61.95,69.98666667
II,1/27/25 19:15,722.54,0,100,75.22,61.56,70.39
II,1/30/25 5:45,743.73,0,100,78.86666667,78.29666667,69.87
II,1/28/25 20:00,890.6366667,0,100,74.27333333,54.59333333,69.86666667
II,1/29/25 16:30,785.3966667,0,100,74.85,61.31333333,70.08333333
II,1/27/25 15:00,740.1966667,0,100,85.04333333,100,68.34666667
II,1/31/25 7:30,817.1833333,0,100,74.83333333,58.30666667,70.12
II,1/30/25 20:30,804.4666667,0,100,75.04666667,68.09,69.8
II,1/29/25 14:00,782.5733333,0,100,77.61333333,74.3,69.99333333
II,1/31/25 0:15,790.3433333,0,100,75.3,68.35333333,69.98666667
II,1/29/25 13:00,783.2766667,0,100,78.11333333,74.36333333,70.00333333
II,1/30/25 14:00,736.6633333,0,100,86.47333333,100,69.69333333
II,1/31/25 10:15,853.2,0,100,76.00333333,67.85333333,69.90333333
II,1/29/25 20:00,970.4466667,0,100,74.43666667,62.09666667,69.94666667
II,1/31/25 4:15,786.1066667,0,100,75.42666667,62.03666667,70.09666667
II,1/27/25 16:30,734.5466667,0,100,87.09333333,100,69.47
II,1/29/25 2:30,912.5333333,0,100,78.62,75.56333333,69.97333333
II,1/30/25 0:30,865.9133333,0,100,76.87333333,74.46333333,69.96666667
II,1/29/25 0:15,921.7133333,0,100,76.82,72.88666667,69.85
II,1/28/25 16:30,733.84,0,100,75.44,61.18,70.15333333
II,1/31/25 3:15,795.2866667,0,100,75.89,66.61666667,70.05
II,1/28/25 21:00,959.1466667,0,100,75.09,62.41333333,69.79333333
II,1/28/25 18:30,851.79,0,100,74.22333333,50.59,69.99333333
II,1/30/25 0:45,847.55,0,100,77.26333333,74.61,69.98
II,1/30/25 19:45,875.0966667,0,100,74.58666667,64.01333333,69.68
II,1/27/25 15:30,743.02,0,100,85.77333333,100,68.73333333
II,1/31/25 7:15,769.86,0,100,74.97,59.93,70.08333333
II,1/31/25 11:15,863.09,0,100,76.14666667,68.29333333,69.95333333
II,1/30/25 17:45,786.8133333,0,100,73.08333333,49.03333333,70.14666667
II,1/27/25 14:45,738.7866667,0,100,84.77666667,100,68.23666667
II,1/31/25 14:00,1044.606667,0,100,75.71,62.42333333,70.01
II,1/28/25 16:45,726.0733333,0,100,75.50666667,60.89666667,70.12
II,1/31/25 11:30,838.3733333,0,100,76.34666667,68.14,69.97333333
II,1/28/25 16:00,737.37,0,100,76.74666667,62.79,70.20666667
II,1/27/25 18:45,726.78,0,100,77.23,64.215,70.77
II,1/29/25 1:00,918.1833333,0,100,77.49666667,74.64333333,69.90333333
II,1/28/25 21:15,961.97,0,100,75.98,62.31666667,69.85333333
II,1/31/25 15:15,1157.616667,0,95.66666667,74.64666667,62.06,70
II,1/29/25 4:45,888.52,0,100,78.39,75.92333333,70.00666667
II,1/30/25 8:00,750.79,0,100,86.46,100,69.36666667
II,1/31/25 15:45,1151.256667,0,97,74.59666667,61.95666667,69.98666667
II,1/30/25 18:45,847.55,0,100,73.90333333,50.82666667,69.96666667
II,1/29/25 14:45,768.4466667,0,100,76.79666667,67.91666667,70.18666667
II,1/30/25 20:45,805.1733333,0,100,75.27,68.00666667,69.85333333
II,1/29/25 10:00,803.76,0,100,78.41,74.68,69.98
II,1/29/25 11:00,787.5166667,0,100,77.8,74.55,69.98666667
II,1/29/25 17:15,860.9733333,0,100,75.34666667,62.31666667,69.99333333
II,1/29/25 9:45,803.0533333,0,100,78.07333333,74.68,69.98
II,1/30/25 17:15,777.63,0,100,74.48,49.87666667,70.24333333
II,1/31/25 0:30,793.1633333,0,100,75.63666667,68.2,69.98666667
II,1/27/25 15:15,743.7266667,0,100,85.43666667,100,68.51
II,1/29/25 2:15,908.2933333,0,100,78.56666667,75.69666667,69.94666667
II,1/30/25 15:15,729.6,0,100,77.17666667,67.93666667,70.66333333
II,1/29/25 13:30,759.9733333,0,100,78.07333333,74.68,69.98
II,1/31/25 16:00,1146.313333,0,99.5,74.18666667,61.98,69.99333333
II,1/31/25 12:45,892.05,0,100,76.43,62.68,70.16333333
II,1/29/25 7:30,816.4766667,0,100,77.29333333,74.23666667,70.00333333
II,1/30/25 14:15,738.7833333,0,100,86.93666667,97.38666667,70.07666667
II,1/28/25 23:30,937.2466667,0,100,76.80333333,69.36333333,69.87666667
II,1/29/25 7:00,831.3066667,0,100,77.85,73.77666667,70
II,1/30/25 2:30,770.5633333,0,100,77.47333333,68.85333333,70.17
II,1/27/25 20:15,735.25,0,100,75.54,62.4,70.07
II,1/27/25 15:45,741.6066667,0,100,86.09,100,68.93
II,1/27/25 17:00,735.25,0,100,87.59333333,100,69.88333333
II,1/31/25 10:45,858.15,0,100,75.69333333,67.90333333,69.95
II,1/29/25 22:00,1045.313333,0,100,74.93666667,66.43333333,69.82333333
II,1/29/25 17:45,870.86,0,100,75.65333333,61.72666667,70.00333333
II,1/29/25 18:00,884.9866667,0,100,75.19333333,62.01,70
II,1/31/25 16:15,1151.966667,0,99.5,74.52,62.12,69.98
II,1/30/25 6:45,732.4266667,0,100,80.46333333,84.25666667,69.83666667
II,1/30/25 2:15,762.7966667,0,100,77.6,71.33,70.10666667
II,1/30/25 22:15,789.6366667,0,100,75.88333333,68.21666667,69.97333333
II,1/31/25 6:00,782.5766667,0,100,75.64,62.27666667,69.98666667
II,1/31/25 2:45,791.05,0,100,75.74333333,68.29333333,69.98666667
II,1/30/25 10:15,744.43,0,100,85.80666667,100,69.02666667
II,1/28/25 17:45,720.42,0,100,74.15666667,48.91333333,70.29333333
II,1/28/25 21:30,981.7466667,0,100,75.56,63.18333333,69.86333333
II,1/29/25 16:15,766.33,0,100,74.99666667,61.9,70.10333333
II,1/31/25 14:30,1142.78,0,100,75.24,62.22333333,70.00666667
II,1/29/25 5:15,868.74,0,100,78.1,75.44666667,70.00333333
II,1/29/25 23:00,1022.006667,0,100,77.30666667,74.51,69.71666667
II,1/30/25 3:00,759.9733333,0,100,77.42666667,70.34333333,70.00333333
II,1/29/25 12:30,776.2133333,0,100,77.89,74.75333333,69.98
II,1/31/25 14:15,1075.683333,0,100,75.31333333,61.70666667,70.02333333
II,1/30/25 13:00,735.9566667,0,100,86.12,100,69.2
II,1/29/25 8:45,813.65,0,100,77.96,74.75666667,69.98666667
II,1/28/25 19:15,871.5666667,0,100,74.18666667,50.29,69.98666667
II,1/27/25 14:30,745.845,0,100,84.495,100,68.21
II,1/31/25 3:45,795.2833333,0,100,75.99666667,62.79666667,70.16666667
II,1/29/25 4:15,888.5166667,0,100,78.69,76.58666667,69.96666667
II,1/31/25 10:00,847.5533333,0,100,75.65666667,66.39333333,69.94666667
II,1/29/25 6:45,813.65,0,100,77.58666667,74.08666667,70.01666667
II,1/30/25 5:00,743.73,0,100,77.69,74.59,69.95333333
II,1/29/25 13:15,779.75,0,100,77.73,74.45666667,69.99333333
II,1/28/25 17:15,729.6,0,100,76.01666667,54.70666667,70.27333333
II,1/31/25 6:45,783.28,0,100,75.29333333,61.57333333,70.01666667
II,1/29/25 15:15,768.4433333,0,100,76.49,66.85,70.12
II,1/31/25 9:00,846.8466667,0,100,75.84333333,62.56,70.01
II,1/27/25 16:45,736.6633333,0,100,87.26,100,69.65333333
II,1/29/25 15:45,779.0433333,0,100,76.04,62.08666667,70.21
II,1/27/25 16:00,743.02,0,100,86.42666667,100,69.06666667
II,1/30/25 21:45,796.7,0,100,75.66666667,68.14333333,69.96
II,1/31/25 3:30,790.3433333,0,100,76.10666667,64.95666667,70.10666667
II,1/30/25 19:30,872.98,0,100,74.17666667,62.00666667,69.66333333
II,1/30/25 18:30,811.53,0,100,74.09,49.87333333,70.01666667
II,1/30/25 10:00,745.8433333,0,100,85.78666667,100,69.07
II,1/29/25 14:15,774.0966667,0,100,77.76666667,72.76,70.06333333
II,1/27/25 17:45,733.135,0,100,88.35,96.095,70.165
II,1/30/25 4:00,747.9666667,0,100,77.72,73.92,69.92333333
II,1/30/25 23:00,795.9933333,0,100,75.59,68.26,69.98
II,1/31/25 1:15,793.1666667,0,100,75.88333333,68.22333333,69.98666667
II,1/28/25 17:00,733.13,0,100,75.77333333,57.58,70.22
II,1/30/25 4:45,747.2566667,0,100,77.49,74.4,69.95333333
II,1/30/25 7:00,745.8466667,0,100,82.38,90.84333333,69.60666667
II,1/29/25 2:00,906.1733333,0,100,78.47,75.50333333,69.94
II,1/29/25 21:45,1040.37,0,100,75.24333333,63.50666667,69.92
II,1/28/25 17:30,729.6033333,0,100,76.18333333,49.98333333,70.37
II,1/29/25 3:15,900.5233333,0,100,78.61,76.01666667,69.96
II,1/29/25 23:45,899.82,0,100,78.34,75.07666667,69.89666667
II,1/31/25 11:45,850.3766667,0,100,75.96333333,68.15666667,69.98
II,1/30/25 18:00,798.8166667,0,100,73.24333333,49.54666667,70.08333333
II,1/29/25 7:15,808.7066667,0,100,78.42666667,74.7,69.98
II,1/30/25 7:15,738.0766667,0,100,85.82,97.19666667,69.41
II,1/30/25 2:00,779.0433333,0,100,77.18333333,74.17666667,69.98666667
II,1/28/25 15:30,733.8366667,0,100,76.60333333,67.80333333,70.11333333
II,1/31/25 13:45,1016.356667,0,100,75.60666667,63.03666667,70
II,1/30/25 16:15,755.7333333,0,100,74.87,57.55333333,70.38666667
II,1/28/25 18:15,836.2533333,0,100,73.56333333,49.95333333,70.03333333
II,1/27/25 18:30,722.54,0,100,78.94,72.72,70.66
II,1/28/25 22:30,974.6833333,0,100,75.63666667,65.64,69.84666667
II,1/29/25 1:30,930.8966667,0,100,78.53,74.97333333,69.94
II,1/29/25 13:45,779.75,0,100,78.01333333,74.66333333,69.99333333
II,1/28/25 18:00,748.67,0,100,73.5,45.31333333,70.36
II,1/28/25 14:30,728.895,0,100,77.835,71.7,70.12
II,1/31/25 4:45,784.6933333,0,100,75.11333333,62.44666667,70.02333333
II,1/30/25 1:45,806.59,0,100,77.12666667,73.60666667,70.01
II,1/30/25 22:00,796.7,0,100,75.33666667,68.25,69.96666667
II,1/28/25 20:30,935.13,0,100,73.88666667,59.74666667,69.72
II,1/30/25 13:45,740.9,0,100,86.45666667,100,69.66
II,1/31/25 12:15,839.0766667,0,100,76.04333333,68.12666667,69.98666667
II,1/30/25 6:15,739.49,0,100,79.85666667,81.27333333,69.80666667
II,1/30/25 9:45,747.9666667,0,100,85.87,100,69.14
II,1/31/25 8:45,831.3066667,0,100,74.84,62.11666667,69.94333333
II,1/31/25 9:45,863.09,0,100,75.75333333,65.74333333,69.96
II,1/28/25 15:45,732.4266667,0,100,76.77,65.84,70.15
II,1/31/25 8:00,836.25,0,100,74.23333333,61.05,69.93666667
II,1/31/25 9:30,859.5566667,0,100,75.89,65.25666667,69.98
II,1/31/25 5:00,786.1033333,0,100,74.97333333,62.05333333,70.03
II,1/29/25 6:00,845.4333333,0,100,78.55333333,75.17333333,69.98
II,1/30/25 5:30,742.3133333,0,100,78.92,76.74,69.89333333
II,1/30/25 13:15,735.9566667,0,100,86.29,100,69.35666667
II,1/30/25 11:15,739.49,0,100,85.78,100,69.02666667
II,1/29/25 18:15,901.2333333,0,100,75.31666667,61.91,69.98666667
II,1/29/25 12:00,776.9233333,0,100,78.59,74.78,69.98666667
II,1/31/25 13:00,935.1333333,0,100,75.88333333,62.17333333,70.14
II,1/31/25 5:45,786.1066667,0,100,74.47,61.40333333,70.01
II,1/31/25 12:30,846.14,0,100,76.46,65.13666667,70.11666667
II,1/31/25 0:45,795.99,0,100,75.68666667,68.33333333,69.98
II,1/30/25 19:00,868.0333333,0,100,73.36,54.56666667,69.81333333
II,1/29/25 6:30,817.89,0,100,78.13,74.32333333,70.02
II,1/30/25 18:15,789.6333333,0,100,72.96666667,49.13,70.06333333
II,1/31/25 4:30,791.0466667,0,100,75.13,62.16333333,70.05
II,1/31/25 2:15,784.69,0,100,76.13,68.35666667,69.98666667
II,1/28/25 22:45,969.0333333,0,100,75.74666667,67.70333333,69.80666667
II,1/31/25 12:00,855.3233333,0,100,76.13333333,68.31,69.97333333
II,1/29/25 19:30,965.5033333,0,100,74.01,61.62666667,69.92666667
II,1/31/25 15:00,1161.146667,0,96.5,75.16333333,62.14333333,70
II,1/30/25 8:30,748.67,0,100,86.38666667,100,69.32333333
II,1/29/25 6:15,811.5333333,0,100,78.28,74.60333333,69.99333333
II,1/30/25 23:30,791.0466667,0,100,75.59,68.29,69.99333333
II,1/29/25 4:00,889.93,0,100,78.75666667,76.24,69.98
II,1/29/25 10:15,804.4666667,0,100,78.59,74.77,69.98
II,1/31/25 2:30,783.9833333,0,100,75.69666667,68.29333333,69.98
II,1/30/25 8:45,739.4866667,0,100,86.24666667,100,69.28666667
II,1/29/25 8:30,805.88,0,100,78.34,74.66333333,69.98
II,1/30/25 14:30,735.2533333,0,100,81.97333333,85.46666667,70.56333333
II,1/29/25 22:45,1033.306667,0,100,76.12666667,72.51,69.72333333
II,1/29/25 0:30,928.7766667,0,100,76.75,74.11333333,69.84333333
II,1/30/25 10:30,740.1966667,0,100,85.76333333,100,69.01
II,1/31/25 1:00,791.05,0,100,76.08,68.34333333,69.98666667
II,1/31/25 10:30,858.8533333,0,100,75.90666667,67.82333333,69.91666667
II,1/28/25 23:00,964.7933333,0,100,76.7,68.34,69.83666667
II,1/31/25 17:00,1135.013333,0,100,74.63666667,63.36,69.94333333
II,1/28/25 19:00,848.26,0,100,73.45333333,49.86666667,70
II,1/29/25 3:45,888.5166667,0,100,78.68666667,76.10666667,69.98
II,1/31/25 3:00,787.5166667,0,100,76.22,67.92,70.00333333
II,1/28/25 21:45,984.5733333,0,100,75.77,62.78333333,69.91
II,1/30/25 21:30,788.2233333,0,100,75.45666667,68.32,69.93333333
II,1/29/25 5:45,868.7433333,0,100,77.84,74.35333333,70.03
II,1/29/25 19:15,954.2033333,0,100,73.92666667,60.47333333,69.97333333
II,1/30/25 9:30,745.14,0,100,85.8,100,69.17333333
II,1/29/25 9:15,805.1766667,0,100,78.36666667,74.74,69.98
II,1/29/25 8:15,813.6466667,0,100,78.07,74.46333333,69.98666667
II,1/30/25 11:30,737.3733333,0,100,85.57333333,100,69.01
II,1/29/25 23:30,919.5933333,0,100,78.27333333,75.14666667,69.86333333
II,1/31/25 13:15,997.2833333,0,100,75.29666667,62.03,70.10333333
II,1/30/25 13:30,743.02,0,100,86.39666667,100,69.45
II,1/30/25 9:00,740.1966667,0,100,86.16333333,100,69.3
II,1/31/25 5:15,786.1033333,0,100,74.75,61.75333333,70.02666667
II,1/31/25 11:00,860.2633333,0,100,76.14333333,68.27333333,69.94
II,1/31/25 2:00,789.6366667,0,100,75.83666667,68.33333333,69.98
II,1/29/25 18:45,940.0766667,0,100,74.22333333,59.11,70.11333333
II,1/29/25 11:15,786.8066667,0,100,78.10333333,74.66666667,69.98666667
II,1/30/25 6:00,738.0766667,0,100,78.65666667,79.59,69.84
II,1/31/25 6:15,772.6866667,0,100,76.04666667,62.21333333,69.99333333
II,1/28/25 22:00,981.75,0,100,75.83666667,62.41333333,69.93666667
II,1/29/25 0:45,930.19,0,100,77.52666667,74.36333333,69.87666667
II,1/29/25 16:45,808,0,100,75.45,61.69666667,70.04
II,1/31/25 7:00,777.63,0,100,74.69,61.89666667,69.98666667
II,1/29/25 3:30,889.2233333,0,100,78.70333333,76.3,69.96
II,1/29/25 11:45,770.5633333,0,100,77.86333333,74.59333333,69.98666667
II,1/31/25 7:45,839.0733333,0,100,74.37333333,58.81666667,70.05333333
II,1/29/25 22:30,1048.14,0,100,76.49,69.09666667,69.82666667
II,1/28/25 15:15,735.25,0,100,77.09666667,68.01333333,70.14
II,1/31/25 13:30,1001.523333,0,100,74.79666667,62.40333333,70.06333333
II,1/27/25 17:15,726.07,0,100,87.91333333,99.30333333,70.01
II,1/29/25 1:15,920.3,0,100,78.37666667,75.18666667,69.92
II,1/31/25 4:00,804.47,0,100,75.28333333,62.31,70.12
II,1/30/25 4:15,740.9,0,100,78.01333333,74.58333333,69.92333333
II,1/30/25 23:15,790.34,0,100,75.74666667,68.30333333,69.98
II,1/29/25 20:15,977.51,0,100,74.81,62.03666667,69.96666667
II,1/27/25 16:15,742.3133333,0,100,86.76666667,100,69.30333333
II,1/30/25 19:15,866.6233333,0,100,73.11666667,59.81,69.65333333
II,1/29/25 12:15,779.0433333,0,100,78.41333333,74.64333333,69.99333333
II,1/29/25 19:45,988.8133333,0,100,75.09666667,62.23333333,69.93333333
II,1/31/25 5:30,785.3966667,0,100,75.43,62.26,70.00666667
II,1/29/25 22:15,1043.193333,0,100,75.73333333,68.26666667,69.80666667
II,1/27/25 19:45,718.3,0,100,75.78,62.06,70.2
II,1/28/25 20:15,916.77,0,100,74.25333333,55.87,69.84333333
II,1/30/25 9:15,743.7266667,0,100,86.13666667,100,69.26666667
II,1/30/25 23:45,790.3433333,0,100,75.53333333,68.37,69.98
II,1/31/25 1:30,795.2866667,0,100,75.75333333,68.35333333,69.98
II,1/29/25 21:15,1018.473333,0,100,75.19333333,62.10666667,69.98
II,1/31/25 9:15,858.1466667,0,100,75.81666667,65,69.98666667
II,1/29/25 0:00,916.7666667,0,100,77.06666667,71.82666667,69.85
II,1/30/25 22:30,793.1633333,0,100,76.36333333,68.38,69.98
II,1/31/25 16:45,1142.783333,0,100,74.85333333,62.35333333,69.97333333
II,1/30/25 10:45,739.49,0,100,85.74666667,100,69.01
II,1/30/25 21:00,791.7533333,0,100,75.79333333,67.74666667,69.91
II,1/30/25 3:15,766.33,0,100,77.37333333,71.77,69.95
II,1/28/25 16:15,738.7833333,0,100,75.62,61.42666667,70.19666667
II,1/30/25 12:45,734.5433333,0,100,85.91,100,69.08666667
II,1/30/25 16:00,733.1333333,0,100,75.1,60.64333333,70.39
II,1/28/25 15:00,727.48,0,100,77.61,69.17666667,70.16
II,1/30/25 16:30,750.79,0,100,74.89333333,54.92333333,70.38333333
II,1/29/25 15:30,768.4466667,0,100,76.66666667,63.21333333,70.24333333
II,1/30/25 0:15,870.1533333,0,100,77.09,74.42333333,69.96
II,1/28/25 19:45,877.9233333,0,100,74.12,53.88333333,69.85
II,1/30/25 15:30,731.72,0,100,76.77333333,65.77,70.54
II,1/28/25 19:30,878.63,0,100,74.21333333,50.92666667,69.96666667
II,1/29/25 12:45,775.51,0,100,78.18666667,74.72333333,69.99333333
II,1/31/25 17:15,1173.86,0,100,74.52333333,66.1,69.84333333
II,1/31/25 14:45,1155.493333,0,97.83333333,74.78,61.83,70.02
II,1/29/25 1:45,920.3033333,0,100,78.53,75.11,69.94
II,1/29/25 21:00,1024.833333,0,100,75.18333333,62.11,69.98
II,1/28/25 18:45,853.2033333,0,100,74.13333333,50.48666667,69.99333333
II,1/31/25 1:45,795.2866667,0,100,75.94,68.26333333,69.98666667
II,1/29/25 17:00,869.4466667,0,100,75.96,62.10333333,70.00666667
II,1/30/25 15:45,731.72,0,100,75.24333333,61.11,70.55666667
II,1/29/25 3:00,891.3433333,0,100,78.59333333,75.68,69.97333333
II,1/28/25 23:15,951.38,0,100,76.78,68.57333333,69.87666667
II,1/30/25 1:15,810.8233333,0,100,77.11,74.47,69.98
II,1/30/25 12:30,738.78,0,100,85.81333333,100,69.02333333
II,1/30/25 8:15,736.6633333,0,100,86.38,100,69.31
II,1/27/25 17:30,731.0133333,0,100,88.12666667,97.84666667,70.06333333
II,1/30/25 7:45,744.4333333,0,100,86.44333333,99.92666667,69.53333333
II,1/31/25 8:15,829.8933333,0,100,74.57333333,61.67666667,69.92666667
II,1/29/25 16:00,781.8666667,0,100,75.14,61.62666667,70.16333333
II,1/29/25 11:30,770.5633333,0,100,77.9,74.66,69.98666667
II,1/30/25 20:00,844.02,0,100,74.50333333,67.69333333,69.62333333
II,1/29/25 10:30,793.1666667,0,100,78.24,74.65666667,69.98
II,1/29/25 7:45,811.53,0,100,77.81666667,74.65666667,69.98
II,1/30/25 5:15,735.25,0,100,78.84,75.84666667,69.92333333
II,1/30/25 16:45,764.9133333,0,100,74.81,52.09,70.38
II,1/30/25 12:15,731.72,0,100,85.62666667,100,69.01
II,1/29/25 18:30,930.8966667,0,100,74.73666667,62.12,69.98
II,1/29/25 17:30,856.03,0,100,75.89,62.14666667,70.00666667
II,1/30/25 2:45,765.6233333,0,100,77.58,68.89,70.11666667
J,1/30/25 17:30,639.1933333,0,15.5,64.69333333,100,68.45
J,1/30/25 1:00,637.7833333,0,11.33333333,61.79,100,67.36333333
J,1/30/25 0:00,642.02,0,7.666666667,61.15666667,100,67.4
J,1/29/25 5:00,627.1866667,0,6,61.24333333,100,67.39666667
J,1/29/25 15:00,642.73,0,12.16666667,63.85333333,100,67.84333333
J,1/28/25 22:15,633.5466667,0,1.666666667,63.73333333,100,68.32333333
J,1/30/25 21:15,648.3766667,0,12.5,61.78666667,100,68.2
J,1/30/25 11:45,650.4966667,0,17.5,59.98666667,100,66.56
J,1/29/25 5:30,638.49,0,7,61.39333333,100,67.41333333
J,1/30/25 11:00,626.4833333,0,17.66666667,59.99,100,66.60666667
J,1/29/25 23:15,633.5466667,0,5,61.01,100,67.59666667
J,1/29/25 20:45,646.9666667,0,3,63.95,100,68.2
J,1/29/25 2:45,639.1966667,0,4.666666667,61.17333333,100,67.62
J,1/28/25 20:45,645.5533333,0,0.333333333,64.03,100,68.37
J,1/30/25 20:15,641.3133333,0,11.66666667,61.52666667,100,68.32
J,1/31/25 6:30,635.6633333,0,14,63.43333333,100,68.11333333
J,1/29/25 14:30,634.96,0,12,63.23,100,67.69333333
J,1/29/25 9:30,642.02,0,10.33333333,61.69333333,100,67.51
J,1/31/25 16:30,644.1366667,0,4.166666667,63.75666667,100,68.84333333
J,1/31/25 17:30,634.25,0,2.833333333,63.38,100,68.43666667
J,1/29/25 19:00,640.6066667,0,1.666666667,64.11666667,100,68.32
J,1/30/25 6:30,629.31,0,17.16666667,60.98666667,100,67.37
J,1/29/25 4:30,644.8466667,0,5.333333333,61.16666667,100,67.45
J,1/30/25 3:30,634.2533333,0,16,62.05,100,67.51
J,1/30/25 7:30,644.8466667,0,17.66666667,60.42333333,100,67.23333333
J,1/31/25 0:00,646.26,0,12.66666667,62.02,100,67.91
J,1/29/25 9:00,639.1933333,0,9.5,61.59333333,100,67.51
J,1/28/25 23:45,634.2533333,0,4,62.36666667,100,68.19333333
J,1/30/25 15:00,638.49,0,17.83333333,63.09,100,67.42
J,1/30/25 14:45,634.25,0,17.5,62.5,100,67.25666667
J,1/29/25 8:00,643.4366667,0,10,61.76,100,67.51
J,1/29/25 20:30,639.1966667,0,3.333333333,64.11333333,100,68.23
J,1/30/25 3:45,639.1966667,0,17,61.99333333,100,67.51
J,1/31/25 8:30,656.85,0,10.16666667,63.34333333,100,68.37666667
J,1/29/25 10:45,644.14,0,10.83333333,61.61666667,100,67.51
J,1/30/25 4:30,639.1966667,0,17.5,62.08666667,100,67.51
J,1/28/25 14:45,628.6033333,0,14,63.34,100,67.65333333
J,1/30/25 22:45,634.96,0,12.83333333,62.23,100,68.05
J,1/30/25 1:30,640.61,0,13.16666667,61.56,100,67.38333333
J,1/30/25 12:00,644.8433333,0,17.5,59.96,100,66.56
J,1/30/25 17:00,639.9033333,0,15.16666667,64.43666667,100,68.34666667
J,1/29/25 21:30,644.14,0,2.166666667,63.37666667,100,68.16666667
J,1/31/25 15:30,625.7733333,0,1,64.68333333,100,69.02666667
J,1/27/25 19:15,648.38,0,14.5,64.9,100,67.78
J,1/30/25 5:45,646.26,0,17.66666667,61.52333333,100,67.49333333
J,1/28/25 20:00,632.84,0,3,64.29,100,68.46333333
J,1/29/25 16:30,643.4333333,0,11.16666667,64.88,100,68.19333333
J,1/27/25 15:00,640.61,0,13.5,60.15333333,100,66.26333333
J,1/31/25 7:30,634.9566667,0,12.16666667,64.64,100,68.43333333
J,1/30/25 20:30,618.7133333,0,12,61.56333333,100,68.20666667
J,1/29/25 14:00,636.37,0,12.16666667,62.67,100,67.54666667
J,1/31/25 0:15,632.84,0,13,62.09666667,100,67.92333333
J,1/29/25 13:00,637.7833333,0,12.33333333,61.92666667,100,67.50333333
J,1/30/25 14:00,646.9666667,0,17.5,61.17,100,66.73
J,1/31/25 10:15,637.7833333,0,9,62.63,100,68.18
J,1/29/25 20:00,646.26,0,0.333333333,63.99333333,100,68.2
J,1/31/25 4:15,641.3133333,0,13.66666667,63.23,100,67.91
J,1/27/25 16:30,638.49,0,14,62.22333333,100,66.86
J,1/29/25 2:30,630.72,0,4.666666667,61.23666667,100,67.56
J,1/30/25 0:30,642.7266667,0,8.833333333,61.19666667,100,67.39333333
J,1/29/25 0:15,649.0833333,0,4,61.83666667,100,67.99333333
J,1/28/25 16:30,639.9033333,0,14.66666667,65.42666667,100,68.18
J,1/31/25 3:15,642.02,0,13.33333333,62.9,100,67.78
J,1/28/25 21:00,644.14,0,2.833333333,64.03666667,100,68.43
J,1/28/25 18:30,638.49,0,5.166666667,64.13333333,100,68.72666667
J,1/30/25 0:45,634.96,0,10,61.21333333,100,67.44333333
J,1/30/25 19:45,639.1966667,0,8.333333333,61.63666667,100,68.46333333
J,1/27/25 15:30,635.6633333,0,13.66666667,60.93333333,100,66.45666667
J,1/31/25 7:15,642.73,0,14.66666667,64.79333333,100,68.32
J,1/31/25 11:15,651.91,0,8.666666667,62.74333333,100,68.08666667
J,1/30/25 17:45,643.43,0,14.16666667,64.73,100,68.47
J,1/27/25 14:45,648.3766667,0,13.5,59.75666667,100,66.16333333
J,1/31/25 14:00,643.4366667,0,1,64.30666667,100,68.81666667
J,1/28/25 16:45,634.2533333,0,14.33333333,65.68333333,100,68.23666667
J,1/31/25 11:30,620.1266667,0,9.5,62.60666667,100,68.05
J,1/28/25 16:00,638.49,0,14.16666667,64.78,100,68.00666667
J,1/27/25 18:45,646.26,0,14.25,64.68,100,67.62
J,1/29/25 1:00,642.0233333,0,4,61.44,100,67.77666667
J,1/28/25 21:15,649.0833333,0,2.333333333,63.94333333,100,68.39333333
J,1/31/25 15:15,637.0766667,0,1.166666667,64.71333333,100,69.12333333
J,1/29/25 4:45,646.9666667,0,5.833333333,61.16,100,67.42333333
J,1/30/25 8:00,641.3133333,0,17.33333333,60.41333333,100,67.13
J,1/31/25 15:45,651.91,0,2.166666667,64.42,100,69.01666667
J,1/30/25 18:45,637.0766667,0,9,63.7,100,68.47
J,1/29/25 14:45,644.1433333,0,12.16666667,63.51,100,67.77666667
J,1/30/25 20:45,646.2566667,0,11.83333333,61.68333333,100,68.21666667
J,1/29/25 10:00,641.3166667,0,10.16666667,61.68333333,100,67.51
J,1/29/25 11:00,648.3766667,0,11.33333333,61.73666667,100,67.50333333
J,1/29/25 17:15,639.1966667,0,5.666666667,63.85333333,100,68.2
J,1/29/25 9:45,624.3633333,0,10,61.77666667,100,67.53
J,1/30/25 17:15,644.8466667,0,15.5,64.43,100,68.40666667
J,1/31/25 0:30,652.6133333,0,13,62.13666667,100,67.90333333
J,1/27/25 15:15,652.6133333,0,13.5,60.54333333,100,66.34
J,1/29/25 2:15,646.26,0,4.833333333,61.18,100,67.55
J,1/30/25 15:15,645.5533333,0,18,63.67333333,100,67.53
J,1/29/25 13:30,637.08,0,12.33333333,62.23333333,100,67.51
J,1/31/25 16:00,648.38,0,3.333333333,64.17333333,100,68.98333333
J,1/31/25 12:45,643.4333333,0,7,64.37,100,68.26333333
J,1/29/25 7:30,638.49,0,9.833333333,61.69333333,100,67.51
J,1/30/25 14:15,636.37,0,17.33333333,61.71333333,100,66.91333333
J,1/28/25 23:30,636.37,0,3.666666667,62.51666667,100,68.29
J,1/29/25 7:00,636.37,0,9.166666667,61.76,100,67.51
J,1/30/25 2:30,642.0233333,0,15.83333333,62.33333333,100,67.50333333
J,1/27/25 20:15,646.26,0,15,65.07,100,68.05
J,1/27/25 15:45,638.4866667,0,13.66666667,61.29,100,66.59
J,1/27/25 17:00,633.5433333,0,14,62.72666667,100,67.05
J,1/31/25 10:45,645.55,0,8.833333333,62.72666667,100,68.18
J,1/29/25 22:00,637.7833333,0,2,62.82,100,68.03333333
J,1/29/25 17:45,643.4333333,0,5.833333333,64.34666667,100,68.18666667
J,1/29/25 18:00,633.5466667,0,5,64.31,100,68.23666667
J,1/31/25 16:15,638.4866667,0,3.5,63.92333333,100,68.88
J,1/30/25 6:45,637.7833333,0,17.33333333,61.04333333,100,67.36333333
J,1/30/25 2:15,646.9666667,0,16.33333333,62.22666667,100,67.44333333
J,1/30/25 22:15,642.7266667,0,12.66666667,61.94333333,100,68.11
J,1/31/25 6:00,631.4233333,0,14.16666667,63.05,100,68.05666667
J,1/31/25 2:45,647.67,0,13.5,62.36,100,67.78
J,1/30/25 10:15,634.25,0,17.33333333,59.73333333,100,66.69
J,1/28/25 17:45,644.14,0,14.5,66.86,100,68.64
J,1/28/25 21:30,639.9,0,2,63.88666667,100,68.40666667
J,1/29/25 16:15,636.37,0,12.16666667,64.82,100,68.16
J,1/31/25 14:30,632.84,0,1.166666667,64.42333333,100,69.15666667
J,1/29/25 5:15,651.9066667,0,6.833333333,61.33333333,100,67.45
J,1/29/25 23:00,637.0766667,0,2.666666667,60.98333333,100,67.73666667
J,1/30/25 3:00,632.8366667,0,15.83333333,61.96333333,100,67.51
J,1/29/25 12:30,650.4966667,0,12,61.72666667,100,67.50666667
J,1/31/25 14:15,641.3133333,0,1.666666667,64.36333333,100,68.92333333
J,1/30/25 13:00,634.96,0,17.33333333,60.33666667,100,66.51
J,1/29/25 8:45,650.4966667,0,10,61.66,100,67.51
J,1/28/25 19:15,644.14,0,4,64.23666667,100,68.55
J,1/27/25 14:30,656.85,0,13.25,59.325,100,66.075
J,1/31/25 3:45,637.7833333,0,13.66666667,63.15333333,100,67.78666667
J,1/29/25 4:15,643.4333333,0,5.5,61.22333333,100,67.49333333
J,1/31/25 10:00,642.7266667,0,9.166666667,62.76333333,100,68.18
J,1/29/25 6:45,646.9633333,0,10.16666667,61.76,100,67.50666667
J,1/30/25 5:00,641.3133333,0,17.66666667,61.65333333,100,67.57
J,1/29/25 13:15,651.9066667,0,12.16666667,62.01333333,100,67.50666667
J,1/28/25 17:15,656.1466667,0,14.66666667,66.24666667,100,68.45666667
J,1/31/25 6:45,643.4366667,0,14.16666667,64.22,100,68.19333333
J,1/29/25 15:15,644.14,0,12.33333333,64.08666667,100,67.91666667
J,1/31/25 9:00,636.3666667,0,9.833333333,63.18,100,68.38333333
J,1/27/25 16:45,635.6633333,0,14,62.54666667,100,66.96333333
J,1/29/25 15:45,649.79,0,12,64.51666667,100,68.04333333
J,1/27/25 16:00,643.4333333,0,13.83333333,61.60333333,100,66.68666667
J,1/30/25 21:45,642.7266667,0,12.5,61.69666667,100,68.17333333
J,1/31/25 3:30,636.37,0,13.5,63.09,100,67.78
J,1/30/25 19:30,654.0266667,0,8.5,62.26333333,100,68.39
J,1/30/25 18:30,638.4866667,0,12,64.65666667,100,68.37
J,1/30/25 10:00,639.1966667,0,17.16666667,59.70666667,100,66.74666667
J,1/29/25 14:15,640.6066667,0,12,62.96,100,67.64666667
J,1/27/25 17:45,643.08,0,14.25,63.6,100,67.25
J,1/30/25 4:00,642.02,0,17.5,62.45,100,67.51
J,1/30/25 23:00,643.4333333,0,12.83333333,62.27666667,100,68.05
J,1/31/25 1:15,635.6666667,0,12.33333333,62.11333333,100,67.82333333
J,1/28/25 17:00,643.4333333,0,14.5,65.93666667,100,68.34
J,1/30/25 4:45,623.6566667,0,17.33333333,61.87666667,100,67.52333333
J,1/30/25 7:00,642.7266667,0,17.33333333,60.86666667,100,67.33333333
J,1/29/25 2:00,639.9033333,0,4.666666667,61.06333333,100,67.56666667
J,1/29/25 21:45,639.1966667,0,1.666666667,63.14333333,100,68.12333333
J,1/28/25 17:30,635.6633333,0,14.83333333,66.52333333,100,68.50666667
J,1/29/25 3:15,636.3733333,0,4.833333333,61.13,100,67.51
J,1/29/25 23:45,628.6033333,0,7,61.01666667,100,67.50333333
J,1/31/25 11:45,642.7266667,0,9.166666667,62.72,100,68.05
J,1/30/25 18:00,641.3166667,0,13.33333333,64.44666667,100,68.41
J,1/29/25 7:15,634.9566667,0,9.666666667,61.73666667,100,67.50666667
J,1/30/25 7:15,640.61,0,17.33333333,60.68666667,100,67.24
J,1/30/25 2:00,638.49,0,14.66666667,61.61,100,67.38333333
J,1/28/25 15:30,645.55,0,14,64.19,100,67.86
J,1/31/25 13:45,645.5533333,0,1.333333333,64.07,100,68.61
J,1/30/25 16:15,634.25,0,17,64.70333333,100,68.24666667
J,1/28/25 18:15,642.73,0,6,64.55,100,68.86
J,1/27/25 18:30,618.71,0,14.5,64.22,100,67.51
J,1/28/25 22:30,645.5566667,0,1.833333333,63.56666667,100,68.30666667
J,1/29/25 1:30,657.56,0,4.166666667,61.16666667,100,67.64666667
J,1/29/25 13:45,639.9033333,0,12.16666667,62.45333333,100,67.53
J,1/28/25 18:00,631.4266667,0,12.83333333,66.50666667,100,68.78
J,1/28/25 14:30,640.96,0,14,63.065,100,67.63
J,1/31/25 4:45,634.9566667,0,13.66666667,63.09333333,100,67.92333333
J,1/30/25 1:45,633.55,0,13.33333333,61.58,100,67.39
J,1/30/25 22:00,637.0766667,0,12.5,61.81666667,100,68.18666667
J,1/28/25 20:30,629.3066667,0,0.666666667,63.94666667,100,68.45666667
J,1/30/25 13:45,640.61,0,17.33333333,61.21333333,100,66.56
J,1/31/25 12:15,644.8466667,0,9,63.3,100,68.05
J,1/30/25 6:15,637.0766667,0,17.5,61.06666667,100,67.37
J,1/30/25 9:45,642.7266667,0,17.16666667,59.84666667,100,66.82333333
J,1/31/25 8:45,644.14,0,10.16666667,63.36,100,68.34666667
J,1/31/25 9:45,649.0833333,0,8.666666667,62.78,100,68.25333333
J,1/28/25 15:45,642.0233333,0,14.16666667,64.51333333,100,67.92333333
J,1/31/25 8:00,634.96,0,9.833333333,63.64333333,100,68.47
J,1/31/25 9:30,649.0833333,0,8.666666667,63.01333333,100,68.31
J,1/31/25 5:00,641.3166667,0,13.83333333,62.97333333,100,68.00666667
J,1/29/25 6:00,648.3766667,0,7.666666667,61.26666667,100,67.45666667
J,1/30/25 5:30,649.79,0,17.66666667,61.48666667,100,67.50666667
J,1/30/25 13:15,634.25,0,17.33333333,60.57333333,100,66.53333333
J,1/30/25 11:15,644.8433333,0,17.5,59.99333333,100,66.58
J,1/29/25 18:15,646.9666667,0,4,64.17333333,100,68.34666667
J,1/29/25 12:00,643.4333333,0,11.66666667,61.78333333,100,67.51
J,1/31/25 13:00,635.6666667,0,4.333333333,64.29666667,100,68.40666667
J,1/31/25 5:45,637.0766667,0,14.33333333,62.92333333,100,68.05
J,1/31/25 12:30,637.0766667,0,9,64.02,100,68.15
J,1/31/25 0:45,644.14,0,12.66666667,62.16333333,100,67.89
J,1/30/25 19:00,625.7733333,0,8.5,62.98,100,68.42
J,1/29/25 6:30,635.6633333,0,9.666666667,61.75333333,100,67.50333333
J,1/30/25 18:15,632.13,0,13.33333333,64.43,100,68.31
J,1/31/25 4:30,643.4333333,0,13.83333333,63.16333333,100,67.92333333
J,1/31/25 2:15,642.0233333,0,13,62.19333333,100,67.77666667
J,1/28/25 22:45,639.1933333,0,1.666666667,63.28333333,100,68.31333333
J,1/31/25 12:00,643.4333333,0,8.833333333,62.99,100,68.01666667
J,1/29/25 19:30,637.7866667,0,1.333333333,64.03333333,100,68.21
J,1/31/25 15:00,635.6666667,0,1.333333333,64.57666667,100,69.15
J,1/30/25 8:30,637.0766667,0,17.33333333,60.42,100,67.09333333
J,1/29/25 6:15,635.6666667,0,9.666666667,61.4,100,67.46666667
J,1/30/25 23:30,638.49,0,13,62.12666667,100,68.02333333
J,1/29/25 4:00,641.3133333,0,5.333333333,61.28333333,100,67.50666667
J,1/29/25 10:15,656.1466667,0,10.16666667,61.56333333,100,67.5
J,1/31/25 2:30,643.4366667,0,13.16666667,62.27666667,100,67.78
J,1/30/25 8:45,651.2,0,17,60.26,100,67.07333333
J,1/29/25 8:30,639.9,0,10.33333333,61.7,100,67.51666667
J,1/30/25 14:30,637.0766667,0,17.5,61.98333333,100,67.04333333
J,1/29/25 22:45,632.13,0,1.833333333,61.41666667,100,67.81333333
J,1/29/25 0:30,639.1966667,0,4,61.68333333,100,67.94666667
J,1/30/25 10:30,644.14,0,17.16666667,59.76333333,100,66.65
J,1/31/25 1:00,630.7233333,0,13,62.15,100,67.8
J,1/31/25 10:30,639.9,0,8.833333333,62.68333333,100,68.19333333
J,1/28/25 23:00,632.84,0,2.666666667,62.89333333,100,68.31333333
J,1/31/25 17:00,639.1966667,0,4,63.14666667,100,68.61
J,1/28/25 19:00,643.4333333,0,5.166666667,64.35333333,100,68.59666667
J,1/29/25 3:45,638.49,0,5.333333333,61.24333333,100,67.50666667
J,1/31/25 3:00,643.4333333,0,13.66666667,62.43666667,100,67.77333333
J,1/28/25 21:45,637.7833333,0,2,63.84666667,100,68.39333333
J,1/30/25 21:30,639.9033333,0,12.83333333,61.66,100,68.18
J,1/29/25 5:45,642.7266667,0,7.5,61.27666667,100,67.49333333
J,1/29/25 19:15,645.55,0,1.5,64.05666667,100,68.29666667
J,1/30/25 9:30,638.49,0,17.33333333,59.72666667,100,66.86666667
J,1/29/25 9:15,627.19,0,9.833333333,61.79666667,100,67.51
J,1/29/25 8:15,644.8466667,0,10,61.67666667,100,67.51666667
J,1/30/25 11:30,630.0166667,0,17.5,59.98333333,100,66.56666667
J,1/29/25 23:30,643.4333333,0,6.5,61.19333333,100,67.51666667
J,1/31/25 13:15,637.08,0,2.166666667,64.16333333,100,68.59666667
J,1/30/25 13:30,650.4966667,0,17.33333333,60.85,100,66.54666667
J,1/30/25 9:00,630.7233333,0,17.33333333,60.19666667,100,67.03
J,1/31/25 5:15,642.7266667,0,13.66666667,62.98333333,100,68.04333333
J,1/31/25 11:00,642.7266667,0,8.666666667,62.82333333,100,68.13666667
J,1/31/25 2:00,641.3166667,0,13.16666667,62.10333333,100,67.78666667
J,1/29/25 18:45,635.6633333,0,2.666666667,64.25333333,100,68.31333333
J,1/29/25 11:15,642.02,0,12,61.99,100,67.51
J,1/30/25 6:00,653.32,0,17.5,61.21333333,100,67.45666667
J,1/31/25 6:15,635.6666667,0,14.5,63.12666667,100,68.05
J,1/28/25 22:00,640.61,0,1.833333333,63.85333333,100,68.34
J,1/29/25 0:45,635.6633333,0,3.833333333,61.52666667,100,67.91666667
J,1/29/25 16:45,636.37,0,9.666666667,64.55666667,100,68.23666667
J,1/31/25 7:00,659.6766667,0,14.16666667,64.25333333,100,68.20666667
J,1/29/25 3:30,652.6133333,0,5.333333333,61.25666667,100,67.51333333
J,1/29/25 11:45,642.7266667,0,11.83333333,61.84,100,67.50666667
J,1/31/25 7:45,638.49,0,10.16666667,64.03333333,100,68.45666667
J,1/29/25 22:30,646.2566667,0,1.5,61.93333333,100,67.91
J,1/28/25 15:15,644.8466667,0,13.83333333,63.86666667,100,67.77666667
J,1/31/25 13:30,633.5433333,0,2,64.08,100,68.63
J,1/27/25 17:15,646.9633333,0,14,62.99,100,67.10666667
J,1/29/25 1:15,637.78,0,4,61.25333333,100,67.75333333
J,1/31/25 4:00,620.8333333,0,13.83333333,63.20333333,100,67.87666667
J,1/30/25 4:15,639.1966667,0,17.5,62.25,100,67.51
J,1/30/25 23:15,636.37,0,12.83333333,62.17666667,100,68.04
J,1/29/25 20:15,638.4933333,0,0.333333333,64.17333333,100,68.2
J,1/27/25 16:15,637.7833333,0,14,61.85666667,100,66.75
J,1/30/25 19:15,639.9,0,8.5,62.7,100,68.34666667
J,1/29/25 12:15,661.09,0,11.83333333,61.73,100,67.51
J,1/29/25 19:45,647.6733333,0,1.166666667,64.11333333,100,68.2
J,1/31/25 5:30,637.0766667,0,14,62.94,100,68.05
J,1/29/25 22:15,642.02,0,1.333333333,62.31666667,100,67.99
J,1/27/25 19:45,627.19,0,14.5,64.92,100,67.98
J,1/28/25 20:15,652.6166667,0,1.666666667,64.33333333,100,68.47
J,1/30/25 9:15,627.8966667,0,17.16666667,60.08666667,100,66.96666667
J,1/30/25 23:45,642.02,0,12.83333333,62.04,100,67.93666667
J,1/31/25 1:30,644.14,0,13.16666667,62.09666667,100,67.84333333
J,1/29/25 21:15,642.7266667,0,2.333333333,63.59666667,100,68.19333333
J,1/31/25 9:15,651.9066667,0,9,62.97,100,68.32
J,1/29/25 0:00,631.4266667,0,3.833333333,62.16333333,100,68.12333333
J,1/30/25 22:30,632.1333333,0,12.5,62.17,100,67.96666667
J,1/31/25 16:45,643.4333333,0,4.166666667,63.42666667,100,68.73333333
J,1/30/25 10:45,642.7266667,0,17.5,59.86,100,66.65
J,1/30/25 21:00,639.1933333,0,12.5,61.81333333,100,68.20666667
J,1/30/25 3:15,639.1933333,0,15.83333333,62.06666667,100,67.51
J,1/28/25 16:15,632.84,0,14,65.11333333,100,68.05
J,1/30/25 12:45,639.9,0,17.5,60.17,100,66.52
J,1/30/25 16:00,636.37,0,18,65.07666667,100,68.13
J,1/28/25 15:00,632.8366667,0,13.83333333,63.61333333,100,67.73666667
J,1/30/25 16:30,643.43,0,16.66666667,64.77666667,100,68.31333333
J,1/29/25 15:30,639.9033333,0,12.16666667,64.37333333,100,67.96333333
J,1/30/25 0:15,637.7833333,0,9,61.22,100,67.39
J,1/28/25 19:45,646.9666667,0,3.166666667,64.07666667,100,68.54333333
J,1/30/25 15:30,637.08,0,18.33333333,64.33666667,100,67.55
J,1/28/25 19:30,631.4266667,0,3.833333333,64.16333333,100,68.54666667
J,1/29/25 12:45,651.2,0,12.16666667,61.90666667,100,67.48666667
J,1/31/25 17:15,632.1333333,0,3.833333333,63.11333333,100,68.55333333
J,1/31/25 14:45,646.9666667,0,0.833333333,64.52333333,100,69.21
J,1/29/25 1:45,639.9033333,0,4,61.13,100,67.64
J,1/29/25 21:00,642.0233333,0,2.666666667,63.70333333,100,68.2
J,1/28/25 18:45,650.4933333,0,5.666666667,63.99,100,68.69
J,1/31/25 1:45,639.9,0,13.16666667,62.06666667,100,67.78
J,1/29/25 17:00,648.3766667,0,6,63.88333333,100,68.26666667
J,1/30/25 15:45,629.3066667,0,18.16666667,64.83333333,100,67.96333333
J,1/29/25 3:00,633.5433333,0,5,61.11333333,100,67.51
J,1/28/25 23:15,627.8933333,0,3.166666667,62.70333333,100,68.27
J,1/30/25 1:15,634.2533333,0,12,61.56666667,100,67.42333333
J,1/30/25 12:30,634.2533333,0,17.5,60.14333333,100,66.53333333
J,1/30/25 8:15,644.8466667,0,17.5,60.32,100,67.11333333
J,1/27/25 17:30,642.02,0,14,63.2,100,67.19333333
J,1/30/25 7:45,635.6666667,0,17.33333333,60.47333333,100,67.18
J,1/31/25 8:15,632.1333333,0,10.16666667,63.30666667,100,68.4
J,1/29/25 16:00,656.1466667,0,12.16666667,64.79333333,100,68.05
J,1/29/25 11:30,625.0666667,0,12,61.93333333,100,67.51
