source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
J,1/30/25 20:00,632.8366667,0,9.833333333,61.21333333,100,68.40666667
J,1/29/25 10:30,637.08,0,10.5,61.54333333,100,67.50666667
J,1/29/25 7:45,645.55,0,9.5,61.80666667,100,67.51666667
J,1/30/25 5:15,637.0766667,0,17.5,61.42,100,67.51
J,1/30/25 16:45,626.4833333,0,15.83333333,64.58333333,100,68.33333333
J,1/30/25 12:15,636.37,0,17.5,59.98333333,100,66.55333333
J,1/29/25 18:30,637.0766667,0,3,64.07666667,100,68.31
J,1/29/25 17:30,637.7833333,0,6.166666667,64.08,100,68.2
J,1/30/25 2:45,654.7333333,0,16.16666667,62.3,100,67.51
JJ,1/30/25 17:30,901.2333333,0,100,79.12333333,100,69.33
JJ,1/30/25 1:00,976.8033333,0,100,76.21666667,100,68.56
JJ,1/30/25 0:00,1062.97,0,100,75.08,100,68.57333333
JJ,1/29/25 5:00,1053.086667,0,100,75.48,100,68.57
JJ,1/29/25 15:00,901.9366667,0,100,78.5,100,68.47
JJ,1/28/25 22:15,1153.38,0,100,77.62666667,100,68.87333333
JJ,1/30/25 21:15,921.7133333,0,100,76.71,100,68.99
JJ,1/30/25 11:45,858.1466667,0,100,75.19333333,100,67.24
JJ,1/29/25 5:30,1017.77,0,100,75.68666667,100,68.43666667
JJ,1/30/25 11:00,848.26,0,100,75.40666667,100,67.24666667
JJ,1/29/25 23:15,1176.68,0,89.16666667,75.14666667,100,68.59666667
JJ,1/29/25 20:45,1191.516667,0,76,79.05,100,69.18
JJ,1/29/25 2:45,1086.983333,0,100,75.23666667,100,68.46333333
JJ,1/28/25 20:45,1134.306667,0,100,77.77333333,100,69.26666667
JJ,1/30/25 20:15,952.7866667,0,100,76.15,100,69.26666667
JJ,1/31/25 6:30,892.7566667,0,100,78.42666667,100,68.88
JJ,1/29/25 14:30,904.7633333,0,100,78.01333333,100,68.36333333
JJ,1/29/25 9:30,935.8366667,0,100,76.65,100,68.23666667
JJ,1/31/25 16:30,1219.766667,0,65.33333333,78.45333333,100,69.84333333
JJ,1/31/25 17:30,1197.163333,0,63.16666667,78.44333333,99.98666667,69.98
JJ,1/29/25 19:00,1171.033333,0,100,78.04666667,100,69.56333333
JJ,1/30/25 6:30,858.1466667,0,100,76.32666667,100,67.97
JJ,1/29/25 4:30,1065.796667,0,100,75.30666667,100,68.35
JJ,1/30/25 3:30,888.52,0,100,77.25666667,100,68.31333333
JJ,1/30/25 7:30,863.7966667,0,100,75.96666667,100,67.78
JJ,1/31/25 0:00,919.5966667,0,100,76.85666667,100,68.59
JJ,1/29/25 9:00,950.6733333,0,100,76.51333333,100,68.29666667
JJ,1/28/25 23:45,1117.356667,0,100,76.23333333,100,68.58666667
JJ,1/30/25 15:00,855.3233333,0,100,78.18666667,100,67.97333333
JJ,1/30/25 14:45,849.67,0,100,77.72333333,100,67.81
JJ,1/29/25 8:00,942.9,0,100,76.56,100,68.34
JJ,1/29/25 20:30,1209.883333,0,87.83333333,78.45,100,69.24
JJ,1/30/25 3:45,865.9166667,0,100,77.37666667,100,68.31666667
JJ,1/31/25 8:30,990.22,0,100,77.90333333,100,69.15
JJ,1/29/25 10:45,921.7133333,0,100,76.68,100,68.2
JJ,1/30/25 4:30,862.3833333,0,100,77.39666667,100,68.23
JJ,1/28/25 14:45,835.5433333,0,100,78.31333333,100,67.78666667
JJ,1/30/25 22:45,929.4833333,0,100,76.96,100,68.64666667
JJ,1/30/25 1:30,941.49,0,100,76.43666667,100,68.47
JJ,1/30/25 12:00,859.56,0,100,75.17333333,100,67.24
JJ,1/30/25 17:00,893.46,0,100,79.05,100,69.28
JJ,1/29/25 21:30,1195.756667,0,74.16666667,78.45333333,100,69.07666667
JJ,1/31/25 15:30,1197.873333,0,58.66666667,79.27666667,100,69.52
JJ,1/27/25 19:15,841.2,0,100,79.74,100,68.14
JJ,1/30/25 5:45,858.1466667,0,100,76.99333333,100,68.17333333
JJ,1/28/25 20:00,1057.323333,0,100,78.11,100,69.18
JJ,1/29/25 16:30,910.41,0,100,79.31666667,100,68.88
JJ,1/27/25 15:00,856.7333333,0,100,75.23,100,65.86
JJ,1/31/25 7:30,953.4966667,0,100,79.12333333,100,69.04666667
JJ,1/30/25 20:30,943.6066667,0,100,76.14333333,100,69.14333333
JJ,1/29/25 14:00,899.1133333,0,100,77.52666667,100,68.28333333
JJ,1/31/25 0:15,916.0633333,0,100,76.88,100,68.59666667
JJ,1/29/25 13:00,904.0566667,0,100,76.87666667,100,68.18666667
JJ,1/30/25 14:00,853.91,0,100,76.51333333,100,67.48666667
JJ,1/31/25 10:15,996.5766667,0,100,77.16666667,100,69.13
JJ,1/29/25 20:00,1188.69,0,100,78.18,100,69.27333333
JJ,1/31/25 4:15,921.0066667,0,100,78.24666667,100,68.78
JJ,1/27/25 16:30,846.1366667,0,100,77.42,100,66.51666667
JJ,1/29/25 2:30,1084.87,0,100,75.24666667,100,68.37
JJ,1/30/25 0:30,1032.6,0,100,75.24666667,100,68.57333333
JJ,1/29/25 0:15,1123.713333,0,100,75.71,100,68.47666667
JJ,1/28/25 16:30,839.0766667,0,100,80.07666667,100,68.35666667
JJ,1/31/25 3:15,916.77,0,100,77.81333333,100,68.73333333
JJ,1/28/25 21:00,1135.72,0,100,77.76666667,100,69.26
JJ,1/28/25 18:30,1013.533333,0,100,78.17666667,100,69.3
JJ,1/30/25 0:45,1005.76,0,100,75.48333333,100,68.57333333
JJ,1/30/25 19:45,1041.076667,0,100,75.66,100,69.40333333
JJ,1/27/25 15:30,860.97,0,100,76.03,100,66.01333333
JJ,1/31/25 7:15,892.7566667,0,100,79.55,100,69.01
JJ,1/31/25 11:15,1016.353333,0,100,77.00666667,100,69.11333333
JJ,1/30/25 17:45,911.8266667,0,100,79.23333333,100,69.49333333
JJ,1/27/25 14:45,855.3233333,0,100,74.87,100,65.78333333
JJ,1/31/25 14:00,1193.636667,0,71.66666667,78.95666667,100,69.31
JJ,1/28/25 16:45,838.3733333,0,100,80.35333333,100,68.45666667
JJ,1/31/25 11:30,990.2233333,0,100,76.84333333,100,69.1
JJ,1/28/25 16:00,841.9,0,100,79.46,100,68.19333333
JJ,1/27/25 18:45,850.73,0,100,79.475,100,67.965
JJ,1/29/25 1:00,1126.536667,0,100,75.34666667,100,68.47
JJ,1/28/25 21:15,1143.49,0,100,77.73333333,100,69.24666667
JJ,1/31/25 15:15,1204.933333,0,59.5,79.36333333,100,69.42
JJ,1/29/25 4:45,1068.62,0,100,75.37,100,68.50666667
JJ,1/30/25 8:00,863.09,0,100,76.05333333,100,67.73666667
JJ,1/31/25 15:45,1203.523333,0,61.33333333,79.08,100,69.68333333
JJ,1/30/25 18:45,1024.126667,0,100,77.67666667,100,69.71
JJ,1/29/25 14:45,897.7033333,0,100,78.25333333,100,68.44333333
JJ,1/30/25 20:45,940.0766667,0,100,76.41333333,100,69.10666667
JJ,1/29/25 10:00,937.25,0,100,76.59,100,68.26333333
JJ,1/29/25 11:00,904.0566667,0,100,76.87,100,68.19333333
JJ,1/29/25 17:15,1037.543333,0,100,77.81,100,69.01666667
JJ,1/29/25 9:45,933.72,0,100,76.62,100,68.20666667
JJ,1/30/25 17:15,894.8733333,0,100,79.07666667,100,69.3
JJ,1/31/25 0:30,921.71,0,100,77.05666667,100,68.61
JJ,1/27/25 15:15,861.6766667,0,100,75.59,100,65.90333333
JJ,1/29/25 2:15,1092.636667,0,100,75.22333333,100,68.32
JJ,1/30/25 15:15,853.2,0,100,78.62666667,100,68.13666667
JJ,1/29/25 13:30,899.1133333,0,100,77.15,100,68.2
JJ,1/31/25 16:00,1190.813333,0,63.5,78.82333333,100,69.73333333
JJ,1/31/25 12:45,1053.79,0,100,78.16333333,100,69.23
JJ,1/29/25 7:30,947.8466667,0,100,76.51666667,100,68.34333333
JJ,1/30/25 14:15,858.15,0,100,76.97666667,100,67.55333333
JJ,1/28/25 23:30,1123.006667,0,100,76.24333333,100,68.59
JJ,1/29/25 7:00,972.5666667,0,100,76.64,100,68.32
JJ,1/30/25 2:30,892.0466667,0,100,77.45333333,100,68.44333333
JJ,1/27/25 20:15,843.31,0,100,79.7,100,68.2
JJ,1/27/25 15:45,857.4433333,0,100,76.39333333,100,66.18
JJ,1/27/25 17:00,851.7866667,0,100,77.67666667,100,66.74333333
JJ,1/31/25 10:45,1007.883333,0,100,77.16666667,100,69.10666667
JJ,1/29/25 22:00,1192.223333,0,74.33333333,77.87,100,68.97666667
JJ,1/29/25 17:45,1029.776667,0,100,78.32333333,100,69.18666667
JJ,1/29/25 18:00,1064.383333,0,100,78.16,100,69.38333333
JJ,1/31/25 16:15,1183.04,0,63.83333333,78.61666667,100,69.83666667
JJ,1/30/25 6:45,857.4433333,0,100,76.48333333,100,67.91
JJ,1/30/25 2:15,887.81,0,100,77.34333333,100,68.44333333
JJ,1/30/25 22:15,925.2433333,0,100,76.63,100,68.73333333
JJ,1/31/25 6:00,899.1133333,0,100,78.06333333,100,68.88
JJ,1/31/25 2:45,918.1833333,0,100,77.39,100,68.72
JJ,1/30/25 10:15,864.5,0,100,75.23,100,67.34333333
JJ,1/28/25 17:45,827.7766667,0,100,81.51333333,100,68.87
JJ,1/28/25 21:30,1148.433333,0,100,77.65666667,100,69.20333333
JJ,1/29/25 16:15,907.5866667,0,100,79.38666667,100,68.86666667
JJ,1/31/25 14:30,1192.926667,0,64.33333333,78.94333333,100,69.38666667
JJ,1/29/25 5:15,1033.31,0,100,75.72333333,100,68.47
JJ,1/29/25 23:00,1203.523333,0,75.66666667,76.08666667,100,68.64
JJ,1/30/25 3:00,880.7466667,0,100,77.27333333,100,68.37666667
JJ,1/29/25 12:30,903.35,0,100,76.64666667,100,68.18
JJ,1/31/25 14:15,1199.286667,0,68.83333333,78.85666667,100,69.32
JJ,1/30/25 13:00,853.2033333,0,100,75.72666667,100,67.24666667
JJ,1/29/25 8:45,955.6133333,0,100,76.60666667,100,68.31
JJ,1/28/25 19:15,1045.313333,0,100,77.98333333,100,69.27333333
JJ,1/27/25 14:30,868.74,0,100,74.455,100,65.77
JJ,1/31/25 3:45,906.8833333,0,100,78.15,100,68.74
JJ,1/29/25 4:15,1072.86,0,100,75.35,100,68.32
JJ,1/31/25 10:00,988.81,0,100,77.24,100,69.13
JJ,1/29/25 6:45,943.6066667,0,100,76.48666667,100,68.32
JJ,1/30/25 5:00,855.3233333,0,100,77.04333333,100,68.33666667
JJ,1/29/25 13:15,906.88,0,100,76.98333333,100,68.2
JJ,1/28/25 17:15,832.72,0,100,80.84,100,68.60333333
JJ,1/31/25 6:45,898.4066667,0,100,79.02666667,100,68.9
JJ,1/29/25 15:15,899.1133333,0,100,78.65,100,68.57333333
JJ,1/31/25 9:00,997.2866667,0,100,77.51333333,100,69.15
JJ,1/27/25 16:45,856.7333333,0,100,77.63,100,66.61
JJ,1/29/25 15:45,910.4133333,0,100,78.94,100,68.72
JJ,1/27/25 16:00,858.8533333,0,100,76.72666667,100,66.27666667
JJ,1/30/25 21:45,918.8866667,0,100,76.46666667,100,68.85666667
JJ,1/31/25 3:30,908.2933333,0,100,78.04666667,100,68.74
JJ,1/30/25 19:30,1039.663333,0,100,76.27333333,100,69.49333333
JJ,1/30/25 18:30,949.9633333,0,100,78.93,100,69.69666667
JJ,1/30/25 10:00,866.62,0,100,75.12666667,100,67.37
JJ,1/29/25 14:15,899.1133333,0,100,77.88666667,100,68.31333333
JJ,1/27/25 17:45,848.61,0,100,78.53,100,67.155
JJ,1/30/25 4:00,862.3866667,0,100,77.7,100,68.25333333
JJ,1/30/25 23:00,919.5933333,0,100,77.07,100,68.61
JJ,1/31/25 1:15,919.5966667,0,100,76.99333333,100,68.59666667
JJ,1/28/25 17:00,832.72,0,100,80.66666667,100,68.53
JJ,1/30/25 4:45,859.5633333,0,100,77.32666667,100,68.35
JJ,1/30/25 7:00,858.8533333,0,100,76.34,100,67.88
JJ,1/29/25 2:00,1097.58,0,100,75.11,100,68.33333333
JJ,1/29/25 21:45,1205.64,0,74.33333333,78.23333333,100,69.01
JJ,1/28/25 17:30,827.7766667,0,100,81.14,100,68.69333333
JJ,1/29/25 3:15,1070.743333,0,100,75.23,100,68.39333333
JJ,1/29/25 23:45,1089.106667,0,100,74.83333333,100,68.48666667
JJ,1/31/25 11:45,1000.113333,0,100,76.92333333,100,69.10666667
JJ,1/30/25 18:00,921.0066667,0,100,78.85666667,100,69.68333333
JJ,1/29/25 7:15,945.02,0,100,76.66,100,68.31333333
JJ,1/30/25 7:15,865.21,0,100,76.18333333,100,67.78
JJ,1/30/25 2:00,910.4133333,0,100,76.52666667,100,68.44333333
JJ,1/28/25 15:30,841.9,0,100,78.92,100,67.99333333
JJ,1/31/25 13:45,1199.993333,0,74.66666667,78.86666667,100,69.31666667
JJ,1/30/25 16:15,866.6233333,0,100,79.5,100,68.90333333
JJ,1/28/25 18:15,981.7466667,0,100,78.67666667,100,69.34333333
JJ,1/27/25 18:30,853.91,0,100,79.14,100,67.78
JJ,1/28/25 22:30,1154.793333,0,100,77.35333333,100,68.85
JJ,1/29/25 1:30,1115.236667,0,100,75.13666667,100,68.42333333
JJ,1/29/25 13:45,896.29,0,100,77.36666667,100,68.21
JJ,1/28/25 18:00,866.62,0,100,81.11333333,100,69.17
JJ,1/28/25 14:30,846.49,0,100,78.125,100,67.775
JJ,1/31/25 4:45,910.4133333,0,100,78.01333333,100,68.85
JJ,1/30/25 1:45,923.1233333,0,100,76.37666667,100,68.47
JJ,1/30/25 22:00,918.18,0,100,76.50333333,100,68.78666667
JJ,1/28/25 20:30,1127.246667,0,100,77.81,100,69.27333333
JJ,1/30/25 13:45,854.6166667,0,100,76.46666667,100,67.39
JJ,1/31/25 12:15,998.6966667,0,100,77.55333333,100,69.13
JJ,1/30/25 6:15,849.67,0,100,76.44,100,68.03666667
JJ,1/30/25 9:45,861.6766667,0,100,75.33666667,100,67.37666667
JJ,1/31/25 8:45,996.58,0,100,77.74,100,69.15
JJ,1/31/25 9:45,1006.466667,0,100,77.32,100,69.13
JJ,1/28/25 15:45,844.02,0,100,79.18666667,100,68.14333333
JJ,1/31/25 8:00,986.6933333,0,100,78.02666667,100,69.13666667
JJ,1/31/25 9:30,1007.88,0,100,77.37333333,100,69.13666667
JJ,1/31/25 5:00,911.1166667,0,100,78.05666667,100,68.86666667
JJ,1/29/25 6:00,1005.76,0,100,75.72,100,68.4
JJ,1/30/25 5:30,855.32,0,100,76.85666667,100,68.16666667
JJ,1/30/25 13:15,858.8533333,0,100,75.90666667,100,67.34333333
JJ,1/30/25 11:15,855.32,0,100,75.45666667,100,67.26
JJ,1/29/25 18:15,1086.983333,0,100,78.03333333,100,69.56333333
JJ,1/29/25 12:00,899.82,0,100,76.76,100,68.17333333
JJ,1/31/25 13:00,1135.013333,0,100,78.11333333,100,69.29333333
JJ,1/31/25 5:45,903.35,0,100,78.02,100,68.87333333
JJ,1/31/25 12:30,994.46,0,100,78.15333333,100,69.15
JJ,1/31/25 0:45,926.6566667,0,100,77.18,100,68.61
JJ,1/30/25 19:00,1031.19,0,100,76.96,100,69.70333333
JJ,1/29/25 6:30,952.79,0,100,76.62333333,100,68.32666667
JJ,1/30/25 18:15,932.3066667,0,100,78.71,100,69.71
JJ,1/31/25 4:30,918.8866667,0,100,78.23,100,68.83666667
JJ,1/31/25 2:15,913.9433333,0,100,77.30666667,100,68.66
JJ,1/28/25 22:45,1154.083333,0,100,77.07,100,68.74
JJ,1/31/25 12:00,993.0466667,0,100,77.15,100,69.12333333
JJ,1/29/25 19:30,1174.566667,0,100,78.03666667,100,69.42
JJ,1/31/25 15:00,1195.046667,0,60.33333333,79.31666667,100,69.40666667
JJ,1/30/25 8:30,864.5033333,0,100,75.86,100,67.64
JJ,1/29/25 6:15,951.3766667,0,100,76.19,100,68.33333333
JJ,1/30/25 23:30,923.1233333,0,100,76.8,100,68.60333333
JJ,1/29/25 4:00,1071.446667,0,100,75.48,100,68.32
JJ,1/29/25 10:15,935.13,0,100,76.52666667,100,68.22333333
JJ,1/31/25 2:30,906.1733333,0,100,77.29333333,100,68.70666667
JJ,1/30/25 8:45,850.3766667,0,100,75.79666667,100,67.61333333
JJ,1/29/25 8:30,950.67,0,100,76.56,100,68.31
JJ,1/30/25 14:30,853.2033333,0,100,77.27,100,67.67666667
JJ,1/29/25 22:45,1185.16,0,74,76.52333333,100,68.73333333
JJ,1/29/25 0:30,1124.416667,0,100,75.52,100,68.47
JJ,1/30/25 10:30,858.8566667,0,100,75.17666667,100,67.33
JJ,1/31/25 1:00,916.7666667,0,100,77.20333333,100,68.60333333
JJ,1/31/25 10:30,1007.88,0,100,77.11666667,100,69.12333333
JJ,1/28/25 23:00,1147.023333,0,100,76.76666667,100,68.67
JJ,1/31/25 17:00,1180.216667,0,64.5,77.92,100,69.98
JJ,1/28/25 19:00,1009.996667,0,100,78.35666667,100,69.28666667
JJ,1/29/25 3:45,1071.446667,0,100,75.37666667,100,68.32
JJ,1/31/25 3:00,908.9966667,0,100,77.59666667,100,68.71333333
JJ,1/28/25 21:45,1143.49,0,100,77.65666667,100,69.08
JJ,1/30/25 21:30,924.5366667,0,100,76.50666667,100,68.88
JJ,1/29/25 5:45,1012.823333,0,100,75.73333333,100,68.40666667
JJ,1/29/25 19:15,1170.326667,0,100,78.07,100,69.50666667
JJ,1/30/25 9:30,865.2066667,0,100,75.18,100,67.46666667
JJ,1/29/25 9:15,953.4966667,0,100,76.74333333,100,68.27
JJ,1/29/25 8:15,964.09,0,100,76.43,100,68.32
JJ,1/30/25 11:30,858.8533333,0,100,75.14,100,67.24
JJ,1/29/25 23:30,1110.293333,0,100,75.01,100,68.53666667
JJ,1/31/25 13:15,1203.523333,0,91.16666667,78.5,100,69.34666667
JJ,1/30/25 13:30,861.68,0,100,76.10666667,100,67.35666667
JJ,1/30/25 9:00,858.8533333,0,100,75.72666667,100,67.57
JJ,1/31/25 5:15,899.8166667,0,100,78.09333333,100,68.86666667
JJ,1/31/25 11:00,1004.35,0,100,77.11333333,100,69.11333333
JJ,1/31/25 2:00,919.5933333,0,100,77.17333333,100,68.60333333
JJ,1/29/25 18:45,1127.953333,0,100,78.06666667,100,69.57
JJ,1/29/25 11:15,896.9933333,0,100,77.11666667,100,68.18666667
JJ,1/30/25 6:00,862.3833333,0,100,76.50333333,100,68.08666667
JJ,1/31/25 6:15,903.35,0,100,78.26666667,100,68.88
JJ,1/28/25 22:00,1147.726667,0,100,77.75666667,100,68.99666667
JJ,1/29/25 0:45,1121.593333,0,100,75.36666667,100,68.47
JJ,1/29/25 16:45,957.0266667,0,100,78.83666667,100,68.93
JJ,1/31/25 7:00,901.9333333,0,100,79.06666667,100,68.99666667
JJ,1/29/25 3:30,1078.513333,0,100,75.37,100,68.33333333
JJ,1/29/25 11:45,900.5233333,0,100,76.78333333,100,68.18
JJ,1/31/25 7:45,984.5733333,0,100,78.46333333,100,69.11666667
JJ,1/29/25 22:30,1203.523333,0,73.33333333,76.99333333,100,68.84666667
JJ,1/28/25 15:15,846.8466667,0,100,78.77333333,100,67.91666667
JJ,1/31/25 13:30,1197.87,0,77.33333333,79.1,100,69.32333333
JJ,1/27/25 17:15,848.9633333,0,100,78.02666667,100,66.90333333
JJ,1/29/25 1:15,1118.77,0,100,75.19,100,68.45
JJ,1/31/25 4:00,917.4766667,0,100,78.21666667,100,68.74
JJ,1/30/25 4:15,857.44,0,100,77.54,100,68.19333333
JJ,1/30/25 23:15,921.7133333,0,100,76.94666667,100,68.61
JJ,1/29/25 20:15,1184.453333,0,100,78.23666667,100,69.27333333
JJ,1/27/25 16:15,857.4433333,0,100,77.01333333,100,66.41
JJ,1/30/25 19:15,1034.013333,0,100,76.69,100,69.60333333
JJ,1/29/25 12:15,896.99,0,100,76.79333333,100,68.17333333
JJ,1/29/25 19:45,1183.746667,0,100,78.16666667,100,69.32333333
JJ,1/31/25 5:30,911.8266667,0,100,77.97333333,100,68.86666667
JJ,1/29/25 22:15,1202.813333,0,73.5,77.53333333,100,68.87333333
JJ,1/27/25 19:45,834.84,0,100,79.56,100,68.2
JJ,1/28/25 20:15,1095.46,0,100,78.02666667,100,69.28
JJ,1/30/25 9:15,863.09,0,100,75.6,100,67.50333333
JJ,1/30/25 23:45,912.53,0,100,76.83666667,100,68.59
JJ,1/31/25 1:30,916.77,0,100,77.12666667,100,68.59
JJ,1/29/25 21:15,1197.166667,0,74.83333333,78.62,100,69.14333333
JJ,1/31/25 9:15,1002.936667,0,100,77.49333333,100,69.15
JJ,1/29/25 0:00,1115.236667,0,100,75.91,100,68.54666667
JJ,1/30/25 22:30,940.7833333,0,100,76.68333333,100,68.69
JJ,1/31/25 16:45,1199.993333,0,65,78.12666667,100,69.94
JJ,1/30/25 10:45,860.2666667,0,100,75.31333333,100,67.24666667
JJ,1/30/25 21:00,921.7166667,0,100,76.50333333,100,69.02333333
JJ,1/30/25 3:15,892.0466667,0,100,77.37333333,100,68.32
JJ,1/28/25 16:15,839.0766667,0,100,79.71333333,100,68.30666667
JJ,1/30/25 12:45,856.7333333,0,100,75.58,100,67.24
JJ,1/30/25 16:00,845.4333333,0,100,79.78,100,68.73333333
JJ,1/28/25 15:00,835.5466667,0,100,78.52666667,100,67.87333333
JJ,1/30/25 16:30,860.97,0,100,79.44666667,100,69.04666667
JJ,1/29/25 15:30,898.4066667,0,100,78.91333333,100,68.58
JJ,1/30/25 0:15,1051.67,0,100,75.27666667,100,68.58
JJ,1/28/25 19:45,1054.496667,0,100,77.93333333,100,69.20333333
JJ,1/30/25 15:30,843.3166667,0,100,79.23333333,100,68.35666667
JJ,1/28/25 19:30,1048.14,0,100,77.93666667,100,69.25333333
JJ,1/29/25 12:45,898.4066667,0,100,76.86333333,100,68.18
JJ,1/31/25 17:15,1202.816667,0,64.33333333,77.82666667,100,69.98
JJ,1/31/25 14:45,1202.813333,0,61.83333333,79.20666667,100,69.4
JJ,1/29/25 1:45,1115.946667,0,100,75.14,100,68.37666667
JJ,1/29/25 21:00,1202.113333,0,75.5,78.78,100,69.15
JJ,1/28/25 18:45,1007.176667,0,100,77.96666667,100,69.3
JJ,1/31/25 1:45,923.1266667,0,100,77.17666667,100,68.60333333
JJ,1/29/25 17:00,1027.656667,0,100,77.74,100,68.99666667
JJ,1/30/25 15:45,842.6066667,0,100,79.6,100,68.54
JJ,1/29/25 3:00,1085.573333,0,100,75.16333333,100,68.43
JJ,1/28/25 23:15,1135.72,0,100,76.50666667,100,68.59666667
JJ,1/30/25 1:15,957.03,0,100,76.12666667,100,68.50666667
JJ,1/30/25 12:30,853.2033333,0,100,75.56,100,67.24
JJ,1/30/25 8:15,855.3233333,0,100,75.87,100,67.64666667
JJ,1/27/25 17:30,854.6166667,0,100,78.2,100,66.91333333
JJ,1/30/25 7:45,863.7966667,0,100,76.02666667,100,67.79333333
JJ,1/31/25 8:15,976.8,0,100,77.78,100,69.15
JJ,1/29/25 16:00,894.8766667,0,100,79.32,100,68.78666667
JJ,1/29/25 11:30,899.11,0,100,76.79333333,100,68.19333333
JJ,1/30/25 20:00,991.6333333,0,100,75.54333333,100,69.28666667
JJ,1/29/25 10:30,933.7166667,0,100,76.54333333,100,68.21666667
JJ,1/29/25 7:45,956.32,0,100,76.48333333,100,68.43666667
JJ,1/30/25 5:15,858.8533333,0,100,76.8,100,68.23
JJ,1/30/25 16:45,889.93,0,100,79.27333333,100,69.17333333
JJ,1/30/25 12:15,858.1433333,0,100,75.15666667,100,67.24
JJ,1/29/25 18:30,1117.356667,0,100,77.90666667,100,69.57
JJ,1/29/25 17:30,1031.19,0,100,78.06333333,100,69.01
JJ,1/30/25 2:45,893.4633333,0,100,77.43666667,100,68.44333333
K,1/30/25 17:30,923.1266667,100,100,65.77666667,0,70.87
K,1/30/25 1:00,1033.306667,100,100,63.01666667,0,69.77
K,1/30/25 0:00,1122.3,100,100,62.07333333,0,69.17
K,1/29/25 5:00,1073.563333,100,100,62.19666667,0,69.99333333
K,1/29/25 15:00,951.3766667,100,100,65.16333333,0,71.41666667
K,1/28/25 22:15,1356.79,100,100,64.48,0,70.09666667
K,1/30/25 21:15,968.3266667,100,100,63.11,0,70.56333333
K,1/30/25 11:45,908.2966667,100,100,61.74,0,69.53666667
K,1/29/25 5:30,1055.906667,100,100,62.42666667,0,70.10333333
K,1/30/25 11:00,859.5566667,100,100,61.76666667,0,69.54333333
K,1/29/25 23:15,1242.373333,100,100,61.80333333,0,69.14666667
K,1/29/25 20:45,1351.14,100,100,64.66666667,0,70.18666667
K,1/29/25 2:45,1139.956667,100,100,62.03333333,0,69.95333333
K,1/28/25 20:45,1252.963333,100,100,64.74,0,70.27
K,1/30/25 20:15,985.28,100,100,62.79666667,0,70.22333333
K,1/31/25 6:30,948.55,100,100,64.71,0,70.95
K,1/29/25 14:30,927.3633333,100,100,64.65,0,71.04333333
K,1/29/25 9:30,956.32,100,100,63.02,0,70.41666667
K,1/31/25 16:30,1639.306667,100,100,64.22,0,70.54
K,1/31/25 17:30,1680.98,100,100,63.89666667,0,70.37333333
K,1/29/25 19:00,1198.58,100,100,64.82666667,0,70.3
K,1/30/25 6:30,888.5166667,100,100,62.68333333,0,70.39666667
K,1/29/25 4:30,1133.603333,100,100,62.04,0,70.00666667
K,1/30/25 3:30,914.65,100,100,63.52333333,0,70.68
K,1/30/25 7:30,884.28,100,100,62.12,0,70.20666667
K,1/31/25 0:00,940.7833333,100,100,63.38333333,0,70.91666667
K,1/29/25 9:00,1000.113333,100,100,62.87666667,0,70.39666667
K,1/28/25 23:45,1192.223333,100,100,63.12666667,0,69.29333333
K,1/30/25 15:00,875.8033333,100,100,64.7,0,70.42333333
K,1/30/25 14:45,882.16,100,100,64.20333333,0,70.22666667
K,1/29/25 8:00,987.4,100,100,62.97333333,0,70.39
K,1/29/25 20:30,1382.92,100,100,64.82666667,0,70.22333333
K,1/30/25 3:45,878.63,100,100,63.58333333,0,70.68
K,1/31/25 8:30,1038.96,100,100,64.45,0,70.71666667
K,1/29/25 10:45,975.39,100,100,62.96666667,0,70.41
K,1/30/25 4:30,889.93,100,100,63.71666667,0,70.79666667
K,1/28/25 14:45,846.8433333,100,100,64.93333333,0,70.83333333
K,1/30/25 22:45,969.0333333,100,100,63.54666667,0,70.89666667
K,1/30/25 1:30,993.7566667,100,100,62.93,0,70.09
K,1/30/25 12:00,911.12,100,100,61.75,0,69.51666667
K,1/30/25 17:00,941.49,100,100,65.54333333,0,71.18
K,1/29/25 21:30,1496.636667,100,100,64.13666667,0,70.27333333
K,1/31/25 15:30,1796.106667,100,100,65.19,0,70.64666667
K,1/27/25 19:15,872.98,100,100,66.27,0,71.4
K,1/30/25 5:45,868.74,100,100,63.21333333,0,70.58666667
K,1/28/25 20:00,1112.413333,100,100,65.05,0,70.39
K,1/29/25 16:30,959.1466667,100,100,65.96666667,0,71.46
K,1/27/25 15:00,880.7466667,100,100,61.97666667,0,68.70666667
K,1/31/25 7:30,990.2233333,100,100,65.54666667,0,71.13666667
K,1/30/25 20:30,1002.23,100,100,62.84,0,70.36666667
K,1/29/25 14:00,963.3833333,100,100,64.13666667,0,70.68
K,1/31/25 0:15,971.1533333,100,100,63.46333333,0,70.90666667
K,1/29/25 13:00,930.89,100,100,63.35666667,0,70.53333333
K,1/30/25 14:00,884.2833333,100,100,62.92,0,69.84
K,1/31/25 10:15,1060.853333,100,100,63.67333333,0,70.52666667
K,1/29/25 20:00,1326.42,100,100,64.72333333,0,70.55666667
K,1/31/25 4:15,931.6,100,100,64.58,0,71.09333333
K,1/27/25 16:30,868.74,100,100,63.99666667,0,69.61333333
K,1/29/25 2:30,1128.66,100,100,62.10666667,0,69.9
K,1/30/25 0:30,1074.976667,100,100,62.20333333,0,69.41333333
K,1/29/25 0:15,1175.98,100,100,62.59666667,0,69.40666667
K,1/28/25 16:30,843.3166667,100,100,66.75333333,0,71.53666667
K,1/31/25 3:15,973.2733333,100,100,64.23333333,0,70.99333333
K,1/28/25 21:00,1261.44,100,100,64.75333333,0,70.25
K,1/28/25 18:30,1060.146667,100,100,65.06666667,0,70.76
K,1/30/25 0:45,1057.32,100,100,62.35333333,0,69.55666667
K,1/30/25 19:45,1056.613333,100,100,62.51,0,70.12
K,1/27/25 15:30,908.2933333,100,100,62.74333333,0,68.99
K,1/31/25 7:15,944.3133333,100,100,65.81666667,0,71.1
K,1/31/25 11:15,1093.343333,100,100,63.74666667,0,70.65
K,1/30/25 17:45,956.3166667,100,100,65.74666667,0,70.78666667
K,1/27/25 14:45,885.6933333,100,100,61.61,0,68.58333333
K,1/31/25 14:00,1456.376667,100,100,64.88666667,0,70.74333333
K,1/28/25 16:45,848.9666667,100,100,67,0,71.64
K,1/31/25 11:30,1056.616667,100,100,63.63666667,0,70.65666667
K,1/28/25 16:00,857.44,100,100,66.12333333,0,71.38
K,1/27/25 18:45,862.385,100,100,66.06,0,71.16
K,1/29/25 1:00,1155.493333,100,100,62.20666667,0,69.67666667
K,1/28/25 21:15,1288.28,100,100,64.7,0,70.17666667
K,1/31/25 15:15,1828.596667,100,99.83333333,65.30666667,0,70.57
K,1/29/25 4:45,1097.58,100,100,62.08333333,0,69.98
K,1/30/25 8:00,896.2833333,100,100,62.13,0,70.10333333
K,1/31/25 15:45,1746.666667,100,100,64.93333333,0,70.63333333
K,1/30/25 18:45,1040.37,100,100,64.55333333,0,70.49
K,1/29/25 14:45,907.5866667,100,100,64.90333333,0,71.25
K,1/30/25 20:45,964.7966667,100,100,63.01333333,0,70.41666667
K,1/29/25 10:00,997.2833333,100,100,62.97666667,0,70.50666667
K,1/29/25 11:00,953.4966667,100,100,63.1,0,70.46
K,1/29/25 17:15,1047.433333,100,100,64.84666667,0,70.79
K,1/29/25 9:45,978.2166667,100,100,63.07,0,70.46666667
K,1/30/25 17:15,939.37,100,100,65.55,0,71.01
K,1/31/25 0:30,974.6833333,100,100,63.48,0,70.92666667
K,1/27/25 15:15,896.2866667,100,100,62.35666667,0,68.86333333
K,1/29/25 2:15,1128.656667,100,100,62.04666667,0,69.84
K,1/30/25 15:15,877.9233333,100,100,65.12666667,0,70.61666667
K,1/29/25 13:30,922.42,100,100,63.69666667,0,70.57333333
K,1/31/25 16:00,1654.14,100,100,64.63666667,0,70.59333333
K,1/31/25 12:45,1102.523333,100,100,65.09666667,0,70.98666667
K,1/29/25 7:30,1009.293333,100,100,62.95333333,0,70.39
K,1/30/25 14:15,873.6866667,100,100,63.43,0,69.91333333
K,1/28/25 23:30,1193.636667,100,100,63.23666667,0,69.27333333
K,1/29/25 7:00,1053.79,100,100,63.02,0,70.38
K,1/30/25 2:30,925.2433333,100,100,63.82333333,0,70.51
K,1/27/25 20:15,887.81,100,100,66.42,0,71.08
K,1/27/25 15:45,901.9366667,100,100,63.12,0,69.15333333
K,1/27/25 17:00,884.9833333,100,100,64.49666667,0,69.92333333
K,1/31/25 10:45,1065.796667,100,100,63.76666667,0,70.54666667
K,1/29/25 22:00,1484.626667,100,100,63.55333333,0,70.25
K,1/29/25 17:45,1077.803333,100,100,65.20333333,0,70.68
K,1/29/25 18:00,1097.58,100,100,65.12,0,70.64
K,1/31/25 16:15,1650.606667,100,100,64.37333333,0,70.57666667
K,1/30/25 6:45,870.86,100,100,62.71,0,70.37666667
K,1/30/25 2:15,930.8966667,100,100,63.74666667,0,70.34666667
K,1/30/25 22:15,961.2633333,100,100,63.29,0,70.76666667
K,1/31/25 6:00,937.2533333,100,100,64.35666667,0,70.93
K,1/31/25 2:45,955.6133333,100,100,63.73,0,70.95666667
K,1/30/25 10:15,894.17,100,100,61.47333333,0,69.53
K,1/28/25 17:45,847.5533333,100,100,68.09666667,0,71.50333333
K,1/28/25 21:30,1387.16,100,100,64.62666667,0,70.14
K,1/29/25 16:15,916.77,100,100,65.96,0,71.61
K,1/31/25 14:30,1613.883333,100,100,64.99,0,70.7
K,1/29/25 5:15,1081.336667,100,100,62.37666667,0,70.01
K,1/29/25 23:00,1385.746667,100,100,61.73666667,0,69.40333333
K,1/30/25 3:00,896.9933333,100,100,63.48333333,0,70.66666667
K,1/29/25 12:30,943.6066667,100,100,63.10333333,0,70.52
K,1/31/25 14:15,1514.293333,100,100,64.97333333,0,70.68
K,1/30/25 13:00,877.9233333,100,100,62.08,0,69.56333333
K,1/29/25 8:45,977.5066667,100,100,62.94,0,70.39666667
K,1/28/25 19:15,1072.86,100,100,65.03666667,0,70.53333333
K,1/27/25 14:30,899.465,100,100,61.18,0,68.46
K,1/31/25 3:45,957.0266667,100,100,64.46333333,0,71.08
K,1/29/25 4:15,1115.943333,100,100,62.14333333,0,69.99666667
K,1/31/25 10:00,1041.783333,100,100,63.79333333,0,70.54
K,1/29/25 6:45,1000.816667,100,100,62.97666667,0,70.31
K,1/30/25 5:00,896.2866667,100,100,63.34,0,70.68
K,1/29/25 13:15,937.9566667,100,100,63.47,0,70.54
K,1/28/25 17:15,836.25,100,100,67.54,0,71.62666667
K,1/31/25 6:45,924.5366667,100,100,65.31,0,71
K,1/29/25 15:15,923.1233333,100,100,65.34333333,0,71.55333333
K,1/31/25 9:00,1059.44,100,100,64.18666667,0,70.67333333
K,1/27/25 16:45,896.99,100,100,64.29333333,0,69.77
K,1/29/25 15:45,906.1733333,100,100,65.70333333,0,71.66333333
K,1/27/25 16:00,893.46,100,100,63.42,0,69.32333333
K,1/30/25 21:45,978.9233333,100,100,63.07333333,0,70.66
K,1/31/25 3:30,958.44,100,100,64.42,0,71.07333333
K,1/30/25 19:30,1085.576667,100,100,63.16333333,0,70.17666667
K,1/30/25 18:30,978.9233333,100,100,65.62333333,0,70.54
K,1/30/25 10:00,887.1033333,100,100,61.49,0,69.56333333
K,1/29/25 14:15,922.4166667,100,100,64.41333333,0,70.85
K,1/27/25 17:45,867.68,100,100,65.2,0,70.375
K,1/30/25 4:00,880.0433333,100,100,64.01666667,0,70.79
K,1/30/25 23:00,972.5633333,100,100,63.59666667,0,70.94333333
K,1/31/25 1:15,966.9166667,100,100,63.44666667,0,70.92333333
K,1/28/25 17:00,863.7966667,100,100,67.23333333,0,71.64
K,1/30/25 4:45,879.3333333,100,100,63.50333333,0,70.75333333
K,1/30/25 7:00,892.0466667,100,100,62.55,0,70.33
K,1/29/25 2:00,1153.376667,100,100,61.93333333,0,69.84
K,1/29/25 21:45,1474.74,100,100,63.89,0,70.29333333
K,1/28/25 17:30,855.3233333,100,100,67.75666667,0,71.51666667
K,1/29/25 3:15,1132.893333,100,100,62.01666667,0,69.96
K,1/29/25 23:45,1127.243333,100,100,61.90333333,0,69.13666667
K,1/31/25 11:45,1067.21,100,100,63.75333333,0,70.66
K,1/30/25 18:00,968.3266667,100,100,65.46333333,0,70.66333333
K,1/29/25 7:15,993.7533333,100,100,62.99333333,0,70.39
K,1/30/25 7:15,896.99,100,100,62.38,0,70.25666667
K,1/30/25 2:00,965.5033333,100,100,63.02333333,0,70.23666667
K,1/28/25 15:30,877.2166667,100,100,65.61666667,0,71.13333333
K,1/31/25 13:45,1385.75,100,100,64.71666667,0,70.82
K,1/30/25 16:15,912.53,100,100,65.85,0,71.93333333
K,1/28/25 18:15,1062.97,100,100,65.50333333,0,71.02666667
K,1/27/25 18:30,883.57,100,100,65.71,0,70.86
K,1/28/25 22:30,1367.383333,100,100,64.29,0,69.96666667
K,1/29/25 1:30,1187.28,100,100,61.95666667,0,69.82
K,1/29/25 13:45,934.4266667,100,100,63.92666667,0,70.65333333
K,1/28/25 18:00,895.58,100,100,67.56,0,71.40666667
K,1/28/25 14:30,859.205,100,100,64.745,0,70.755
K,1/31/25 4:45,939.37,100,100,64.42666667,0,71.05333333
K,1/30/25 1:45,984.5733333,100,100,62.9,0,70.18333333
K,1/30/25 22:00,992.3433333,100,100,63.14666667,0,70.68
K,1/28/25 20:30,1218.356667,100,100,64.69333333,0,70.34666667
K,1/30/25 13:45,896.9933333,100,100,62.92333333,0,69.76
K,1/31/25 12:15,1036.84,100,100,64.37666667,0,70.74
K,1/30/25 6:15,887.81,100,100,62.76333333,0,70.46333333
K,1/30/25 9:45,880.7466667,100,100,61.57,0,69.61333333
K,1/31/25 8:45,1029.073333,100,100,64.37,0,70.68
K,1/31/25 9:45,1085.57,100,100,63.87333333,0,70.54
K,1/28/25 15:45,841.1933333,100,100,65.88,0,71.28333333
K,1/31/25 8:00,1028.366667,100,100,64.6,0,70.89666667
K,1/31/25 9:30,1060.146667,100,100,63.99,0,70.54
K,1/31/25 5:00,944.31,100,100,64.29666667,0,70.98666667
K,1/29/25 6:00,1061.56,100,100,62.32666667,0,70.12
K,1/30/25 5:30,870.86,100,100,63.16333333,0,70.63666667
K,1/30/25 13:15,877.2133333,100,100,62.33666667,0,69.58666667
K,1/30/25 11:15,887.1066667,100,100,61.76,0,69.55
K,1/29/25 18:15,1118.766667,100,100,64.89666667,0,70.47
K,1/29/25 12:00,949.26,100,100,63.15666667,0,70.52666667
K,1/31/25 13:00,1195.756667,100,100,64.96333333,0,71.06
K,1/31/25 5:45,939.37,100,100,64.23333333,0,70.93
K,1/31/25 12:30,1053.79,100,100,65.01,0,70.85666667
K,1/31/25 0:45,967.62,100,100,63.49333333,0,70.93
K,1/30/25 19:00,1068.623333,100,100,63.86,0,70.32333333
K,1/29/25 6:30,997.9933333,100,100,62.99333333,0,70.25
K,1/30/25 18:15,969.74,100,100,65.42666667,0,70.56333333
K,1/31/25 4:30,949.9633333,100,100,64.48333333,0,71.08
K,1/31/25 2:15,969.0333333,100,100,63.54333333,0,70.94333333
K,1/28/25 22:45,1358.203333,100,100,64.01666667,0,69.75666667
K,1/31/25 12:00,1028.363333,100,100,63.97,0,70.66666667
K,1/29/25 19:30,1260.733333,100,100,64.74666667,0,70.53
K,1/31/25 15:00,1743.133333,100,100,65.18,0,70.57
K,1/30/25 8:30,896.2866667,100,100,62.14333333,0,69.98666667
K,1/29/25 6:15,987.4,100,100,62.68,0,70.12666667
K,1/30/25 23:30,970.4466667,100,100,63.44333333,0,70.92666667
K,1/29/25 4:00,1123.713333,100,100,62.21,0,69.98
K,1/29/25 10:15,956.32,100,100,62.83333333,0,70.47666667
K,1/31/25 2:30,951.3766667,100,100,63.65333333,0,70.95
K,1/30/25 8:45,884.28,100,100,61.98333333,0,69.97333333
K,1/29/25 8:30,1002.936667,100,100,62.97,0,70.39
K,1/30/25 14:30,859.56,100,100,63.68,0,70.04
K,1/29/25 22:45,1466.266667,100,100,62.12666667,0,69.68666667
K,1/29/25 0:30,1172.446667,100,100,62.42666667,0,69.48666667
K,1/30/25 10:30,880.04,100,100,61.52,0,69.53
K,1/31/25 1:00,959.8533333,100,100,63.47333333,0,70.93
K,1/31/25 10:30,1082.04,100,100,63.70333333,0,70.52666667
K,1/28/25 23:00,1277.683333,100,100,63.63333333,0,69.47666667
K,1/31/25 17:00,1627.3,100,100,63.59666667,0,70.34
K,1/28/25 19:00,1070.036667,100,100,65.21,0,70.57333333
K,1/29/25 3:45,1115.943333,100,100,62.16666667,0,69.96666667
K,1/31/25 3:00,954.2033333,100,100,63.80666667,0,70.95
K,1/28/25 21:45,1366.676667,100,100,64.60666667,0,70.14666667
K,1/30/25 21:30,973.2733333,100,100,63.04333333,0,70.63666667
K,1/29/25 5:45,1072.856667,100,100,62.34333333,0,70.11666667
K,1/29/25 19:15,1210.59,100,100,64.8,0,70.35333333
K,1/30/25 9:30,889.2233333,100,100,61.47333333,0,69.69
K,1/29/25 9:15,1015.65,100,100,63.06666667,0,70.39
K,1/29/25 8:15,991.6333333,100,100,62.95333333,0,70.40333333
K,1/30/25 11:30,877.22,100,100,61.75,0,69.53666667
K,1/29/25 23:30,1178.1,100,100,62.01333333,0,69.12666667
K,1/31/25 13:15,1291.106667,100,100,64.77333333,0,71.09333333
K,1/30/25 13:30,863.8,100,100,62.6,0,69.67333333
K,1/30/25 9:00,878.63,100,100,61.89666667,0,69.92333333
K,1/31/25 5:15,959.15,100,100,64.30333333,0,70.95666667
K,1/31/25 11:00,1077.803333,100,100,63.86,0,70.63
K,1/31/25 2:00,976.8033333,100,100,63.46333333,0,70.93666667
K,1/29/25 18:45,1164.676667,100,100,64.97666667,0,70.29333333
K,1/29/25 11:15,947.8466667,100,100,63.38333333,0,70.52666667
K,1/30/25 6:00,868.7433333,100,100,62.91333333,0,70.53333333
K,1/31/25 6:15,952.79,100,100,64.43666667,0,70.93
K,1/28/25 22:00,1334.896667,100,100,64.59666667,0,70.12
K,1/29/25 0:45,1170.326667,100,100,62.28333333,0,69.60333333
K,1/29/25 16:45,972.5666667,100,100,65.59666667,0,71.19
K,1/31/25 7:00,959.8533333,100,100,65.33666667,0,71.08666667
K,1/29/25 3:30,1116.65,100,100,62.19666667,0,69.97333333
K,1/29/25 11:45,940.7866667,100,100,63.22333333,0,70.54
K,1/31/25 7:45,1046.726667,100,100,64.91333333,0,71.02333333
K,1/29/25 22:30,1496.636667,100,100,62.66,0,69.91333333
K,1/28/25 15:15,866.6233333,100,100,65.36333333,0,71.01666667
K,1/31/25 13:30,1375.153333,100,100,64.76,0,70.95666667
K,1/27/25 17:15,872.9833333,100,100,64.72666667,0,70.08666667
K,1/29/25 1:15,1149.846667,100,100,62.04666667,0,69.78
K,1/31/25 4:00,955.6133333,100,100,64.53666667,0,71.1
K,1/30/25 4:15,898.4066667,100,100,63.88666667,0,70.80333333
K,1/30/25 23:15,973.27,100,100,63.48666667,0,70.94333333
K,1/29/25 20:15,1287.573333,100,100,64.88666667,0,70.24333333
K,1/27/25 16:15,876.51,100,100,63.68333333,0,69.46333333
K,1/30/25 19:15,1083.456667,100,100,63.59,0,70.21666667
K,1/29/25 12:15,949.2566667,100,100,63.09666667,0,70.52
K,1/29/25 19:45,1257.2,100,100,64.82666667,0,70.63333333
K,1/31/25 5:30,957.7333333,100,100,64.24,0,70.95
K,1/29/25 22:15,1480.39,100,100,63.05,0,70.08666667
K,1/27/25 19:45,875.1,100,100,66.25,0,71.35
K,1/28/25 20:15,1185.16,100,100,65.03666667,0,70.39
K,1/30/25 9:15,896.2866667,100,100,61.79666667,0,69.78333333
K,1/30/25 23:45,952.7866667,100,100,63.41,0,70.91333333
K,1/31/25 1:30,990.2233333,100,100,63.44666667,0,70.93666667
K,1/29/25 21:15,1416.12,100,100,64.32,0,70.11666667
K,1/31/25 9:15,1085.573333,100,100,64.02,0,70.58666667
K,1/29/25 0:00,1141.373333,100,100,62.87666667,0,69.33333333
K,1/30/25 22:30,954.9066667,100,100,63.47333333,0,70.81666667
K,1/31/25 16:45,1609.643333,100,100,63.85333333,0,70.44666667
K,1/30/25 10:45,899.1133333,100,100,61.61,0,69.52333333
K,1/30/25 21:00,981.7466667,100,100,63.08666667,0,70.52666667
K,1/30/25 3:15,903.35,100,100,63.58,0,70.68
K,1/28/25 16:15,857.44,100,100,66.46333333,0,71.49666667
K,1/30/25 12:45,901.9333333,100,100,61.94,0,69.55
K,1/30/25 16:00,872.98,100,100,66.29,0,71.79333333
K,1/28/25 15:00,848.9633333,100,100,65.14,0,70.93666667
K,1/30/25 16:30,877.2166667,100,100,65.93,0,71.84
K,1/29/25 15:30,930.1866667,100,100,65.6,0,71.65
K,1/30/25 0:15,1084.866667,100,100,62.20333333,0,69.29333333
K,1/28/25 19:45,1096.873333,100,100,64.89333333,0,70.39
K,1/30/25 15:30,892.7566667,100,100,65.66,0,71.03333333
K,1/28/25 19:30,1103.94,100,100,64.95,0,70.47
K,1/29/25 12:45,944.3166667,100,100,63.32666667,0,70.51333333
K,1/31/25 17:15,1627.3,100,100,63.58666667,0,70.27
K,1/31/25 14:45,1709.23,100,100,65.1,0,70.66333333
K,1/29/25 1:45,1152.673333,100,100,61.92666667,0,69.84
K,1/29/25 21:00,1406.23,100,100,64.43666667,0,70.12
K,1/28/25 18:45,1026.243333,100,100,64.96333333,0,70.66333333
K,1/31/25 1:45,959.8533333,100,100,63.42333333,0,70.93666667
K,1/29/25 17:00,1066.5,100,100,64.81333333,0,70.9
K,1/30/25 15:45,861.6766667,100,100,66.05333333,0,71.49666667
K,1/29/25 3:00,1143.486667,100,100,61.98666667,0,69.96
K,1/28/25 23:15,1237.423333,100,100,63.43666667,0,69.28666667
K,1/30/25 1:15,987.3966667,100,100,62.82666667,0,69.96666667
K,1/30/25 12:30,871.5666667,100,100,61.92333333,0,69.52333333
K,1/30/25 8:15,884.28,100,100,62.04,0,70.04
K,1/27/25 17:30,901.23,100,100,64.89333333,0,70.23
K,1/30/25 7:45,889.93,100,100,62.20333333,0,70.12
K,1/31/25 8:15,1021.3,100,100,64.28333333,0,70.79
K,1/29/25 16:00,924.54,100,100,65.93,0,71.65666667
K,1/29/25 11:30,940.0766667,100,100,63.32333333,0,70.53333333
K,1/30/25 20:00,1041.783333,100,100,62.33,0,70.11666667
K,1/29/25 10:30,974.6833333,100,100,62.87,0,70.45666667
K,1/29/25 7:45,1012.826667,100,100,63.04666667,0,70.39666667
K,1/30/25 5:15,894.1666667,100,100,63.10666667,0,70.66333333
K,1/30/25 16:45,916.0633333,100,100,65.72,0,71.47
K,1/30/25 12:15,899.11,100,100,61.76666667,0,69.53
K,1/29/25 18:30,1123.71,100,100,64.83666667,0,70.31
K,1/29/25 17:30,1077.096667,100,100,64.96333333,0,70.77
K,1/30/25 2:45,923.1266667,100,100,63.79,0,70.61
KK,1/30/25 17:30,149.0266667,56.19666667,33.16666667,86.31,38.16333333,72.86
KK,1/30/25 1:00,126.4233333,0,31.5,108.2533333,100,71.90666667
KK,1/30/25 0:00,127.13,0,30,108.4466667,100,71.46666667
KK,1/29/25 5:00,125.01,37.32333333,32,96.99666667,61.98666667,71.93333333
KK,1/29/25 15:00,125.7166667,28.45666667,32.33333333,103.84,76.65,72.37
KK,1/28/25 22:15,127.13,32.46666667,29.5,89.44333333,59.3,71.37
KK,1/30/25 21:15,123.6033333,12.75333333,30,73.25,28.16,71.69666667
KK,1/30/25 11:45,125.7166667,0,33.5,104.7266667,100,69.26666667
KK,1/29/25 5:30,125.01,33.52333333,32,98.53333333,64.74333333,71.86
KK,1/30/25 11:00,126.4233333,0,33,105.3566667,100,69.42666667
KK,1/29/25 23:15,123.6033333,0,32.16666667,100.24,100,71.60333333
KK,1/29/25 20:45,126.4233333,0,28.83333333,86.29333333,58.32333333,70.94333333
KK,1/29/25 2:45,125.01,38.21666667,33,98.98333333,65.05333333,72.23
KK,1/28/25 20:45,125.0133333,60.06333333,29.5,85.61666667,41.84333333,72.13
KK,1/30/25 20:15,122.8966667,24.68333333,28.66666667,71,19.28,71.90666667
KK,1/31/25 6:30,124.3066667,25.83333333,30,93.74,56.36,72.07666667
KK,1/29/25 14:30,125.7166667,27.58333333,32.5,105.6566667,80.15,72.56333333
KK,1/29/25 9:30,125.7166667,14.70666667,34.5,107.2166667,84.31,71.92
KK,1/31/25 16:30,126.4233333,1.156666667,31,98.62333333,78.45666667,71.84
KK,1/31/25 17:30,124.3066667,6.016666667,29.5,96.80333333,74.31666667,71.91666667
KK,1/29/25 19:00,236.6066667,91.56,48.33333333,60.66666667,0,72.74
KK,1/30/25 6:30,125.7166667,0,35,106.46,100,70.81
KK,1/29/25 4:30,125.0133333,41.24,32,95.44333333,59.51333333,72.04
KK,1/30/25 3:30,127.13,0,34.5,108.2866667,100,71.78
KK,1/30/25 7:30,125.7166667,0,34.5,106.6466667,100,70.50666667
KK,1/31/25 0:00,125.7166667,0,31,103.6,80.38666667,71.50333333
KK,1/29/25 9:00,126.4233333,14.44333333,33,106.9333333,83.89666667,71.85
KK,1/28/25 23:45,126.4233333,9.813333333,30,107.5433333,85.27,71.61
KK,1/30/25 15:00,127.13,0,32,107.1933333,100,71.03666667
KK,1/30/25 14:45,126.4233333,0,32,106.9633333,100,70.89333333
KK,1/29/25 8:00,125.7166667,16.95666667,33.5,105.21,80.36333333,71.78666667
KK,1/29/25 20:30,125.7166667,7.086666667,29.33333333,80.03666667,48.59333333,71.05666667
KK,1/30/25 3:45,124.3066667,0,34.5,107.84,100,71.72
KK,1/31/25 8:30,124.3066667,30.25333333,29,91.74666667,52.13,72.09
KK,1/29/25 10:45,127.8366667,13.29333333,34.5,107.1833333,85.99,71.93333333
KK,1/30/25 4:30,125.7166667,0,35,107.2566667,100,71.49666667
KK,1/28/25 14:45,126.4233333,0,33,107.5266667,100,71.79333333
KK,1/30/25 22:45,123.6033333,0,30.16666667,94.32333333,61.12333333,71.24
KK,1/30/25 1:30,125.7166667,0,31.5,108.4633333,100,71.94
KK,1/30/25 12:00,127.13,0,33.5,104.7633333,100,69.2
KK,1/30/25 17:00,125.7166667,38.5,29.83333333,100.7666667,70.94666667,72.7
KK,1/29/25 21:30,125.01,0,28.66666667,98.32333333,84.60333333,70.88
KK,1/31/25 15:30,125.7166667,0.933333333,30.66666667,96.13333333,73.23666667,71.44666667
KK,1/27/25 19:15,125.01,29.55,32,99.88,71.85,72.09
KK,1/30/25 5:45,126.4233333,0,34.33333333,106.86,100,71.05666667
KK,1/28/25 20:00,125.0133333,60.86,30.83333333,86.25,43.52666667,72.31333333
KK,1/29/25 16:30,126.4233333,31.05333333,31.33333333,101.4333333,70.39,72.1
KK,1/27/25 15:00,126.4233333,0,33.5,105.0633333,100,71.46666667
KK,1/31/25 7:30,124.3066667,26.54,30,93.74,55.4,72.05
KK,1/30/25 20:30,122.1933333,26.74333333,29.66666667,70.06333333,18.14,71.98333333
KK,1/29/25 14:00,127.13,4.323333333,33,108.9433333,94.75,71.91
KK,1/31/25 0:15,126.4233333,0,31,105.2933333,84.13666667,71.50333333
KK,1/29/25 13:00,125.7166667,7.43,35,108.39,91.39,71.90333333
KK,1/30/25 14:00,127.13,0,32,105.7233333,100,70.25333333
KK,1/31/25 10:15,126.4233333,25.89666667,30.5,92.4,54.56,71.94
KK,1/29/25 20:00,125.7166667,26.13,30.33333333,69.91333333,32.43666667,71.28333333
KK,1/31/25 4:15,126.4233333,21.55333333,30,96.60666667,62.01666667,72.17
KK,1/27/25 16:30,127.13,9.09,34,106.1966667,94.15666667,72.23
KK,1/29/25 2:30,126.4233333,38.42,33,99.29666667,65.77333333,72.31
KK,1/30/25 0:30,125.01,0,31,108.9233333,100,71.79333333
KK,1/29/25 0:15,124.3066667,10.99666667,30.16666667,107.99,86.23,71.78
KK,1/28/25 16:30,126.4233333,16.83333333,35,106.68,85.27,72.14333333
KK,1/31/25 3:15,125.01,17.81,31,99.19333333,66.35333333,72.21
KK,1/28/25 21:00,123.6033333,59.5,29.5,85.82,41.85,72.09
KK,1/28/25 18:30,128.5433333,44.76333333,34,99.28,64.68333333,72.70666667
KK,1/30/25 0:45,125.7166667,0,31.5,108.5266667,100,71.80666667
KK,1/30/25 19:45,125.01,7.37,28.5,74.60333333,26.75,71.16333333
KK,1/27/25 15:30,125.01,0,33.5,105.5666667,100,71.73
KK,1/31/25 7:15,125.7166667,26.26666667,30,94.09,55.76333333,72.05666667
KK,1/31/25 11:15,125.7166667,24.48333333,30.5,93.26666667,56.02333333,71.94
KK,1/30/25 17:45,195.6433333,57.38333333,38.66666667,67.04333333,0,72.7
KK,1/27/25 14:45,125.0133333,0,33.5,104.9,100,71.21666667
KK,1/31/25 14:00,122.8966667,29.9,29.66666667,85.30333333,52.12,72.07666667
KK,1/28/25 16:45,127.13,17.83333333,34,106.3466667,84.29,72.15333333
KK,1/31/25 11:30,125.7166667,23.92333333,30.5,93.50666667,56.5,71.93333333
KK,1/28/25 16:00,126.4233333,16.15,34.5,107.0666667,86.93333333,72.22333333
KK,1/27/25 18:45,126.07,35.56,32.5,99.2,70.1,72.415
KK,1/29/25 1:00,125.01,19.67,32.33333333,106.5,81.49333333,72.08333333
KK,1/28/25 21:15,123.6033333,60.15333333,29.66666667,85.37666667,41.15666667,72.09
KK,1/31/25 15:15,124.3066667,2.38,30.5,95.24,70.6,71.37666667
KK,1/29/25 4:45,125.0133333,38.45333333,32.83333333,96.71333333,61.16333333,71.96
KK,1/30/25 8:00,125.0133333,0,34.5,106.5133333,100,70.33666667
KK,1/31/25 15:45,126.4233333,0,31,97.38,76.07666667,71.50333333
KK,1/30/25 18:45,203.41,62.2,39.83333333,67.22333333,0,72.42
KK,1/29/25 14:45,127.13,28.36,32.5,103.9033333,77.92333333,72.47666667
KK,1/30/25 20:45,123.6033333,21.02666667,30,71.21,21.76333333,71.82333333
KK,1/29/25 10:00,126.4233333,14.16333333,34.5,107.26,85.00666667,71.92
KK,1/29/25 11:00,127.13,13.14,34.33333333,107.2533333,86.24,71.94
KK,1/29/25 17:15,125.72,34.71666667,30.5,100.7766667,67.51666667,72.15666667
KK,1/29/25 9:45,125.7166667,14.7,34.5,107.4,84.50333333,71.92
KK,1/30/25 17:15,126.4233333,47.97333333,29.5,96.42666667,62.91666667,72.81
KK,1/31/25 0:30,126.4233333,0,31,105.2033333,83.39666667,71.67
KK,1/27/25 15:15,127.13,0,33.5,105.29,100,71.65333333
KK,1/29/25 2:15,124.3066667,36.55333333,33,100.9333333,67.87666667,72.32
KK,1/30/25 15:15,127.8366667,0,31.66666667,107.16,100,71.18
KK,1/29/25 13:30,125.7166667,2.806666667,35,108.5233333,94.79,71.81666667
KK,1/31/25 16:00,125.01,0,31,99.17,79.49,71.51666667
KK,1/31/25 12:45,127.13,23.97333333,29.5,94.58333333,56.99,71.97666667
KK,1/29/25 7:30,126.4233333,19.71333333,34,103.95,77.42666667,71.78
KK,1/30/25 14:15,127.13,0,32,106.1833333,100,70.44
KK,1/28/25 23:30,127.13,9.42,30,106.7466667,84.23,71.51
KK,1/29/25 7:00,125.7166667,23.00666667,34,103.14,74.28,71.78666667
KK,1/30/25 2:30,125.0133333,0,32.66666667,107.7866667,100,71.93
KK,1/27/25 20:15,127.13,59.45,30.5,88.47,51.32,72.81
KK,1/27/25 15:45,125.01,0,33.5,106.1666667,100,71.8
KK,1/27/25 17:00,124.3066667,9.116666667,33.33333333,107.0066667,92.89,72.13666667
KK,1/31/25 10:45,123.6033333,25.1,30.5,93.03,55.33333333,71.94
KK,1/29/25 22:00,123.6033333,0,29.66666667,100.91,94.88666667,71.13666667
KK,1/29/25 17:45,123.6,49.69,30.66666667,96.07666667,57.61,72.54333333
KK,1/29/25 18:00,153.9733333,66,36,83.74333333,32.29,72.86333333
KK,1/31/25 16:15,125.01,0,31,99.79,81.70666667,71.58333333
KK,1/30/25 6:45,126.4233333,0,34.5,106.3066667,100,70.68
KK,1/30/25 2:15,124.3066667,0,32.5,107.9666667,100,71.94
KK,1/30/25 22:15,125.7166667,0.556666667,30,82.39333333,43.54333333,71.64666667
KK,1/31/25 6:00,125.72,24.66333333,30,94.01666667,57.47666667,72.05666667
KK,1/31/25 2:45,125.7166667,14.22666667,31,100.5266667,70.01333333,72.22333333
KK,1/30/25 10:15,125.01,0,31.5,105.2433333,100,69.66666667
KK,1/28/25 17:45,125.01,13.11666667,34.5,108.1533333,86.12333333,71.93333333
KK,1/28/25 21:30,125.7166667,60.75666667,30.5,80.08666667,40.50333333,72.09
KK,1/29/25 16:15,125.01,33.65,31.5,100.9933333,69.35333333,72.21
KK,1/31/25 14:30,125.0133333,36.59,29.16666667,81.33333333,47.23333333,72.18333333
KK,1/29/25 5:15,125.7166667,36.31333333,32,97.34333333,62.75333333,71.91333333
KK,1/29/25 23:00,125.0133333,0,31.5,100.17,100,71.43666667
KK,1/30/25 3:00,125.7166667,0,33.33333333,107.96,100,71.88333333
KK,1/29/25 12:30,123.6033333,8.66,34.5,107.9733333,90.01666667,71.89666667
KK,1/31/25 14:15,125.72,34.1,31.16666667,87.94,49.38,72.15333333
KK,1/30/25 13:00,125.7166667,0,34,105.6433333,100,69.28
KK,1/29/25 8:45,125.7166667,13.48,33,106.8633333,84.11666667,71.80666667
KK,1/28/25 19:15,125.01,54.83,32.33333333,92.72,52.88666667,72.56333333
KK,1/27/25 14:30,127.13,0,33.5,104.48,100,71.175
KK,1/31/25 3:45,126.4233333,17.82,31,98.05333333,65.07333333,72.13
KK,1/29/25 4:15,126.4233333,41.76333333,32,95.49333333,59.45333333,72.09
KK,1/31/25 10:00,124.3066667,27.63333333,30,91.83,53.4,71.98333333
KK,1/29/25 6:45,124.3066667,24.34333333,34,102.5133333,72.86333333,71.78
KK,1/30/25 5:00,126.4233333,0,35.16666667,107.1,100,71.33666667
KK,1/29/25 13:15,126.4233333,6.683333333,35,108.4566667,92.10666667,71.89666667
KK,1/28/25 17:15,124.3066667,18.06666667,33.83333333,106.9533333,83.23333333,72.09
KK,1/31/25 6:45,124.3066667,26.28333333,30,93.64666667,55.81666667,72.06333333
KK,1/29/25 15:15,125.7166667,30.68333333,32,102.82,74.19333333,72.36333333
KK,1/31/25 9:00,125.01,29.44333333,28.83333333,91.17666667,52.17,72.02
KK,1/27/25 16:45,127.13,9.823333333,33,106.4,93.03333333,72.19333333
KK,1/29/25 15:45,125.7166667,30.56,32,102.43,72.66666667,72.23
KK,1/27/25 16:00,123.6033333,0,33.83333333,106.27,100,71.80666667
KK,1/30/25 21:45,124.3066667,0,30,82.70666667,42.23,71.44333333
KK,1/31/25 3:30,125.01,19.35666667,31,98.27666667,64.74333333,72.20333333
KK,1/30/25 19:30,125.7166667,6.706666667,28.5,72.68333333,24.07333333,70.91333333
KK,1/30/25 18:30,204.8233333,65.94333333,40.5,67.29333333,0,72.63
KK,1/30/25 10:00,127.13,0,31,104.56,100,69.70333333
KK,1/29/25 14:15,125.7166667,5.626666667,32.83333333,108.8933333,94.18,72
KK,1/27/25 17:45,125.01,23.24,34.25,104.79,82.865,72.445
KK,1/30/25 4:00,125.7166667,0,34.5,107.7733333,100,71.64666667
KK,1/30/25 23:00,124.3066667,0,30.5,97.62333333,65.95333333,71.27
KK,1/31/25 1:15,123.6033333,0,31,105.2766667,82.01,71.92666667
KK,1/28/25 17:00,125.01,19.19333333,33,106.1433333,82.9,72.14333333
KK,1/30/25 4:45,125.7166667,0,35,107.22,100,71.37666667
KK,1/30/25 7:00,125.7166667,0,34.5,107.0033333,100,70.65666667
KK,1/29/25 2:00,125.01,32.73666667,33,102.5066667,71.14,72.28
KK,1/29/25 21:45,123.6033333,0,29.33333333,101.17,91.63333333,70.95666667
