source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
KK,1/28/25 17:30,125.01,15.70666667,34.5,107.4733333,84.45,72.00333333
KK,1/29/25 3:15,126.4233333,41.71333333,33,96.8,61.49333333,72.23
KK,1/29/25 23:45,127.13,0,31.16666667,107.6966667,100,71.35333333
KK,1/31/25 11:45,125.7166667,23.31666667,30.5,93.41,57.04,71.92666667
KK,1/30/25 18:00,189.9933333,53.82,37.66666667,67.16,0,72.46333333
KK,1/29/25 7:15,126.4233333,21.24,34,103.54,75.95333333,71.77333333
KK,1/30/25 7:15,125.01,0,34.5,106.9633333,100,70.54
KK,1/30/25 2:00,126.4233333,0,32,108.0933333,100,71.94
KK,1/28/25 15:30,126.4233333,16.99,34.5,106.84,88.06666667,72.36
KK,1/31/25 13:45,122.8966667,30.21666667,31.33333333,87.75,52.23333333,72.09
KK,1/30/25 16:15,126.4233333,19.84,30.33333333,106.4433333,86.53,72.46333333
KK,1/28/25 18:15,126.4233333,33.06333333,34.5,104.03,73.73333333,72.5
KK,1/27/25 18:30,129.25,30.05,33,101.01,75.13,72.37
KK,1/28/25 22:30,125.7166667,21.25666667,28.5,93.4,68.26666667,71.2
KK,1/29/25 1:30,125.01,27.09666667,32.66666667,104.6566667,75.99666667,72.21666667
KK,1/29/25 13:45,125.7166667,2.36,33,108.7866667,95.58,71.83
KK,1/28/25 18:00,127.13,13.44,34.5,108.26,86.11333333,71.96
KK,1/28/25 14:30,126.07,0,33,107.26,100,71.66
KK,1/31/25 4:45,125.01,24.99333333,30,94.65333333,58.82333333,72.18666667
KK,1/30/25 1:45,125.0133333,0.796666667,31.5,108.3,99.50333333,72.00666667
KK,1/30/25 22:00,124.3066667,1.08,30,81.65,40.95333333,71.68333333
KK,1/28/25 20:30,125.01,61.61,29.66666667,85.65,41.55,72.22333333
KK,1/30/25 13:45,125.7166667,0,32.33333333,105.8166667,100,69.97
KK,1/31/25 12:15,125.7166667,22.96,29.83333333,94.16333333,57.54333333,71.94
KK,1/30/25 6:15,125.7166667,0,34.66666667,106.69,100,70.89333333
KK,1/30/25 9:45,126.4233333,0,32.5,105.1466667,100,69.80333333
KK,1/31/25 8:45,126.4233333,30.91,29,91.01333333,51.43666667,72.08333333
KK,1/31/25 9:45,122.1933333,27.04666667,29,92.29666667,53.77,71.96
KK,1/28/25 15:45,124.3066667,14.73333333,34.5,107.6166667,88.51666667,72.23
KK,1/31/25 8:00,127.13,28.84,29.66666667,92.46333333,53.53,72.09
KK,1/31/25 9:30,124.3066667,27.89666667,29,91.79666667,53.19,71.97333333
KK,1/31/25 5:00,125.7166667,22.65666667,30,94.95,59.77666667,72.09
KK,1/29/25 6:00,123.6033333,29.39333333,33.66666667,100.3066667,68.10333333,71.8
KK,1/30/25 5:30,125.7166667,0,35.16666667,106.76,100,71.1
KK,1/30/25 13:15,127.8366667,0,34,105.41,100,69.39333333
KK,1/30/25 11:15,124.3066667,0,33,105.0666667,100,69.38
KK,1/29/25 18:15,220.36,78.6,45.66666667,68.74333333,0,73.00333333
KK,1/29/25 12:00,125.0133333,10.86333333,33.33333333,107.4833333,88.24666667,71.91666667
KK,1/31/25 13:00,126.4233333,27.88,29.33333333,93.61,54.49666667,72.08333333
KK,1/31/25 5:45,125.01,24.5,30,94.19,57.81333333,72.08333333
KK,1/31/25 12:30,126.4233333,24.32666667,29.5,94.19333333,56.82333333,71.99
KK,1/31/25 0:45,125.0133333,0,31,105.8066667,83.59333333,71.77
KK,1/30/25 19:00,185.05,49.06666667,37.16666667,66.98,0,71.93666667
KK,1/29/25 6:30,125.01,26.5,34,101.6466667,70.96,71.79333333
KK,1/30/25 18:15,185.7533333,51.94333333,37.16666667,67.09666667,0,72.30333333
KK,1/31/25 4:30,126.4233333,22.68,30,95.83333333,60.81,72.17333333
KK,1/31/25 2:15,124.3066667,10.64333333,31,102.06,73.45666667,72.21
KK,1/28/25 22:45,127.13,9.88,30.16666667,101.86,77.62,71.04333333
KK,1/31/25 12:00,126.4233333,23.31333333,30.33333333,93.64,57.18333333,71.94
KK,1/29/25 19:30,123.6033333,29.83666667,31,67.83666667,26.23666667,71.08333333
KK,1/31/25 15:00,125.01,9.826666667,30.5,91.69333333,64.45,71.46
KK,1/30/25 8:30,125.7166667,0,34.5,106.5166667,100,70.23
KK,1/29/25 6:15,122.9,27.98,34,101.1633333,69.53,71.8
KK,1/30/25 23:30,125.7166667,0,30.66666667,101.3366667,74.29666667,71.37666667
KK,1/29/25 4:00,124.3066667,41.37666667,32,96.12333333,59.98333333,72.09
KK,1/29/25 10:15,125.01,14.25333333,34.5,107.5133333,85.11666667,71.94
KK,1/31/25 2:30,125.7166667,12.40333333,31,101.3166667,71.69666667,72.21
KK,1/30/25 8:45,126.4233333,0,34.5,105.9933333,100,70.12
KK,1/29/25 8:30,126.4233333,14.69666667,33,106.3733333,82.82666667,71.8
KK,1/30/25 14:30,126.4233333,0,32,106.4633333,100,70.67
KK,1/29/25 22:45,125.7166667,0,30.66666667,100.01,100,71.37333333
KK,1/29/25 0:30,123.6033333,14.66333333,31.5,107.35,84.46666667,71.92333333
KK,1/30/25 10:30,125.7166667,0,32.66666667,105.1633333,100,69.56333333
KK,1/31/25 1:00,124.3066667,0,31,105.6,82.41,71.88666667
KK,1/31/25 10:30,125.01,25.38333333,30.5,92.63,55.01666667,71.94
KK,1/28/25 23:00,122.8966667,7.863333333,30.33333333,99.51,81.5,71.2
KK,1/31/25 17:00,125.7166667,13.12666667,30.5,95.12,70.28666667,72.15666667
KK,1/28/25 19:00,125.01,53.00333333,32.5,94.47333333,55.90666667,72.65333333
KK,1/29/25 3:45,125.7166667,43.49,32,95.48666667,59.16666667,72.17666667
KK,1/31/25 3:00,125.01,16.38666667,31,99.86333333,67.94666667,72.22333333
KK,1/28/25 21:45,125.01,56.21,28.83333333,76.83333333,43.07666667,71.93
KK,1/30/25 21:30,123.6033333,0,30,81.69666667,42.22,71.15
KK,1/29/25 5:45,122.9,32.5,32.83333333,99.08333333,65.72,71.85333333
KK,1/29/25 19:15,167.39,42.30333333,37,62.45,15.35333333,71.23666667
KK,1/30/25 9:30,125.7166667,0,32.5,105.4166667,100,69.84666667
KK,1/29/25 9:15,125.0133333,14.62333333,34,107.2433333,84.12666667,71.90333333
KK,1/29/25 8:15,127.13,16.06333333,33.16666667,105.7833333,81.45666667,71.8
KK,1/30/25 11:30,125.0133333,0,33.16666667,104.5433333,100,69.28666667
KK,1/29/25 23:30,125.0133333,0,32.66666667,100.21,100,71.36666667
KK,1/31/25 13:15,123.6,28.29333333,30.16666667,87.00333333,53.95666667,72.07
KK,1/30/25 13:30,127.8366667,0,32.5,105.58,100,69.45666667
KK,1/30/25 9:00,123.6033333,0,33.83333333,105.7066667,100,70.06666667
KK,1/31/25 5:15,125.01,23.27333333,30,94.74666667,59.11,72.08333333
KK,1/31/25 11:00,126.4233333,24.52,30.5,93.17333333,55.84666667,71.93333333
KK,1/31/25 2:00,126.4233333,6.736666667,31,103.13,76.39,72.14
KK,1/29/25 18:45,244.3766667,96.94333333,49.5,69.06333333,0,73.10333333
KK,1/29/25 11:15,127.13,12.52666667,34,106.99,86.75666667,71.93333333
KK,1/30/25 6:00,125.0133333,0,34.16666667,106.8633333,100,70.95
KK,1/31/25 6:15,124.3066667,24.51,30,93.93666667,57.34666667,72.05
KK,1/28/25 22:00,126.4233333,44.92333333,28.5,84.98,50.44666667,71.63666667
KK,1/29/25 0:45,125.01,15.86,32,107.27,83.9,71.97
KK,1/29/25 16:45,126.4233333,29.74333333,31,101.8566667,70.93333333,72.03333333
KK,1/31/25 7:00,124.3066667,22.83666667,30,94.95333333,57.87666667,71.94666667
KK,1/29/25 3:30,125.7166667,42.44,32.33333333,96.03666667,60.38,72.19333333
KK,1/29/25 11:45,126.4233333,11.69,33,106.8233333,87.57333333,71.92666667
KK,1/31/25 7:45,125.7166667,27.61666667,30,93.32666667,54.53,72.07666667
KK,1/29/25 22:30,125.72,0,30.33333333,100.1266667,100,71.37666667
KK,1/28/25 15:15,127.13,11.62333333,34.5,107.7433333,92.48,72.29
KK,1/31/25 13:30,125.72,29.33,30.33333333,89.71,53.07333333,72.09
KK,1/27/25 17:15,126.4233333,7.486666667,33.33333333,106.49,93.56,72.06333333
KK,1/29/25 1:15,124.3066667,23.76333333,32.5,105.65,78.66666667,72.16333333
KK,1/31/25 4:00,127.13,18.57666667,30.33333333,97.87333333,64.26,72.11666667
KK,1/30/25 4:15,125.0133333,0,35,107.5966667,100,71.53
KK,1/30/25 23:15,124.3066667,0,30.5,99.92666667,71.34666667,71.28333333
KK,1/29/25 20:15,125.7166667,18.63666667,30,74.27666667,39.19333333,71.22
KK,1/27/25 16:15,125.7166667,0.513333333,34,106.0866667,99.68666667,71.87
KK,1/30/25 19:15,165.9766667,33.99,35.5,66.96333333,0,71.59333333
KK,1/29/25 12:15,125.01,10.37,33.5,107.4633333,88.75,71.91666667
KK,1/29/25 19:45,125.72,35.54666667,30.5,66.81666667,24.88666667,71.41
KK,1/31/25 5:30,125.0133333,24.02666667,30,94.39333333,58.38,72.08333333
KK,1/29/25 22:15,126.4233333,0,30,100.3333333,98.52,71.23333333
KK,1/27/25 19:45,127.13,24.73,31.5,101.39,74.42,71.91
KK,1/28/25 20:15,126.4233333,60.09,30.16666667,86.47,43.17,72.23
KK,1/30/25 9:15,126.4233333,0,32.5,105.33,100,69.95333333
KK,1/30/25 23:45,125.01,0,31,102.9633333,78.3,71.4
KK,1/31/25 1:30,125.7166667,2.68,31,104.1966667,79.43333333,72.06333333
KK,1/29/25 21:15,127.13,0,28.5,96.14666667,77.83333333,70.81666667
KK,1/31/25 9:15,125.7166667,27.33666667,28.66666667,91.84333333,53.51,71.96666667
KK,1/29/25 0:00,125.7166667,10.27333333,30,107.8433333,85.99,71.70666667
KK,1/30/25 22:30,125.01,0,30,89.58666667,54.68,71.29
KK,1/31/25 16:45,126.4233333,12.29,31,95.83,71.43,72.18666667
KK,1/30/25 10:45,125.7166667,0,33,105.3866667,100,69.45333333
KK,1/30/25 21:00,124.3066667,17.09333333,30,72.64333333,24.94666667,71.76333333
KK,1/30/25 3:15,125.7166667,0,33.66666667,108.0866667,100,71.8
KK,1/28/25 16:15,125.01,17.32,34.66666667,106.8566667,85.56333333,72.2
KK,1/30/25 12:45,125.7166667,0,34,105.71,100,69.24
KK,1/30/25 16:00,127.13,9.393333333,30.83333333,108.1466667,94.11333333,72.23666667
KK,1/28/25 15:00,124.3066667,1.24,33.33333333,108.06,99.23,71.95
KK,1/30/25 16:30,125.0133333,19.91333333,30.33333333,106.58,85.23,72.37
KK,1/29/25 15:30,125.7166667,28.63333333,32,103.0333333,74.51666667,72.22333333
KK,1/30/25 0:15,124.3066667,0,30,109.1133333,100,71.62
KK,1/28/25 19:45,124.3066667,68.27333333,31.16666667,84.38,40.71,72.66666667
KK,1/30/25 15:30,126.4233333,0,31,107.7433333,100,71.41666667
KK,1/28/25 19:30,125.7166667,63.79,31.83333333,88.11,45.66,72.69666667
KK,1/29/25 12:45,125.7166667,7.273333333,35,108.0266667,91.23333333,71.88
KK,1/31/25 17:15,125.72,9.656666667,29.66666667,95.76666667,72.09333333,72.02666667
KK,1/31/25 14:45,126.4233333,22.81,30.5,85.7,55.47333333,71.78333333
KK,1/29/25 1:45,125.7166667,29.22666667,33,103.63,74.00666667,72.23
KK,1/29/25 21:00,126.4233333,0,28.5,91.26,66.91,70.89666667
KK,1/28/25 18:45,125.7166667,45.92,32.5,97.79,62.09666667,72.58666667
KK,1/31/25 1:45,125.7166667,4.113333333,31,104.0366667,78.31333333,72.09
KK,1/29/25 17:00,125.72,29.11,30.83333333,102.8466667,71.29666667,72.02666667
KK,1/30/25 15:45,127.8366667,0,31,107.9766667,100,71.68666667
KK,1/29/25 3:00,125.01,40.14666667,33,98.09,63.16666667,72.23666667
KK,1/28/25 23:15,127.13,9.326666667,30.83333333,105.7766667,82.7,71.38333333
KK,1/30/25 1:15,126.4233333,0,31.5,108.3633333,100,71.94
KK,1/30/25 12:30,125.01,0,33.5,105.6366667,100,69.24666667
KK,1/30/25 8:15,125.7166667,0,34.5,106.3633333,100,70.26333333
KK,1/27/25 17:30,125.0133333,14.41,33,106.0933333,89.04,72.25666667
KK,1/30/25 7:45,125.01,0,34.5,106.1966667,100,70.39666667
KK,1/31/25 8:15,125.7166667,29.38,29.33333333,91.99333333,52.93333333,72.08333333
KK,1/29/25 16:00,125.7166667,32.57333333,31.83333333,101.7633333,70.7,72.23
KK,1/29/25 11:30,126.4233333,12.22333333,34,106.73,87.10333333,71.93333333
KK,1/30/25 20:00,122.1933333,12.4,28.5,73.60666667,25.76333333,71.48333333
KK,1/29/25 10:30,125.0133333,13.84333333,34.5,107.3966667,85.51333333,71.94
KK,1/29/25 7:45,127.8366667,18.49,34,104.5766667,78.81333333,71.78666667
KK,1/30/25 5:15,126.4233333,0,35.5,106.91,100,71.22666667
KK,1/30/25 16:45,127.13,27.87,30.33333333,104.0233333,79.06333333,72.51333333
KK,1/30/25 12:15,125.01,0,33.5,104.9766667,100,69.16333333
KK,1/29/25 18:30,221.78,80.83,45.16666667,69.00333333,0,72.87
KK,1/29/25 17:30,124.3066667,28.29666667,30.5,103.4066667,71.32333333,71.96666667
KK,1/30/25 2:45,126.4233333,0,33,107.9833333,100,71.91666667
L,1/30/25 17:30,600.35,0,90,65.60666667,1.976666667,69.91
L,1/30/25 1:00,603.8833333,0,86.16666667,68.49333333,28.02666667,70.06666667
L,1/30/25 0:00,601.76,0,80.66666667,69.35,33.39,69.35666667
L,1/29/25 5:00,596.82,0,79.33333333,62.15666667,0,70.20666667
L,1/29/25 15:00,610.9433333,0,91.16666667,65.01666667,0,70.66666667
L,1/28/25 22:15,597.5233333,0,68.5,64.43,0,70.38
L,1/30/25 21:15,586.9266667,0,87.16666667,63.04333333,0.096666667,70.27
L,1/30/25 11:45,598.23,0,94.66666667,67.13333333,28.21333333,70.35333333
L,1/29/25 5:30,589.05,0,81,62.35333333,0,70.16
L,1/30/25 11:00,584.1033333,0,94.5,70.83,37.53,70.23666667
L,1/29/25 23:15,591.17,0,74.33333333,64.57,19.04333333,69.3
L,1/29/25 20:45,597.5266667,0,70.66666667,64.59666667,0,70.52666667
L,1/29/25 2:45,606,0,77.5,62.01,3.73,70.29333333
L,1/28/25 20:45,599.6433333,0,71.5,64.67,3.34,70.23666667
L,1/30/25 20:15,597.52,0,85.33333333,63.16333333,10.52333333,70.02333333
L,1/31/25 6:30,594.7,0,89.5,64.55333333,0.226666667,70.00333333
L,1/29/25 14:30,599.6433333,0,91,64.49,0,70.55666667
L,1/29/25 9:30,599.6466667,0,87,62.9,0,70.12
L,1/31/25 16:30,612.3566667,0,66.33333333,64.22,0,70.38
L,1/31/25 17:30,606.7066667,0,65.16666667,63.85666667,0,70.12
L,1/29/25 19:00,606,0,75.16666667,64.77333333,9.22,70.10333333
L,1/30/25 6:30,601.0566667,0,96.83333333,62.54666667,5.003333333,69.84333333
L,1/29/25 4:30,606,0,78.66666667,62.04,0,70.25
L,1/30/25 3:30,602.47,0,93.83333333,63.42666667,0,70.37666667
L,1/30/25 7:30,610.24,0,96.83333333,62.21,10.18,69.81333333
L,1/31/25 0:00,597.5233333,0,87.5,63.31333333,0,70.23666667
L,1/29/25 9:00,602.47,0,86,62.79333333,0,70.12
L,1/28/25 23:45,600.3466667,0,75.16666667,66.39,21.21,69.45
L,1/30/25 15:00,606.7066667,0,95.16666667,64.51333333,0,70.95666667
L,1/30/25 14:45,588.3433333,0,94,64.01666667,0,70.83333333
L,1/29/25 8:00,598.2333333,0,85.5,62.91,0,70.21666667
L,1/29/25 20:30,596.82,0,71.5,64.76666667,0,70.48333333
L,1/30/25 3:45,593.9933333,0,96,63.44,0,70.25
L,1/31/25 8:30,606,0,84.66666667,64.29333333,0.236666667,69.98666667
L,1/29/25 10:45,599.6433333,0,87.66666667,62.85666667,0,70.11666667
L,1/30/25 4:30,606,0,96.83333333,63.59666667,0,70.23666667
L,1/28/25 14:45,608.12,0,93.66666667,64.76666667,0,70.41666667
L,1/30/25 22:45,604.5866667,0,87.83333333,63.47,0,70.42333333
L,1/30/25 1:30,607.4133333,0,88.83333333,65.33,17.52,70.38666667
L,1/30/25 12:00,601.76,0,94.5,66.45666667,25.78666667,70.34
L,1/30/25 17:00,598.94,0,90,65.39333333,0,70.08
L,1/29/25 21:30,601.7633333,0,69,64.11,0,70.65333333
L,1/31/25 15:30,589.7566667,0,63,65.18666667,0,70.70333333
L,1/27/25 19:15,606,0,95,66.13,0,71.1
L,1/30/25 5:45,581.9866667,0,97,63.06666667,0.223333333,69.98
L,1/28/25 20:00,594.7,0,76.83333333,65.46,11.26666667,69.95
L,1/29/25 16:30,608.8266667,0,88.5,65.8,0,70.11
L,1/27/25 15:00,584.8133333,0,93.33333333,68.61666667,31.90333333,70.42
L,1/31/25 7:30,593.9933333,0,86.66666667,65.43333333,0,70.12
L,1/30/25 20:30,599.6433333,0,85.66666667,62.79333333,7.68,70.12666667
L,1/29/25 14:00,602.47,0,89.83333333,63.98,0,70.27333333
L,1/31/25 0:15,593.9933333,0,87.5,63.40333333,0,70.23666667
L,1/29/25 13:00,597.5266667,0,90.66666667,63.23,0,70.09666667
L,1/30/25 14:00,598.9366667,0,93.83333333,62.78666667,0,70.54
L,1/31/25 10:15,602.4666667,0,81.66666667,68.92333333,27.94666667,69.53666667
L,1/29/25 20:00,603.1766667,0,72.5,64.65333333,0,70.27
L,1/31/25 4:15,601.7633333,0,89,64.42,0,70.11666667
L,1/27/25 16:30,585.5166667,0,93.16666667,63.83666667,0,70.80333333
L,1/29/25 2:30,591.1666667,0,77.66666667,62.08333333,5.863333333,70.30666667
L,1/30/25 0:30,605.2933333,0,83,69.69666667,33.99,69.69
L,1/29/25 0:15,591.17,0,75.5,67.58,26.77,69.55
L,1/28/25 16:30,603.88,0,95.66666667,66.54666667,0,70.54
L,1/31/25 3:15,613.0633333,0,87.83333333,64.1,0,70.11666667
L,1/28/25 21:00,603.88,0,70.66666667,64.68,0.503333333,70.31
L,1/28/25 18:30,592.5833333,0,81,64.94,3.233333333,69.84333333
L,1/30/25 0:45,586.2233333,0,84.66666667,69.01,31.63,69.87333333
L,1/30/25 19:45,601.7633333,0,80.33333333,63.64,13.20666667,69.84333333
L,1/27/25 15:30,606,0,93.66666667,66.18333333,21.82666667,70.55
L,1/31/25 7:15,601.0533333,0,89.83333333,65.63,0,70.12
L,1/31/25 11:15,599.6433333,0,81.5,70.45333333,32.23333333,69.82666667
L,1/30/25 17:45,605.2966667,0,87.66666667,65.60333333,1.243333333,69.96
L,1/27/25 14:45,610.9433333,0,92,69.95666667,36.21333333,70.37
L,1/31/25 14:00,598.9366667,0,69.33333333,65.13,9.81,70.30333333
L,1/28/25 16:45,603.8833333,0,95.66666667,66.78666667,0,70.52
L,1/31/25 11:30,595.4066667,0,82.66666667,70.63666667,32.95666667,69.84333333
L,1/28/25 16:00,589.05,0,95,65.92333333,0,70.68
L,1/27/25 18:45,597.525,0,94.5,65.885,0,71.24
L,1/29/25 1:00,583.4,0,75.5,66.61,24.16333333,69.96666667
L,1/28/25 21:15,593.2866667,0,69.66666667,64.63333333,0,70.38333333
L,1/31/25 15:15,605.2933333,0,63.33333333,65.27666667,0,70.68
L,1/29/25 4:45,605.2966667,0,78.83333333,62.05,0,70.20666667
L,1/30/25 8:00,608.8266667,0,96,63.01333333,12.57,69.82666667
L,1/31/25 15:45,599.6433333,0,64,64.91666667,0,70.60666667
L,1/30/25 18:45,597.5233333,0,80.66666667,64.45666667,6.656666667,69.82666667
L,1/29/25 14:45,586.93,0,91.16666667,64.76,0,70.66666667
L,1/30/25 20:45,599.64,0,85.83333333,62.95333333,4.343333333,70.22333333
L,1/29/25 10:00,596.1133333,0,87,62.88666667,0,70.15333333
L,1/29/25 11:00,579.16,0,88.83333333,63.00333333,0,70.12
L,1/29/25 17:15,593.2866667,0,81.83333333,64.68666667,7.903333333,69.71
L,1/29/25 9:45,598.23,0,86.16666667,62.94666667,0,70.14666667
L,1/30/25 17:15,604.5866667,0,90.33333333,65.38666667,0.66,69.96
L,1/31/25 0:30,597.5233333,0,87.33333333,63.41,0,70.23
L,1/27/25 15:15,611.65,0,91.83333333,67.14333333,26.52,70.51333333
L,1/29/25 2:15,590.4633333,0,77.33333333,62.04666667,8.923333333,70.27
L,1/30/25 15:15,596.1133333,0,95.66666667,64.98333333,0,71.09666667
L,1/29/25 13:30,599.6433333,0,90.5,63.54333333,0,70.12666667
L,1/31/25 16:00,605.9966667,0,65.5,64.64666667,0,70.52666667
L,1/31/25 12:45,596.1133333,0,79.16666667,69.2,24.31666667,70.24333333
L,1/29/25 7:30,598.9366667,0,85.66666667,62.85666667,0,70.23666667
L,1/30/25 14:15,603.1733333,0,94,63.27666667,0,70.64666667
L,1/28/25 23:30,606,0,74.16666667,65.48333333,17.47666667,69.42666667
L,1/29/25 7:00,598.9333333,0,84.16666667,62.9,0,70.25
L,1/30/25 2:30,613.0633333,0,92.83333333,63.72,2.453333333,70.48666667
L,1/27/25 20:15,608.12,0,94,66.22,0,70.54
L,1/27/25 15:45,609.53,0,93,64.72333333,15.08,70.64333333
L,1/27/25 17:00,591.8733333,0,92.66666667,64.31,0,70.92666667
L,1/31/25 10:45,607.4133333,0,81.83333333,70.35,31.74,69.66333333
L,1/29/25 22:00,597.5266667,0,68.5,63.59666667,0,70.55333333
L,1/29/25 17:45,592.5833333,0,81.66666667,65.80333333,12.42666667,69.69666667
L,1/29/25 18:00,613.0633333,0,80.66666667,66.04,13.44333333,69.75666667
L,1/31/25 16:15,596.8166667,0,65.5,64.38,0,70.46
L,1/30/25 6:45,580.5733333,0,97.16666667,62.6,6.143333333,69.84
L,1/30/25 2:15,608.8266667,0,93.83333333,63.62666667,7.483333333,70.41
L,1/30/25 22:15,601.76,0,87.16666667,63.19333333,0,70.39
L,1/31/25 6:00,589.05,0,89.33333333,64.21333333,0.54,69.98
L,1/31/25 2:45,593.9966667,0,88.5,63.61333333,0,70.12
L,1/30/25 10:15,598.9366667,0,98.16666667,77.73333333,50.38666667,69.61666667
L,1/28/25 17:45,601.7633333,0,96.66666667,67.85,0,70.25666667
L,1/28/25 21:30,606.0033333,0,68.5,64.56666667,0,70.39666667
L,1/29/25 16:15,600.35,0,89.83333333,65.79,0,70.19333333
L,1/31/25 14:30,604.59,0,66,65,0,70.55666667
L,1/29/25 5:15,609.53,0,80.83333333,62.26666667,0,70.12
L,1/29/25 23:00,593.2866667,0,70.33333333,61.85,7.253333333,69.67333333
L,1/30/25 3:00,582.69,0,92.66666667,63.39333333,0,70.44666667
L,1/29/25 12:30,593.2866667,0,90,63.02,0,70.07666667
L,1/31/25 14:15,593.9933333,0,67.83333333,64.95333333,4.953333333,70.39
L,1/30/25 13:00,622.95,0,94.83333333,63.44,13.94666667,70.38333333
L,1/29/25 8:45,603.1766667,0,85.83333333,62.82666667,0,70.17333333
L,1/28/25 19:15,594.7,0,79.16666667,65.61666667,12.31333333,69.70333333
L,1/27/25 14:30,590.11,0,92.75,71.53,40.385,70.26
L,1/31/25 3:45,591.8733333,0,88,64.35333333,0,70.12
L,1/29/25 4:15,600.3466667,0,78.16666667,62.09666667,0,70.25666667
L,1/31/25 10:00,603.88,0,81.5,68.40333333,25.93333333,69.46333333
L,1/29/25 6:45,589.7566667,0,85.66666667,62.89,0,70.25
L,1/30/25 5:00,601.76,0,96.33333333,63.23333333,0,70.10666667
L,1/29/25 13:15,605.2933333,0,90.33333333,63.33,0,70.11333333
L,1/28/25 17:15,600.35,0,97,67.29666667,0,70.35
L,1/31/25 6:45,599.6466667,0,90,65.15333333,0,70.09666667
L,1/29/25 15:15,599.6466667,0,90.66666667,65.19,0,70.62333333
L,1/31/25 9:00,603.1733333,0,82.66666667,64.07333333,2.093333333,69.89666667
L,1/27/25 16:45,597.5233333,0,92.33333333,64.13333333,0,70.82666667
L,1/29/25 15:45,601.0566667,0,90.5,65.54,0,70.26333333
L,1/27/25 16:00,597.5233333,0,93.16666667,63.51333333,9.523333333,70.68
L,1/30/25 21:45,602.4666667,0,86.66666667,62.99666667,0,70.34
L,1/31/25 3:30,605.2933333,0,88.5,64.29333333,0,70.12
L,1/30/25 19:30,597.5266667,0,80,64.20333333,12.80666667,69.81333333
L,1/30/25 18:30,596.1133333,0,85.16666667,65.43,5.19,69.84333333
L,1/30/25 10:00,593.2866667,0,97.33333333,78.99333333,53.11666667,69.27333333
L,1/29/25 14:15,589.7533333,0,90.33333333,64.24,0,70.40666667
L,1/27/25 17:45,603.88,0,93,65.02,0,70.96
L,1/30/25 4:00,602.4666667,0,96.66666667,63.89666667,0,70.27
L,1/30/25 23:00,594.7,0,87,63.50666667,0,70.39
L,1/31/25 1:15,604.59,0,87.33333333,63.39333333,0,70.20666667
L,1/28/25 17:00,597.5233333,0,95.66666667,67.03666667,0,70.42666667
L,1/30/25 4:45,604.5866667,0,96.16666667,63.39333333,0,70.12
L,1/30/25 7:00,602.47,0,96.83333333,62.43666667,7.316666667,69.84
L,1/29/25 2:00,596.11,0,77,62.18666667,10.31333333,70.31
L,1/29/25 21:45,599.6433333,0,68.5,63.89666667,0,70.58666667
L,1/28/25 17:30,603.88,0,95.5,67.52666667,0,70.25
L,1/29/25 3:15,598.9366667,0,77.66666667,61.96666667,0,70.27666667
L,1/29/25 23:45,608.8233333,0,79.5,67.75333333,29.36333333,69.30333333
L,1/31/25 11:45,601.7633333,0,82.16666667,70.74333333,32.86666667,69.89333333
L,1/30/25 18:00,605.2933333,0,86.33333333,65.28666667,1.676666667,69.96
L,1/29/25 7:15,584.1033333,0,85.33333333,62.91,0,70.23666667
L,1/30/25 7:15,597.5233333,0,96.16666667,62.27,8.56,69.84
L,1/30/25 2:00,601.0566667,0,90.66666667,63.45333333,10.80666667,70.39666667
L,1/28/25 15:30,599.6433333,0,95,65.47333333,0,70.69333333
L,1/31/25 13:45,601.7633333,0,70.83333333,65.49333333,12.30666667,70.29333333
L,1/30/25 16:15,601.0566667,0,91.83333333,65.73666667,0,70.73666667
L,1/28/25 18:15,606.7066667,0,81.5,65.4,0,70.07333333
L,1/27/25 18:30,586.93,0,93.5,65.53,0,71.1
L,1/28/25 22:30,606.7066667,0,68.5,64.25333333,0,70.25
L,1/29/25 1:30,601.0566667,0,75.66666667,63.96333333,15.81666667,70.25666667
L,1/29/25 13:45,599.6433333,0,90.83333333,63.77666667,0,70.23666667
L,1/28/25 18:00,600.3533333,0,91.83333333,67.45333333,0,70.25666667
L,1/28/25 14:30,601.765,0,95.5,64.57,0,70.385
L,1/31/25 4:45,603.88,0,89,64.3,0,70.05666667
L,1/30/25 1:45,618.7133333,0,89.33333333,64.22333333,13.63666667,70.41666667
L,1/30/25 22:00,614.4766667,0,86.66666667,63.07,0,70.39
L,1/28/25 20:30,610.9433333,0,72.33333333,64.63,7.026666667,70.12
L,1/30/25 13:45,598.23,0,94,62.80333333,1.63,70.51333333
L,1/31/25 12:15,596.1133333,0,82.5,70.55333333,31.06333333,70.01
L,1/30/25 6:15,601.76,0,97,62.65666667,3.813333333,69.84666667
L,1/30/25 9:45,607.4133333,0,97.16666667,78.07333333,51.44,69.05
L,1/31/25 8:45,603.1733333,0,84,64.25666667,0,70.03666667
L,1/31/25 9:45,604.59,0,80.83333333,67.33,22.45,69.42
L,1/28/25 15:45,593.2866667,0,94.33333333,65.70666667,0,70.77666667
L,1/31/25 8:00,593.9933333,0,84,64.49666667,0,70.06
L,1/31/25 9:30,608.8266667,0,80.33333333,66.23,18.10666667,69.39666667
L,1/31/25 5:00,606.7066667,0,89.5,64.18,0.06,69.99333333
L,1/29/25 6:00,587.6366667,0,82.33333333,62.26666667,0,70.14
L,1/30/25 5:30,596.11,0,97.66666667,63.05,0.116666667,69.98
L,1/30/25 13:15,594.7,0,94.33333333,62.61333333,10.50666667,70.39666667
L,1/30/25 11:15,584.81,0,95,69.61666667,34.81333333,70.27666667
L,1/29/25 18:15,594.6966667,0,79.16666667,65.80333333,13.46,69.83333333
L,1/29/25 12:00,612.3566667,0,89.33333333,63.05,0,70.11
L,1/31/25 13:00,589.7566667,0,75,67.7,19.14,70.37
L,1/31/25 5:45,604.5866667,0,89.66666667,64.11666667,0.55,69.96666667
L,1/31/25 12:30,606.7033333,0,82.33333333,70.30333333,28.32666667,70.12333333
L,1/31/25 0:45,615.89,0,87.16666667,63.43,0,70.23
L,1/30/25 19:00,603.88,0,80.33333333,64.11333333,10.87,69.70333333
L,1/29/25 6:30,600.35,0,85,62.87666667,0,70.22333333
L,1/30/25 18:15,601.0533333,0,87.16666667,65.25666667,3,69.9
L,1/31/25 4:30,599.6433333,0,88.66666667,64.37,0,70.10333333
L,1/31/25 2:15,601.0533333,0,88,63.44666667,0,70.19666667
L,1/28/25 22:45,595.4066667,0,68.66666667,63.98,0.09,70.07
L,1/31/25 12:00,601.7633333,0,82.16666667,70.48,31.83,69.96666667
L,1/29/25 19:30,589.0466667,0,74.33333333,64.67666667,3.88,70.22333333
L,1/31/25 15:00,598.2333333,0,63.5,65.14666667,0,70.63666667
L,1/30/25 8:30,601.76,0,96.83333333,63.52666667,14.28333333,69.85
L,1/29/25 6:15,586.9333333,0,85.16666667,62.59,0,70.12666667
L,1/30/25 23:30,610.24,0,87.16666667,63.38333333,0,70.27666667
L,1/29/25 4:00,606.7066667,0,78.5,62.16333333,0,70.25
L,1/29/25 10:15,584.1033333,0,87.33333333,62.75666667,0,70.12
L,1/31/25 2:30,598.23,0,88.5,63.53,0,70.13333333
L,1/30/25 8:45,618.7133333,0,97.16666667,63.71,15.4,69.84666667
L,1/29/25 8:30,595.4033333,0,85.33333333,62.88,0,70.20333333
L,1/30/25 14:30,579.8633333,0,95,63.52,0,70.72333333
L,1/29/25 22:45,598.2333333,0,68.5,62.21,0.85,70.00666667
L,1/29/25 0:30,590.46,0,75.33333333,67.93666667,27.86333333,69.64666667
L,1/30/25 10:30,601.76,0,94.5,74.50333333,45.65,69.93666667
L,1/31/25 1:00,603.8833333,0,87.66666667,63.41666667,0,70.23666667
L,1/31/25 10:30,602.4666667,0,81.16666667,69.78666667,30.50666667,69.57
L,1/28/25 23:00,601.7633333,0,70,63.62,4.516666667,69.79333333
L,1/31/25 17:00,601.7633333,0,66,63.60666667,0,70.15
L,1/28/25 19:00,615.8866667,0,80.66666667,65.23666667,10.18333333,69.69666667
L,1/29/25 3:45,595.4033333,0,78.66666667,62.12,0,70.25666667
L,1/31/25 3:00,596.1133333,0,88.33333333,63.69666667,0,70.12
L,1/28/25 21:45,601.0566667,0,68.5,64.54,0,70.39
L,1/30/25 21:30,592.58,0,87,62.95333333,0,70.26333333
L,1/29/25 5:45,606.7066667,0,82,62.27333333,0,70.12666667
L,1/29/25 19:15,596.8166667,0,75,64.70666667,6.203333333,70.20666667
L,1/30/25 9:30,601.06,0,97.83333333,74.59333333,45.19333333,68.99666667
L,1/29/25 9:15,601.0566667,0,85.16666667,62.96666667,0,70.12
L,1/29/25 8:15,595.4066667,0,85.66666667,62.85,0,70.21
L,1/30/25 11:30,609.5333333,0,95,68.05333333,30.98333333,70.34666667
L,1/29/25 23:30,606,0,78.66666667,66.36,24.47666667,69.28
L,1/31/25 13:15,602.47,0,72.33333333,66.2,14.36,70.45333333
L,1/30/25 13:30,581.9866667,0,94.66666667,62.47666667,6.69,70.44666667
L,1/30/25 9:00,615.18,0,97.66666667,64.50666667,19.17333333,69.73666667
L,1/31/25 5:15,610.2366667,0,88.83333333,64.17666667,0.2,69.98
L,1/31/25 11:00,592.58,0,81.5,70.71666667,32.56666667,69.72666667
L,1/31/25 2:00,596.11,0,88,63.38333333,0,70.17666667
L,1/29/25 18:45,601.7633333,0,77.33333333,65.57666667,12.02333333,69.99333333
L,1/29/25 11:15,588.3433333,0,89.66666667,63.25,0,70.12
L,1/30/25 6:00,591.8733333,0,96.83333333,62.78666667,1.3,69.94333333
L,1/31/25 6:15,589.05,0,89.66666667,64.29666667,0.526666667,69.98
L,1/28/25 22:00,598.9366667,0,68.5,64.56,0,70.39
L,1/29/25 0:45,606,0,75.5,67.31,26.17,69.82
L,1/29/25 16:45,598.23,0,86.16666667,65.45,0.033333333,70.03333333
L,1/31/25 7:00,602.4666667,0,89.66666667,65.19333333,0,70.11333333
L,1/29/25 3:30,590.4633333,0,78.16666667,62.12666667,0,70.26333333
L,1/29/25 11:45,606.7066667,0,89.16666667,63.10333333,0,70.11666667
L,1/31/25 7:45,598.2333333,0,83.83333333,64.82333333,0,70.11333333
L,1/29/25 22:30,596.11,0,68.33333333,62.70333333,0,70.28
L,1/28/25 15:15,590.46,0,95.16666667,65.21,0,70.57666667
L,1/31/25 13:30,592.58,0,71.5,65.78666667,13.31666667,70.35666667
L,1/27/25 17:15,607.4133333,0,92.16666667,64.56,0,70.95
L,1/29/25 1:15,606.0033333,0,75.66666667,65.16333333,19.54666667,70.16333333
L,1/31/25 4:00,605.2933333,0,88.33333333,64.4,0,70.12666667
L,1/30/25 4:15,593.9933333,0,96.66666667,63.76,0,70.25666667
L,1/30/25 23:15,588.3433333,0,87,63.42333333,0,70.36
L,1/29/25 20:15,598.23,0,72.5,64.82333333,0,70.38666667
L,1/27/25 16:15,598.2333333,0,93.66666667,63.50333333,3.733333333,70.71
L,1/30/25 19:15,610.9433333,0,80.83333333,64.54666667,12.91666667,69.71
L,1/29/25 12:15,602.47,0,89.66666667,62.99333333,0,70.10333333
L,1/29/25 19:45,595.4066667,0,73.5,64.73,2.126666667,70.22
L,1/31/25 5:30,599.6433333,0,90.16666667,64.13666667,0.316666667,69.98
L,1/29/25 22:15,603.1733333,0,68.33333333,63.08,0,70.46333333
L,1/27/25 19:45,601.76,0,95.5,66.11,0,70.77
L,1/28/25 20:15,609.53,0,74.16666667,65.15,9.376666667,70.04333333
L,1/30/25 9:15,598.23,0,96.33333333,69.69666667,34.97333333,69.14
L,1/30/25 23:45,591.8733333,0,87.16666667,63.33666667,0,70.24333333
L,1/31/25 1:30,601.0533333,0,88.16666667,63.36333333,0,70.20333333
L,1/29/25 21:15,593.9933333,0,69.33333333,64.3,0,70.57666667
L,1/31/25 9:15,600.35,0,80.5,64.65,12.80666667,69.47666667
L,1/29/25 0:00,597.52,0,75.66666667,67.02666667,24.05,69.48333333
L,1/30/25 22:30,593.9933333,0,86.5,63.39666667,0,70.39
L,1/31/25 16:45,603.1733333,0,66.16666667,63.88333333,0,70.25
L,1/30/25 10:45,604.5833333,0,94.83333333,72.66666667,41.66333333,70.11
L,1/30/25 21:00,599.6433333,0,86.66666667,63.05,1.78,70.27
L,1/30/25 3:15,592.58,0,93.16666667,63.46666667,0,70.39
L,1/28/25 16:15,596.82,0,94.33333333,66.24666667,0,70.62
L,1/30/25 12:45,584.8133333,0,94.16666667,64.28,17.25666667,70.36666667
L,1/30/25 16:00,593.29,0,94.66666667,66.13,0,70.96333333
L,1/28/25 15:00,597.5266667,0,94.83333333,64.97333333,0,70.52666667
L,1/30/25 16:30,603.1733333,0,93.16666667,65.78666667,0,70.45666667
L,1/29/25 15:30,601.7633333,0,91,65.42666667,0,70.42333333
L,1/30/25 0:15,591.8733333,0,82.5,70.02,34.53,69.50666667
L,1/28/25 19:45,586.93,0,78.16666667,65.64333333,12.82333333,69.84333333
L,1/30/25 15:30,601.0566667,0,95.16666667,65.47,0,71.22
L,1/28/25 19:30,593.9933333,0,78.66666667,65.78,12.98333333,69.77
L,1/29/25 12:45,605.2933333,0,90.5,63.19333333,0,70.09
L,1/31/25 17:15,606,0,65.83333333,63.57333333,0,70.11666667
L,1/31/25 14:45,603.88,0,64.5,65.09666667,0,70.66
L,1/29/25 1:45,589.05,0,75.83333333,63.19,13.22333333,70.28666667
L,1/29/25 21:00,600.35,0,69.83333333,64.42666667,0,70.54
L,1/28/25 18:45,593.9933333,0,81.16666667,64.85,7.916666667,69.70333333
L,1/31/25 1:45,598.23,0,87.83333333,63.35,0,70.15666667
L,1/29/25 17:00,599.6433333,0,81.5,64.69666667,3.863333333,69.80666667
L,1/30/25 15:45,606,0,95.33333333,65.89333333,0,71.18
L,1/29/25 3:00,592.58,0,77.33333333,61.95333333,1.11,70.31333333
L,1/28/25 23:15,604.5866667,0,72,63.71,10.49666667,69.6
L,1/30/25 1:15,572.8033333,0,87.16666667,66.64,22.12,70.28666667
L,1/30/25 12:30,599.6433333,0,95,65.22333333,20.93,70.33333333
L,1/30/25 8:15,602.47,0,96.83333333,63.12666667,13.33333333,69.84666667
L,1/27/25 17:30,598.2333333,0,93,64.74333333,0,70.95666667
L,1/30/25 7:45,617.3,0,97.16666667,62.67666667,11.48666667,69.81333333
L,1/31/25 8:15,593.9933333,0,84.33333333,64.17333333,0.423333333,69.96666667
L,1/29/25 16:00,607.4133333,0,90.66666667,65.77,0,70.26333333
L,1/29/25 11:30,588.34,0,89.83333333,63.21333333,0,70.12
L,1/30/25 20:00,607.4133333,0,82.16666667,63.15666667,12.13,69.94666667
L,1/29/25 10:30,596.82,0,87.66666667,62.78333333,0,70.11333333
L,1/29/25 7:45,597.5233333,0,85.33333333,62.92,0,70.21666667
L,1/30/25 5:15,595.4066667,0,96.33333333,63.00333333,0.033333333,70.03333333
L,1/30/25 16:45,595.4066667,0,89.83333333,65.58,0,70.23333333
L,1/30/25 12:15,603.8833333,0,95,65.70333333,22.91,70.34666667
L,1/29/25 18:30,608.8233333,0,78,66.01666667,14.38666667,69.83666667
L,1/29/25 17:30,604.59,0,81.66666667,65.02333333,10.23,69.69666667
L,1/30/25 2:45,594.7,0,93.33333333,63.69333333,0,70.51333333
LL,1/30/25 17:30,128.5433333,100,38.5,66.55333333,0,71.23333333
LL,1/30/25 1:00,127.13,100,40.5,65.86,0,70.79666667
LL,1/30/25 0:00,86.16666667,100,30.16666667,65.97,0,70.93666667
LL,1/29/25 5:00,127.8366667,100,42.5,66.80666667,0,70.53333333
LL,1/29/25 15:00,129.9566667,100,41.83333333,66.79333333,0,71.51666667
LL,1/28/25 22:15,127.8366667,100,37.66666667,61.99333333,0,70.96666667
LL,1/30/25 21:15,127.8366667,100,38.5,65.31333333,0,71.83333333
LL,1/30/25 11:45,82.64,24.60666667,30.66666667,61.64666667,0,69.45
LL,1/29/25 5:30,128.5433333,100,42.5,66.52,0,70.41
LL,1/30/25 11:00,88.28333333,33.46666667,31.66666667,61.64666667,0,69.3
LL,1/29/25 23:15,67.09666667,46.5,26,62.06666667,18.66,69.27666667
LL,1/29/25 20:45,115.1266667,75.61333333,34.83333333,59.09,0,69.52333333
LL,1/29/25 2:45,127.13,100,42,67.03666667,0,70.52
LL,1/28/25 20:45,129.9566667,100,38.5,69.08666667,0,72.29
LL,1/30/25 20:15,128.5433333,100,38.5,65.69666667,0,71.02333333
LL,1/31/25 6:30,126.4233333,100,40.5,66.75666667,0,70.65333333
LL,1/29/25 14:30,129.9566667,100,43.5,66.38333333,0,71.28666667
LL,1/29/25 9:30,124.3066667,95.76333333,43.5,66.03333333,0,69.89
LL,1/31/25 16:30,124.31,88.80333333,37.83333333,60.50666667,0,69.67666667
LL,1/31/25 17:30,130.6633333,100,39,60.36666667,0,70.76
LL,1/29/25 19:00,125.7166667,100,42.16666667,61.03666667,0,71.46333333
LL,1/30/25 6:30,123.6033333,91.89333333,42,62.26333333,0,69.86333333
LL,1/29/25 4:30,127.13,100,42,66.96666667,0,70.53333333
LL,1/30/25 3:30,125.7166667,100,43.16666667,64.49,0,70.14
LL,1/30/25 7:30,121.4866667,88.02333333,42,61.88666667,0,69.85666667
LL,1/31/25 0:00,127.13,100,40,65.39666667,0,71.52333333
LL,1/29/25 9:00,127.13,99.51,43.5,66.09333333,0,69.98
LL,1/28/25 23:45,129.25,100,40,67.36,0,70.10333333
LL,1/30/25 15:00,114.42,81.38666667,39.5,64.26,0,70.60666667
LL,1/30/25 14:45,113.7133333,78.52666667,39.16666667,63.80666667,0,70.67
LL,1/29/25 8:00,129.25,100,43.5,66.14,0,70.10333333
LL,1/29/25 20:30,116.54,79.21,36,59.25,0,69.53666667
LL,1/30/25 3:45,127.13,100,43.5,63.96,0,70.13666667
LL,1/31/25 8:30,129.25,100,39,67.55,0,70.83
LL,1/29/25 10:45,125.01,92.53666667,41.66666667,65.7,0,69.89
LL,1/30/25 4:30,127.13,99.7,44,63.43333333,0,69.98
LL,1/28/25 14:45,129.25,100,43,64.68,0,70.54666667
LL,1/30/25 22:45,126.4233333,100,38.66666667,65.47333333,0,71.41333333
LL,1/30/25 1:30,126.4233333,100,40.5,65.6,0,70.61
LL,1/30/25 12:00,82.64,23.89666667,30.5,61.74333333,0,69.53666667
LL,1/30/25 17:00,128.5433333,100,39,66.35,0,71.18
LL,1/29/25 21:30,119.3666667,87.16333333,35.83333333,58.56,0,70.02333333
LL,1/31/25 15:30,127.13,100,40.16666667,60.22,0,70.49666667
LL,1/27/25 19:15,129.25,100,42,65.39,0,70.95
LL,1/30/25 5:45,125.7166667,97.43,44,62.68666667,0,69.94666667
LL,1/28/25 20:00,129.25,100,40.33333333,68.73333333,0,71.78666667
LL,1/29/25 16:30,129.25,100,40.5,67.56333333,0,71.54
LL,1/27/25 15:00,100.2966667,58.60333333,37,62.00666667,0,70.93333333
LL,1/31/25 7:30,127.8366667,100,41,67.50333333,0,70.77666667
LL,1/30/25 20:30,127.13,100,38.5,65.60666667,0,70.66333333
LL,1/29/25 14:00,127.8366667,100,43.5,65.92,0,70.71333333
LL,1/31/25 0:15,126.4233333,100,40.16666667,65.5,0,71.60333333
LL,1/29/25 13:00,118.66,81.91,40.16666667,65.27333333,0,69.83333333
LL,1/30/25 14:00,105.2366667,60.23,37,62.66666667,0,70.49
LL,1/31/25 10:15,127.13,100,38.5,66.99333333,0,70.83
LL,1/29/25 20:00,127.13,94.28333333,39.5,59.18666667,0,69.81333333
LL,1/31/25 4:15,127.13,100,40.5,66.34666667,0,70.67333333
LL,1/27/25 16:30,121.4866667,89.27333333,42,63.33,0,70.65666667
LL,1/29/25 2:30,127.13,100,42,67.12666667,0,70.43333333
LL,1/30/25 0:30,126.4233333,100,40.16666667,65.96666667,0,70.94
LL,1/29/25 0:15,126.4233333,100,40,67.23,0,70.11666667
LL,1/28/25 16:30,127.13,100,43.5,66.12666667,0,70.65333333
LL,1/31/25 3:15,126.4233333,100,40.5,66.14333333,0,70.68666667
LL,1/28/25 21:00,130.6633333,100,38.5,69.03333333,0,72.21
LL,1/28/25 18:30,128.5433333,100,44,67.97666667,0,71.92
LL,1/30/25 0:45,127.13,100,40.5,65.90666667,0,70.82333333
LL,1/30/25 19:45,129.25,100,38.5,66.36666667,0,71.23333333
LL,1/27/25 15:30,110.8866667,76.12333333,40,62.51333333,0,71
LL,1/31/25 7:15,127.13,100,41,67.46333333,0,70.69333333
LL,1/31/25 11:15,127.13,100,40,66.96,0,70.80333333
LL,1/30/25 17:45,129.9566667,100,38.5,66.92,0,71.48
LL,1/27/25 14:45,84.75666667,35.12333333,33.5,61.76666667,0,70.35333333
LL,1/31/25 14:00,129.25,100,39.16666667,62.04333333,0,70.73
LL,1/28/25 16:45,126.4233333,100,43.5,66.31666667,0,70.68
LL,1/31/25 11:30,126.4233333,100,40,66.94,0,70.79
LL,1/28/25 16:00,125.7166667,100,43.5,65.67666667,0,70.68
LL,1/27/25 18:45,129.25,100,43,65.13,0,71.05
LL,1/29/25 1:00,125.7166667,100,41,67.35,0,70.44666667
LL,1/28/25 21:15,129.25,100,38.5,69.02,0,72.21666667
LL,1/31/25 15:15,126.4233333,100,40,60.25,0,70.66333333
LL,1/29/25 4:45,127.8366667,100,42.5,66.96666667,0,70.52666667
LL,1/30/25 8:00,120.0733333,85.59,41.5,61.78333333,0,69.84333333
LL,1/31/25 15:45,127.8366667,100,40.5,60.32333333,0,70.26333333
LL,1/30/25 18:45,128.5433333,100,38.5,67.21333333,0,71.28666667
LL,1/29/25 14:45,130.6633333,100,42.16666667,66.47,0,71.56333333
LL,1/30/25 20:45,127.8366667,100,38.5,65.46666667,0,70.83333333
LL,1/29/25 10:00,125.7166667,97.13,43.5,65.96,0,69.95333333
LL,1/29/25 11:00,124.3066667,92.81,41.5,65.61666667,0,69.90666667
LL,1/29/25 17:15,128.5433333,100,40,68.10666667,0,70.96333333
LL,1/29/25 9:45,125.01,96.69,43.5,66.01333333,0,69.93666667
LL,1/30/25 17:15,129.25,100,38.83333333,66.34666667,0,71.08666667
LL,1/31/25 0:30,127.13,100,40.5,65.53666667,0,71.48666667
LL,1/27/25 15:15,105.24,67.67666667,38.66666667,62.25,0,70.97
LL,1/29/25 2:15,125.7166667,100,42,67.22,0,70.39
LL,1/30/25 15:15,117.2466667,83.17333333,39.5,64.74666667,0,70.54
LL,1/29/25 13:30,119.3666667,88.82666667,41.33333333,65.52333333,0,70.09
LL,1/31/25 16:00,127.8366667,100,40.5,60.51333333,0,70.22333333
LL,1/31/25 12:45,127.8366667,100,40,67.94,0,70.81
LL,1/29/25 7:30,127.13,100,43.5,66.08666667,0,70.11
LL,1/30/25 14:15,103.83,64.98,36,63.15666667,0,70.54
LL,1/28/25 23:30,129.25,100,40.33333333,67.33333333,0,70.06666667
LL,1/29/25 7:00,127.8366667,100,43.5,66.12333333,0,70.21666667
LL,1/30/25 2:30,127.13,100,41.83333333,64.63333333,0,70.44666667
LL,1/27/25 20:15,129.25,100,39,65.39,0,71.22
LL,1/27/25 15:45,113.0066667,77.82333333,40.5,62.73666667,0,70.84
LL,1/27/25 17:00,120.78,90.19333333,42,63.78,0,70.42666667
LL,1/31/25 10:45,124.3066667,100,39,66.9,0,70.80333333
LL,1/29/25 22:00,122.8933333,87.35,36.83333333,58.14666667,0,69.97666667
LL,1/29/25 17:45,129.25,100,40,68.35333333,0,71.50333333
LL,1/29/25 18:00,127.8366667,100,40.5,68.53,0,71.62
LL,1/31/25 16:15,127.13,100,40.5,60.45666667,0,70.14666667
LL,1/30/25 6:45,123.6033333,91.96333333,42,62.31666667,0,69.89
LL,1/30/25 2:15,126.4233333,100,41.33333333,64.79666667,0,70.53333333
LL,1/30/25 22:15,127.8366667,100,38.5,65.28,0,71.44666667
LL,1/31/25 6:00,126.4233333,100,40.5,66.38,0,70.56333333
LL,1/31/25 2:45,127.8366667,100,40.5,65.89333333,0,70.78333333
LL,1/30/25 10:15,98.88333333,50.61666667,33.5,61.22666667,0,69.35666667
LL,1/28/25 17:45,127.13,100,43.5,67.3,0,71.35
LL,1/28/25 21:30,129.25,100,38.5,64.19666667,0,72.19333333
LL,1/29/25 16:15,129.25,100,40.83333333,67.26,0,71.48
LL,1/31/25 14:30,129.25,100,38.5,60.84666667,0,70.78
LL,1/29/25 5:15,129.25,100,42.5,66.65,0,70.52
LL,1/29/25 23:00,99.59,51.04,33.16666667,57.26333333,0,69.21666667
LL,1/30/25 3:00,125.7166667,100,42,64.40666667,0,70.25
LL,1/29/25 12:30,118.66,84.87666667,40.5,65.25,0,69.84
LL,1/31/25 14:15,127.13,100,40.5,64.99,0,70.71666667
LL,1/30/25 13:00,86.87,36.95,33.5,62.04666667,0,70.12666667
LL,1/29/25 8:45,128.5433333,99.54666667,43.5,66.14,0,69.98
LL,1/28/25 19:15,130.6633333,100,42,68.49666667,0,71.91666667
LL,1/27/25 14:30,78.4,20.145,30.75,61.54,0,69.965
LL,1/31/25 3:45,127.13,100,40.5,66.27666667,0,70.68
LL,1/29/25 4:15,127.8366667,100,42,67.03,0,70.53333333
LL,1/31/25 10:00,127.13,100,38.5,67.05666667,0,70.82666667
LL,1/29/25 6:45,127.13,100,43.5,66.18666667,0,70.23666667
LL,1/30/25 5:00,125.7166667,98.43666667,44,62.91333333,0,69.95333333
LL,1/29/25 13:15,118.66,80.78666667,40,65.34333333,0,69.83333333
LL,1/28/25 17:15,127.13,100,43.5,66.71666667,0,71.07666667
LL,1/31/25 6:45,127.13,100,41,67.26,0,70.64
LL,1/29/25 15:15,129.9566667,100,41.5,66.82333333,0,71.61666667
LL,1/31/25 9:00,130.6633333,100,38.83333333,67.23,0,70.93
LL,1/27/25 16:45,121.4866667,89.64666667,42,63.61,0,70.53333333
LL,1/29/25 15:45,129.9566667,100,41.5,67.03,0,71.56333333
LL,1/27/25 16:00,114.42,81.27666667,40.83333333,62.84,0,70.74666667
LL,1/30/25 21:45,125.7166667,100,38.5,65.25666667,0,71.79333333
LL,1/31/25 3:30,127.13,100,40.5,66.26,0,70.67333333
LL,1/30/25 19:30,129.25,100,38.5,66.77333333,0,71.35
LL,1/30/25 18:30,128.5433333,100,38.5,67.25666667,0,71.29333333
LL,1/30/25 10:00,103.1233333,58.15,34.5,61.48333333,0,69.43666667
LL,1/29/25 14:15,129.25,100,43.5,66.12333333,0,71.21333333
LL,1/27/25 17:45,122.9,92.04,42.5,64.47,0,70.25
LL,1/30/25 4:00,127.13,99.87,43.5,63.72666667,0,69.98666667
LL,1/30/25 23:00,126.4233333,100,39.66666667,65.55666667,0,71.37666667
LL,1/31/25 1:15,126.4233333,100,40.5,65.48666667,0,71.53666667
LL,1/28/25 17:00,127.13,100,43.5,66.53666667,0,70.85666667
LL,1/30/25 4:45,127.13,99.44666667,44,63.32666667,0,69.98
LL,1/30/25 7:00,122.9,89.73,42,62.18,0,69.85
LL,1/29/25 2:00,127.13,100,42,67.13333333,0,70.39
LL,1/29/25 21:45,124.3066667,94.10333333,38,58.36,0,70.19333333
LL,1/28/25 17:30,125.7166667,100,43.5,66.98333333,0,71.27
LL,1/29/25 3:15,127.8366667,100,42,67.13333333,0,70.52
LL,1/29/25 23:45,65.68666667,85.93,26,64.55666667,0,70.48
LL,1/31/25 11:45,127.13,100,40,66.93333333,0,70.78333333
LL,1/30/25 18:00,129.25,100,38.5,67.09,0,71.51
LL,1/29/25 7:15,127.8366667,100,43.5,66.14333333,0,70.12
LL,1/30/25 7:15,122.8966667,88.5,42,62.04333333,0,69.85
LL,1/30/25 2:00,127.13,100,40.83333333,65.19,0,70.53333333
LL,1/28/25 15:30,125.7166667,100,43.16666667,65.3,0,70.85666667
LL,1/31/25 13:45,126.4233333,100,40.66666667,63.36,0,70.51
LL,1/30/25 16:15,127.13,98.95666667,40.5,65.91666667,0,70.57
LL,1/28/25 18:15,127.13,100,43.5,67.7,0,71.70666667
LL,1/27/25 18:30,129.25,100,43,64.74,0,70.75
LL,1/28/25 22:30,129.25,100,37.66666667,60.62,0,70.8
LL,1/29/25 1:30,126.4233333,100,41.5,67.34666667,0,70.39
LL,1/29/25 13:45,125.7166667,97.90333333,43,65.74333333,0,70.34
LL,1/28/25 18:00,128.5433333,100,43.5,67.42666667,0,71.44333333
LL,1/28/25 14:30,127.13,100,43,64.445,0,70.375
LL,1/31/25 4:45,127.8366667,100,40.5,66.37333333,0,70.65666667
LL,1/30/25 1:45,126.4233333,100,40.5,65.55333333,0,70.54
LL,1/30/25 22:00,127.13,100,38.5,65.26,0,71.63666667
LL,1/28/25 20:30,129.25,100,39,69.07,0,72.25333333
LL,1/30/25 13:45,101.7066667,61.12333333,36.83333333,62.79,0,70.67666667
LL,1/31/25 12:15,127.13,100,40,67.24333333,0,70.78333333
LL,1/30/25 6:15,126.4233333,92.21333333,42.66666667,62.37666667,0,69.84666667
LL,1/30/25 9:45,108.06,65.44,35.83333333,61.57333333,0,69.56333333
LL,1/31/25 8:45,130.6633333,100,39,67.56333333,0,70.85333333
LL,1/31/25 9:45,127.13,100,38.5,67.09333333,0,70.82333333
LL,1/28/25 15:45,125.7166667,100,43.5,65.45666667,0,70.74
LL,1/31/25 8:00,129.25,100,40.83333333,67.61,0,70.81
LL,1/31/25 9:30,127.13,100,38.5,67.11333333,0,70.90333333
LL,1/31/25 5:00,128.5433333,100,40.5,66.24666667,0,70.66333333
LL,1/29/25 6:00,126.4233333,100,42.83333333,66.15666667,0,70.37666667
LL,1/30/25 5:30,126.4233333,98.5,44,62.68,0,69.98
LL,1/30/25 13:15,88.99,37.45333333,33.5,62.23333333,0,70.11666667
LL,1/30/25 11:15,86.16666667,29.84333333,31.33333333,61.62,0,69.33
LL,1/29/25 18:15,127.8366667,100,42,68.69,0,71.8
LL,1/29/25 12:00,122.1933333,87.12333333,41,65.39333333,0,69.84
LL,1/31/25 13:00,128.5433333,100,40,68.18333333,0,70.83333333
LL,1/31/25 5:45,127.13,100,40.5,66.40666667,0,70.57
LL,1/31/25 12:30,127.8366667,100,40,67.58666667,0,70.81
LL,1/31/25 0:45,126.4233333,100,40.5,65.48,0,71.51
LL,1/30/25 19:00,127.13,100,38.5,66.93666667,0,70.90666667
LL,1/29/25 6:30,127.13,100,43.5,66.2,0,70.25
LL,1/30/25 18:15,129.25,100,38.5,67.04,0,71.52333333
LL,1/31/25 4:30,127.13,100,40.5,66.35333333,0,70.66
LL,1/31/25 2:15,125.7166667,100,40.5,65.75333333,0,70.96333333
LL,1/28/25 22:45,128.5433333,100,39.33333333,65.46333333,0,70.46333333
LL,1/31/25 12:00,128.5433333,100,40,67.05333333,0,70.74
LL,1/29/25 19:30,129.9566667,100,41.66666667,59.6,0,70.86333333
LL,1/31/25 15:00,126.4233333,100,40,60.15333333,0,70.59666667
LL,1/30/25 8:30,119.3666667,83.44,41,61.79,0,69.84666667
LL,1/29/25 6:15,125.7166667,100,43.5,66.16666667,0,70.30333333
LL,1/30/25 23:30,125.7166667,100,40,65.43666667,0,71.36333333
LL,1/29/25 4:00,127.13,100,42,67.20666667,0,70.53333333
LL,1/29/25 10:15,125.7166667,96.32333333,43.5,65.87,0,69.94
LL,1/31/25 2:30,127.13,100,40.5,65.82333333,0,70.86333333
LL,1/30/25 8:45,119.3666667,82.41666667,40.66666667,61.63,0,69.85
LL,1/29/25 8:30,128.5433333,99.68,43.5,66.18666667,0,69.98
LL,1/30/25 14:30,108.06,71.41,38.16666667,63.41333333,0,70.6
LL,1/29/25 22:45,105.9433333,62.87666667,33.66666667,57.5,0,69.45
LL,1/29/25 0:30,126.4233333,100,40.5,67.27,0,70.25333333
LL,1/30/25 10:30,96.05666667,44.8,33,61.28,0,69.31666667
LL,1/31/25 1:00,127.13,100,40.5,65.47333333,0,71.51
LL,1/31/25 10:30,125.7166667,100,38.5,66.87333333,0,70.82333333
LL,1/28/25 23:00,126.4233333,99.52333333,38.5,60.68,0,70.18
LL,1/31/25 17:00,127.8366667,100,40.5,60.33333333,0,70.34333333
LL,1/28/25 19:00,129.25,100,42,68.24333333,0,71.46666667
LL,1/29/25 3:45,128.5433333,100,42,67.09333333,0,70.52
LL,1/31/25 3:00,127.8366667,100,40.5,66.09333333,0,70.70333333
LL,1/28/25 21:45,129.9566667,100,38,59.59666667,0,71.74
LL,1/30/25 21:30,127.13,100,38.5,65.24333333,0,71.89333333
LL,1/29/25 5:45,125.7166667,100,42.5,66.36666667,0,70.39
LL,1/29/25 19:15,129.25,100,42.5,59.96,0,71.29333333
LL,1/30/25 9:30,111.5933333,71.45666667,36.66666667,61.60666667,0,69.65
LL,1/29/25 9:15,126.4233333,98.58333333,43.5,66.01,0,69.96
LL,1/29/25 8:15,129.25,99.95,43.5,66.14666667,0,70.05333333
LL,1/30/25 11:30,84.05333333,27.32,31,61.64,0,69.40333333
LL,1/29/25 23:30,64.98333333,68.63333333,26,57.68666667,5.906666667,70.01666667
LL,1/31/25 13:15,127.13,100,40.5,61.71,0,70.77
LL,1/30/25 13:30,89.69666667,43.33666667,34,62.60666667,0,70.25
LL,1/30/25 9:00,117.9533333,81.45333333,39.5,61.20333333,0,69.84666667
LL,1/31/25 5:15,127.8366667,100,40.5,66.18666667,0,70.67
LL,1/31/25 11:00,126.4233333,100,40,66.96333333,0,70.79666667
LL,1/31/25 2:00,127.8366667,100,40.5,65.66666667,0,71.09333333
LL,1/29/25 18:45,126.4233333,100,42,69.04333333,0,71.56333333
LL,1/29/25 11:15,123.6033333,92.10333333,41.5,65.57666667,0,69.89666667
LL,1/30/25 6:00,125.7166667,93.33666667,43.5,62.52666667,0,69.85
LL,1/31/25 6:15,127.8366667,100,40.5,66.54666667,0,70.65333333
LL,1/28/25 22:00,130.6633333,100,37.66666667,63.31333333,0,71.38333333
LL,1/29/25 0:45,126.4233333,100,40.66666667,67.20333333,0,70.42333333
LL,1/29/25 16:45,130.6633333,100,40,67.79,0,71.64
LL,1/31/25 7:00,128.5433333,100,41,67.07333333,0,70.68
LL,1/29/25 3:30,127.8366667,100,42,67.06666667,0,70.52
LL,1/29/25 11:45,121.4866667,88.22333333,41,65.41666667,0,69.84333333
LL,1/31/25 7:45,127.8366667,100,41,67.64666667,0,70.77666667
LL,1/29/25 22:30,110.18,69.96666667,34.33333333,57.67666667,0,69.56
LL,1/28/25 15:15,126.4233333,100,43,65.13333333,0,70.77666667
LL,1/31/25 13:30,129.9566667,100,40.66666667,65.38666667,0,70.67
LL,1/27/25 17:15,123.6033333,92.09333333,42,63.89333333,0,70.39
LL,1/29/25 1:15,125.7166667,100,41.5,67.25666667,0,70.39
LL,1/31/25 4:00,127.8366667,100,40.5,66.25,0,70.68
LL,1/30/25 4:15,125.7166667,99.63,44,63.48,0,69.98
LL,1/30/25 23:15,125.7166667,100,40,65.5,0,71.37333333
LL,1/29/25 20:15,121.4866667,86.03,37.5,59.25333333,0,69.63666667
LL,1/27/25 16:15,119.3666667,88.53666667,41.66666667,63.07333333,0,70.80333333
LL,1/30/25 19:15,129.25,100,38.5,66.89,0,71.10666667
LL,1/29/25 12:15,120.78,85.85333333,40.83333333,65.33666667,0,69.84
LL,1/29/25 19:45,129.9566667,99.99666667,40.5,59.38,0,70.12333333
LL,1/31/25 5:30,128.5433333,100,40.5,66.29333333,0,70.55666667
LL,1/29/25 22:15,115.8333333,78.14666667,35.16666667,57.86333333,0,69.72
LL,1/27/25 19:45,129.25,100,40.5,65.19,0,71.1
LL,1/28/25 20:15,130.6633333,100,39.5,68.90666667,0,72.05
LL,1/30/25 9:15,115.1266667,76.47333333,37.16666667,61.54333333,0,69.73333333
