source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
LL,1/30/25 23:45,126.4233333,100,40,65.41,0,71.51666667
LL,1/31/25 1:30,126.4233333,100,40.5,65.56333333,0,71.45
LL,1/29/25 21:15,122.8966667,88.66666667,36.83333333,58.65666667,0,70.09
LL,1/31/25 9:15,129.25,100,38.5,67.1,0,70.95
LL,1/29/25 0:00,127.8366667,100,40,67.33666667,0,70.12
LL,1/30/25 22:30,127.13,100,38.5,65.38333333,0,71.37666667
LL,1/31/25 16:45,122.8966667,95.97333333,39,60.38,0,69.95
LL,1/30/25 10:45,91.11,38.7,32.33333333,61.46,0,69.3
LL,1/30/25 21:00,128.5433333,100,38.5,65.43,0,71.42
LL,1/30/25 3:15,127.13,100,42.66666667,64.41,0,70.13333333
LL,1/28/25 16:15,127.13,100,43.5,65.94,0,70.65
LL,1/30/25 12:45,82.63666667,33.22666667,32.5,62.04,0,70.05666667
LL,1/30/25 16:00,122.9,94.15333333,40,65.77333333,0,70.49666667
LL,1/28/25 15:00,127.8366667,100,43,64.95333333,0,70.68
LL,1/30/25 16:30,128.5433333,100,40.5,66.10333333,0,70.68666667
LL,1/29/25 15:30,129.25,100,41.5,67.04666667,0,71.64666667
LL,1/30/25 0:15,127.13,100,40,66.02,0,71.08
LL,1/28/25 19:45,130.6633333,100,40.66666667,68.62,0,71.25
LL,1/30/25 15:30,119.3666667,87.46333333,39.5,65.16666667,0,70.54
LL,1/28/25 19:30,130.6633333,100,41.33333333,68.62,0,71.75333333
LL,1/29/25 12:45,119.3666667,82.78666667,40.5,65.25,0,69.81333333
LL,1/31/25 17:15,129.25,100,39.33333333,60.33666667,0,70.89333333
LL,1/31/25 14:45,127.13,100,40,60.10666667,0,70.67
LL,1/29/25 1:45,127.13,100,42,67.24333333,0,70.39
LL,1/29/25 21:00,108.06,68.94666667,34,58.97,0,69.44
LL,1/28/25 18:45,130.6633333,100,42.16666667,68.06333333,0,71.73666667
LL,1/31/25 1:45,127.8366667,100,40.5,65.6,0,71.18666667
LL,1/29/25 17:00,129.25,100,40,68.04333333,0,71.49333333
LL,1/30/25 15:45,122.1933333,91.48333333,39.66666667,65.52,0,70.53333333
LL,1/29/25 3:00,127.13,100,42,67.09666667,0,70.50666667
LL,1/28/25 23:15,128.5433333,99.55,40.5,66.77666667,0,69.98
LL,1/30/25 1:15,126.4233333,100,40.5,65.73666667,0,70.67333333
LL,1/30/25 12:30,78.4,18.46333333,30,61.91,0,69.57333333
LL,1/30/25 8:15,120.0733333,84.43333333,41.16666667,61.66666667,0,69.84666667
LL,1/27/25 17:30,123.6033333,93.71666667,42.16666667,64.09,0,70.35
LL,1/30/25 7:45,121.4866667,87.44333333,41.66666667,61.78,0,69.87
LL,1/31/25 8:15,129.25,100,39.16666667,67.44666667,0,70.83
LL,1/29/25 16:00,129.9566667,100,41.5,67.27333333,0,71.51666667
LL,1/29/25 11:30,122.9,89.45333333,41.5,65.50333333,0,69.84666667
LL,1/30/25 20:00,128.5433333,100,38.5,65.84666667,0,71.24
LL,1/29/25 10:30,126.4233333,93.31666667,43.5,65.80666667,0,69.87
LL,1/29/25 7:45,129.25,100,43.5,66.12666667,0,70.11333333
LL,1/30/25 5:15,127.13,97.06,44,62.76,0,69.92
LL,1/30/25 16:45,129.9566667,100,40.5,66.25,0,71.09
LL,1/30/25 12:15,79.81333333,21.44333333,30.5,61.79,0,69.57
LL,1/29/25 18:30,126.4233333,100,42,68.95333333,0,71.74666667
LL,1/29/25 17:30,129.25,100,40,68.27,0,71.51666667
LL,1/30/25 2:45,126.4233333,100,42,64.66666667,0,70.37666667
M,1/30/25 17:30,568.5666667,0,100,71.69333333,28.07333333,69.71333333
M,1/30/25 1:00,603.1733333,0,63.83333333,77.36666667,49.55333333,69.89666667
M,1/30/25 0:00,596.8166667,0,54.83333333,76.22,49.80333333,69.2
M,1/29/25 5:00,601.0533333,0,57.83333333,66.88333333,27.01666667,70.03
M,1/29/25 15:00,596.8166667,0,79,64.91,6.916666667,70.48333333
M,1/28/25 22:15,598.2266667,0,47.66666667,64.34333333,4.446666667,70.25
M,1/30/25 21:15,591.17,0,74.16666667,73.29,42.72666667,70.12
M,1/30/25 11:45,507.8266667,0,100,104.92,89.91666667,70.21
M,1/29/25 5:30,595.4066667,0,60,67.35333333,27.73,69.98
M,1/30/25 11:00,500.0533333,0,100,107.5533333,96.58,70.09
M,1/29/25 23:15,593.2866667,0,47.83333333,67.86666667,32.37,69.12666667
M,1/29/25 20:45,590.4633333,0,43.5,67.83666667,22.51666667,70.33
M,1/29/25 2:45,609.53,0,56.5,68.62333333,32.80333333,70.13333333
M,1/28/25 20:45,601.7633333,0,49.66666667,66.66,18.28333333,70.10666667
M,1/30/25 20:15,601.0566667,0,70.5,76.94666667,49.19,69.87
M,1/31/25 6:30,611.65,0,74.83333333,70.68666667,33.76333333,69.84666667
M,1/29/25 14:30,589.05,0,79.83333333,65.93,16.11333333,70.37
M,1/29/25 9:30,603.1766667,0,68.33333333,66.74,24.10333333,69.98
M,1/31/25 16:30,604.5866667,0,40.16666667,81.05333333,55.25666667,70.1
M,1/31/25 17:30,602.47,0,38.66666667,84.41666667,62.64666667,69.84333333
M,1/29/25 19:00,591.8766667,0,49,72.79666667,37.41,69.86333333
M,1/30/25 6:30,541.0233333,0,100,75.89666667,40.29666667,69.69666667
M,1/29/25 4:30,603.8833333,0,57.33333333,66.64333333,26.49333333,70.10666667
M,1/30/25 3:30,573.51,0,100,68.46,25.2,70.2
M,1/30/25 7:30,543.8466667,0,100,82.75333333,51.00666667,69.63333333
M,1/31/25 0:00,595.4066667,0,71.5,67.29666667,25.52,70.11333333
M,1/29/25 9:00,609.5333333,0,65.5,66.66333333,24.03333333,69.98
M,1/28/25 23:45,610.2366667,0,54.66666667,70.54333333,36.11666667,69.29333333
M,1/30/25 15:00,529.72,0,100,79.55,42.22333333,70.81666667
M,1/30/25 14:45,514.8866667,0,100,84.65666667,50.82333333,70.68
M,1/29/25 8:00,587.6366667,0,65.83333333,66.60333333,23.40666667,70.01333333
M,1/29/25 20:30,597.5266667,0,45,68.97666667,26.23,70.25666667
M,1/30/25 3:45,550.2033333,0,100,68.93,25.63666667,70.11333333
M,1/31/25 8:30,611.65,0,64.66666667,72.83666667,37.34333333,69.84333333
M,1/29/25 10:45,603.1733333,0,69.83333333,66.83666667,24.86666667,69.98
M,1/30/25 4:30,548.79,0,100,68.53333333,24.34666667,70.04666667
M,1/28/25 14:45,527.6,0,100,72.96666667,31.58,70.25666667
M,1/30/25 22:45,601.76,0,73,68.42666667,29.16,70.28666667
M,1/30/25 1:30,591.8766667,0,68,72.99,41.03,70.24333333
M,1/30/25 12:00,515.5933333,0,100,103.8366667,88.26333333,70.22
M,1/30/25 17:00,572.8033333,0,100,68.66666667,20.97,69.90666667
M,1/29/25 21:30,603.1733333,0,42,64.46,11.04333333,70.46333333
M,1/31/25 15:30,593.2866667,0,36,83.21666667,57.23666667,70.46666667
M,1/27/25 19:15,540.31,0,100,66,0,70.97
M,1/30/25 5:45,540.3166667,0,100,71.40666667,32.16,69.82
M,1/28/25 20:00,601.0533333,0,56.5,68.52666667,24.3,69.75333333
M,1/29/25 16:30,600.3466667,0,73.16666667,65.76,9.83,69.9
M,1/27/25 15:00,506.4133333,0,100,104.77,89.57,70.3
M,1/31/25 7:30,606,0,67,71.43333333,32.12666667,69.98666667
M,1/30/25 20:30,598.23,0,71,76.15333333,47.43333333,69.98
M,1/29/25 14:00,594.7,0,79.33333333,67.80333333,24.83333333,70.11333333
M,1/31/25 0:15,593.99,0,72,67.11333333,24.53,70.10333333
M,1/29/25 13:00,596.8166667,0,79,68.32333333,29.02,69.93
M,1/30/25 14:00,512.0633333,0,100,95.88333333,68.54666667,70.39
M,1/31/25 10:15,596.82,0,61.16666667,90.12,76.92333333,69.29666667
M,1/29/25 20:00,605.2933333,0,46.16666667,70.69333333,32.03,70.11333333
M,1/31/25 4:15,594.7,0,72.83333333,67.51333333,23.03666667,69.96666667
M,1/27/25 16:30,509.9466667,0,100,90.84666667,59.49333333,70.66666667
M,1/29/25 2:30,603.1766667,0,56.5,69.10666667,34.09,70.12
M,1/30/25 0:30,586.2233333,0,58,78.03333333,52.87666667,69.53666667
M,1/29/25 0:15,591.8766667,0,54.83333333,73.63666667,43.76,69.39333333
M,1/28/25 16:30,532.5466667,0,100,66.44333333,3.683333333,70.39
M,1/31/25 3:15,593.29,0,70.5,67.28666667,22.74,69.97333333
M,1/28/25 21:00,593.9966667,0,50.66666667,65.96666667,15.59,70.18666667
M,1/28/25 18:30,587.6366667,0,62.16666667,64.90333333,7.903333333,69.71
M,1/30/25 0:45,599.6433333,0,59.83333333,77.83333333,51.43333333,69.73333333
M,1/30/25 19:45,606.7033333,0,61.16666667,76.53666667,49.36,69.70333333
M,1/27/25 15:30,507.8233333,0,100,102.1733333,81.50333333,70.41666667
M,1/31/25 7:15,598.23,0,77,71.45,32.26333333,69.97333333
M,1/31/25 11:15,598.94,0,61.33333333,92.37666667,86.4,69.61333333
M,1/30/25 17:45,600.35,0,99.33333333,71.74333333,28.78333333,69.77
M,1/27/25 14:45,512.0633333,0,100,105.76,92.84666667,70.23666667
M,1/31/25 14:00,602.47,0,44.5,91.02,79.71333333,70.09333333
M,1/28/25 16:45,531.1333333,0,100,66.71,1.113333333,70.37666667
M,1/31/25 11:30,581.9866667,0,61.83333333,92.73,87.75333333,69.67666667
M,1/28/25 16:00,536.7833333,0,100,65.85333333,8.25,70.53333333
M,1/27/25 18:45,533.955,0,100,65.78,0,71.09
M,1/29/25 1:00,608.8266667,0,55,73.92333333,44.7,69.81
M,1/28/25 21:15,593.2866667,0,48.33333333,65.09,12.32,70.25666667
M,1/31/25 15:15,606,0,36.66666667,85.58333333,61.56666667,70.41666667
M,1/29/25 4:45,595.4066667,0,57.5,66.71,26.72333333,70.05333333
M,1/30/25 8:00,538.1966667,0,100,86.97333333,56.59,69.64333333
M,1/31/25 15:45,591.8733333,0,37.16666667,81.93666667,55.21,70.4
M,1/30/25 18:45,597.5266667,0,61.83333333,73.12333333,39.03666667,69.65
M,1/29/25 14:45,597.5233333,0,78,65.01333333,11.00666667,70.47
M,1/30/25 20:45,595.4066667,0,72.16666667,75.19333333,45.52333333,70.07
M,1/29/25 10:00,579.16,0,67.66666667,66.68333333,24.19,69.98
M,1/29/25 11:00,591.1666667,0,72.5,66.87,24.96,69.96666667
M,1/29/25 17:15,608.12,0,57.33333333,67.97666667,23.43666667,69.53666667
M,1/29/25 9:45,605.2933333,0,66.16666667,66.80333333,24.25333333,69.98
M,1/30/25 17:15,574.2166667,0,100,70.31,25.45333333,69.74
M,1/31/25 0:30,602.47,0,71.83333333,66.97333333,23.96666667,70.09666667
M,1/27/25 15:15,508.53,0,100,103.4533333,85.20666667,70.38333333
M,1/29/25 2:15,589.7566667,0,57,69.46333333,35.16333333,70.12
M,1/30/25 15:15,521.2466667,0,100,74.48333333,33.60333333,70.94
M,1/29/25 13:30,598.2333333,0,79,68.41333333,28.25666667,69.98
M,1/31/25 16:00,596.82,0,39.33333333,81.02,54.28666667,70.3
M,1/31/25 12:45,596.11,0,56.16666667,93.29,86.84333333,70.04
M,1/29/25 7:30,595.4066667,0,66,66.45666667,23.09333333,70.07666667
M,1/30/25 14:15,499.35,0,100,93.15666667,63.76666667,70.47
M,1/28/25 23:30,605.2966667,0,53,68.76,31.06666667,69.28
M,1/29/25 7:00,608.8233333,0,64.83333333,66.86,24.24,70.09666667
M,1/30/25 2:30,572.8033333,0,100,71.85,32.25333333,70.27666667
M,1/27/25 20:15,523.36,0,100,66.11,0,70.39
M,1/27/25 15:45,516.3,0,100,100.13,76.04333333,70.50666667
M,1/27/25 17:00,524.07,0,100,81.96666667,46.38666667,70.78333333
M,1/31/25 10:45,589.7566667,0,61,91.62,83.21333333,69.42666667
M,1/29/25 22:00,613.06,0,41.5,63.48,4.523333333,70.42333333
M,1/29/25 17:45,607.4133333,0,57.5,70.77,31.00666667,69.52333333
M,1/29/25 18:00,603.1733333,0,56.16666667,71.54,33.45,69.56333333
M,1/31/25 16:15,588.3433333,0,39.33333333,80.85333333,54.54666667,70.18666667
M,1/30/25 6:45,545.26,0,100,77.83666667,43.07,69.67
M,1/30/25 2:15,567.1533333,0,100,72.89,34.53333333,70.25
M,1/30/25 22:15,595.4033333,0,72.83333333,69.84,34.03,70.25
M,1/31/25 6:00,597.5233333,0,75.16666667,69.77666667,31.83666667,69.84
M,1/31/25 2:45,594.6966667,0,73,66.76,22.62333333,69.98
M,1/30/25 10:15,521.2466667,0,100,107.4633333,100,69.42333333
M,1/28/25 17:45,525.4833333,0,100,67.79666667,0,70.11333333
M,1/28/25 21:30,592.58,0,48,64.6,10.22333333,70.26333333
M,1/29/25 16:15,605.29,0,77.83333333,65.67333333,7.626666667,69.98666667
M,1/31/25 14:30,598.9366667,0,39.83333333,89.81666667,72.89,70.31
M,1/29/25 5:15,602.4666667,0,59.83333333,67.24666667,27.72666667,69.98
M,1/29/25 23:00,603.1733333,0,43.33333333,63.95,18.87,69.54333333
M,1/30/25 3:00,557.9733333,0,100,69.58333333,27.93,70.27
M,1/29/25 12:30,601.0533333,0,76.5,67.41666667,27.74,69.90333333
M,1/31/25 14:15,598.23,0,42.5,90.87666667,77.65666667,70.15
M,1/30/25 13:00,516.3033333,0,100,101.6733333,81.28333333,70.21666667
M,1/29/25 8:45,599.6433333,0,66,66.66333333,23.95666667,69.98666667
M,1/28/25 19:15,600.35,0,59.5,67.4,20.52666667,69.52333333
M,1/27/25 14:30,521.245,0,100,106.25,96.45,70.115
M,1/31/25 3:45,601.0566667,0,71.66666667,67.45,22.73666667,69.99333333
M,1/29/25 4:15,603.1766667,0,57,66.94333333,27.15666667,70.12
M,1/31/25 10:00,598.9366667,0,60.5,88.27333333,72.19333333,69.28
M,1/29/25 6:45,584.1066667,0,66.5,67.19,25.37,70.07666667
M,1/30/25 5:00,550.2033333,0,100,69.05333333,26.61,69.94333333
M,1/29/25 13:15,606,0,80.5,68.37,28.51,69.96
M,1/28/25 17:15,524.7766667,0,100,67.25333333,0,70.22333333
M,1/31/25 6:45,594.7,0,74.66666667,70.96,32.35666667,69.95
M,1/29/25 15:15,609.5333333,0,79.16666667,65.06666667,5.243333333,70.40333333
M,1/31/25 9:00,597.52,0,60.66666667,73.88,41.38,69.75666667
M,1/27/25 16:45,515.5933333,0,100,87.10333333,54.07,70.68666667
M,1/29/25 15:45,603.1766667,0,79,65.42666667,6.753333333,70.11333333
M,1/27/25 16:00,512.0633333,0,100,97.9,71.4,70.54666667
M,1/30/25 21:45,592.58,0,72.83333333,71.86,39.32,70.18333333
M,1/31/25 3:30,596.1133333,0,73.16666667,67.41,22.75333333,69.98
M,1/30/25 19:30,594.7,0,60,76.61,48.15,69.65666667
M,1/30/25 18:30,596.1133333,0,70.16666667,72.83333333,35.96,69.69666667
M,1/30/25 10:00,530.4266667,0,100,107.0933333,100,69.06333333
M,1/29/25 14:15,600.3466667,0,78.5,67.19666667,21.82,70.2
M,1/27/25 17:45,529.72,0,100,71.77,28.24,70.83
M,1/30/25 4:00,550.91,0,100,69.03666667,24.87333333,70.11
M,1/30/25 23:00,600.35,0,72.16666667,67.96333333,27.24,70.28
M,1/31/25 1:15,605.2933333,0,70.16666667,66.52,22.33666667,70.06333333
M,1/28/25 17:00,538.1966667,0,100,66.94666667,0.423333333,70.28
M,1/30/25 4:45,553.7333333,0,100,68.87666667,25.63333333,69.98
M,1/30/25 7:00,540.3133333,0,100,79.28333333,45.09666667,69.68333333
M,1/29/25 2:00,608.12,0,56.33333333,69.66666667,35.88,70.14
M,1/29/25 21:45,601.0566667,0,41.66666667,63.81333333,6.95,70.47333333
M,1/28/25 17:30,526.1866667,0,100,67.47666667,0.53,70.12
M,1/29/25 3:15,605.2966667,0,56.5,67.96333333,30.89333333,70.12
M,1/29/25 23:45,599.6466667,0,53.33333333,73.33333333,44.61,69.15
M,1/31/25 11:45,596.8166667,0,61.16666667,92.86333333,89.33666667,69.71
M,1/30/25 18:00,608.1166667,0,73.33333333,70.56333333,31.05,69.74666667
M,1/29/25 7:15,604.5866667,0,66,66.65666667,23.65666667,70.07666667
M,1/30/25 7:15,551.6133333,0,100,80.86666667,47.68666667,69.67
M,1/30/25 2:00,586.93,0,75.33333333,71.04666667,36.54,70.25
M,1/28/25 15:30,526.1866667,0,100,67.83,17.38,70.52666667
M,1/31/25 13:45,603.88,0,46.5,91.29666667,81.35333333,70.07333333
M,1/30/25 16:15,560.7966667,0,100,66.07,11.78,70.61
M,1/28/25 18:15,602.47,0,64.83333333,65.34,1.896666667,69.93
M,1/27/25 18:30,523.36,0,100,65.41,4.59,70.95
M,1/28/25 22:30,605.2966667,0,47.83333333,64.19666667,4.983333333,70.13666667
M,1/29/25 1:30,597.5266667,0,54.83333333,70.76666667,38.37,70.11333333
M,1/29/25 13:45,605.2933333,0,79.83333333,68.24,27.09666667,70.03333333
M,1/28/25 18:00,558.68,0,96.5,67.28666667,0,70.10666667
M,1/28/25 14:30,525.48,0,100,74.09,33.725,70.215
M,1/31/25 4:45,601.0566667,0,73.5,67.97,25.01666667,69.9
M,1/30/25 1:45,596.1133333,0,67.66666667,71.61,38.47666667,70.27
M,1/30/25 22:00,603.88,0,73.16666667,70.47333333,36.22666667,70.25
M,1/28/25 20:30,594.6966667,0,51.33333333,67.28333333,21.06666667,69.98666667
M,1/30/25 13:45,516.3,0,100,98.09666667,72.58,70.34666667
M,1/31/25 12:15,598.23,0,61.83333333,93.82333333,90.04333333,69.84333333
M,1/30/25 6:15,543.8433333,0,100,74.39,37.93333333,69.70333333
M,1/30/25 9:45,526.1866667,0,100,107.1766667,100,68.83
M,1/31/25 8:45,592.58,0,63.66666667,73.06,38.30666667,69.85
M,1/31/25 9:45,610.9433333,0,59.66666667,86.51666667,67.82,69.21333333
M,1/28/25 15:45,531.1333333,0,100,66.01,10.46,70.63666667
M,1/31/25 8:00,592.58,0,62.66666667,71.46333333,34.33333333,69.90666667
M,1/31/25 9:30,597.5266667,0,57.66666667,83.79333333,62.37,69.17
M,1/31/25 5:00,598.9366667,0,73.66666667,68.39666667,27.00333333,69.84666667
M,1/29/25 6:00,589.7566667,0,61.16666667,67.30666667,27.77,69.98
M,1/30/25 5:30,545.9666667,0,100,70.62666667,30.55,69.84
M,1/30/25 13:15,523.3633333,0,100,100.5866667,78.64333333,70.25666667
M,1/30/25 11:15,516.3,0,100,107.2266667,94.96,70.12666667
M,1/29/25 18:15,590.4633333,0,53.33333333,72.5,36.42,69.57
M,1/29/25 12:00,596.11,0,73.33333333,66.94666667,25.85666667,69.95333333
M,1/31/25 13:00,593.2866667,0,51.5,92.05,82.60333333,70.19666667
M,1/31/25 5:45,601.0533333,0,74.16666667,69.32666667,30.9,69.82666667
M,1/31/25 12:30,607.4133333,0,63,94.28666667,88.63,69.95
M,1/31/25 0:45,596.82,0,71.66666667,66.87666667,23.27666667,70.09666667
M,1/30/25 19:00,602.47,0,61.33333333,74.9,43.97,69.55666667
M,1/29/25 6:30,598.94,0,65.33333333,67.77,27.18,70.03
M,1/30/25 18:15,597.5233333,0,73.33333333,71.42666667,33.10666667,69.72666667
M,1/31/25 4:30,596.8166667,0,72.83333333,67.76333333,24,69.93666667
M,1/31/25 2:15,602.4666667,0,72,66.5,22.03666667,70.01666667
M,1/28/25 22:45,597.5233333,0,48,63.91,8.556666667,69.93333333
M,1/31/25 12:00,600.3533333,0,61,93.33333333,90.28333333,69.76333333
M,1/29/25 19:30,599.6433333,0,47.83333333,71.81666667,35.23333333,69.98
M,1/31/25 15:00,606,0,37.16666667,87.26666667,65.40333333,70.38333333
M,1/30/25 8:30,527.6033333,0,100,89.18333333,59.61666667,69.71
M,1/29/25 6:15,591.8733333,0,65.83333333,67.63,27.89333333,69.98
M,1/30/25 23:30,591.8733333,0,72,67.7,26.89666667,70.12
M,1/29/25 4:00,595.4033333,0,57.33333333,67.33666667,28.26333333,70.11333333
M,1/29/25 10:15,591.8733333,0,67.83333333,66.64333333,24.31,69.98
M,1/31/25 2:30,604.59,0,72,66.63333333,22.36333333,69.99333333
M,1/30/25 8:45,533.96,0,100,90.42666667,61.87333333,69.71
M,1/29/25 8:30,591.8733333,0,66,66.69,24.02666667,69.98
M,1/30/25 14:30,522.6566667,0,100,89.34333333,57.65,70.58
M,1/29/25 22:45,590.4633333,0,41.16666667,62.24666667,10.05333333,69.89
M,1/29/25 0:30,612.3566667,0,55,74.74666667,46.02666667,69.49
M,1/30/25 10:30,509.9433333,0,100,107.4266667,100,69.75666667
M,1/31/25 1:00,598.23,0,71.83333333,66.58,22.53666667,70.10333333
M,1/31/25 10:30,599.6433333,0,60.83333333,90.47,79.50333333,69.4
M,1/28/25 23:00,598.23,0,49.5,64.63,14.86666667,69.66
M,1/31/25 17:00,608.1166667,0,40,82.59666667,59.89,69.87
M,1/28/25 19:00,602.47,0,61.66666667,66.56666667,16.92,69.54333333
M,1/29/25 3:45,601.7633333,0,57.33333333,67.53666667,29.11666667,70.11333333
M,1/31/25 3:00,593.9933333,0,71.66666667,66.81666667,22.55666667,69.98666667
M,1/28/25 21:45,603.88,0,48.16666667,64.47666667,8.126666667,70.26333333
M,1/30/25 21:30,599.64,0,73.5,72.77,41.62666667,70.12
M,1/29/25 5:45,608.8233333,0,60.66666667,67.31666667,27.77666667,69.98666667
M,1/29/25 19:15,603.88,0,48.83333333,71.89333333,35.26666667,69.98
M,1/30/25 9:30,533.96,0,100,106.87,97.03333333,68.74666667
M,1/29/25 9:15,589.05,0,65.66666667,66.78666667,24.08666667,69.98666667
M,1/29/25 8:15,598.9333333,0,66,66.65333333,23.76333333,70
M,1/30/25 11:30,513.4766667,0,100,105.53,91.56333333,70.21333333
M,1/29/25 23:30,611.65,0,51.66666667,70.61,38.69,69.13666667
M,1/31/25 13:15,593.9933333,0,48,90.97666667,79.79333333,70.24333333
M,1/30/25 13:30,509.24,0,100,99.89,76.53,70.26333333
M,1/30/25 9:00,540.3133333,0,100,93.10333333,66.42666667,69.57
M,1/31/25 5:15,597.5233333,0,72.83333333,68.83,28.36333333,69.84666667
M,1/31/25 11:00,603.1766667,0,60.33333333,92.03333333,84.43666667,69.56333333
M,1/31/25 2:00,602.47,0,71.33333333,66.39333333,21.72333333,70.03666667
M,1/29/25 18:45,598.9366667,0,51.16666667,73.14666667,37.87333333,69.77
M,1/29/25 11:15,601.76,0,74,66.90333333,24.96666667,69.98
M,1/30/25 6:00,538.9033333,0,100,72.76,35.40666667,69.73333333
M,1/31/25 6:15,596.8166667,0,74.5,70.18666667,32.99333333,69.84
M,1/28/25 22:00,587.6366667,0,47.83333333,64.49333333,6.173333333,70.26333333
M,1/29/25 0:45,596.82,0,54.83333333,74.54,45.89333333,69.65333333
M,1/29/25 16:45,601.7633333,0,66.33333333,65.80666667,12.10333333,69.82333333
M,1/31/25 7:00,608.12,0,75.66666667,70.97333333,32.50333333,69.95333333
M,1/29/25 3:30,607.4133333,0,57,67.81,30.01333333,70.11666667
M,1/29/25 11:45,588.3433333,0,72.83333333,66.78333333,25.34666667,69.97333333
M,1/31/25 7:45,601.0566667,0,62.83333333,71.27,32.51,69.96666667
M,1/29/25 22:30,601.0533333,0,41.16666667,62.62,4.646666667,70.17333333
M,1/28/25 15:15,527.6033333,0,100,69.85666667,23.11,70.40333333
M,1/31/25 13:30,593.2866667,0,47.33333333,91.15333333,80.88,70.11666667
M,1/27/25 17:15,517.7133333,0,100,77.79333333,40.05666667,70.81
M,1/29/25 1:15,596.8166667,0,54.83333333,72.12333333,41.17666667,70.02333333
M,1/31/25 4:00,611.65,0,72,67.45333333,22.69333333,69.98666667
M,1/30/25 4:15,547.3766667,0,100,68.55666667,24.05666667,70.11333333
M,1/30/25 23:15,591.8733333,0,72.16666667,67.57333333,26.21666667,70.22666667
M,1/29/25 20:15,591.8733333,0,46.16666667,70.07,29.62,70.17666667
M,1/27/25 16:15,512.0633333,0,100,94.51666667,65.38,70.62333333
M,1/30/25 19:15,596.1133333,0,61.16666667,76.30666667,46.83666667,69.57
M,1/29/25 12:15,596.82,0,74.5,67.06,26.81,69.93
M,1/29/25 19:45,604.5866667,0,47.16666667,71.67333333,34.55666667,70.02333333
M,1/31/25 5:30,593.99,0,74.66666667,69.02,29.45,69.84333333
M,1/29/25 22:15,601.7633333,0,41.33333333,63.01333333,3.313333333,70.34
M,1/27/25 19:45,533.96,0,100,65.97,0,70.65
M,1/28/25 20:15,605.29,0,53.16666667,68.10333333,22.7,69.89333333
M,1/30/25 9:15,532.5433333,0,100,101.9833333,83.66333333,69.00333333
M,1/30/25 23:45,601.0566667,0,71.33333333,67.44,26.07333333,70.11333333
M,1/31/25 1:30,609.5333333,0,72.66666667,66.43666667,22.16333333,70.04666667
M,1/29/25 21:15,587.6366667,0,42.66666667,65.71666667,15.73,70.38666667
M,1/31/25 9:15,597.5233333,0,58.33333333,80.03,54.49333333,69.28
M,1/29/25 0:00,603.1766667,0,54.16666667,72.03333333,40.40666667,69.32666667
M,1/30/25 22:30,604.5866667,0,71.66666667,69.31666667,31.94,70.27
M,1/31/25 16:45,601.0533333,0,39.83333333,81.79,57.21,69.98
M,1/30/25 10:45,514.8866667,0,100,107.7666667,99.51333333,69.94333333
M,1/30/25 21:00,589.7566667,0,72.83333333,74.17,43.85,70.11666667
M,1/30/25 3:15,574.2166667,0,100,68.97333333,26.10333333,70.25
M,1/28/25 16:15,527.6,0,100,66.18,5.6,70.46333333
M,1/30/25 12:45,511.3566667,0,100,102.4933333,83.21333333,70.21666667
M,1/30/25 16:00,521.95,0,100,66.80666667,12.63333333,70.83333333
M,1/28/25 15:00,522.6566667,0,100,71.22,27.18,70.36333333
M,1/30/25 16:30,564.3266667,0,100,66.90333333,14.85,70.29333333
M,1/29/25 15:30,592.5766667,0,78.33333333,65.32666667,4.726666667,70.28666667
M,1/30/25 0:15,600.35,0,57,77.77,52.18333333,69.35
M,1/28/25 19:45,603.88,0,57.66666667,68.16,23.51,69.68333333
M,1/30/25 15:30,531.8366667,0,100,70.51,23.83333333,71.05
M,1/28/25 19:30,598.23,0,58,68.06,22.94333333,69.57333333
M,1/29/25 12:45,598.23,0,79.33333333,68.28666667,29.33333333,69.86333333
M,1/31/25 17:15,589.7566667,0,39.66666667,83.55666667,61.72,69.84
M,1/31/25 14:45,608.12,0,38.33333333,88.32,68.11333333,70.39
M,1/29/25 1:45,591.8733333,0,54.83333333,70.19666667,37.16,70.12666667
M,1/29/25 21:00,593.2866667,0,43,66.58333333,18.98,70.38333333
M,1/28/25 18:45,610.24,0,63.5,65.45333333,13.36,69.57
M,1/31/25 1:45,593.99,0,71.33333333,66.38,21.88,70.03
M,1/29/25 17:00,599.6433333,0,56.66666667,66.56,18.68333333,69.60333333
M,1/30/25 15:45,533.25,0,100,67.74,15.73333333,71.03666667
M,1/29/25 3:00,601.7633333,0,56.33333333,68.20333333,31.82333333,70.12666667
M,1/28/25 23:15,601.0566667,0,51.66666667,66.50666667,22.81333333,69.44666667
M,1/30/25 1:15,596.8166667,0,64.33333333,75.14666667,44.62333333,70.13
M,1/30/25 12:30,516.2966667,0,100,103.0733333,85.17333333,70.20333333
M,1/30/25 8:15,536.78,0,100,87.75666667,57.73666667,69.69
M,1/27/25 17:30,533.9566667,0,100,74.09,33.66333333,70.81666667
M,1/30/25 7:45,540.3133333,0,100,85.09,53.82666667,69.63333333
M,1/31/25 8:15,600.35,0,63,72.14666667,36.33666667,69.84
M,1/29/25 16:00,596.1133333,0,77.83333333,65.66666667,6.006666667,70.10666667
M,1/29/25 11:30,588.3433333,0,75.5,66.85333333,25.11333333,69.97333333
M,1/30/25 20:00,594.7,0,65.5,77.18666667,50.27333333,69.75
M,1/29/25 10:30,603.88,0,68.33333333,66.71333333,24.53,69.97333333
M,1/29/25 7:45,597.5266667,0,64.16666667,66.41333333,22.88666667,70.05
M,1/30/25 5:15,548.0833333,0,100,69.98,29.16,69.84666667
M,1/30/25 16:45,558.6766667,0,100,67.85666667,18,70.07
M,1/30/25 12:15,507.1166667,0,100,103.44,86.25,70.21666667
M,1/29/25 18:30,595.4033333,0,51.66666667,73.52333333,38.93666667,69.60666667
M,1/29/25 17:30,598.23,0,57.16666667,69.43666667,27.78,69.48666667
M,1/30/25 2:45,572.0966667,0,100,70.37666667,28.95333333,70.32
MM,1/30/25 17:30,444.26,0,47,66.58333333,0,71.46666667
MM,1/30/25 1:00,449.2033333,0,47.5,65.89333333,0,70.93333333
MM,1/30/25 0:00,448.4933333,0,47,65.96,0,70.84333333
MM,1/29/25 5:00,453.44,0,49.5,66.83,0,70.82333333
MM,1/29/25 15:00,452.0266667,0,49.83333333,66.78666667,0,71.34666667
MM,1/28/25 22:15,452.0266667,0,45.5,62.34666667,0,71.01333333
MM,1/30/25 21:15,450.6133333,0,47,65.33333333,0,70.70666667
MM,1/30/25 11:45,443.5533333,0,50.16666667,67.03666667,27.50666667,70.1
MM,1/29/25 5:30,446.3766667,0,49.5,66.51333333,0,70.80333333
MM,1/30/25 11:00,444.9666667,0,49.66666667,68.47333333,32.15333333,69.68
MM,1/29/25 23:15,452.7333333,0,48.66666667,57.24333333,0,70.33
MM,1/29/25 20:45,447.79,0,46.16666667,59.25666667,0,70.61
MM,1/29/25 2:45,450.6166667,0,49.16666667,67.03,0,70.83
MM,1/28/25 20:45,448.4933333,0,46.5,69.02666667,0,72.36666667
MM,1/30/25 20:15,449.2,0,47,65.71666667,0,70.85
MM,1/31/25 6:30,450.6133333,0,48.5,66.76333333,0,70.67333333
MM,1/29/25 14:30,447.7866667,0,50.33333333,66.41,0,71.13
MM,1/29/25 9:30,452.0266667,0,51.33333333,66.04333333,0,70.82333333
MM,1/31/25 16:30,453.44,0,48,60.69666667,0,70.38333333
MM,1/31/25 17:30,447.08,0,47.83333333,60.63,0,70.38
MM,1/29/25 19:00,446.3733333,0,49.5,61.07,0,71.44333333
MM,1/30/25 6:30,448.4933333,0,52.33333333,62.45666667,0,70.80333333
MM,1/29/25 4:30,450.6133333,0,49.5,66.95666667,0,70.83
MM,1/30/25 3:30,450.6133333,0,51.16666667,64.59,0,70.76666667
MM,1/30/25 7:30,449.2,0,52.5,62.08333333,0,70.94333333
MM,1/31/25 0:00,452.03,0,47.5,65.43333333,0,70.39666667
MM,1/29/25 9:00,442.14,0,50.66666667,66.13666667,0,70.77
MM,1/28/25 23:45,446.3766667,0,47,67.34,0,70.68
MM,1/30/25 15:00,449.91,0,50,64.39333333,0,70.93666667
MM,1/30/25 14:45,447.08,0,50,63.92666667,0,70.92
MM,1/29/25 8:00,452.0266667,0,50.5,66.17,0,70.79666667
MM,1/29/25 20:30,454.1466667,0,46.83333333,59.43333333,0,70.52666667
MM,1/30/25 3:45,452.0266667,0,51.33333333,64.05333333,0,70.74666667
MM,1/31/25 8:30,449.9066667,0,47.5,67.52,0,70.93
MM,1/29/25 10:45,449.91,0,51,65.72666667,0,70.82333333
MM,1/30/25 4:30,446.38,0,52.16666667,63.58666667,0,70.68
MM,1/28/25 14:45,450.6133333,0,50.33333333,64.77333333,0,71.34333333
MM,1/30/25 22:45,449.9066667,0,47.5,65.50333333,0,70.39666667
MM,1/30/25 1:30,444.9633333,0,47.5,65.67333333,0,70.81
MM,1/30/25 12:00,449.2033333,0,50.16666667,66.60333333,26,70.11666667
MM,1/30/25 17:00,452.7333333,0,47,66.40333333,0,71.64333333
MM,1/29/25 21:30,450.6133333,0,45.5,58.81,0,70.92
MM,1/31/25 15:30,449.2,0,47.66666667,60.46,0,70.23666667
MM,1/27/25 19:15,455.56,0,49.5,65.46,0,71.47
MM,1/30/25 5:45,447.7866667,0,52.5,62.86,0,70.68
MM,1/28/25 20:00,453.44,0,48.16666667,68.69,0,72.18
MM,1/29/25 16:30,447.0833333,0,48.5,67.56,0,71.51666667
MM,1/27/25 15:00,449.2033333,0,51,62.06666667,0,71.43333333
MM,1/31/25 7:30,454.8533333,0,48.33333333,67.47666667,0,70.93666667
MM,1/30/25 20:30,444.26,0,47,65.64333333,0,70.81666667
MM,1/29/25 14:00,447.79,0,50.5,65.94666667,0,71
MM,1/31/25 0:15,445.67,0,47.5,65.53,0,70.39
MM,1/29/25 13:00,444.26,0,51.16666667,65.33666667,0,70.81
MM,1/30/25 14:00,452.0266667,0,50.16666667,62.79333333,0,70.54
MM,1/31/25 10:15,449.9066667,0,47.16666667,66.96333333,0,70.65666667
MM,1/29/25 20:00,450.6133333,0,48.33333333,59.43333333,0,70.44
MM,1/31/25 4:15,447.08,0,48,66.35333333,0,70.58666667
MM,1/27/25 16:30,454.1433333,0,50.66666667,63.54,0,71.44333333
MM,1/29/25 2:30,449.2,0,49.16666667,67.10333333,0,70.83
MM,1/30/25 0:30,444.9633333,0,47.5,66.01333333,0,70.95
MM,1/29/25 0:15,448.4933333,0,47.5,67.20333333,0,70.66
MM,1/28/25 16:30,444.2566667,0,51,66.14333333,0,71.64666667
MM,1/31/25 3:15,449.9066667,0,48,66.15666667,0,70.43666667
MM,1/28/25 21:00,449.9066667,0,46.5,68.96666667,0,72.44
MM,1/28/25 18:30,449.9066667,0,50.83333333,67.96666667,0,71.90666667
MM,1/30/25 0:45,446.3733333,0,47.5,65.95333333,0,70.95
MM,1/30/25 19:45,447.7866667,0,46.66666667,66.36333333,0,70.86666667
MM,1/27/25 15:30,447.08,0,50.83333333,62.65,0,71.51
MM,1/31/25 7:15,447.0833333,0,48,67.43,0,70.86
MM,1/31/25 11:15,447.79,0,47.5,66.92666667,0,70.68
MM,1/30/25 17:45,447.79,0,47.16666667,66.94333333,0,71.43666667
MM,1/27/25 14:45,444.9666667,0,51.33333333,61.76666667,0,71.19666667
MM,1/31/25 14:00,446.38,0,47.66666667,61.92666667,0,70.59666667
MM,1/28/25 16:45,446.3766667,0,50.83333333,66.33666667,0,71.64666667
MM,1/31/25 11:30,446.3766667,0,47.5,66.91333333,0,70.70333333
MM,1/28/25 16:00,447.0833333,0,51,65.70333333,0,71.52333333
MM,1/27/25 18:45,455.56,0,49.75,65.2,0,71.33
MM,1/29/25 1:00,450.6133333,0,48.33333333,67.33333333,0,70.68
MM,1/28/25 21:15,448.4966667,0,47,68.96,0,72.51333333
MM,1/31/25 15:15,447.08,0,48,60.46,0,70.07666667
MM,1/29/25 4:45,452.0266667,0,49.66666667,66.95666667,0,70.83
MM,1/30/25 8:00,442.8466667,0,52.5,61.97666667,0,70.94333333
MM,1/31/25 15:45,448.4933333,0,47.83333333,60.54666667,0,70.37666667
MM,1/30/25 18:45,447.79,0,47,67.17666667,0,71.23333333
MM,1/29/25 14:45,444.9633333,0,50,66.49,0,71.24
MM,1/30/25 20:45,447.79,0,47,65.48666667,0,70.89333333
MM,1/29/25 10:00,444.2566667,0,51,65.97666667,0,70.83333333
MM,1/29/25 11:00,448.4966667,0,51,65.66666667,0,70.81666667
MM,1/29/25 17:15,450.6133333,0,47.83333333,68.10333333,0,71.63333333
MM,1/29/25 9:45,449.2,0,51.33333333,66.03,0,70.83666667
MM,1/30/25 17:15,447.08,0,47,66.41333333,0,71.55333333
MM,1/31/25 0:30,452.7333333,0,47.5,65.55666667,0,70.39
MM,1/27/25 15:15,447.08,0,51,62.38666667,0,71.51666667
MM,1/29/25 2:15,448.4966667,0,49.33333333,67.20666667,0,70.81666667
MM,1/30/25 15:15,451.32,0,49.33333333,64.85,0,70.98666667
MM,1/29/25 13:30,454.8533333,0,51.16666667,65.54666667,0,70.87
MM,1/31/25 16:00,447.7866667,0,48,60.73333333,0,70.38666667
MM,1/31/25 12:45,444.26,0,47.5,67.92666667,0,70.88666667
MM,1/29/25 7:30,451.32,0,50.66666667,66.14,0,70.79
MM,1/30/25 14:15,445.67,0,50,63.26666667,0,70.7
MM,1/28/25 23:30,449.9066667,0,46.83333333,67.32666667,0,70.67333333
MM,1/29/25 7:00,449.91,0,50.5,66.15333333,0,70.79
MM,1/30/25 2:30,447.08,0,49.33333333,64.7,0,70.67
MM,1/27/25 20:15,444.96,0,47,65.48,0,71.51
MM,1/27/25 15:45,447.0833333,0,50.83333333,62.89,0,71.50333333
MM,1/27/25 17:00,444.2566667,0,50.83333333,63.93666667,0,71.34333333
MM,1/31/25 10:45,442.8466667,0,47.5,66.89,0,70.52
MM,1/29/25 22:00,449.2,0,45.83333333,58.44,0,70.87666667
MM,1/29/25 17:45,448.4933333,0,48.16666667,68.33333333,0,71.51666667
MM,1/29/25 18:00,452.0266667,0,48.5,68.48666667,0,71.55333333
MM,1/31/25 16:15,449.9066667,0,48,60.67666667,0,70.38666667
MM,1/30/25 6:45,452.0266667,0,52.16666667,62.48,0,70.82333333
MM,1/30/25 2:15,449.9066667,0,48.83333333,64.88666667,0,70.68
MM,1/30/25 22:15,450.6133333,0,47,65.32,0,70.33
MM,1/31/25 6:00,444.9633333,0,48.16666667,66.37333333,0,70.65666667
MM,1/31/25 2:45,447.7866667,0,47.83333333,65.91666667,0,70.41666667
MM,1/30/25 10:15,447.0833333,0,49,66.88333333,28.65333333,69.28
MM,1/28/25 17:45,448.4933333,0,51,67.29666667,0,71.78666667
MM,1/28/25 21:30,450.6166667,0,46.83333333,64.14,0,72.40333333
MM,1/29/25 16:15,447.08,0,49.16666667,67.27,0,71.51666667
MM,1/31/25 14:30,442.14,0,47,60.89666667,0,70.64
MM,1/29/25 5:15,447.08,0,49.5,66.63666667,0,70.81
MM,1/29/25 23:00,447.0833333,0,47.66666667,57.40666667,0,70.27
MM,1/30/25 3:00,444.2566667,0,49.83333333,64.50666667,0,70.7
MM,1/29/25 12:30,450.6133333,0,51.33333333,65.27,0,70.81
MM,1/31/25 14:15,446.38,0,48.66666667,65.25666667,0,70.56
MM,1/30/25 13:00,447.0866667,0,50.66666667,63.27333333,11.96666667,70.39666667
MM,1/29/25 8:45,445.67,0,50.5,66.15333333,0,70.78333333
MM,1/28/25 19:15,453.44,0,49.83333333,68.45666667,0,72.00333333
MM,1/27/25 14:30,447.085,0,51,61.51,0,71.1
MM,1/31/25 3:45,449.2033333,0,48,66.29,0,70.54
MM,1/29/25 4:15,450.6133333,0,49.33333333,67.01666667,0,70.83
MM,1/31/25 10:00,445.67,0,47.16666667,67.03333333,0,70.68
MM,1/29/25 6:45,449.2,0,50.5,66.20666667,0,70.77666667
MM,1/30/25 5:00,453.44,0,52.33333333,63.08,0,70.67333333
MM,1/29/25 13:15,442.8466667,0,51.16666667,65.37,0,70.82333333
MM,1/28/25 17:15,443.5533333,0,51,66.74,0,71.66333333
MM,1/31/25 6:45,445.67,0,48,67.23333333,0,70.72333333
MM,1/29/25 15:15,451.32,0,49.5,66.83666667,0,71.37666667
MM,1/31/25 9:00,447.7866667,0,46.83333333,67.21333333,0,70.82333333
MM,1/27/25 16:45,443.5533333,0,50.5,63.79,0,71.37666667
MM,1/29/25 15:45,443.5533333,0,49.5,67.01666667,0,71.41666667
MM,1/27/25 16:00,452.0266667,0,51,63.02666667,0,71.47333333
MM,1/30/25 21:45,450.6166667,0,47.33333333,65.27333333,0,70.28666667
MM,1/31/25 3:30,452.7333333,0,48,66.28333333,0,70.52666667
MM,1/30/25 19:30,447.7866667,0,46.66666667,66.75,0,70.95
MM,1/30/25 18:30,447.7866667,0,46.83333333,67.25,0,71.23333333
MM,1/30/25 10:00,448.4933333,0,48.66666667,65.55333333,23.21,69.28
MM,1/29/25 14:15,444.9633333,0,50.5,66.14666667,0,71.09333333
MM,1/27/25 17:45,450.26,0,50.5,64.59,0,71.205
MM,1/30/25 4:00,444.9633333,0,51.5,63.86,0,70.66666667
MM,1/30/25 23:00,447.0833333,0,47.5,65.57,0,70.39
MM,1/31/25 1:15,449.2,0,48,65.52333333,0,70.39
MM,1/28/25 17:00,447.7933333,0,51,66.55,0,71.67
MM,1/30/25 4:45,444.9633333,0,52,63.46333333,0,70.68
MM,1/30/25 7:00,445.67,0,52.5,62.36,0,70.83333333
MM,1/29/25 2:00,446.3766667,0,49,67.12666667,0,70.81666667
MM,1/29/25 21:45,449.2,0,45.5,58.65333333,0,70.9
MM,1/28/25 17:30,445.67,0,51,66.98333333,0,71.76
MM,1/29/25 3:15,450.6133333,0,49,67.12,0,70.83
MM,1/29/25 23:45,447.0833333,0,48,65.09,0,70.42333333
MM,1/31/25 11:45,449.2033333,0,47.5,66.91333333,0,70.73333333
MM,1/30/25 18:00,444.9633333,0,46.83333333,67.09,0,71.37666667
MM,1/29/25 7:15,442.8433333,0,50.66666667,66.17,0,70.77
MM,1/30/25 7:15,453.44,0,52.66666667,62.23,0,70.92333333
MM,1/30/25 2:00,447.08,0,48.33333333,65.25666667,0,70.74
MM,1/28/25 15:30,451.32,0,50.83333333,65.36,0,71.43333333
MM,1/31/25 13:45,451.32,0,48.83333333,63.61333333,0,70.34333333
MM,1/30/25 16:15,452.7333333,0,48,66.01333333,0,71.39333333
MM,1/28/25 18:15,447.0833333,0,51,67.71333333,0,71.81666667
MM,1/27/25 18:30,453.44,0,50,64.83,0,71.35
MM,1/28/25 22:30,452.7333333,0,45.5,60.56,0,71.05333333
MM,1/29/25 1:30,447.0833333,0,49,67.32,0,70.77
MM,1/29/25 13:45,449.2,0,51,65.78666667,0,70.93666667
MM,1/28/25 18:00,449.91,0,51,67.43666667,0,71.78
MM,1/28/25 14:30,449.2,0,50.5,64.555,0,71.34
MM,1/31/25 4:45,448.4933333,0,48,66.36666667,0,70.67333333
MM,1/30/25 1:45,447.79,0,48,65.61333333,0,70.80333333
MM,1/30/25 22:00,447.0833333,0,47,65.28,0,70.31
MM,1/28/25 20:30,445.67,0,46.83333333,69.00666667,0,72.28666667
MM,1/30/25 13:45,453.44,0,50.16666667,62.84333333,0.103333333,70.52
MM,1/31/25 12:15,449.2033333,0,47.5,67.23333333,0,70.71666667
MM,1/30/25 6:15,452.7333333,0,52.5,62.52666667,0,70.79666667
MM,1/30/25 9:45,447.7866667,0,49,63.63333333,15.48,69.42666667
MM,1/31/25 8:45,444.2566667,0,47.16666667,67.53,0,70.91333333
MM,1/31/25 9:45,450.6133333,0,47,67.05666667,0,70.68
MM,1/28/25 15:45,450.6133333,0,51,65.48333333,0,71.49666667
MM,1/31/25 8:00,442.14,0,47.5,67.57,0,70.95
MM,1/31/25 9:30,446.3766667,0,46.83333333,67.07666667,0,70.68
MM,1/31/25 5:00,442.8466667,0,48,66.25333333,0,70.66666667
MM,1/29/25 6:00,447.0833333,0,50.33333333,66.18333333,0,70.72333333
MM,1/30/25 5:30,447.0833333,0,52.33333333,62.86,0,70.68
MM,1/30/25 13:15,449.2033333,0,50.5,62.56333333,8.256666667,70.43
MM,1/30/25 11:15,450.6133333,0,50,68.65,32.88333333,69.75333333
MM,1/29/25 18:15,445.6733333,0,49,68.63666667,0,71.65333333
MM,1/29/25 12:00,443.55,0,51.16666667,65.43,0,70.80333333
MM,1/31/25 13:00,443.5533333,0,47.5,68.09,0,70.95
MM,1/31/25 5:45,450.6166667,0,48.33333333,66.39333333,0,70.65333333
MM,1/31/25 12:30,448.4966667,0,47.5,67.56666667,0,70.81
MM,1/31/25 0:45,447.0833333,0,47.66666667,65.53333333,0,70.42333333
MM,1/30/25 19:00,450.6133333,0,47,66.93,0,71.19666667
MM,1/29/25 6:30,447.08,0,50.66666667,66.22,0,70.77666667
MM,1/30/25 18:15,447.0833333,0,46.83333333,67.03333333,0,71.35
MM,1/31/25 4:30,451.32,0,48,66.35666667,0,70.65666667
MM,1/31/25 2:15,447.0833333,0,48,65.78,0,70.39666667
MM,1/28/25 22:45,452.0266667,0,46.16666667,65.56,0,70.74666667
MM,1/31/25 12:00,452.7333333,0,47.5,67.04,0,70.68
MM,1/29/25 19:30,444.9633333,0,49.16666667,59.79,0,70.73
MM,1/31/25 15:00,449.2,0,47.83333333,60.32,0,70.05333333
MM,1/30/25 8:30,443.5533333,0,52.5,61.97,0,70.96333333
MM,1/29/25 6:15,445.67,0,50.83333333,66.19333333,0,70.72
MM,1/30/25 23:30,452.0266667,0,47.5,65.48666667,0,70.39
MM,1/29/25 4:00,448.4966667,0,49.16666667,67.19,0,70.83
MM,1/29/25 10:15,450.6133333,0,51.5,65.89333333,0,70.83333333
MM,1/31/25 2:30,449.2,0,48,65.84,0,70.39
MM,1/30/25 8:45,452.0266667,0,52.33333333,61.78333333,0,70.96333333
MM,1/29/25 8:30,448.5,0,50.5,66.2,0,70.78333333
MM,1/30/25 14:30,447.0833333,0,50.16666667,63.52333333,0,70.80333333
MM,1/29/25 22:45,454.1466667,0,46.66666667,57.70666667,0,70.47
MM,1/29/25 0:30,452.7333333,0,47.5,67.25,0,70.66
MM,1/30/25 10:30,453.44,0,49.5,67.56666667,30.52,69.41333333
MM,1/31/25 1:00,448.4933333,0,48,65.52333333,0,70.39
MM,1/31/25 10:30,452.0266667,0,47.16666667,66.87,0,70.58
MM,1/28/25 23:00,447.0866667,0,46.66666667,60.85333333,0,70.51333333
MM,1/31/25 17:00,449.2,0,48.5,60.57666667,0,70.39666667
MM,1/28/25 19:00,450.6133333,0,50.33333333,68.23,0,71.94
MM,1/29/25 3:45,442.8466667,0,49,67.09333333,0,70.82333333
MM,1/31/25 3:00,447.0833333,0,48,66.11666667,0,70.40333333
MM,1/28/25 21:45,454.1466667,0,46,59.88,0,71.59666667
MM,1/30/25 21:30,444.26,0,47.16666667,65.26,0,70.46666667
MM,1/29/25 5:45,451.32,0,50.16666667,66.38,0,70.77666667
MM,1/29/25 19:15,452.7333333,0,49.33333333,60.14,0,70.98333333
MM,1/30/25 9:30,440.73,0,49,61.86,6.643333333,69.7
MM,1/29/25 9:15,451.32,0,51,66.05,0,70.78333333
MM,1/29/25 8:15,447.79,0,50.5,66.18,0,70.79666667
MM,1/30/25 11:30,444.2566667,0,50,68.39,32.04333333,69.86
MM,1/29/25 23:30,449.2033333,0,49.33333333,57.09,0,70.15666667
MM,1/31/25 13:15,445.67,0,48,61.81,0,70.75333333
MM,1/30/25 13:30,450.6133333,0,50.33333333,62.62,3.98,70.45333333
MM,1/30/25 9:00,448.4933333,0,51.33333333,61.40333333,0,70.89666667
MM,1/31/25 5:15,449.2,0,48,66.18,0,70.66
MM,1/31/25 11:00,449.2,0,47.5,66.92,0,70.58
MM,1/31/25 2:00,451.32,0,48,65.69333333,0,70.39
MM,1/29/25 18:45,442.8466667,0,49.16666667,68.99666667,0,71.65
MM,1/29/25 11:15,448.4933333,0,51,65.60666667,0,70.81666667
MM,1/30/25 6:00,449.2033333,0,52.5,62.69333333,0,70.71
MM,1/31/25 6:15,447.7866667,0,48.16666667,66.56,0,70.66666667
MM,1/28/25 22:00,447.79,0,45.66666667,63.26,0,71.41
MM,1/29/25 0:45,446.3766667,0,48,67.18666667,0,70.66666667
MM,1/29/25 16:45,451.32,0,48,67.76666667,0,71.51666667
MM,1/31/25 7:00,449.2033333,0,48.16666667,67.07,0,70.81666667
MM,1/29/25 3:30,452.7333333,0,49,67.04666667,0,70.84333333
MM,1/29/25 11:45,449.2,0,51,65.44333333,0,70.81666667
MM,1/31/25 7:45,453.44,0,48,67.60333333,0,70.95
MM,1/29/25 22:30,447.79,0,46.16666667,57.91,0,70.62666667
MM,1/28/25 15:15,448.4933333,0,50.5,65.18666667,0,71.38
MM,1/31/25 13:30,451.32,0,48,65.40333333,0,70.6
MM,1/27/25 17:15,449.9066667,0,50.16666667,64.03333333,0,71.22666667
MM,1/29/25 1:15,443.5533333,0,48.66666667,67.23666667,0,70.77
MM,1/31/25 4:00,449.2033333,0,47.83333333,66.27,0,70.59
MM,1/30/25 4:15,447.0833333,0,52,63.61,0,70.66666667
MM,1/30/25 23:15,449.9066667,0,47.5,65.53333333,0,70.39
MM,1/29/25 20:15,449.2033333,0,47.5,59.44333333,0,70.43333333
MM,1/27/25 16:15,451.32,0,50.83333333,63.23666667,0,71.45666667
MM,1/30/25 19:15,447.7866667,0,47,66.87333333,0,70.97
MM,1/29/25 12:15,445.6666667,0,51,65.38333333,0,70.81
MM,1/29/25 19:45,448.4933333,0,48.5,59.61333333,0,70.57
MM,1/31/25 5:30,441.4333333,0,48,66.30333333,0,70.65
MM,1/29/25 22:15,449.2,0,45.83333333,58.12666667,0,70.69666667
MM,1/27/25 19:45,449.2,0,48.5,65.3,0,71.49
MM,1/28/25 20:15,450.6133333,0,47.33333333,68.83666667,0,72.21
MM,1/30/25 9:15,452.7333333,0,49.16666667,61.7,0.14,70.2
MM,1/30/25 23:45,445.67,0,47.5,65.44,0,70.39
MM,1/31/25 1:30,449.9066667,0,47.83333333,65.59,0,70.39
MM,1/29/25 21:15,443.5533333,0,45.5,58.9,0,70.84333333
MM,1/31/25 9:15,452.7333333,0,46.66666667,67.06333333,0,70.74333333
MM,1/29/25 0:00,444.9666667,0,47.16666667,67.31666667,0,70.68
MM,1/30/25 22:30,451.32,0,47.33333333,65.41,0,70.37333333
MM,1/31/25 16:45,445.67,0,48,60.58333333,0,70.38666667
MM,1/30/25 10:45,443.55,0,49.5,68.13,31.72333333,69.55
MM,1/30/25 21:00,449.9066667,0,47,65.45333333,0,70.82333333
MM,1/30/25 3:15,450.6133333,0,50.5,64.52333333,0,70.68
MM,1/28/25 16:15,442.8466667,0,51,65.97,0,71.59
MM,1/30/25 12:45,448.4933333,0,50.66666667,64.29,15.60666667,70.36
MM,1/30/25 16:00,446.3766667,0,48.5,65.86333333,0,71.25
MM,1/28/25 15:00,452.03,0,50.5,65.00333333,0,71.36333333
MM,1/30/25 16:30,444.2566667,0,47.83333333,66.18666667,0,71.42333333
MM,1/29/25 15:30,451.32,0,49.5,67.04333333,0,71.38
MM,1/30/25 0:15,449.2,0,47.16666667,66.07666667,0,70.95
MM,1/28/25 19:45,447.08,0,48.66666667,68.55333333,0,72.23
MM,1/30/25 15:30,444.26,0,48.5,65.28333333,0,71.08666667
MM,1/28/25 19:30,449.9066667,0,49.33333333,68.57666667,0,72.12333333
MM,1/29/25 12:45,447.0866667,0,51.33333333,65.28,0,70.82333333
MM,1/31/25 17:15,446.3766667,0,48,60.59666667,0,70.42333333
MM,1/31/25 14:45,444.26,0,47.5,60.26,0,70.32666667
MM,1/29/25 1:45,449.9066667,0,49.33333333,67.23666667,0,70.78333333
MM,1/29/25 21:00,445.67,0,45.5,59.09333333,0,70.80333333
MM,1/28/25 18:45,449.9066667,0,50,68.01666667,0,71.92333333
MM,1/31/25 1:45,447.0833333,0,48,65.64,0,70.39
MM,1/29/25 17:00,449.2033333,0,48,67.99666667,0,71.58333333
MM,1/30/25 15:45,452.7333333,0,48.5,65.61666667,0,71.1
MM,1/29/25 3:00,447.08,0,49.16666667,67.09666667,0,70.82333333
MM,1/28/25 23:15,445.6666667,0,47,66.83333333,0,70.5
MM,1/30/25 1:15,450.6133333,0,47.5,65.79,0,70.83
MM,1/30/25 12:30,447.7866667,0,50.83333333,65.21,19.84666667,70.26333333
MM,1/30/25 8:15,444.2566667,0,52.5,61.85,0,70.95
MM,1/27/25 17:30,450.6166667,0,50.16666667,64.23333333,0,71.19
MM,1/30/25 7:45,448.4933333,0,52.33333333,61.97666667,0,70.95
MM,1/31/25 8:15,446.3766667,0,47.5,67.40666667,0,70.95
MM,1/29/25 16:00,446.3766667,0,49.16666667,67.26333333,0,71.51
MM,1/29/25 11:30,449.9066667,0,51.33333333,65.53333333,0,70.79666667
MM,1/30/25 20:00,449.2,0,47,65.85,0,70.90666667
MM,1/29/25 10:30,449.9066667,0,51.16666667,65.82666667,0,70.83
MM,1/29/25 7:45,444.9633333,0,50.5,66.16333333,0,70.79
MM,1/30/25 5:15,455.56,0,52.5,62.91666667,0,70.68
MM,1/30/25 16:45,445.67,0,47.5,66.32,0,71.51
MM,1/30/25 12:15,451.32,0,50.5,65.79333333,22.70333333,70.21
MM,1/29/25 18:30,444.9633333,0,49,68.89333333,0,71.68333333
MM,1/29/25 17:30,443.5533333,0,48,68.20666667,0,71.53
MM,1/30/25 2:45,451.32,0,49.5,64.74333333,0,70.66333333
N,1/30/25 17:30,601.7633333,0,96.83333333,71.27666667,31.14,70.89333333
N,1/30/25 1:00,613.77,0,98.33333333,80.26,55.71,70.12
N,1/30/25 0:00,594.7,0,98,83.73,62.87,69.82666667
N,1/29/25 5:00,600.35,0,98.16666667,67.23666667,14.75666667,70.06333333
N,1/29/25 15:00,589.7566667,0,98.66666667,75.63333333,42.37333333,69.94333333
N,1/28/25 22:15,598.9366667,0,96.33333333,62.58,11.79666667,69.53666667
N,1/30/25 21:15,596.11,0,97.16666667,64.97333333,0,70.14
N,1/30/25 11:45,598.9366667,0,97.5,88.49333333,100,69.68333333
N,1/29/25 5:30,598.9366667,0,98,67.33,16.59333333,69.96666667
N,1/30/25 11:00,597.5266667,0,97.16666667,89.01666667,100,69.69666667
N,1/29/25 23:15,597.5266667,0,98.33333333,73.06,59.17666667,69.57
N,1/29/25 20:45,596.8166667,0,97.16666667,65.35,34.65,69.39333333
N,1/29/25 2:45,592.58,0,97.83333333,68.11666667,17.38333333,69.98
N,1/28/25 20:45,601.7633333,0,97,68.96333333,0,70.55666667
N,1/30/25 20:15,606,0,97,65.40666667,0,70.46333333
N,1/31/25 6:30,601.0533333,0,98.5,66.66666667,11.94,70.00333333
N,1/29/25 14:30,607.4133333,0,99,75.24666667,42.64333333,69.83666667
N,1/29/25 9:30,594.7,0,99,68.51666667,23.58333333,69.93666667
N,1/31/25 16:30,601.76,0,99,64.79666667,27.65666667,69.77666667
N,1/31/25 17:30,603.1766667,0,96.66666667,65.49,30.87333333,69.87
N,1/29/25 19:00,593.9933333,0,99.16666667,60.36,0,70.38666667
N,1/30/25 6:30,592.58,0,98,81.41,67.23333333,69.81333333
N,1/29/25 4:30,596.1133333,0,98,68.02333333,17.01333333,70.01666667
N,1/30/25 3:30,601.0566667,0,98.83333333,77.84,53.29666667,69.94666667
N,1/30/25 7:30,596.8166667,0,97.83333333,82.38333333,70.43333333,69.82
N,1/31/25 0:00,593.2833333,0,97.5,65.04333333,6.103333333,69.84333333
N,1/29/25 9:00,605.2933333,0,98.66666667,68.36,22.39666667,69.94
N,1/28/25 23:45,596.11,0,97,69.01,19.52333333,69.94666667
N,1/30/25 15:00,599.6433333,0,97.83333333,91.02333333,95.74333333,70.15666667
N,1/30/25 14:45,595.4066667,0,97.83333333,90.91333333,99.24,70.03
N,1/29/25 8:00,589.7566667,0,98.5,68.03,20.90666667,69.93666667
N,1/29/25 20:30,595.4066667,0,97.5,64.02,30.1,69.40333333
N,1/30/25 3:45,601.76,0,97.5,78.2,55.45333333,69.87
N,1/31/25 8:30,603.88,0,98.33333333,67.39333333,0,70.33333333
N,1/29/25 10:45,598.23,0,98.66666667,68.69666667,25.80666667,69.91
N,1/30/25 4:30,603.1766667,0,97.66666667,79.29333333,59.23666667,69.84666667
N,1/28/25 14:45,606.71,0,97,86.07666667,74.30666667,70.11333333
N,1/30/25 22:45,597.5266667,0,97.33333333,65.13,0.03,70.03333333
N,1/30/25 1:30,603.1733333,0,98.5,77.94333333,50.49,70.25
N,1/30/25 12:00,603.1733333,0,97.5,88.65333333,100,69.67666667
N,1/30/25 17:00,603.1733333,0,97.33333333,76.76333333,45.81,70.85
N,1/29/25 21:30,604.5866667,0,96.83333333,67.71,42.38333333,69.60666667
N,1/31/25 15:30,603.1733333,0,98.66666667,62.71666667,21.75666667,69.61
N,1/27/25 19:15,591.17,0,98,89.69,83.71,70.39
N,1/30/25 5:45,602.47,0,97.83333333,80.36666667,63.29333333,69.82
N,1/28/25 20:00,596.11,0,97.5,68.60666667,0,70.59666667
N,1/29/25 16:30,601.0533333,0,98.5,69.30666667,20.18666667,70.61
N,1/27/25 15:00,603.1766667,0,97.5,88.98666667,100,68.60333333
N,1/31/25 7:30,593.9933333,0,98.5,67.31,0.93,70.29333333
N,1/30/25 20:30,601.76,0,97.16666667,65.3,0,70.37333333
N,1/29/25 14:00,607.41,0,99,73.68333333,40.40333333,69.84
N,1/31/25 0:15,602.4666667,0,97.5,65.14,7.07,69.84333333
N,1/29/25 13:00,593.2833333,0,99,71.04,35.19333333,69.78
N,1/30/25 14:00,606.0033333,0,97.5,89.85,100,69.84666667
N,1/31/25 10:15,599.6433333,0,98.33333333,66.72333333,0,70.12
N,1/29/25 20:00,607.4133333,0,98.16666667,61.36666667,21.02,69.41333333
N,1/31/25 4:15,596.8166667,0,98,66.28333333,12.02333333,70.15
N,1/27/25 16:30,607.4133333,0,97.5,90.36333333,100,69.15666667
N,1/29/25 2:30,592.58,0,98,68.15666667,17.38,69.98
N,1/30/25 0:30,602.47,0,98.33333333,81.82333333,58.74666667,70.04
N,1/29/25 0:15,598.23,0,97.16666667,68.44666667,17.92,70.03333333
N,1/28/25 16:30,598.9366667,0,97.66666667,82.33333333,60.43666667,70.37
N,1/31/25 3:15,601.7633333,0,98,66.87333333,16.25333333,69.97333333
N,1/28/25 21:00,606.71,0,96.5,68.92333333,0,70.57666667
N,1/28/25 18:30,604.59,0,98.16666667,67.76,7.683333333,70.86666667
N,1/30/25 0:45,602.4666667,0,98,81.00333333,57.18333333,70.09666667
N,1/30/25 19:45,595.4066667,0,97,66.08666667,0,70.60666667
N,1/27/25 15:30,609.53,0,97.5,89.57666667,100,68.68333333
N,1/31/25 7:15,593.99,0,98.5,67.27333333,3.233333333,70.23666667
N,1/31/25 11:15,606,0,98.5,66.69666667,0,70.11333333
N,1/30/25 17:45,594.7,0,97,68.34,17.66666667,71.17333333
N,1/27/25 14:45,600.35,0,97.5,88.63333333,100,68.52666667
N,1/31/25 14:00,602.47,0,98.83333333,60.98666667,1.08,70.02
N,1/28/25 16:45,591.8733333,0,97.5,81.05666667,56.95333333,70.39
N,1/31/25 11:30,596.8166667,0,98.5,66.67666667,0,70.11333333
N,1/28/25 16:00,598.23,0,97.5,84.57,67.49,70.23
N,1/27/25 18:45,601.765,0,98,91.47,92.36,70.24
N,1/29/25 1:00,600.35,0,97.5,68.39,16.75333333,70.06333333
N,1/28/25 21:15,590.4633333,0,96.83333333,68.92333333,0,70.61333333
N,1/31/25 15:15,599.6433333,0,98.5,62.45666667,20.96333333,69.48666667
N,1/29/25 4:45,597.5233333,0,98.33333333,67.38333333,14.71333333,70.11333333
N,1/30/25 8:00,596.82,0,98,84.20333333,76.26,69.71
N,1/31/25 15:45,600.3466667,0,98.66666667,63.19333333,22.85333333,69.66666667
