source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
O,1/31/25 2:15,591.17,0,85.5,66.32,0,71.22
O,1/28/25 22:45,594.7,0,82.83333333,66.13333333,0,71.09333333
O,1/31/25 12:00,596.1133333,0,86,67.64,0,71.65
O,1/29/25 19:30,599.6433333,0,85,60.17333333,0,71.66333333
O,1/31/25 15:00,594.7,0,86.33333333,60.69,0,71.65
O,1/30/25 8:30,595.4066667,0,85.33333333,62.58666667,0,70.43666667
O,1/29/25 6:15,598.9366667,0,85,66.70666667,0,70.95
O,1/30/25 23:30,601.76,0,85.16666667,65.98333333,0,71.23333333
O,1/29/25 4:00,594.7,0,84.33333333,67.76,0,70.87
O,1/29/25 10:15,603.1733333,0,85,66.4,0,70.81
O,1/31/25 2:30,592.58,0,85.33333333,66.36333333,0,71.21333333
O,1/30/25 8:45,602.4666667,0,85.33333333,62.39666667,0,70.39666667
O,1/29/25 8:30,600.35,0,85,66.73333333,0,70.87666667
O,1/30/25 14:30,604.5866667,0,85,64.11666667,0,70.39666667
O,1/29/25 22:45,601.7633333,0,83.16666667,57.94,0,70.88666667
O,1/29/25 0:30,596.1133333,0,84,67.85333333,0,71.05333333
O,1/30/25 10:30,596.1133333,0,84.5,62.02,0,70.23
O,1/31/25 1:00,598.9366667,0,85.16666667,66.02,0,71.22666667
O,1/31/25 10:30,603.1733333,0,86,67.44,0,71.53
O,1/28/25 23:00,591.8766667,0,83.16666667,61.2,0,71.07333333
O,1/31/25 17:00,598.9366667,0,86.66666667,60.92666667,0,71.83666667
O,1/28/25 19:00,596.1133333,0,84.66666667,68.89333333,0,71.64666667
O,1/29/25 3:45,597.5266667,0,84,67.65,0,70.93
O,1/31/25 3:00,596.8166667,0,85.5,66.62666667,0,71.22
O,1/28/25 21:45,598.9333333,0,83,60.33333333,0,71.48666667
O,1/30/25 21:30,598.94,0,85,65.83333333,0,71.49
O,1/29/25 5:45,593.9933333,0,84.66666667,66.91,0,70.95
O,1/29/25 19:15,593.9933333,0,85,60.5,0,71.77
O,1/30/25 9:30,602.4666667,0,84.5,62.42,0,70.28
O,1/29/25 9:15,594.7,0,85,66.53666667,0,70.83666667
O,1/29/25 8:15,592.58,0,84.66666667,66.71666667,0,70.84333333
O,1/30/25 11:30,596.82,0,84.5,62.24666667,0,70.17
O,1/29/25 23:30,599.6466667,0,84,57.22333333,0,70.80333333
O,1/31/25 13:15,599.6433333,0,86.66666667,62.14666667,0,71.94
O,1/30/25 13:30,602.4666667,0,85,63.25666667,0,70.26333333
O,1/30/25 9:00,589.7566667,0,85.16666667,62.05333333,0,70.39
O,1/31/25 5:15,605.2933333,0,85.5,66.74,0,71.37
O,1/31/25 11:00,598.23,0,86,67.53,0,71.53
O,1/31/25 2:00,598.9366667,0,85.33333333,66.20666667,0,71.22666667
O,1/29/25 18:45,597.5266667,0,85.5,69.66666667,0,71.93333333
O,1/29/25 11:15,603.88,0,85,66.09333333,0,70.81666667
O,1/30/25 6:00,602.4666667,0,85.33333333,63.31666667,0,70.80333333
O,1/31/25 6:15,597.5266667,0,85.83333333,67.11333333,0,71.35
O,1/28/25 22:00,597.5266667,0,83,63.71,0,71.36333333
O,1/29/25 0:45,595.4033333,0,84,67.75666667,0,71.06666667
O,1/29/25 16:45,601.0533333,0,84.5,68.33666667,0,71.4
O,1/31/25 7:00,599.6433333,0,86,67.62666667,0,71.38
O,1/29/25 3:30,591.17,0,84,67.6,0,70.94333333
O,1/29/25 11:45,601.76,0,85,65.93,0,70.92333333
O,1/31/25 7:45,593.9933333,0,86,68.21333333,0,71.54
O,1/29/25 22:30,587.6366667,0,82.83333333,58.18,0,70.94333333
O,1/28/25 15:15,591.8766667,0,83.66666667,65.76666667,0,70.66333333
O,1/31/25 13:30,596.8166667,0,86.83333333,65.94666667,0,71.93333333
O,1/27/25 17:15,597.5233333,0,82.16666667,64.66,0,69.64
O,1/29/25 1:15,599.64,0,84,67.84333333,0,70.97666667
O,1/31/25 4:00,598.9366667,0,85.5,66.78666667,0,71.27666667
O,1/30/25 4:15,592.5833333,0,85.33333333,64.19,0,70.81
O,1/30/25 23:15,598.23,0,85,66.03333333,0,71.23333333
O,1/29/25 20:15,603.88,0,84,59.88,0,71.51666667
O,1/27/25 16:15,594.6966667,0,82.33333333,63.84666667,0,69.42
O,1/30/25 19:15,594.7,0,84.83333333,67.53,0,71.9
O,1/29/25 12:15,598.9366667,0,85,65.86666667,0,70.83333333
O,1/29/25 19:45,597.5233333,0,84.5,59.98666667,0,71.59666667
O,1/31/25 5:30,593.9966667,0,85.66666667,66.85333333,0,71.37333333
O,1/29/25 22:15,591.8766667,0,82.83333333,58.38,0,71.00666667
O,1/27/25 19:45,599.64,0,82,65.93,0,70.66
O,1/28/25 20:15,601.0566667,0,84,69.55666667,0,71.73666667
O,1/30/25 9:15,601.76,0,84.5,62.41333333,0,70.33666667
O,1/30/25 23:45,594.7,0,85.5,65.94333333,0,71.22666667
O,1/31/25 1:30,598.94,0,85.33333333,66.12333333,0,71.23333333
O,1/29/25 21:15,596.1133333,0,83,59.23,0,71.24
O,1/31/25 9:15,601.0533333,0,85.5,67.65,0,71.53666667
O,1/29/25 0:00,603.88,0,83.5,67.92333333,0,71.05333333
O,1/30/25 22:30,603.8833333,0,85,65.95,0,71.31333333
O,1/31/25 16:45,588.3433333,0,86.5,60.94,0,71.89
O,1/30/25 10:45,597.5233333,0,84.33333333,62.15666667,0,70.13333333
O,1/30/25 21:00,593.9933333,0,85,66.06666667,0,71.52333333
O,1/30/25 3:15,593.9933333,0,84.83333333,65.03666667,0,70.90666667
O,1/28/25 16:15,598.9366667,0,84,66.55,0,70.9
O,1/30/25 12:45,596.1133333,0,84.83333333,62.64666667,0,70.23666667
O,1/30/25 16:00,594.7,0,84.83333333,66.37,0,71.09666667
O,1/28/25 15:00,598.23,0,83.5,65.59666667,0,70.55666667
O,1/30/25 16:30,600.3533333,0,84.66666667,66.68666667,0,71.29333333
O,1/29/25 15:30,598.9366667,0,85,67.56333333,0,71.19666667
O,1/30/25 0:15,594.7,0,83.5,66.62,0,70.88333333
O,1/28/25 19:45,591.17,0,84.16666667,69.25,0,71.62666667
O,1/30/25 15:30,596.11,0,84.5,65.78,0,70.86333333
O,1/28/25 19:30,600.35,0,84.5,69.26666667,0,71.62666667
O,1/29/25 12:45,606,0,85.5,65.75,0,70.94333333
O,1/31/25 17:15,593.9933333,0,86.16666667,60.95,0,71.85
O,1/31/25 14:45,598.9366667,0,86.33333333,60.60333333,0,71.73
O,1/29/25 1:45,594.7,0,84.16666667,67.81,0,70.94
O,1/29/25 21:00,603.88,0,83,59.44,0,71.24666667
O,1/28/25 18:45,604.5866667,0,84.5,68.66666667,0,71.65
O,1/31/25 1:45,596.1133333,0,85.33333333,66.15666667,0,71.23333333
O,1/29/25 17:00,603.1733333,0,84.5,68.58666667,0,71.40666667
O,1/30/25 15:45,594.7,0,84.5,66.12666667,0,71.06666667
O,1/29/25 3:00,596.11,0,84,67.64,0,70.90666667
O,1/28/25 23:15,591.8733333,0,83.16666667,67.6,0,70.99333333
O,1/30/25 1:15,593.9933333,0,83.66666667,66.33,0,70.97666667
O,1/30/25 12:30,593.29,0,84.66666667,62.49666667,0,70.21333333
O,1/30/25 8:15,597.5266667,0,85.16666667,62.48,0,70.5
O,1/27/25 17:30,603.88,0,82.16666667,64.87,0,69.74
O,1/30/25 7:45,604.5866667,0,85.33333333,62.57666667,0,70.54
O,1/31/25 8:15,598.2266667,0,86,68.00666667,0,71.53
O,1/29/25 16:00,586.93,0,84.66666667,67.80333333,0,71.30666667
O,1/29/25 11:30,600.35,0,85,66.00666667,0,70.84
O,1/30/25 20:00,598.9366667,0,85,66.47,0,71.81666667
O,1/29/25 10:30,596.82,0,85,66.32,0,70.81
O,1/29/25 7:45,603.1766667,0,85,66.69333333,0,70.92666667
O,1/30/25 5:15,601.7633333,0,85.5,63.52333333,0,70.80333333
O,1/30/25 16:45,593.9933333,0,84.5,66.81666667,0,71.37
O,1/30/25 12:15,598.2333333,0,84.5,62.33666667,0,70.17
O,1/29/25 18:30,602.47,0,85.33333333,69.55666667,0,71.91666667
O,1/29/25 17:30,603.88,0,84.66666667,68.83,0,71.51333333
O,1/30/25 2:45,593.2866667,0,84.5,65.24333333,0,70.94333333
OO,1/30/25 17:30,64.98333333,0,1.166666667,66.72666667,0,71.33
OO,1/30/25 1:00,66.39333333,0,3,69.41666667,20.17666667,71.37
OO,1/30/25 0:00,64.27666667,0,1.166666667,74.99,32.15666667,71.37666667
OO,1/29/25 5:00,64.27666667,0,3.666666667,68.77,15.75333333,70.99
OO,1/29/25 15:00,64.27333333,0,3.5,67.65666667,12.93333333,71.13666667
OO,1/28/25 22:15,64.98333333,0,1.166666667,62.23333333,1.813333333,70.91
OO,1/30/25 21:15,65.69,0,2.5,65.57,7.446666667,70.77333333
OO,1/30/25 11:45,64.98333333,0,5,72.05,35.67,71.04
OO,1/29/25 5:30,64.27666667,0,4.5,68.74,16.44,70.95666667
OO,1/30/25 11:00,64.27666667,0,4.5,73.28,37.29333333,70.94333333
OO,1/29/25 23:15,64.27666667,0,4,72.19,42.64,70.94333333
OO,1/29/25 20:45,64.98333333,0,0.5,67.55,31.59333333,70.33333333
OO,1/29/25 2:45,62.15666667,0,3,68.26666667,13.84666667,71.04
OO,1/28/25 20:45,64.98333333,0,1.333333333,69.21,0,71.65
OO,1/30/25 20:15,64.27666667,0,2.5,65.93666667,0.06,71.03666667
OO,1/31/25 6:30,64.27666667,0,3,69.68666667,18.41,71.02
OO,1/29/25 14:30,65.69,0,4.166666667,68.29,15.73666667,71.08
OO,1/29/25 9:30,64.98333333,0,6,69.34,19.00333333,70.99666667
OO,1/31/25 16:30,63.57,0,3,69.32666667,31.74333333,70.82666667
OO,1/31/25 17:30,64.98333333,0,1.333333333,69.82666667,33.31333333,70.88
OO,1/29/25 19:00,64.27666667,0,4.5,61.66333333,0,71.45666667
OO,1/30/25 6:30,64.98,0,6,68.18,25,70.92666667
OO,1/29/25 4:30,64.98,0,4.5,68.88333333,15.65333333,70.95
OO,1/30/25 3:30,63.57,0,6,69.49,23.21666667,70.99333333
OO,1/30/25 7:30,63.57,0,6.5,68.74666667,26.89333333,70.93
OO,1/31/25 0:00,65.69,0,3,70.69333333,24.73666667,70.94333333
OO,1/29/25 9:00,63.57,0,4.833333333,69.44333333,19.21666667,70.98
OO,1/28/25 23:45,62.86333333,0,1.666666667,71.46666667,21.77,70.72333333
OO,1/30/25 15:00,63.57,0,3.5,68.67666667,22.16333333,71.23333333
OO,1/30/25 14:45,64.27666667,0,3.5,69.17666667,24.21666667,71.22
OO,1/29/25 8:00,64.27666667,0,4,69.43,19.28,70.95666667
OO,1/29/25 20:30,63.57,0,1,65.54,26.25666667,70.35333333
OO,1/30/25 3:45,65.68666667,0,5.833333333,69.23,24.42666667,70.92666667
OO,1/31/25 8:30,64.27666667,0,1.5,68.21,12.09666667,71.1
OO,1/29/25 10:45,62.86333333,0,4.5,68.69333333,18.59,70.97
OO,1/30/25 4:30,65.69,0,6.333333333,68.99,24.23,71.02333333
OO,1/28/25 14:45,64.27666667,0,4,68.08666667,19.83333333,71.11666667
OO,1/30/25 22:45,63.57,0,2,70.14666667,23.13,70.71666667
OO,1/30/25 1:30,63.57,0,2.833333333,68.82333333,19.22,71.2
OO,1/30/25 12:00,65.68666667,0,5,72.50333333,35.86333333,71.01
OO,1/30/25 17:00,65.68666667,0,1,66.53666667,0.076666667,71.37333333
OO,1/29/25 21:30,64.98333333,0,0.166666667,72.12333333,40.62666667,70.54
OO,1/31/25 15:30,66.39333333,0,2.5,66.96666667,27.12333333,70.79
OO,1/27/25 19:15,63.57,0,4,67.96,17.53,70.95
OO,1/30/25 5:45,64.27666667,0,6.5,68.01333333,23.61666667,70.95666667
OO,1/28/25 20:00,66.39333333,0,2.5,68.88666667,0,71.6
OO,1/29/25 16:30,66.39333333,0,2.5,67.74,0,71.36333333
OO,1/27/25 15:00,65.69,0,6.833333333,67.39,23.65,71.35
OO,1/31/25 7:30,64.27666667,0,2,69.36333333,15.44666667,71.08666667
OO,1/30/25 20:30,64.27666667,0,2.5,65.87,0.91,70.95
OO,1/29/25 14:00,65.69,0,4,68.38,17.15666667,71.08
OO,1/31/25 0:15,64.98333333,0,3,70.60333333,24.13666667,70.98
OO,1/29/25 13:00,62.86333333,0,4.5,69.12666667,20.79333333,70.95666667
OO,1/30/25 14:00,65.69,0,3.5,70.58666667,30.18333333,71.1
OO,1/31/25 10:15,65.69,0,2.5,68.45,14.54333333,70.95
OO,1/29/25 20:00,64.98333333,0,2,60.63333333,14.45333333,70.47666667
OO,1/31/25 4:15,64.98333333,0,1.833333333,69.44666667,18.78666667,71.08
OO,1/27/25 16:30,64.98333333,0,5,65.49,15.79,71.1
OO,1/29/25 2:30,65.69,0,3,68.38333333,14.18,71.01666667
OO,1/30/25 0:30,64.98333333,0,3,71.50333333,24.9,71.39666667
OO,1/29/25 0:15,63.57,0,3,70.77333333,19.88666667,70.93333333
OO,1/28/25 16:30,64.27666667,0,5.5,66.28666667,6.743333333,71.26333333
OO,1/31/25 3:15,64.98333333,0,2,70.86333333,22.94,70.95666667
OO,1/28/25 21:00,62.86333333,0,1,69.17,0,71.65
OO,1/28/25 18:30,64.98333333,0,4.333333333,68.15333333,0,71.51666667
OO,1/30/25 0:45,64.98333333,0,3.333333333,70.49333333,22.47666667,71.38
OO,1/30/25 19:45,64.27666667,0,0.666666667,66.64333333,0,71.1
OO,1/27/25 15:30,63.57,0,5.333333333,65.66,18.13666667,71.33666667
OO,1/31/25 7:15,65.69,0,2,69.49333333,15.92,71.08666667
OO,1/31/25 11:15,64.27666667,0,2.666666667,69.01666667,15.99,70.95666667
OO,1/30/25 17:45,64.27666667,0,1.5,67.09333333,0,71.3
OO,1/27/25 14:45,64.98333333,0,7,68.91666667,28.13,71.23333333
OO,1/31/25 14:00,62.86333333,0,1.5,64.83666667,16.48666667,70.94666667
OO,1/28/25 16:45,64.98333333,0,4.833333333,66.46333333,2.613333333,71.35333333
OO,1/31/25 11:30,64.27666667,0,2.833333333,69.05333333,16.28333333,70.95
OO,1/28/25 16:00,65.68666667,0,6.166666667,66.14666667,11.53,71.21333333
OO,1/27/25 18:45,62.51,0,4.25,67.44,16.79,70.96
OO,1/29/25 1:00,63.57,0,4,69.40333333,16.16333333,71.1
OO,1/28/25 21:15,62.86333333,0,2,69.16666667,0,71.65
OO,1/31/25 15:15,63.57,0,3,66.83666667,26.63,70.73333333
OO,1/29/25 4:45,64.98333333,0,4.5,68.96333333,15.85333333,70.95666667
OO,1/30/25 8:00,64.98333333,0,5.833333333,69.15333333,28.26,70.91333333
OO,1/31/25 15:45,64.98333333,0,2.5,67.61,28.54333333,70.79
OO,1/30/25 18:45,65.68666667,0,2.333333333,67.42,0,71.13
OO,1/29/25 14:45,65.68666667,0,3.5,67.95,14.55333333,71.10333333
OO,1/30/25 20:45,63.57,0,2.5,65.74333333,2.283333333,70.90666667
OO,1/29/25 10:00,64.98333333,0,5.5,68.56333333,17.36666667,71.03
OO,1/29/25 11:00,64.27666667,0,5.333333333,68.84,19.00666667,70.96333333
OO,1/29/25 17:15,64.98333333,0,2.5,68.30333333,0,71.47333333
OO,1/29/25 9:45,63.57,0,6.333333333,68.79666667,17.52666667,71.04666667
OO,1/30/25 17:15,65.69,0,1,66.54666667,0,71.37
OO,1/31/25 0:30,64.27666667,0,3,70.02666667,22.51333333,71.04
OO,1/27/25 15:15,64.98333333,0,5.666666667,66.37,20.32333333,71.36666667
OO,1/29/25 2:15,64.98333333,0,3,68.34333333,13.48,71.07333333
OO,1/30/25 15:15,64.98333333,0,2.833333333,68.24,19.8,71.26333333
OO,1/29/25 13:30,64.98,0,5,68.56333333,18.66333333,71.05333333
OO,1/31/25 16:00,64.27666667,0,2.5,68.32333333,29.55333333,70.81
OO,1/31/25 12:45,64.98333333,0,2,69.22,13.83333333,71.09333333
OO,1/29/25 7:30,63.57,0,5.5,69.28,18.87333333,70.95
OO,1/30/25 14:15,64.98333333,0,3.5,70.57333333,29.04,71.11
OO,1/28/25 23:30,63.57,0,1,71.34,21.43333333,70.61666667
OO,1/29/25 7:00,64.27666667,0,4.5,69.06333333,18.27,70.95
OO,1/30/25 2:30,64.27666667,0,4.5,69.13333333,22.95,70.89666667
OO,1/27/25 20:15,63.57,0,2,67.42,16.49,71.01
OO,1/27/25 15:45,64.27666667,0,6,65.11666667,16.20333333,71.31333333
OO,1/27/25 17:00,64.27333333,0,6,65.48,14.72,71.07333333
OO,1/31/25 10:45,63.57,0,2.5,68.73,15.53666667,70.93666667
OO,1/29/25 22:00,64.27666667,0,1.666666667,72.73666667,41.81333333,70.73666667
OO,1/29/25 17:45,65.69,0,2.166666667,68.56666667,0,71.41666667
OO,1/29/25 18:00,64.27666667,0,3.166666667,68.73666667,0,71.41333333
OO,1/31/25 16:15,62.86333333,0,3,68.78,30.72,70.83
OO,1/30/25 6:45,64.98333333,0,5.5,68.53666667,25.58666667,70.92333333
OO,1/30/25 2:15,62.86333333,0,4.333333333,68.37,20.29333333,71.03666667
OO,1/30/25 22:15,65.69,0,2.5,68.38333333,19.28666667,70.66666667
OO,1/31/25 6:00,64.98333333,0,3,69.73333333,19.63,70.95
OO,1/31/25 2:45,65.68666667,0,2,70.40333333,22.68333333,70.96333333
OO,1/30/25 10:15,63.57,0,3.5,73.2,37.94,70.82333333
OO,1/28/25 17:45,65.69,0,6,67.47333333,0,71.48333333
OO,1/28/25 21:30,65.69,0,2.166666667,64.78333333,0,71.59333333
OO,1/29/25 16:15,64.98333333,0,2.833333333,67.43,1.523333333,71.26333333
OO,1/31/25 14:30,66.39333333,0,1.166666667,64.34,18.38,70.92666667
OO,1/29/25 5:15,63.57,0,4.5,68.76333333,16.32666667,70.95
OO,1/29/25 23:00,62.86333333,0,3.333333333,72.03666667,42.58,70.92333333
OO,1/30/25 3:00,64.27666667,0,4.5,69.40333333,23.64,70.95666667
OO,1/29/25 12:30,62.86,0,5.5,68.89666667,20.25,70.95666667
OO,1/31/25 14:15,64.27666667,0,3,68.01333333,19.17333333,70.86
OO,1/30/25 13:00,65.68666667,0,5,71.56,33.39666667,71.06
OO,1/29/25 8:45,63.57,0,4.5,69.47333333,19.43666667,70.96333333
OO,1/28/25 19:15,65.69,0,3.833333333,68.66,0,71.52333333
OO,1/27/25 14:30,65.69,0,5.5,69.745,30.495,71.185
OO,1/31/25 3:45,63.57,0,2.5,69.8,19.88333333,71.08
OO,1/29/25 4:15,62.86333333,0,4.166666667,68.65333333,14.77666667,71
OO,1/31/25 10:00,64.27666667,0,2.5,68.41,14.05333333,70.95
OO,1/29/25 6:45,65.68666667,0,4.333333333,69.04,18.14,70.94333333
OO,1/30/25 5:00,63.57,0,6,67.69666667,22.28666667,71.07333333
OO,1/29/25 13:15,64.27666667,0,5,69.11333333,20.70666667,70.97
OO,1/28/25 17:15,64.27666667,0,5.333333333,66.88,0,71.39333333
OO,1/31/25 6:45,63.57,0,3,70.17,18.29,71.01333333
OO,1/29/25 15:15,65.69,0,3,67.01666667,9.656666667,71.22
OO,1/31/25 9:00,63.57,0,1.333333333,67.69,11.77666667,71.04666667
OO,1/27/25 16:45,64.98,0,5.166666667,65.48666667,15.07,71.09333333
OO,1/29/25 15:45,62.86333333,0,3,67.20333333,6.06,71.22666667
OO,1/27/25 16:00,62.15666667,0,6.333333333,65.13666667,15.83666667,71.22
OO,1/30/25 21:45,64.27666667,0,2.5,66.66,14.87,70.63666667
OO,1/31/25 3:30,64.98333333,0,2.5,70.51,21.27,71.04666667
OO,1/30/25 19:30,64.98333333,0,1,66.99333333,0,71.11333333
OO,1/30/25 18:30,62.15666667,0,1.166666667,67.43666667,0,71.20333333
OO,1/30/25 10:00,65.68666667,0,2.166666667,72.64,36.56333333,70.81
OO,1/29/25 14:15,65.69,0,3.833333333,68.27666667,16.49333333,71.08
OO,1/27/25 17:45,62.51,0,5.75,66.76,16.76,70.96
OO,1/30/25 4:00,64.27666667,0,5.5,70.29,26.84,70.86666667
OO,1/30/25 23:00,64.27666667,0,2.5,70.14333333,22.92666667,70.81
OO,1/31/25 1:15,64.98333333,0,3.333333333,69.18,20.49666667,71.06666667
OO,1/28/25 17:00,63.57,0,4.5,66.68,0,71.38
OO,1/30/25 4:45,64.98333333,0,5.666666667,68.33333333,22.92,71.06
OO,1/30/25 7:00,63.57,0,6.5,68.55666667,25.82666667,70.93666667
OO,1/29/25 2:00,64.98333333,0,3.333333333,68.43666667,14.03,71.06666667
OO,1/29/25 21:45,63.57,0,0.666666667,72.38666667,41.1,70.66
OO,1/28/25 17:30,64.27666667,0,6,67.16333333,0,71.49
OO,1/29/25 3:15,67.09666667,0,3.833333333,68.79333333,15,70.97666667
OO,1/29/25 23:45,66.39333333,0,2.5,78.18,39.62,71.11666667
OO,1/31/25 11:45,64.98333333,0,3,69.11333333,16.55333333,70.95
OO,1/30/25 18:00,64.27666667,0,1.5,67.27,0,71.26666667
OO,1/29/25 7:15,62.86333333,0,5.5,69.19,18.56,70.95666667
OO,1/30/25 7:15,65.68666667,0,6.333333333,68.65333333,26.35333333,70.92666667
OO,1/30/25 2:00,64.27666667,0,3.833333333,68.61333333,19.83333333,71.08
OO,1/28/25 15:30,64.27333333,0,5.5,67.1,15.3,71.16666667
OO,1/31/25 13:45,65.68666667,0,3.666666667,65.86,17.49333333,70.88666667
OO,1/30/25 16:15,65.68666667,0,1.666666667,66.12,8.246666667,71.35666667
OO,1/28/25 18:15,64.27666667,0,4.5,67.86666667,0,71.49
OO,1/27/25 18:30,63.57,0,4.5,66.81,15.36,70.99
OO,1/28/25 22:30,65.68666667,0,0,61.26666667,5.04,70.81
OO,1/29/25 1:30,63.57,0,4.5,68.89666667,14.83,71.09333333
OO,1/29/25 13:45,64.98,0,4,68.58333333,18.10666667,71.06666667
OO,1/28/25 18:00,65.68666667,0,4.833333333,67.59666667,0,71.47666667
OO,1/28/25 14:30,64.63,0,5,68.325,20.61,71.13
OO,1/31/25 4:45,62.15666667,0,2,69.2,18.16666667,71.06
OO,1/30/25 1:45,63.57,0,3.5,69.07333333,20.17333333,71.1
OO,1/30/25 22:00,64.27666667,0,2.5,67.62666667,17.43666667,70.64666667
OO,1/28/25 20:30,65.68666667,0,1.5,69.21666667,0,71.64666667
OO,1/30/25 13:45,63.57,0,3.5,71.14666667,31.18333333,71.08666667
OO,1/31/25 12:15,64.27666667,0,2.166666667,69.55666667,16.86,70.96333333
OO,1/30/25 6:15,63.57,0,6.666666667,67.99333333,24.17333333,70.95
OO,1/30/25 9:45,65.68666667,0,2.666666667,71.99666667,35.31666667,70.81
OO,1/31/25 8:45,65.68666667,0,1.5,68.05333333,11.67666667,71.08
OO,1/31/25 9:45,64.98333333,0,2.5,68.30666667,13.81666667,70.95666667
OO,1/28/25 15:45,64.98,0,6,66.56333333,13.36666667,71.19333333
OO,1/31/25 8:00,64.98333333,0,1.5,68.78666667,13.50666667,71.1
OO,1/31/25 9:30,64.27666667,0,2.333333333,68.21,13.51666667,70.95666667
OO,1/31/25 5:00,63.57,0,2.5,68.82333333,17.39333333,71.06
OO,1/29/25 6:00,62.86333333,0,5.5,68.66666667,17.16666667,70.95
OO,1/30/25 5:30,64.98333333,0,5.166666667,67.4,22.21,71.01666667
OO,1/30/25 13:15,65.69,0,4,71.32666667,32.49333333,71.07333333
OO,1/30/25 11:15,65.68666667,0,4.5,73.33333333,37.5,70.95
OO,1/29/25 18:15,66.39333333,0,4.166666667,68.89666667,0,71.49
OO,1/29/25 12:00,64.27666667,0,4.5,68.81,19.55666667,70.97666667
OO,1/31/25 13:00,64.98333333,0,2,69.1,13.02333333,71.1
OO,1/31/25 5:45,64.27666667,0,3.5,69.49333333,18.87666667,70.99
OO,1/31/25 12:30,64.27666667,0,2,69.43666667,15.19333333,71.04333333
OO,1/31/25 0:45,64.98333333,0,3,70.09333333,22.66333333,71.04333333
OO,1/30/25 19:00,64.27666667,0,1.333333333,67.16666667,0,71.21
OO,1/29/25 6:30,64.27666667,0,5.833333333,68.91333333,17.72333333,70.95
OO,1/30/25 18:15,64.27666667,0,1,67.24,0,71.23333333
OO,1/31/25 4:30,64.98333333,0,1.5,69.22333333,18.15333333,71.07333333
OO,1/31/25 2:15,63.57,0,2.5,70.09333333,22.16,70.96333333
OO,1/28/25 22:45,65.68666667,0,1.666666667,65.50333333,10.49,70.63666667
OO,1/31/25 12:00,64.98333333,0,2.5,69.26333333,16.70333333,70.96333333
OO,1/29/25 19:30,64.27666667,0,2.833333333,60.04333333,1.253333333,70.96333333
OO,1/31/25 15:00,64.27666667,0,2.833333333,65.58666667,23.76666667,70.78333333
OO,1/30/25 8:30,64.27666667,0,5.333333333,69.50666667,28.9,70.93
OO,1/29/25 6:15,66.39333333,0,6,68.75,17.37,70.95
OO,1/30/25 23:30,64.98333333,0,3,70.92666667,25.31666667,70.83
OO,1/29/25 4:00,64.27666667,0,3.5,68.97666667,15.21,70.96333333
OO,1/29/25 10:15,63.57,0,4.5,68.86,18.39333333,70.98333333
OO,1/31/25 2:30,64.98333333,0,2.333333333,70.21333333,22.39,70.96333333
OO,1/30/25 8:45,63.57,0,5.5,69.57333333,29.47666667,70.92333333
OO,1/29/25 8:30,64.27666667,0,4.5,69.01666667,17.97666667,71.04
OO,1/30/25 14:30,64.98,0,3.5,69.84,26.7,71.17666667
OO,1/29/25 22:45,62.86333333,0,2,72.23,41.95666667,70.92333333
OO,1/29/25 0:30,64.27666667,0,3.5,70.6,19.44333333,70.97666667
OO,1/30/25 10:30,64.27666667,0,4.166666667,73.46,37.69,70.87666667
OO,1/31/25 1:00,64.27666667,0,3.5,69.37,20.81,71.1
OO,1/31/25 10:30,64.27666667,0,2.5,68.52666667,15.00333333,70.93666667
OO,1/28/25 23:00,62.15666667,0,1.833333333,62.74666667,16.54666667,70.47666667
OO,1/31/25 17:00,65.68666667,0,2.666666667,68.94666667,31.47,70.92333333
OO,1/28/25 19:00,64.27666667,0,5.166666667,68.40333333,0,71.51
OO,1/29/25 3:45,64.98333333,0,3,68.67,14.95333333,70.95666667
OO,1/31/25 3:00,64.27666667,0,2,70.68,22.63666667,70.96333333
OO,1/28/25 21:45,64.98,0,0.833333333,59.9,0,71.24
OO,1/30/25 21:30,65.69,0,2.5,65.63666667,11.37666667,70.67333333
OO,1/29/25 5:45,63.57,0,5,68.72,16.70666667,70.96333333
OO,1/29/25 19:15,64.98333333,0,3.5,60.42666667,0,71.18666667
OO,1/30/25 9:30,64.27666667,0,3,71.31,33.87666667,70.82333333
OO,1/29/25 9:15,62.86333333,0,5.833333333,69.01,18.59666667,71.01333333
OO,1/29/25 8:15,64.98333333,0,4,69.54333333,19.43666667,70.97
OO,1/30/25 11:30,63.57,0,5,72.94333333,36.80333333,71.00666667
OO,1/29/25 23:30,65.69,0,4.5,72.2,42.71666667,70.95
OO,1/31/25 13:15,63.57,0,2.166666667,63.11,13.50333333,71.01666667
OO,1/30/25 13:30,64.98333333,0,3.5,71.25,31.91333333,71.06666667
OO,1/30/25 9:00,62.86333333,0,6,69.37,29.79333333,70.93
OO,1/31/25 5:15,64.27666667,0,3,69.11333333,18.58,70.99
OO,1/31/25 11:00,62.86333333,0,2.833333333,68.99333333,15.93,70.93
OO,1/31/25 2:00,64.98333333,0,2.5,69.94333333,22,70.96333333
OO,1/29/25 18:45,62.86333333,0,3.666666667,69.27333333,0,71.52333333
OO,1/29/25 11:15,62.86333333,0,5.5,68.65,18.62,70.98333333
OO,1/30/25 6:00,64.27666667,0,6.333333333,67.99666667,23.84333333,70.95
OO,1/31/25 6:15,63.57,0,2.666666667,70.02,19.58666667,70.97
OO,1/28/25 22:00,64.27333333,0,0.833333333,63.63,0,71.15
OO,1/29/25 0:45,62.86333333,0,3.666666667,69.68333333,17.05333333,71.08
OO,1/29/25 16:45,63.57,0,2,67.94666667,0,71.38
OO,1/31/25 7:00,64.98333333,0,2.5,69.55333333,17.01666667,71.07333333
OO,1/29/25 3:30,64.27666667,0,3,68.24666667,13.67666667,71.03333333
OO,1/29/25 11:45,64.98333333,0,4.666666667,68.78,19.56,70.95666667
OO,1/31/25 7:45,64.27666667,0,2,69.14666667,14.39666667,71.1
OO,1/29/25 22:30,63.57,0,0.833333333,72.79666667,42.98333333,70.82333333
OO,1/28/25 15:15,63.57,0,6,67.22666667,16.21333333,71.19
OO,1/31/25 13:30,66.39333333,0,1.666666667,67.31,15.30333333,70.95666667
OO,1/27/25 17:15,64.27666667,0,4.833333333,65.60666667,15.30666667,71.02666667
OO,1/29/25 1:15,62.86333333,0,4.5,69.26666667,15.91333333,71.07333333
OO,1/31/25 4:00,64.27666667,0,2,69.58333333,19.41333333,71.08
OO,1/30/25 4:15,63.57,0,6.166666667,69.47333333,25.38,70.96333333
OO,1/30/25 23:15,63.57,0,3,70.52,24.17,70.83
OO,1/29/25 20:15,63.57,0,1.5,63.38666667,20.72333333,70.37666667
OO,1/27/25 16:15,64.98,0,5.833333333,65.06333333,15.32666667,71.17333333
OO,1/30/25 19:15,63.57,0,1,67.12,0,71.18
OO,1/29/25 12:15,64.98333333,0,4.5,68.84666667,19.97666667,70.95666667
OO,1/29/25 19:45,64.27666667,0,2.5,59.81,6,70.75333333
OO,1/31/25 5:30,63.57,0,3.166666667,69.59333333,19.37333333,70.96333333
OO,1/29/25 22:15,65.69,0,0.666666667,72.10333333,41.78,70.81666667
OO,1/27/25 19:45,65.69,0,3,67.62,17.38,70.99
OO,1/28/25 20:15,64.98333333,0,1.833333333,69.04666667,0,71.61333333
OO,1/30/25 9:15,64.98,0,3.833333333,70.1,31.58666667,70.88
OO,1/30/25 23:45,63.57,0,3,71.07,25.40666667,70.87666667
OO,1/31/25 1:30,66.39333333,0,3,69.07333333,19.86666667,71.08
OO,1/29/25 21:15,64.27333333,0,0,71.36333333,39.20333333,70.40666667
OO,1/31/25 9:15,62.86333333,0,1,67.89666667,12.66333333,71
OO,1/29/25 0:00,64.27666667,0,3,71.3,21.09666667,70.82666667
OO,1/30/25 22:30,64.98333333,0,2.333333333,69.40333333,21.72666667,70.66
OO,1/31/25 16:45,65.69,0,3,68.96,31.22666667,70.92
OO,1/30/25 10:45,63.57,0,4.5,73.02,37.27333333,70.93666667
OO,1/30/25 21:00,64.27666667,0,2.5,65.70666667,5.15,70.81666667
OO,1/30/25 3:15,63.57,0,5.5,69.49666667,23.83333333,70.95666667
OO,1/28/25 16:15,63.57,0,6,66.11666667,9.18,71.24
OO,1/30/25 12:45,65.68666667,0,5,71.75333333,34.16666667,71.04
OO,1/30/25 16:00,64.98333333,0,2,66.19333333,11.11666667,71.31666667
OO,1/28/25 15:00,64.27666667,0,5,67.93333333,18.44,71.15
OO,1/30/25 16:30,62.86333333,0,2.166666667,66.29666667,5.62,71.34333333
OO,1/29/25 15:30,64.98333333,0,3,67.21666667,7.78,71.20666667
OO,1/30/25 0:15,62.86333333,0,2.333333333,72.57,26.81333333,71.47
OO,1/28/25 19:45,64.98,0,2.833333333,68.78,0,71.59
OO,1/30/25 15:30,63.57,0,2,67.25666667,16.03666667,71.33
OO,1/28/25 19:30,64.98333333,0,3,68.77333333,0,71.54
OO,1/29/25 12:45,67.09666667,0,5,68.94666667,20.46666667,70.95666667
OO,1/31/25 17:15,64.98333333,0,1.5,69.11,31.84666667,70.92666667
OO,1/31/25 14:45,64.98333333,0,3,64.75333333,21.52,70.82333333
OO,1/29/25 1:45,64.98333333,0,4.5,68.80333333,14.58666667,71.07333333
OO,1/29/25 21:00,64.27666667,0,0,69.30333333,35.28,70.38
OO,1/28/25 18:45,64.27666667,0,3.833333333,68.23,0,71.49
OO,1/31/25 1:45,65.69,0,3,69.28666667,20.52333333,71.01
OO,1/29/25 17:00,64.98,0,2.833333333,68.21,0,71.4
OO,1/30/25 15:45,63.57,0,2,66.74666667,13.47333333,71.32
OO,1/29/25 3:00,64.27666667,0,3.5,68.64666667,14.90333333,70.95666667
OO,1/28/25 23:15,67.09666667,0,2,70.32666667,20.48666667,70.49666667
OO,1/30/25 1:15,66.39333333,0,3,69.34666667,20.30333333,71.23333333
OO,1/30/25 12:30,65.68666667,0,5.166666667,71.86333333,34.23333333,71.06
OO,1/30/25 8:15,64.98333333,0,5.5,69.34333333,28.66333333,70.92333333
OO,1/27/25 17:30,64.27333333,0,5.5,66.36666667,16.61333333,70.95
OO,1/30/25 7:45,65.68666667,0,6,68.77333333,27.16666667,70.93666667
OO,1/31/25 8:15,63.57,0,1.333333333,68.37333333,12.86,71.09333333
OO,1/29/25 16:00,64.98333333,0,3,67.43333333,4.053333333,71.24
OO,1/29/25 11:30,64.98333333,0,6,68.76666667,19.37,70.95666667
OO,1/30/25 20:00,62.86333333,0,2,66.1,0,71.09333333
OO,1/29/25 10:30,64.27666667,0,4.5,68.48,17.24666667,71.03333333
OO,1/29/25 7:45,64.98333333,0,5,69.32333333,18.99666667,70.96333333
OO,1/30/25 5:15,64.27666667,0,6,67.37333333,21.87333333,71.06666667
OO,1/30/25 16:45,64.98333333,0,1.5,66.44666667,2.64,71.36333333
OO,1/30/25 12:15,64.98333333,0,5,71.89333333,34.71333333,71.05333333
OO,1/29/25 18:30,64.98333333,0,3.833333333,69.15,0,71.51
OO,1/29/25 17:30,64.98333333,0,2,68.48,0,71.48333333
OO,1/30/25 2:45,64.27666667,0,4.833333333,70.40666667,25.13333333,70.84666667
P,1/30/25 17:30,533.25,0,55.5,91.18333333,100,73.6
P,1/30/25 1:00,543.1366667,0,51.83333333,90.50666667,100,73.14333333
P,1/30/25 0:00,543.8466667,0,51.5,90.62666667,100,73.43
P,1/29/25 5:00,532.5466667,0,48.66666667,92.14,100,73.30333333
P,1/29/25 15:00,532.5433333,0,50.83333333,91.51666667,100,73.24666667
P,1/28/25 22:15,528.3066667,0,45.66666667,87.11,100,73.12333333
P,1/30/25 21:15,543.8433333,0,56.83333333,89.93666667,100,75.26333333
P,1/30/25 11:45,540.3133333,0,55,85.87333333,100,71.22666667
P,1/29/25 5:30,545.9666667,0,48.66666667,91.79333333,100,72.99333333
P,1/30/25 11:00,550.2033333,0,54.5,86.31333333,100,73.18
P,1/29/25 23:15,539.61,0,51.5,81.08,100,72.58666667
P,1/29/25 20:45,529.72,0,50.5,83.53,100,73.58666667
P,1/29/25 2:45,546.6733333,0,48,92.17,100,73.31
P,1/28/25 20:45,547.38,0,46,93.98666667,100,74.18
P,1/30/25 20:15,552.32,0,56.5,90.43333333,100,75.71
P,1/31/25 6:30,538.1933333,0,59.66666667,92.04666667,100,73.31333333
P,1/29/25 14:30,533.25,0,50.83333333,91.19666667,100,74.07333333
P,1/29/25 9:30,541.7233333,0,49.83333333,91.34,100,72.66
P,1/31/25 16:30,538.9,0,62,84.77,100,75.58
P,1/31/25 17:30,543.8466667,0,62.16666667,84.78333333,100,74.64666667
P,1/29/25 19:00,539.6066667,0,52.16666667,84.88666667,100,75.69333333
P,1/30/25 6:30,533.25,0,54.66666667,87.48333333,100,73.81333333
P,1/29/25 4:30,532.5433333,0,48.66666667,92.17,100,73.62333333
P,1/30/25 3:30,541.7266667,0,53.66666667,89.56,100,72.58
P,1/30/25 7:30,533.2533333,0,54.66666667,87.16333333,100,71.99333333
P,1/31/25 0:00,536.0733333,0,57.66666667,90.06333333,100,74.08333333
P,1/29/25 9:00,537.4933333,0,49.5,91.21,100,73.00666667
P,1/28/25 23:45,542.4333333,0,46.5,92.06,100,73.04666667
P,1/30/25 15:00,544.55,0,55.33333333,88.68,100,73.60666667
P,1/30/25 14:45,547.3766667,0,55.5,88.33,100,73.63333333
P,1/29/25 8:00,544.5533333,0,49.5,91.34333333,100,74.37
P,1/29/25 20:30,530.4266667,0,51,83.69,100,73.57333333
P,1/30/25 3:45,538.1966667,0,54,88.99666667,100,72.36333333
P,1/31/25 8:30,540.3166667,0,60,92.99666667,100,73.66333333
P,1/29/25 10:45,533.25,0,50.33333333,90.91333333,100,72.23
P,1/30/25 4:30,532.5466667,0,54.16666667,88.46666667,100,72.77
P,1/28/25 14:45,539.61,0,44.33333333,89.18,100,74.46333333
P,1/30/25 22:45,523.3633333,0,57.5,90.12,100,73.17333333
P,1/30/25 1:30,531.84,0,52,90.28333333,100,72.90666667
P,1/30/25 12:00,544.5533333,0,54.66666667,85.88,100,71.11333333
P,1/30/25 17:00,537.49,0,55.66666667,90.86,100,72.52
P,1/29/25 21:30,538.1966667,0,50.5,82.90666667,100,72.73333333
P,1/31/25 15:30,542.4333333,0,61.5,84.50333333,100,74.79333333
P,1/27/25 19:15,540.31,0,39.5,90.23,100,74.84
P,1/30/25 5:45,534.6633333,0,54.5,87.81666667,100,73.16333333
P,1/28/25 20:00,532.5466667,0,46.66666667,93.83333333,100,75.55333333
P,1/29/25 16:30,536.78,0,51,92.37333333,100,74.17
P,1/27/25 15:00,547.3766667,0,38.5,86.51333333,100,72.28333333
P,1/31/25 7:30,536.08,0,60,92.82333333,100,74.3
P,1/30/25 20:30,539.61,0,56.66666667,90.3,100,74.68333333
P,1/29/25 14:00,541.73,0,51,90.84333333,100,72.34666667
P,1/31/25 0:15,525.4833333,0,57.66666667,90.19333333,100,74.93666667
P,1/29/25 13:00,544.55,0,50.66666667,90.23333333,100,72.27666667
P,1/30/25 14:00,538.1966667,0,55,87.13333333,100,72.46333333
P,1/31/25 10:15,545.9633333,0,60.33333333,92.18,100,73.52333333
P,1/29/25 20:00,536.7833333,0,51.16666667,83.76333333,100,74.78666667
P,1/31/25 4:15,531.84,0,58.83333333,91.61333333,100,74.20333333
P,1/27/25 16:30,546.67,0,39,87.92333333,100,71.91333333
P,1/29/25 2:30,536.78,0,48,92.17,100,72.97333333
P,1/30/25 0:30,543.8466667,0,51.83333333,90.56666667,100,72.94
P,1/29/25 0:15,538.9033333,0,46.83333333,91.88,100,74.71333333
P,1/28/25 16:30,541.7266667,0,45.5,90.93333333,100,74.21
P,1/31/25 3:15,536.7833333,0,58.83333333,91.31666667,100,73.51
P,1/28/25 21:00,556.56,0,46,93.94333333,100,74.65666667
P,1/28/25 18:30,552.3233333,0,46.5,92.99666667,100,77.54
P,1/30/25 0:45,536.7833333,0,51.66666667,90.51333333,100,73.96333333
P,1/30/25 19:45,550.2033333,0,56.33333333,91.04666667,100,74.87666667
P,1/27/25 15:30,533.9566667,0,39,87.10333333,100,71.57
P,1/31/25 7:15,532.5433333,0,59.83333333,92.91333333,100,73.42333333
P,1/31/25 11:15,536.0766667,0,60.66666667,92.07,100,73.54333333
P,1/30/25 17:45,538.9033333,0,56,91.46666667,100,74.60666667
P,1/27/25 14:45,536.0766667,0,38.66666667,86.17333333,100,71.66
P,1/31/25 14:00,541.73,0,61.66666667,85.36666667,100,74.82333333
P,1/28/25 16:45,543.8466667,0,45.66666667,91.08333333,100,74.12
P,1/31/25 11:30,539.61,0,60.66666667,92.01333333,100,74.13666667
P,1/28/25 16:00,547.3766667,0,45.33333333,90.47333333,100,74.53333333
P,1/27/25 18:45,530.78,0,39.5,89.975,100,75.3
P,1/29/25 1:00,541.0233333,0,47,92.20333333,100,75.24333333
P,1/28/25 21:15,541.7266667,0,46.5,93.87666667,100,75.34666667
P,1/31/25 15:15,541.02,0,61.5,84.51666667,100,74.27
P,1/29/25 4:45,544.55,0,48.83333333,92.25,100,73.72333333
P,1/30/25 8:00,536.0766667,0,54.83333333,87.08,100,71.80666667
P,1/31/25 15:45,521.9533333,0,61.83333333,84.53666667,100,75.46
P,1/30/25 18:45,539.6066667,0,56.16666667,91.79,100,76.18333333
P,1/29/25 14:45,529.72,0,50.83333333,91.32666667,100,73.95666667
P,1/30/25 20:45,540.3133333,0,56.66666667,90.22666667,100,74.29333333
P,1/29/25 10:00,540.3166667,0,50,91.14333333,100,72.55666667
P,1/29/25 11:00,548.0833333,0,50.5,90.73333333,100,72.84
P,1/29/25 17:15,542.4366667,0,51,93.05666667,100,73.95666667
P,1/29/25 9:45,542.43,0,50.33333333,91.34,100,72.56666667
P,1/30/25 17:15,534.6633333,0,55.66666667,90.84333333,100,72.52
P,1/31/25 0:30,542.4333333,0,57.5,90.35333333,100,74.06333333
P,1/27/25 15:15,533.9566667,0,38.66666667,86.88,100,71.54666667
P,1/29/25 2:15,541.02,0,48,92.3,100,73.02666667
P,1/30/25 15:15,541.02,0,55.5,89.16,100,72.59
P,1/29/25 13:30,544.5533333,0,50.83333333,90.42333333,100,72.52333333
P,1/31/25 16:00,531.1333333,0,61.66666667,84.80666667,100,75.62333333
P,1/31/25 12:45,537.4866667,0,61.33333333,93.12,100,74.58
P,1/29/25 7:30,540.3133333,0,49.33333333,91.28666667,100,73.51333333
P,1/30/25 14:15,538.1966667,0,55.33333333,87.66,100,72.69
P,1/28/25 23:30,521.95,0,46.16666667,92.17,100,73.00333333
P,1/29/25 7:00,533.9566667,0,49.16666667,91.46,100,72.73333333
P,1/30/25 2:30,530.4266667,0,53,89.39333333,100,72.93333333
P,1/27/25 20:15,533.96,0,39,90.01,100,75.43
P,1/27/25 15:45,538.9033333,0,38.5,87.32,100,72.57333333
P,1/27/25 17:00,533.96,0,39,88.49666667,100,71.92
P,1/31/25 10:45,523.36,0,60.5,92.07666667,100,73.45333333
P,1/29/25 22:00,538.9033333,0,50.33333333,82.38333333,100,72.32
P,1/29/25 17:45,555.8533333,0,51.33333333,93.44666667,100,76.80666667
P,1/29/25 18:00,529.0133333,0,51.66666667,93.74,100,76.77666667
P,1/31/25 16:15,550.91,0,62,84.80666667,100,75.44666667
P,1/30/25 6:45,535.3733333,0,55,87.41,100,72.87333333
P,1/30/25 2:15,533.9566667,0,52.83333333,89.55666667,100,73.08666667
P,1/30/25 22:15,542.4333333,0,57,89.83333333,100,73.52
P,1/31/25 6:00,540.3133333,0,59.5,91.74666667,100,73.37
P,1/31/25 2:45,546.67,0,58.5,91.11333333,100,74.05333333
P,1/30/25 10:15,540.3133333,0,54.16666667,85.88,100,71.19666667
P,1/28/25 17:45,536.7833333,0,46,92.19666667,100,76.73333333
P,1/28/25 21:30,544.5533333,0,46,87.53,100,74.51666667
P,1/29/25 16:15,539.6066667,0,51,92.22666667,100,74.89
P,1/31/25 14:30,535.3733333,0,61.16666667,84.55333333,100,74.66
P,1/29/25 5:15,532.5433333,0,48.83333333,91.78666667,100,73.08333333
P,1/29/25 23:00,529.72,0,51.16666667,81.36333333,100,71.93333333
P,1/30/25 3:00,535.37,0,53.16666667,89.28,100,73.06333333
P,1/29/25 12:30,550.91,0,51,90.18666667,100,72.50333333
P,1/31/25 14:15,543.1433333,0,62,90.73333333,100,74.63
P,1/30/25 13:00,538.9033333,0,54.83333333,86.6,100,72.43666667
P,1/29/25 8:45,549.4966667,0,49.5,91.32333333,100,73.34666667
P,1/28/25 19:15,532.5466667,0,46.83333333,93.64333333,100,76.39666667
P,1/27/25 14:30,543.49,0,38.5,85.96,100,72.125
P,1/31/25 3:45,537.49,0,58.66666667,91.51333333,100,73.36333333
P,1/29/25 4:15,537.49,0,48.5,92.19333333,100,72.96333333
P,1/31/25 10:00,541.7266667,0,60.5,92.19333333,100,73.56333333
P,1/29/25 6:45,547.3766667,0,49.16666667,91.47,100,72.76666667
P,1/30/25 5:00,535.3733333,0,54.5,88.08,100,73.43333333
P,1/29/25 13:15,547.3766667,0,50.83333333,90.19333333,100,72.44333333
P,1/28/25 17:15,525.4833333,0,45.83333333,91.63333333,100,74.62333333
P,1/31/25 6:45,526.8966667,0,60,92.57,100,73.38
P,1/29/25 15:15,536.7833333,0,51,91.72333333,100,73.40666667
P,1/31/25 9:00,526.1866667,0,59.83333333,92.32666667,100,74.61333333
P,1/27/25 16:45,536.0766667,0,39.16666667,88.18333333,100,71.60666667
P,1/29/25 15:45,538.1933333,0,51,91.89333333,100,74.70666667
P,1/27/25 16:00,548.0833333,0,39,87.47,100,72.43
P,1/30/25 21:45,534.6633333,0,56.83333333,89.93666667,100,74.07333333
P,1/31/25 3:30,535.3733333,0,58.83333333,91.5,100,73.51
P,1/30/25 19:30,541.7266667,0,56.33333333,91.39666667,100,74.78666667
P,1/30/25 18:30,534.6666667,0,56.16666667,91.88666667,100,76.08333333
P,1/30/25 10:00,548.79,0,54,86.20333333,100,71.32666667
P,1/29/25 14:15,541.7266667,0,50.83333333,91.00333333,100,72.90666667
P,1/27/25 17:45,554.09,0,39,89.22,100,74.485
P,1/30/25 4:00,531.84,0,53.83333333,88.81666667,100,72.24666667
P,1/30/25 23:00,530.4266667,0,57.33333333,90.24666667,100,73.16
P,1/31/25 1:15,533.25,0,58,90.55666667,100,73.81333333
P,1/28/25 17:00,555.1466667,0,45.5,91.34666667,100,74.90666667
P,1/30/25 4:45,543.8466667,0,54.16666667,88.50333333,100,72.75
P,1/30/25 7:00,529.0133333,0,54.66666667,87.47,100,72.35
P,1/29/25 2:00,540.3133333,0,47.66666667,92.23333333,100,73.16
P,1/29/25 21:45,538.1966667,0,50.16666667,82.64333333,100,72.51333333
P,1/28/25 17:30,541.02,0,45.83333333,91.85666667,100,74.92
P,1/29/25 3:15,532.5466667,0,48,92.26666667,100,73.88
P,1/29/25 23:45,519.8333333,0,51.5,90.05,100,72.98
P,1/31/25 11:45,537.4866667,0,61,91.78333333,100,74.37333333
P,1/30/25 18:00,538.1933333,0,56,91.72333333,100,75.07666667
P,1/29/25 7:15,537.49,0,49.33333333,91.43,100,73.49333333
P,1/30/25 7:15,548.7866667,0,54.83333333,87.31,100,72.11333333
P,1/30/25 2:00,533.9566667,0,52.5,89.94333333,100,72.53333333
P,1/28/25 15:30,533.9566667,0,44.66666667,90.07333333,100,75.08666667
P,1/31/25 13:45,543.1366667,0,62,88.88666667,100,74.75
P,1/30/25 16:15,519.8333333,0,55.5,90.42,100,72.52
P,1/28/25 18:15,533.9566667,0,46.5,92.75,100,77.51
P,1/27/25 18:30,542.43,0,39.5,89.55,100,74.7
P,1/28/25 22:30,541.02,0,45.5,83.57666667,100,73.02666667
P,1/29/25 1:30,522.6566667,0,47.66666667,92.46666667,100,73.77333333
P,1/29/25 13:45,539.6066667,0,51,90.64333333,100,72.41333333
P,1/28/25 18:00,550.91,0,46,92.36,100,77.07
P,1/28/25 14:30,546.67,0,44.25,88.985,100,74.63
P,1/31/25 4:45,536.7833333,0,59,91.70666667,100,73.66333333
P,1/30/25 1:45,538.1933333,0,52.33333333,90.27666667,100,72.71
P,1/30/25 22:00,538.1933333,0,57,89.79333333,100,73.78333333
P,1/28/25 20:30,549.4966667,0,46,94.12333333,100,74.39
P,1/30/25 13:45,541.0233333,0,55.33333333,87.12666667,100,71.36
P,1/31/25 12:15,541.73,0,61,92.11333333,100,74.87666667
P,1/30/25 6:15,540.3133333,0,54.5,87.47666667,100,73.07
P,1/30/25 9:45,541.02,0,54.5,86.55333333,100,71.48666667
P,1/31/25 8:45,534.6633333,0,60,92.79333333,100,74.17
P,1/31/25 9:45,531.13,0,60.16666667,92.28,100,73.53333333
P,1/28/25 15:45,535.37,0,45,90.02666667,100,75.34333333
P,1/31/25 8:00,520.5366667,0,59.83333333,93.00666667,100,73.84
P,1/31/25 9:30,537.49,0,60,92.26666667,100,73.66333333
P,1/31/25 5:00,545.2566667,0,59.33333333,91.48333333,100,73.55
P,1/29/25 6:00,541.7266667,0,49.33333333,91.35333333,100,72.99333333
P,1/30/25 5:30,545.26,0,54.33333333,87.81333333,100,72.93
P,1/30/25 13:15,544.55,0,54.83333333,86.73666667,100,71.93
P,1/30/25 11:15,538.1966667,0,54.5,86.04666667,100,72.23
P,1/29/25 18:15,542.43,0,52,93.86666667,100,76.13333333
P,1/29/25 12:00,541.0233333,0,50.5,90.36,100,72.14
P,1/31/25 13:00,544.55,0,61.16666667,93.08666667,100,75.09333333
P,1/31/25 5:45,538.1966667,0,59.33333333,91.73666667,100,73.43
P,1/31/25 12:30,541.02,0,61.16666667,92.63666667,100,74.33
P,1/31/25 0:45,544.5533333,0,58,90.6,100,74.75
P,1/30/25 19:00,538.9033333,0,56.33333333,91.56333333,100,76.00333333
P,1/29/25 6:30,536.08,0,49.16666667,91.44,100,72.81
P,1/30/25 18:15,533.25,0,56,91.62666667,100,75.47666667
P,1/31/25 4:30,551.6166667,0,59,91.61,100,73.91
P,1/31/25 2:15,538.9033333,0,58.5,90.91333333,100,73.34333333
P,1/28/25 22:45,534.6666667,0,45.66666667,90.02,100,72.71
P,1/31/25 12:00,542.43,0,61,91.94,100,75.39666667
P,1/29/25 19:30,534.6666667,0,51.66666667,84.05,100,74.35333333
P,1/31/25 15:00,540.3133333,0,61.5,84.32666667,100,74.28
P,1/30/25 8:30,536.0766667,0,55,87.03666667,100,71.65
P,1/29/25 6:15,533.25,0,49.33333333,91.46,100,72.86333333
P,1/30/25 23:30,532.5466667,0,57.5,90.17666667,100,73.93333333
P,1/29/25 4:00,531.84,0,48.33333333,92.44,100,73.15333333
P,1/29/25 10:15,542.4366667,0,50.33333333,91.04,100,72.46333333
P,1/31/25 2:30,538.9033333,0,58.33333333,90.98,100,73.35333333
P,1/30/25 8:45,532.5466667,0,54.66666667,86.65333333,100,71.6
P,1/29/25 8:30,539.6066667,0,49.5,91.42333333,100,73.76
P,1/30/25 14:30,538.1933333,0,55.16666667,87.91,100,73.21333333
P,1/29/25 22:45,539.6066667,0,50.66666667,81.54333333,100,72.02
P,1/29/25 0:30,543.8466667,0,47,92.10333333,100,74.91333333
P,1/30/25 10:30,547.3766667,0,54.16666667,85.96333333,100,72.06
P,1/31/25 1:00,545.9666667,0,57.83333333,90.52666667,100,74.15666667
P,1/31/25 10:30,529.72,0,60.5,91.95666667,100,73.40666667
P,1/28/25 23:00,536.7833333,0,45.66666667,84.95666667,100,72.66666667
P,1/31/25 17:00,545.26,0,62.33333333,84.82666667,100,74.79
P,1/28/25 19:00,534.6633333,0,46.66666667,93.32,100,77.02333333
P,1/29/25 3:45,529.72,0,48.33333333,92.34,100,73.42333333
P,1/31/25 3:00,544.5533333,0,58.66666667,91.25666667,100,73.82333333
P,1/28/25 21:45,546.6733333,0,45.5,83.84666667,100,73.89666667
P,1/30/25 21:30,536.7833333,0,56.66666667,89.89,100,74.51666667
P,1/29/25 5:45,534.6633333,0,49,91.65666667,100,73.02666667
P,1/29/25 19:15,549.4966667,0,52.16666667,84.23666667,100,74.85666667
P,1/30/25 9:30,546.67,0,54.16666667,86.60666667,100,71.72666667
P,1/29/25 9:15,534.6666667,0,49.83333333,91.31,100,72.74666667
P,1/29/25 8:15,527.6,0,49.5,91.38666667,100,73.34666667
P,1/30/25 11:30,540.3166667,0,54.5,85.81666667,100,71.43666667
P,1/29/25 23:30,534.6633333,0,52,80.79666667,100,72.08666667
P,1/31/25 13:15,539.61,0,61.66666667,86.36,100,75.32
P,1/30/25 13:30,538.9,0,55,87.11,100,71.55333333
P,1/30/25 9:00,541.7266667,0,54.83333333,86.38333333,100,71.61
P,1/31/25 5:15,546.67,0,59,91.47666667,100,73.37
P,1/31/25 11:00,547.3766667,0,60.66666667,92.18666667,100,73.53
P,1/31/25 2:00,548.7933333,0,58.16666667,90.75666667,100,73.50333333
P,1/29/25 18:45,536.0766667,0,52.5,94.16333333,100,76.84666667
P,1/29/25 11:15,533.25,0,50.5,90.53,100,72.91333333
P,1/30/25 6:00,528.3066667,0,54.83333333,87.53,100,72.68
P,1/31/25 6:15,544.5533333,0,59.5,91.85,100,73.40333333
P,1/28/25 22:00,539.61,0,45.66666667,86.94,100,73.55666667
P,1/29/25 0:45,539.61,0,47,91.87333333,100,75.08
P,1/29/25 16:45,542.4333333,0,51,92.58,100,74.50333333
P,1/31/25 7:00,535.3733333,0,59.66666667,92.42,100,73.38
P,1/29/25 3:30,543.14,0,48,92.25333333,100,74.28666667
P,1/29/25 11:45,542.4366667,0,50.5,90.21333333,100,72.46666667
P,1/31/25 7:45,540.3133333,0,59.83333333,93.17,100,74.10333333
P,1/29/25 22:30,539.6066667,0,50.66666667,81.73,100,72.47
P,1/28/25 15:15,536.0766667,0,44.5,89.69,100,74.13666667
P,1/31/25 13:30,542.4333333,0,61.83333333,90.20666667,100,74.99333333
P,1/27/25 17:15,544.5533333,0,39,88.56,100,72.45666667
P,1/29/25 1:15,535.37,0,47.5,92.20333333,100,74.41
P,1/31/25 4:00,538.9,0,58.83333333,91.40666667,100,73.36333333
P,1/30/25 4:15,544.5533333,0,54.16666667,88.47333333,100,72.86666667
P,1/30/25 23:15,553.0266667,0,57.5,90.16,100,73.40333333
P,1/29/25 20:15,545.26,0,51,83.72333333,100,73.98333333
P,1/27/25 16:15,538.1966667,0,38.83333333,87.63666667,100,72.80666667
P,1/30/25 19:15,538.9,0,56.33333333,91.54666667,100,75.14333333
P,1/29/25 12:15,546.67,0,50.66666667,90.20666667,100,72.97666667
P,1/29/25 19:45,548.7866667,0,51.5,83.91666667,100,74.79666667
P,1/31/25 5:30,532.5433333,0,59.16666667,91.59333333,100,73.35666667
P,1/29/25 22:15,537.4866667,0,50.5,82.04666667,100,72.56666667
P,1/27/25 19:45,557.27,0,39.5,89.89,100,75.15
P,1/28/25 20:15,555.1466667,0,46.33333333,93.98,100,74.81
P,1/30/25 9:15,548.08,0,54.16666667,86.61666667,100,72.47666667
P,1/30/25 23:45,541.7266667,0,57.5,90.13333333,100,73.55
P,1/31/25 1:30,539.6066667,0,58.16666667,90.66333333,100,73.73
P,1/29/25 21:15,553.0266667,0,50.33333333,83.07666667,100,73.03666667
P,1/31/25 9:15,543.14,0,59.5,92.10666667,100,73.82333333
P,1/29/25 0:00,541.7266667,0,46.5,92.02,100,73.41666667
P,1/30/25 22:30,548.0833333,0,57.16666667,90.04333333,100,73.38333333
P,1/31/25 16:45,536.7833333,0,62,84.66666667,100,74.38
P,1/30/25 10:45,540.3133333,0,54.16666667,86.07333333,100,72.44666667
P,1/30/25 21:00,537.49,0,57,90.2,100,74.51666667
P,1/30/25 3:15,534.6633333,0,53.5,89.41,100,72.62333333
P,1/28/25 16:15,531.13,0,45.16666667,90.69666667,100,74.35666667
P,1/30/25 12:45,538.9033333,0,55,86.44333333,100,72.13666667
P,1/30/25 16:00,545.26,0,55.5,90.35,100,72.61333333
P,1/28/25 15:00,520.54,0,44.5,89.56333333,100,74.02
P,1/30/25 16:30,550.2,0,55.83333333,90.67666667,100,72.50666667
P,1/29/25 15:30,550.91,0,50.83333333,91.90333333,100,74.67333333
P,1/30/25 0:15,524.07,0,51.5,90.78666667,100,73.14666667
P,1/28/25 19:45,548.0866667,0,46.5,93.55666667,100,74.80333333
P,1/30/25 15:30,538.1966667,0,55.5,89.74,100,73.22666667
P,1/28/25 19:30,539.61,0,46.5,93.61333333,100,75.19666667
P,1/29/25 12:45,541.7266667,0,50.5,90.06666667,100,72.34666667
P,1/31/25 17:15,543.8433333,0,62.16666667,84.67333333,100,74.10333333
P,1/31/25 14:45,541.7266667,0,61.33333333,84.24333333,100,74.41
P,1/29/25 1:45,541.7266667,0,47.5,92.33666667,100,73.32333333
P,1/29/25 21:00,528.3066667,0,50.33333333,83.25,100,73.61
P,1/28/25 18:45,535.37,0,46.5,93.05,100,77.83666667
P,1/31/25 1:45,527.6,0,58.16666667,90.66666667,100,73.56333333
P,1/29/25 17:00,533.25,0,51,92.83,100,74.28666667
P,1/30/25 15:45,543.8466667,0,55.5,90.08666667,100,72.70333333
P,1/29/25 3:00,545.2566667,0,48,92.22666667,100,73.43
P,1/28/25 23:15,529.0133333,0,46.16666667,91.76,100,72.91
P,1/30/25 1:15,534.6633333,0,52,90.41333333,100,72.91
P,1/30/25 12:30,540.3133333,0,55.16666667,86.37666667,100,71.01666667
P,1/30/25 8:15,543.8466667,0,55,86.97333333,100,71.68
P,1/27/25 17:30,536.7833333,0,39,88.71666667,100,73.20333333
P,1/30/25 7:45,532.5466667,0,54.66666667,87.05333333,100,71.88666667
P,1/31/25 8:15,533.25,0,60,92.79666667,100,73.72333333
P,1/29/25 16:00,539.6066667,0,51.16666667,92.21666667,100,75.40666667
P,1/29/25 11:30,536.0766667,0,50.5,90.39666667,100,72.62333333
P,1/30/25 20:00,543.8466667,0,56.5,90.51333333,100,75.34
P,1/29/25 10:30,542.4333333,0,50.5,91.04666667,100,72.23666667
P,1/29/25 7:45,538.9033333,0,49.33333333,91.34666667,100,74.4
P,1/30/25 5:15,536.7833333,0,54.5,87.90666667,100,72.52333333
P,1/30/25 16:45,541.7266667,0,55.83333333,90.78666667,100,72.51333333
P,1/30/25 12:15,549.4933333,0,54.66666667,85.96333333,100,70.96333333
P,1/29/25 18:30,541.02,0,52.16666667,94.15,100,77.22666667
P,1/29/25 17:30,543.8466667,0,51.16666667,93.33666667,100,74.87
P,1/30/25 2:45,538.9033333,0,53,89.56,100,73.21666667
PP,1/30/25 17:30,64.98333333,0,12,84.87666667,43.25666667,75.52333333
PP,1/30/25 1:00,64.27666667,0,11.33333333,112.4333333,100,73.15666667
PP,1/30/25 0:00,64.98333333,0,10.5,113.1933333,100,72.88666667
PP,1/29/25 5:00,63.57,0,12.66666667,114.3733333,100,73.65666667
PP,1/29/25 15:00,64.98,0,13,113.7166667,100,73.69666667
PP,1/28/25 22:15,63.57,0,9.833333333,95.94,69.06333333,72.85333333
PP,1/30/25 21:15,64.27666667,0,11,111.53,100,73.08
PP,1/30/25 11:45,64.27666667,0,13.5,109.2566667,100,72.48666667
PP,1/29/25 5:30,62.86333333,0,13.66666667,113.9433333,100,73.62666667
PP,1/30/25 11:00,64.98333333,0,13.5,109.5866667,100,72.34
PP,1/29/25 23:15,63.57,0,12.66666667,105.21,100,72.66
PP,1/29/25 20:45,65.68666667,0,10,106.42,100,72.94333333
PP,1/29/25 2:45,64.98,0,12.33333333,114.1633333,100,73.55333333
PP,1/28/25 20:45,65.69,0,10,78.07333333,29.27333333,73.82333333
PP,1/30/25 20:15,63.57,0,12,111.66,100,73.23333333
PP,1/31/25 6:30,64.27666667,0,12.5,114.8733333,100,73.24
PP,1/29/25 14:30,64.98333333,0,13,113.7966667,100,73.52333333
PP,1/29/25 9:30,64.98333333,0,14.83333333,114.65,100,73.67
PP,1/31/25 16:30,65.69,0,10.5,109.3233333,99.45666667,73.59
PP,1/31/25 17:30,64.98333333,0,10.33333333,109.37,100,73.05
PP,1/29/25 19:00,64.98333333,0,13.33333333,102.87,82.48,73.98666667
PP,1/30/25 6:30,64.27666667,0,14.33333333,111.8,100,73.24
