source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
PP,1/29/25 4:30,64.27666667,0,12.66666667,114.4866667,100,73.64
PP,1/30/25 3:30,64.27666667,0,15,113.0966667,100,73.24
PP,1/30/25 7:30,62.86333333,0,14.83333333,112.1466667,100,73.24666667
PP,1/31/25 0:00,65.69,0,12,111.4933333,100,73.12
PP,1/29/25 9:00,64.27666667,0,14.5,114.4233333,100,73.64333333
PP,1/28/25 23:45,64.27666667,0,11.16666667,113.7866667,100,72.81333333
PP,1/30/25 15:00,64.98333333,0,12.5,96.14666667,64.76666667,73.81333333
PP,1/30/25 14:45,64.27666667,0,12.5,80.85666667,44.84,74.93
PP,1/29/25 8:00,63.57,0,13,114.3033333,100,73.63
PP,1/29/25 20:30,66.39333333,0,10.5,106.8366667,100,72.93
PP,1/30/25 3:45,63.57,0,14.66666667,112.6933333,100,73.26
PP,1/31/25 8:30,64.98333333,0,11,115.1733333,100,73.49666667
PP,1/29/25 10:45,63.57,0,13.33333333,114.1566667,100,73.81666667
PP,1/30/25 4:30,66.39333333,0,15.33333333,112.5066667,100,73.24
PP,1/28/25 14:45,64.27666667,0,13.33333333,112.0866667,100,73.73666667
PP,1/30/25 22:45,64.98333333,0,12.16666667,111.88,100,73.19666667
PP,1/30/25 1:30,64.27666667,0,11.66666667,112.02,100,73.13
PP,1/30/25 12:00,63.57,0,13.16666667,109.54,100,72.50666667
PP,1/30/25 17:00,64.27666667,0,11,106.99,78.69666667,74.66
PP,1/29/25 21:30,63.57,0,9.666666667,105.8066667,100,72.94333333
PP,1/31/25 15:30,65.69,0,11,96.22333333,68.76666667,74.35
PP,1/27/25 19:15,63.57,0,12.5,74.14,29.51,75.25
PP,1/30/25 5:45,64.27666667,0,15,112.1933333,100,73.23333333
PP,1/28/25 20:00,64.27666667,0,11.33333333,75.11666667,24.03333333,73.94
PP,1/29/25 16:30,64.98333333,0,11.83333333,113.7733333,100,73.96
PP,1/27/25 15:00,64.27333333,0,13.33333333,80.05,41.26333333,75.41
PP,1/31/25 7:30,64.27666667,0,12.33333333,115.4366667,100,73.43666667
PP,1/30/25 20:30,64.98333333,0,12.16666667,111.6433333,100,73.21333333
PP,1/29/25 14:00,62.15666667,0,14.16666667,113.6666667,100,73.52666667
PP,1/31/25 0:15,64.98333333,0,11.5,111.65,100,73.11666667
PP,1/29/25 13:00,64.27666667,0,13.66666667,113.4,100,73.66333333
PP,1/30/25 14:00,64.27666667,0,13.5,106.3033333,81.35666667,74.76666667
PP,1/31/25 10:15,64.27666667,0,12.33333333,114.19,100,73.33
PP,1/29/25 20:00,64.98333333,0,11.33333333,107.0266667,100,73.01666667
PP,1/31/25 4:15,64.27666667,0,11.33333333,114,100,73.24
PP,1/27/25 16:30,64.98333333,0,14,100.2133333,69.44333333,73.38
PP,1/29/25 2:30,64.27666667,0,12.66666667,114.14,100,73.53
PP,1/30/25 0:30,64.27666667,0,12.5,112.6233333,100,73.09
PP,1/29/25 0:15,62.15666667,0,12.16666667,113.0933333,100,72.92666667
PP,1/28/25 16:30,64.98333333,0,13.5,113.64,100,73.91
PP,1/31/25 3:15,65.68666667,0,11.66666667,113.7366667,100,73.20666667
PP,1/28/25 21:00,65.69,0,10,78.59666667,30.49666667,73.83
PP,1/28/25 18:30,64.27666667,0,13.33333333,73.1,19.90333333,75.44666667
PP,1/30/25 0:45,64.27666667,0,11.66666667,112.3633333,100,73.09
PP,1/30/25 19:45,65.68333333,0,11.5,111.9233333,97.61333333,73.25
PP,1/27/25 15:30,62.86333333,0,12.83333333,77.59333333,39.46,74.65666667
PP,1/31/25 7:15,63.57,0,11.66666667,115.54,100,73.38
PP,1/31/25 11:15,64.98333333,0,12,114.2966667,100,73.24
PP,1/30/25 17:45,64.98333333,0,12.16666667,91.46666667,55.03666667,74.52666667
PP,1/27/25 14:45,63.57,0,13.5,88.77333333,52.83333333,75.35666667
PP,1/31/25 14:00,64.27666667,0,10.66666667,100.4133333,69.93,75.06333333
PP,1/28/25 16:45,64.27666667,0,13.5,113.5933333,100,73.94
PP,1/31/25 11:30,65.68666667,0,12,114.13,100,73.24
PP,1/28/25 16:00,64.27666667,0,14,113.24,100,73.81666667
PP,1/27/25 18:45,65.69,0,12.75,94.1,55.34,75.07
PP,1/29/25 1:00,64.27666667,0,12.83333333,113.5633333,100,73
PP,1/28/25 21:15,64.27666667,0,10.33333333,78.97666667,30.85,73.87
PP,1/31/25 15:15,65.68666667,0,12,96.13,67.63333333,74.6
PP,1/29/25 4:45,62.86333333,0,13.33333333,114.5466667,100,73.64333333
PP,1/30/25 8:00,65.69,0,14.33333333,111.75,100,73.24
PP,1/31/25 15:45,64.98333333,0,10.5,105.18,86.95,73.50666667
PP,1/30/25 18:45,64.27666667,0,10.5,104.0966667,72.85333333,73.52333333
PP,1/29/25 14:45,63.57,0,12.66666667,113.7866667,100,73.59666667
PP,1/30/25 20:45,64.98333333,0,12.33333333,111.3633333,100,73.12666667
PP,1/29/25 10:00,65.68666667,0,13.5,114.4166667,100,73.81
PP,1/29/25 11:00,64.98,0,14.16666667,114.0466667,100,73.81
PP,1/29/25 17:15,65.68666667,0,11.5,113.7733333,100,73.95333333
PP,1/29/25 9:45,64.27666667,0,14.5,114.7266667,100,73.80333333
PP,1/30/25 17:15,64.98333333,0,12.16666667,96.42333333,58.66,75.29
PP,1/31/25 0:30,64.98333333,0,11.16666667,112.04,100,73.08666667
PP,1/27/25 15:15,64.27666667,0,13,76.70333333,37.04333333,75.13666667
PP,1/29/25 2:15,63.57,0,12.83333333,114.5066667,100,73.51
PP,1/30/25 15:15,64.27666667,0,12,103.29,75.43666667,73.43
PP,1/29/25 13:30,65.69,0,14.33333333,113.4633333,100,73.68333333
PP,1/31/25 16:00,64.98333333,0,10.5,109.16,96.73666667,73.22
PP,1/31/25 12:45,62.86333333,0,10.83333333,115.5833333,100,73.35666667
PP,1/29/25 7:30,64.27666667,0,14.16666667,114.3466667,100,73.58
PP,1/30/25 14:15,65.69,0,12.83333333,94.98666667,59.08333333,75.44666667
PP,1/28/25 23:30,64.98333333,0,10.5,113.8333333,100,72.78333333
PP,1/29/25 7:00,63.57,0,13.5,114.5066667,100,73.61333333
PP,1/30/25 2:30,63.57,0,13.16666667,111.6666667,100,73.17
PP,1/27/25 20:15,63.57,0,10.5,90.5,54.54,73.69
PP,1/27/25 15:45,64.98,0,14,83.89,47.73666667,74.11
PP,1/27/25 17:00,64.27666667,0,13.66666667,105.9633333,79.05333333,73.36666667
PP,1/31/25 10:45,65.69,0,12.33333333,114.3633333,100,73.23333333
PP,1/29/25 22:00,64.98333333,0,10.83333333,105.4266667,100,72.94333333
PP,1/29/25 17:45,63.57,0,12.66666667,111.77,82.10333333,74.76
PP,1/29/25 18:00,64.98,0,12.66666667,106.5966667,74.21666667,74.79
PP,1/31/25 16:15,64.27666667,0,10.66666667,109.5066667,100,73.06333333
PP,1/30/25 6:45,63.57,0,14,111.83,100,73.24
PP,1/30/25 2:15,64.27666667,0,13.5,111.96,100,73.09
PP,1/30/25 22:15,63.57,0,11.16666667,111.29,100,73.47
PP,1/31/25 6:00,64.27666667,0,12.66666667,114.2733333,100,73.24
PP,1/31/25 2:45,64.98333333,0,11.5,113.3433333,100,73.09666667
PP,1/30/25 10:15,64.98333333,0,13.33333333,109.4033333,100,72.23
PP,1/28/25 17:45,62.86333333,0,13.5,97.51333333,57.68666667,75.47
PP,1/28/25 21:30,62.86333333,0,10.5,75.40333333,33.50333333,73.79
PP,1/29/25 16:15,64.27666667,0,13,113.7366667,100,73.94
PP,1/31/25 14:30,64.27666667,0,10.66666667,102.9066667,81.56,74.03333333
PP,1/29/25 5:15,64.27666667,0,13.5,114.16,100,73.65
PP,1/29/25 23:00,63.57,0,12,105.1,100,72.69666667
PP,1/30/25 3:00,63.57,0,14,112.54,100,73.33666667
PP,1/29/25 12:30,64.27666667,0,14.83333333,113.3966667,100,73.72333333
PP,1/31/25 14:15,64.27333333,0,12.33333333,101.38,71.31666667,74.64666667
PP,1/30/25 13:00,64.98,0,14,110.3533333,100,72.69666667
PP,1/29/25 8:45,63.57,0,14,114.4266667,100,73.63666667
PP,1/28/25 19:15,64.27666667,0,12,71.82666667,16.97,74.49333333
PP,1/27/25 14:30,63.57,0,13.5,97.07,63.885,75.23
PP,1/31/25 3:45,65.69,0,12.66666667,113.6166667,100,73.24
PP,1/29/25 4:15,65.69,0,12.5,114.3333333,100,73.64333333
PP,1/31/25 10:00,65.68666667,0,12.16666667,114.3066667,100,73.35
PP,1/29/25 6:45,64.27666667,0,13.5,114.4,100,73.64333333
PP,1/30/25 5:00,64.27666667,0,14.5,112.11,100,73.24
PP,1/29/25 13:15,62.86333333,0,14.16666667,113.4633333,100,73.67
PP,1/28/25 17:15,64.98333333,0,14.66666667,114.14,97.08,74.12333333
PP,1/31/25 6:45,65.69,0,12.66666667,114.9033333,100,73.31
PP,1/29/25 15:15,64.27666667,0,12.5,113.7866667,100,73.79666667
PP,1/31/25 9:00,62.15666667,0,10.83333333,114.34,100,73.48
PP,1/27/25 16:45,64.98333333,0,12.83333333,102.8833333,74.13666667,73.36666667
PP,1/29/25 15:45,63.57,0,12.66666667,113.9166667,100,73.77333333
PP,1/27/25 16:00,64.27666667,0,14,89.55666667,55.14,73.76
PP,1/30/25 21:45,66.39333333,0,12.16666667,110.9166667,92.86666667,74.31
PP,1/31/25 3:30,64.27666667,0,12.5,113.9833333,100,73.22
PP,1/30/25 19:30,64.27666667,0,12,111.4866667,91.74333333,73.27
PP,1/30/25 18:30,64.98333333,0,10.5,99.77333333,66.16666667,73.71666667
PP,1/30/25 10:00,66.39333333,0,11.66666667,109.34,100,72.28333333
PP,1/29/25 14:15,64.27666667,0,13.5,113.3133333,100,73.53
PP,1/27/25 17:45,63.57,0,13.5,106.715,79.51,73.885
PP,1/30/25 4:00,64.27666667,0,14.66666667,112.7666667,100,73.24
PP,1/30/25 23:00,64.98333333,0,12.5,111.8066667,100,73.09
PP,1/31/25 1:15,65.69,0,11.83333333,112.64,100,73.09
PP,1/28/25 17:00,64.98333333,0,14.33333333,114.1166667,99.77,73.99333333
PP,1/30/25 4:45,64.27666667,0,14.66666667,112.44,100,73.24
PP,1/30/25 7:00,64.27666667,0,15.5,112.35,100,73.23333333
PP,1/29/25 2:00,64.98,0,12.33333333,113.9766667,100,73.41333333
PP,1/29/25 21:45,63.57,0,10.5,105.8333333,100,72.94333333
PP,1/28/25 17:30,64.98333333,0,14,109.8766667,79.52666667,74.87666667
PP,1/29/25 3:15,65.68666667,0,12.16666667,114.0966667,100,73.61333333
PP,1/29/25 23:45,65.69,0,11.5,112.3833333,100,72.61666667
PP,1/31/25 11:45,63.57,0,11.83333333,113.6766667,100,73.24
PP,1/30/25 18:00,64.27666667,0,11,92.48,53.83,74.43666667
PP,1/29/25 7:15,62.86333333,0,14,114.48,100,73.58
PP,1/30/25 7:15,64.27666667,0,14.83333333,112.16,100,73.24666667
PP,1/30/25 2:00,65.69,0,13,112.0233333,100,73.09
PP,1/28/25 15:30,64.27666667,0,14.16666667,112.7266667,100,73.80666667
PP,1/31/25 13:45,64.98333333,0,13,109.0633333,86.25666667,74.6
PP,1/30/25 16:15,64.27666667,0,11.5,112.4,100,73.22
PP,1/28/25 18:15,63.57,0,13.33333333,76.41666667,26.44,75.69333333
PP,1/27/25 18:30,65.69,0,13.5,108.43,81.1,74.07
PP,1/28/25 22:30,64.98333333,0,9.166666667,100.4133333,78.84666667,72.80333333
PP,1/29/25 1:30,64.98333333,0,13,114.48,100,73.31
PP,1/29/25 13:45,63.57,0,13.33333333,113.56,100,73.67
PP,1/28/25 18:00,63.57,0,13.5,82.84333333,37.24666667,75.87
PP,1/28/25 14:30,65.69,0,13.5,111.57,100,73.725
PP,1/31/25 4:45,64.98333333,0,12,114.1866667,100,73.24
PP,1/30/25 1:45,66.39333333,0,12.33333333,112.15,100,73.09666667
PP,1/30/25 22:00,64.98333333,0,11.16666667,108.6,90.3,74.25
PP,1/28/25 20:30,63.57,0,10.16666667,77.30666667,27.78333333,73.83666667
PP,1/30/25 13:45,65.69,0,14,110.71,98,74.02333333
PP,1/31/25 12:15,64.27666667,0,11,114.05,100,73.26333333
PP,1/30/25 6:15,64.98333333,0,14.33333333,111.71,100,73.24
PP,1/30/25 9:45,64.27666667,0,12.33333333,109.6466667,100,72.44333333
PP,1/31/25 8:45,63.57,0,11,114.7933333,100,73.50333333
PP,1/31/25 9:45,63.57,0,11.66666667,114.6433333,100,73.36
PP,1/28/25 15:45,62.86333333,0,14,112.9733333,100,73.80666667
PP,1/31/25 8:00,65.68666667,0,11.16666667,115.2466667,100,73.51666667
PP,1/31/25 9:30,63.57,0,11,114.4333333,100,73.36666667
PP,1/31/25 5:00,64.98333333,0,12.5,113.9833333,100,73.24
PP,1/29/25 6:00,64.98333333,0,14.16666667,114.2166667,100,73.53
PP,1/30/25 5:30,64.98,0,15,112.1933333,100,73.23333333
PP,1/30/25 13:15,64.98333333,0,12.83333333,110.4166667,100,72.87666667
PP,1/30/25 11:15,65.69,0,13.66666667,109.6533333,100,72.36
PP,1/29/25 18:15,65.68666667,0,13.16666667,109.6433333,79.86666667,74.33
PP,1/29/25 12:00,63.57,0,14.5,113.3433333,100,73.73666667
PP,1/31/25 13:00,63.57,0,11,115.7733333,100,73.37333333
PP,1/31/25 5:45,64.27666667,0,12.5,114.4133333,100,73.24
PP,1/31/25 12:30,64.98333333,0,11,114.6433333,100,73.32333333
PP,1/31/25 0:45,63.57,0,11.5,112.8833333,100,73.09
PP,1/30/25 19:00,65.68666667,0,10.5,106.8433333,79.25666667,73.41333333
PP,1/29/25 6:30,64.98333333,0,14.33333333,114.4633333,100,73.54666667
PP,1/30/25 18:15,64.98,0,10.66666667,93.36,57.48333333,74.09333333
PP,1/31/25 4:30,64.27666667,0,11.33333333,114.1933333,100,73.24666667
PP,1/31/25 2:15,63.57,0,12.66666667,113.4,100,73.09
PP,1/28/25 22:45,65.68666667,0,10.83333333,110.1866667,91.54,72.65333333
PP,1/31/25 12:00,65.68666667,0,11.16666667,113.76,100,73.24
PP,1/29/25 19:30,64.98333333,0,12,107.1133333,100,73.27
PP,1/31/25 15:00,63.57,0,12,103.2266667,78.32333333,74.29333333
PP,1/30/25 8:30,64.27666667,0,14.83333333,111.82,100,73.25333333
PP,1/29/25 6:15,64.27666667,0,14.5,114.55,100,73.53666667
PP,1/30/25 23:30,64.27666667,0,12.5,111.7833333,100,73.08
PP,1/29/25 4:00,65.68666667,0,12.66666667,114.4933333,100,73.64333333
PP,1/29/25 10:15,62.86333333,0,14.33333333,114.4566667,100,73.81666667
PP,1/31/25 2:30,66.39333333,0,12,113.15,100,73.09
PP,1/30/25 8:45,64.98333333,0,14.33333333,111.51,100,73.24666667
PP,1/29/25 8:30,64.98333333,0,13.5,114.4166667,100,73.62333333
PP,1/30/25 14:30,65.68666667,0,12.5,79.30666667,36.36,75.94
PP,1/29/25 22:45,66.39333333,0,11,105.0966667,100,72.86333333
PP,1/29/25 0:30,64.27666667,0,12.5,113.26,100,72.93
PP,1/30/25 10:30,64.98333333,0,13.5,109.3633333,100,72.3
PP,1/31/25 1:00,64.98,0,12.66666667,112.84,100,73.09
PP,1/31/25 10:30,64.98333333,0,12.33333333,114.1033333,100,73.25666667
PP,1/28/25 23:00,64.27666667,0,11,107.5766667,99.45666667,72.59666667
PP,1/31/25 17:00,62.86333333,0,11.5,109.2033333,98.64666667,73.7
PP,1/28/25 19:00,64.27666667,0,12.5,70.59,14.36,74.87333333
PP,1/29/25 3:45,66.39,0,13.33333333,114.3666667,100,73.63666667
PP,1/31/25 3:00,62.86333333,0,11.5,113.6066667,100,73.11
PP,1/28/25 21:45,66.39333333,0,9.5,77.58666667,45.23,73.37
PP,1/30/25 21:30,61.45,0,11.33333333,111.52,100,73.14333333
PP,1/29/25 5:45,63.57,0,14,114.3066667,100,73.58333333
PP,1/29/25 19:15,64.98,0,12.33333333,105.6233333,92.49333333,73.57
PP,1/30/25 9:30,63.57,0,12,109.58,100,72.61333333
PP,1/29/25 9:15,64.27666667,0,14.66666667,114.44,100,73.64
PP,1/29/25 8:15,64.27666667,0,13.33333333,114.3,100,73.65
PP,1/30/25 11:30,64.98333333,0,13.83333333,109.16,100,72.36666667
PP,1/29/25 23:30,64.27666667,0,13.16666667,105.23,100,72.59666667
PP,1/31/25 13:15,62.86333333,0,12,109.4433333,100,73.32666667
PP,1/30/25 13:30,62.86333333,0,13.83333333,110.6066667,100,73.05666667
PP,1/30/25 9:00,64.98333333,0,14.83333333,110.83,100,73.24
PP,1/31/25 5:15,64.98333333,0,12.66666667,113.8633333,100,73.24
PP,1/31/25 11:00,64.27666667,0,12,114.3,100,73.20666667
PP,1/31/25 2:00,63.57,0,12.16666667,113.0166667,100,73.09
PP,1/29/25 18:45,64.98,0,13.5,110.14,79.39,74.16666667
PP,1/29/25 11:15,64.98,0,13.5,113.77,100,73.81666667
PP,1/30/25 6:00,63.57,0,14.5,112.1166667,100,73.24
PP,1/31/25 6:15,64.98333333,0,11.66666667,114.1166667,100,73.24
PP,1/28/25 22:00,64.98333333,0,9.333333333,89.69333333,56.64333333,73.08666667
PP,1/29/25 0:45,64.98,0,12.66666667,113.3,100,72.94333333
PP,1/29/25 16:45,65.68666667,0,11.5,113.8933333,100,73.98
PP,1/31/25 7:00,62.15666667,0,11.5,114.9733333,100,73.36666667
PP,1/29/25 3:30,63.57,0,13.16666667,114.4533333,100,73.61333333
PP,1/29/25 11:45,62.86333333,0,13.66666667,113.1233333,100,73.8
PP,1/31/25 7:45,65.68666667,0,12.5,115.6033333,100,73.50333333
PP,1/29/25 22:30,65.68666667,0,10.33333333,104.9666667,100,73.00333333
PP,1/28/25 15:15,64.27666667,0,14.16666667,112.56,100,73.77333333
PP,1/31/25 13:30,65.69,0,11.33333333,112.88,100,73.62333333
PP,1/27/25 17:15,65.68666667,0,12.66666667,107.6666667,83.53,73.38
PP,1/29/25 1:15,64.98333333,0,13.16666667,113.8033333,100,73.24
PP,1/31/25 4:00,65.68666667,0,12,113.63,100,73.24
PP,1/30/25 4:15,64.27666667,0,15,112.44,100,73.24
PP,1/30/25 23:15,64.27666667,0,12.5,111.7633333,100,73.03
PP,1/29/25 20:15,64.98333333,0,10.83333333,107.04,100,72.93666667
PP,1/27/25 16:15,64.27666667,0,12.83333333,95.17333333,62.92333333,73.52333333
PP,1/30/25 19:15,64.98333333,0,11.16666667,109.3366667,85.25333333,73.33
PP,1/29/25 12:15,63.57,0,13.33333333,112.9333333,100,73.78666667
PP,1/29/25 19:45,64.27666667,0,11.5,107.0333333,100,73.12666667
PP,1/31/25 5:30,64.98,0,12.5,113.9366667,100,73.23333333
PP,1/29/25 22:15,65.68666667,0,10.16666667,104.63,100,73.15
PP,1/27/25 19:45,63.57,0,11.5,83.8,45.18,74.07
PP,1/28/25 20:15,64.98333333,0,10.5,76.70666667,26.76666667,73.84333333
PP,1/30/25 9:15,64.98333333,0,12.83333333,109.4566667,100,72.94666667
PP,1/30/25 23:45,64.27666667,0,12.33333333,111.62,100,73.13
PP,1/31/25 1:30,64.98333333,0,11.33333333,112.7666667,100,73.09
PP,1/29/25 21:15,63.57,0,9.5,106.1133333,100,72.93666667
PP,1/31/25 9:15,64.98333333,0,10.66666667,113.9133333,100,73.38
PP,1/29/25 0:00,64.27666667,0,12,113.31,100,72.82666667
PP,1/30/25 22:30,65.68666667,0,11.5,111.6733333,100,73.29333333
PP,1/31/25 16:45,65.69,0,10.5,108.7266667,92.22666667,74.14333333
PP,1/30/25 10:45,65.69,0,13.5,109.4566667,100,72.31333333
PP,1/30/25 21:00,65.68666667,0,11.33333333,111.3333333,100,73.09333333
PP,1/30/25 3:15,63.57,0,14.16666667,112.8733333,100,73.24
PP,1/28/25 16:15,64.27333333,0,14.33333333,113.59,100,73.83666667
PP,1/30/25 12:45,62.86333333,0,13,110.3766667,100,72.60666667
PP,1/30/25 16:00,62.86333333,0,11.66666667,112.1933333,97.13,73.13333333
PP,1/28/25 15:00,64.98333333,0,13.83333333,112.3833333,100,73.70666667
PP,1/30/25 16:30,65.69,0,12.33333333,112.3433333,100,73.23666667
PP,1/29/25 15:30,63.57,0,12.5,113.8666667,100,73.79666667
PP,1/30/25 0:15,64.27666667,0,12,113.3466667,100,73.04
PP,1/28/25 19:45,64.27666667,0,11.33333333,73.89333333,21.16,74.08
PP,1/30/25 15:30,64.27666667,0,11.5,106.99,81.97666667,73.33666667
PP,1/28/25 19:30,64.27333333,0,11.83333333,72.98666667,19.73,74.22
PP,1/29/25 12:45,64.98333333,0,13.83333333,112.9333333,100,73.7
PP,1/31/25 17:15,64.98333333,0,10.5,109.4833333,100,73.43
PP,1/31/25 14:45,64.27666667,0,12,105.56,89,73.70666667
PP,1/29/25 1:45,64.98333333,0,13.33333333,114.32,100,73.36666667
PP,1/29/25 21:00,64.98333333,0,9.5,106.43,100,72.95
PP,1/28/25 18:45,64.98333333,0,12.5,71.79333333,17.14333333,75.09333333
PP,1/31/25 1:45,63.57,0,11.5,113.1866667,100,73.09
PP,1/29/25 17:00,63.57,0,12.33333333,114.1033333,100,73.97333333
PP,1/30/25 15:45,64.98333333,0,12,110.3233333,89.64,73.22
PP,1/29/25 3:00,64.98333333,0,13.16666667,114.3133333,100,73.53
PP,1/28/25 23:15,66.39333333,0,10.66666667,113,100,72.56666667
PP,1/30/25 1:15,64.98333333,0,12.33333333,112.1533333,100,73.15666667
PP,1/30/25 12:30,65.68666667,0,13.66666667,110.2066667,100,72.60333333
PP,1/30/25 8:15,64.27666667,0,14.16666667,111.8333333,100,73.24
PP,1/27/25 17:30,64.27333333,0,13.66666667,108.8366667,84.63,73.52666667
PP,1/30/25 7:45,64.27666667,0,15.33333333,111.7,100,73.27
PP,1/31/25 8:15,64.27666667,0,11,115.13,100,73.51
PP,1/29/25 16:00,64.27666667,0,13.5,113.9333333,100,73.81333333
PP,1/29/25 11:30,63.57,0,14.33333333,113.2966667,100,73.81
PP,1/30/25 20:00,64.98333333,0,11.66666667,111.8633333,100,73.22666667
PP,1/29/25 10:30,64.27666667,0,14.66666667,114.3233333,100,73.81666667
PP,1/29/25 7:45,64.27666667,0,13.33333333,114.3066667,100,73.63666667
PP,1/30/25 5:15,65.68666667,0,14.5,112.0933333,100,73.24
PP,1/30/25 16:45,64.98333333,0,11.83333333,111.7266667,93.36666667,74.05333333
PP,1/30/25 12:15,64.27666667,0,13.16666667,109.99,100,72.53
PP,1/29/25 18:30,64.27666667,0,12,110,79.35,74.24666667
PP,1/29/25 17:30,63.57,0,12.16666667,114.78,100,73.95333333
PP,1/30/25 2:45,62.86333333,0,12.66666667,112.3433333,100,73.35666667
Q,1/30/25 17:30,770.5666667,0,80.83333333,66.77,0,70.02666667
Q,1/30/25 1:00,769.8566667,0,78.16666667,66.04,0,69.83666667
Q,1/30/25 0:00,774.1,0,77.66666667,66.18666667,0,69.34
Q,1/29/25 5:00,781.8666667,0,77.33333333,67.08666667,0,70.26333333
Q,1/29/25 15:00,773.39,0,78.5,66.96666667,0,70.25666667
Q,1/28/25 22:15,767.74,0,74,62.95,0,69.77
Q,1/30/25 21:15,777.6266667,0,81.5,65.45666667,0,70.53333333
Q,1/30/25 11:45,781.1633333,0,80.16666667,61.62,0,68.89666667
Q,1/29/25 5:30,773.3933333,0,77.33333333,66.70333333,0,70.18666667
Q,1/30/25 11:00,769.1566667,0,80,61.64,0,68.9
Q,1/29/25 23:15,776.2166667,0,78.16666667,56.42333333,0,68.63333333
Q,1/29/25 20:45,768.4466667,0,76.66666667,58.69666667,0,69.25333333
Q,1/29/25 2:45,771.9766667,0,76.66666667,67.23666667,0,70.32333333
Q,1/28/25 20:45,817.1833333,5.773333333,76.83333333,69.44,0,70.81666667
Q,1/30/25 20:15,764.9166667,0,81.16666667,65.93333333,0,70.90333333
Q,1/31/25 6:30,774.0966667,0,83.83333333,67.04,0,70.39333333
Q,1/29/25 14:30,766.3266667,0,78.5,66.56666667,0,70.25666667
Q,1/29/25 9:30,776.2166667,0,78.5,66.21333333,0,70.02333333
Q,1/31/25 16:30,776.2133333,0,85.16666667,60.18333333,0,70.35
Q,1/31/25 17:30,767.74,0,85.33333333,60.14666667,0,70
Q,1/29/25 19:00,817.18,4.61,81.16666667,60.05333333,0,70.84666667
Q,1/30/25 6:30,769.86,0,81.33333333,62.41666667,0,69.28666667
Q,1/29/25 4:30,775.5066667,0,77,67.16666667,0,70.29333333
Q,1/30/25 3:30,786.1033333,0,80.16666667,64.62666667,0,69.56333333
Q,1/30/25 7:30,774.8033333,0,81.5,62,0,69.10333333
Q,1/31/25 0:00,779.04,0,82.33333333,65.54,0,70.27666667
Q,1/29/25 9:00,787.5133333,0,78,66.29333333,0,70.12
Q,1/28/25 23:45,776.9233333,0,75.16666667,67.63666667,0,70.16
Q,1/30/25 15:00,772.6866667,0,80.66666667,64.45333333,0,69.42
Q,1/30/25 14:45,767.0333333,0,80.66666667,63.96,0,69.49333333
Q,1/29/25 8:00,765.62,0,77.83333333,66.32,0,70.42333333
Q,1/29/25 20:30,770.5666667,0,76.66666667,58.91666667,0,69.38
Q,1/30/25 3:45,765.6233333,0,80.5,64.03333333,0,69.55
Q,1/31/25 8:30,762.0933333,0,83.83333333,67.89666667,0,70.68
Q,1/29/25 10:45,783.2766667,0,78.33333333,65.82666667,0,69.97333333
Q,1/30/25 4:30,778.3366667,0,81,63.59666667,0,69.48
Q,1/28/25 14:45,762.7966667,0,73.16666667,64.89666667,0,70.20333333
Q,1/30/25 22:45,770.5666667,0,81.66666667,65.65666667,0,70.40666667
Q,1/30/25 1:30,767.74,0,78.5,65.78,0,70.12
Q,1/30/25 12:00,769.1533333,0,80.16666667,61.71333333,0,68.86
Q,1/30/25 17:00,779.04,0,80.66666667,66.53,0,69.84
Q,1/29/25 21:30,769.1533333,0,76.16666667,58.18,0,69.07
Q,1/31/25 15:30,767.0366667,0,84.66666667,59.90666667,0,70.69333333
Q,1/27/25 19:15,773.39,0,70,65.71,0,69.84
Q,1/30/25 5:45,771.9766667,0,81.33333333,62.86666667,0,69.35666667
Q,1/28/25 20:00,875.8033333,13.98666667,80.5,69.09333333,0,71.03
Q,1/29/25 16:30,775.5133333,0,78.16666667,67.83333333,0,70.79666667
Q,1/27/25 15:00,776.2166667,0,69.66666667,62.09,0,68.31666667
Q,1/31/25 7:30,777.63,0,84,67.77,0,70.65666667
Q,1/30/25 20:30,776.2166667,0,81.5,65.82,0,70.71666667
Q,1/29/25 14:00,783.9866667,0,78.66666667,66.08,0,70.12
Q,1/31/25 0:15,764.9133333,0,82.16666667,65.65333333,0,70.38
Q,1/29/25 13:00,765.6233333,0,78.83333333,65.41666667,0,69.89
Q,1/30/25 14:00,771.2733333,0,80.5,62.81,0,69.08
Q,1/31/25 10:15,788.2233333,0,84.16666667,67.22666667,0,70.63666667
Q,1/29/25 20:00,774.1,0,77.66666667,58.85,0,69.75333333
Q,1/31/25 4:15,774.1,0,83,66.54666667,0,70.38666667
Q,1/27/25 16:30,774.8033333,0,69.66666667,63.62,0,68.46333333
Q,1/29/25 2:30,775.51,0,76.83333333,67.31666667,0,70.24333333
Q,1/30/25 0:30,766.3266667,0,78.33333333,66.18,0,69.61
Q,1/29/25 0:15,775.51,0,75.33333333,67.51333333,0,70.35
Q,1/28/25 16:30,772.6866667,0,74.5,66.39333333,0,70.24333333
Q,1/31/25 3:15,771.2733333,0,83,66.34333333,0,70.31666667
Q,1/28/25 21:00,810.1166667,4.32,76.33333333,69.39333333,0,70.81
Q,1/28/25 18:30,968.3266667,22.84333333,84.5,68.26,0,71.5
Q,1/30/25 0:45,781.1633333,0,78.16666667,66.10666667,0,69.92333333
Q,1/30/25 19:45,773.39,0,81.16666667,66.56666667,0,70.74666667
Q,1/27/25 15:30,774.1,0,69.66666667,62.72,0,68.36666667
Q,1/31/25 7:15,775.5066667,0,84,67.72333333,0,70.54
Q,1/31/25 11:15,775.5133333,0,84.16666667,67.20666667,0,70.66
Q,1/30/25 17:45,775.51,0,80.66666667,67.19,0,70.37
Q,1/27/25 14:45,781.1566667,0,69.66666667,61.75666667,0,68.31666667
Q,1/31/25 14:00,944.3133333,22.4,93.16666667,60.25333333,0,71.30333333
Q,1/28/25 16:45,766.33,0,74.5,66.58333333,0,70.30333333
Q,1/31/25 11:30,769.1566667,0,84.33333333,67.18333333,0,70.67333333
Q,1/28/25 16:00,776.9233333,0,74.5,65.91333333,0,70.24
Q,1/27/25 18:45,772.335,0,70.25,65.435,0,69.71
Q,1/29/25 1:00,777.63,0,76.16666667,67.61666667,0,70.57
Q,1/28/25 21:15,820.7133333,6.503333333,77.33333333,69.38,0,70.90333333
Q,1/31/25 15:15,769.1533333,0,84.5,59.94333333,0,70.50666667
Q,1/29/25 4:45,786.81,0,77.5,67.19666667,0,70.25
Q,1/30/25 8:00,769.86,0,81.16666667,61.93666667,0,69.01666667
Q,1/31/25 15:45,771.2733333,0,84.66666667,60.00666667,0,70.57666667
Q,1/30/25 18:45,774.8033333,0,81,67.43666667,0,70.69666667
Q,1/29/25 14:45,775.51,0,78.33333333,66.62333333,0,70.3
Q,1/30/25 20:45,776.9233333,0,81.5,65.69,0,70.63
Q,1/29/25 10:00,769.86,0,78.33333333,66.11666667,0,70.02333333
Q,1/29/25 11:00,769.1533333,0,78.33333333,65.77333333,0,69.85
Q,1/29/25 17:15,779.7466667,0,78.16666667,68.45,0,70.97666667
Q,1/29/25 9:45,775.51,0,78.33333333,66.2,0,70.03333333
Q,1/30/25 17:15,777.63,0,80.5,66.55333333,0,69.84666667
Q,1/31/25 0:30,775.51,0,82,65.68333333,0,70.35333333
Q,1/27/25 15:15,771.9766667,0,69.83333333,62.39666667,0,68.24
Q,1/29/25 2:15,783.9833333,0,76.83333333,67.43666667,0,70.17666667
Q,1/30/25 15:15,777.6266667,0,80.66666667,64.95666667,0,69.42
Q,1/29/25 13:30,772.6833333,0,78.66666667,65.67666667,0,70.19666667
Q,1/31/25 16:00,783.28,0,85,60.24,0,70.45333333
Q,1/31/25 12:45,851.08,8.703333333,87.5,68.24,0,71.20333333
Q,1/29/25 7:30,768.4466667,0,77.66666667,66.3,0,70.26333333
Q,1/30/25 14:15,776.92,0,80.66666667,63.31333333,0,69.18
Q,1/28/25 23:30,779.0433333,0,75.16666667,67.66,0,70.01
Q,1/29/25 7:00,775.51,0,78,66.29666667,0,70.06
Q,1/30/25 2:30,785.4,0,79.33333333,64.77333333,0,69.70333333
Q,1/27/25 20:15,764.92,0,69.5,65.75,0,69.98
Q,1/27/25 15:45,771.9766667,0,69.83333333,62.93333333,0,68.47
Q,1/27/25 17:00,775.51,0,70.16666667,64.06666667,0,68.54
Q,1/31/25 10:45,771.27,0,84.16666667,67.14666667,0,70.69333333
Q,1/29/25 22:00,782.5733333,0,76.33333333,57.74666667,0,68.86666667
Q,1/29/25 17:45,815.77,4.766666667,79.83333333,68.67333333,0,71.09
Q,1/29/25 18:00,815.77,4.976666667,80.33333333,68.88333333,0,71.08333333
Q,1/31/25 16:15,771.98,0,84.66666667,60.14,0,70.32
Q,1/30/25 6:45,789.6366667,0,81.33333333,62.45666667,0,69.17
Q,1/30/25 2:15,779.7466667,0,79,64.94,0,69.71666667
Q,1/30/25 22:15,776.9233333,0,81.5,65.47333333,0,70.35
Q,1/31/25 6:00,775.51,0,83.5,66.62,0,70.38666667
Q,1/31/25 2:45,785.4,0,83,66.08,0,70.34666667
Q,1/30/25 10:15,762.7966667,0,79.66666667,61.25666667,0,68.84666667
Q,1/28/25 17:45,778.3366667,0,75,67.61666667,0,70.82666667
Q,1/28/25 21:30,783.28,1.733333333,75.33333333,63.13,0,70.72666667
Q,1/29/25 16:15,776.2166667,0,78.33333333,67.51333333,0,70.58
Q,1/31/25 14:30,943.6066667,20.89333333,91.83333333,59.79666667,0,71.17666667
Q,1/29/25 5:15,758.5566667,0,77.16666667,66.83,0,70.23666667
Q,1/29/25 23:00,787.5166667,0,77.5,56.65,0,68.79333333
Q,1/30/25 3:00,781.8633333,0,79.83333333,64.55333333,0,69.63666667
Q,1/29/25 12:30,779.7466667,0,78.66666667,65.34666667,0,69.90333333
Q,1/31/25 14:15,918.1833333,16.91333333,92,66.34,0,71.09666667
Q,1/30/25 13:00,774.1,0,80.5,62.04333333,0,68.99666667
Q,1/29/25 8:45,776.9233333,0,77.83333333,66.30666667,0,70.15666667
Q,1/28/25 19:15,930.8933333,18.25666667,82.83333333,68.81666667,0,71.16666667
Q,1/27/25 14:30,760.675,0,69.75,61.51,0,68.2
Q,1/31/25 3:45,765.62,0,82.83333333,66.47666667,0,70.35333333
Q,1/29/25 4:15,776.2166667,0,77.33333333,67.22333333,0,70.20666667
Q,1/31/25 10:00,773.39,0,84,67.30666667,0,70.65666667
Q,1/29/25 6:45,775.51,0,78,66.34,0,70.09666667
Q,1/30/25 5:00,777.6266667,0,80.83333333,63.05,0,69.45666667
Q,1/29/25 13:15,779.04,0,78.66666667,65.47333333,0,70.15
Q,1/28/25 17:15,761.3833333,0,74.83333333,67.02333333,0,70.64666667
Q,1/31/25 6:45,767.74,0,84.16666667,67.52,0,70.42666667
Q,1/29/25 15:15,775.51,0,78.16666667,67.04333333,0,70.22
Q,1/31/25 9:00,773.39,0,83.66666667,67.47666667,0,70.77333333
Q,1/27/25 16:45,770.5666667,0,69.83333333,63.92,0,68.47
Q,1/29/25 15:45,776.2166667,0,78,67.19333333,0,70.54
Q,1/27/25 16:00,769.1533333,0,69.83333333,63.08666667,0,68.44333333
Q,1/30/25 21:45,769.86,0,81.5,65.42,0,70.40333333
Q,1/31/25 3:30,786.8133333,0,83,66.45666667,0,70.37333333
Q,1/30/25 19:30,771.2733333,0,80.83333333,67.00666667,0,70.68
Q,1/30/25 18:30,771.98,0,81,67.55666667,0,70.66666667
Q,1/30/25 10:00,776.2166667,0,79.5,61.63,0,68.86
Q,1/29/25 14:15,767.74,0,78.5,66.28333333,0,70.18333333
Q,1/27/25 17:45,772.33,0,70,64.77,0,69.25
Q,1/30/25 4:00,779.7466667,0,80.66666667,63.83666667,0,69.49333333
Q,1/30/25 23:00,777.63,0,82,65.72333333,0,70.31666667
Q,1/31/25 1:15,771.2733333,0,82.5,65.65,0,70.57333333
Q,1/28/25 17:00,769.86,0,74.5,66.78666667,0,70.61666667
Q,1/30/25 4:45,775.51,0,81,63.43333333,0,69.47
Q,1/30/25 7:00,779.7466667,0,81.33333333,62.32,0,69.15
Q,1/29/25 2:00,759.9733333,0,76.83333333,67.31666667,0,70.31666667
Q,1/29/25 21:45,771.9766667,0,76.16666667,57.99,0,68.98333333
Q,1/28/25 17:30,779.7466667,0,75,67.27333333,0,70.71333333
Q,1/29/25 3:15,780.4533333,0,77,67.33666667,0,70.14666667
Q,1/29/25 23:45,774.1,0,77.83333333,65.50333333,0,68.94666667
Q,1/31/25 11:45,771.98,0,84.33333333,67.16666667,0,70.68
Q,1/30/25 18:00,761.3833333,0,80.83333333,67.35333333,0,70.48333333
Q,1/29/25 7:15,778.3333333,0,77.5,66.31666667,0,70.02333333
Q,1/30/25 7:15,771.9766667,0,81.33333333,62.21,0,69.13666667
Q,1/30/25 2:00,770.5666667,0,79,65.33,0,69.72666667
Q,1/28/25 15:30,774.8033333,0,74,65.52333333,0,70.23333333
Q,1/31/25 13:45,881.4566667,12.54666667,89.83333333,64.06666667,0,71.05
Q,1/30/25 16:15,774.0966667,0,80.5,66.12333333,0,69.81333333
Q,1/28/25 18:15,899.8166667,16.49,82,68.02333333,0,71.43
Q,1/27/25 18:30,764.92,0,70,65.03,0,69.71
Q,1/28/25 22:30,791.05,0,73.83333333,59.09666667,0,69.79
Q,1/29/25 1:30,769.86,0,76.5,67.58666667,0,70.66333333
Q,1/29/25 13:45,775.5066667,0,78.66666667,65.93333333,0,70.11666667
Q,1/28/25 18:00,784.6933333,2.23,76,67.75666667,0,71.04333333
Q,1/28/25 14:30,783.985,0,73.25,64.705,0,70.045
Q,1/31/25 4:45,764.9166667,0,83.33333333,66.56666667,0,70.39
Q,1/30/25 1:45,771.27,0,78.83333333,65.70666667,0,70.02666667
Q,1/30/25 22:00,762.7966667,0,81.5,65.43,0,70.38666667
Q,1/28/25 20:30,841.1966667,9.233333333,77.83333333,69.46333333,0,70.88
Q,1/30/25 13:45,776.2166667,0,80.5,62.85333333,0,69.00333333
Q,1/31/25 12:15,788.2233333,1.193333333,85,67.54666667,0,71.03
Q,1/30/25 6:15,772.6866667,0,81.33333333,62.52666667,0,69.27333333
Q,1/30/25 9:45,770.5633333,0,80.16666667,61.74666667,0,68.83
Q,1/31/25 8:45,782.5733333,0,84,67.82,0,70.7
Q,1/31/25 9:45,775.51,0,84,67.31666667,0,70.66
Q,1/28/25 15:45,772.6866667,0,74.33333333,65.68666667,0,70.35666667
Q,1/31/25 8:00,776.2166667,0,83.83333333,67.87333333,0,70.70666667
Q,1/31/25 9:30,781.16,0,83.5,67.31666667,0,70.67333333
Q,1/31/25 5:00,781.8666667,0,83.33333333,66.42666667,0,70.38
Q,1/29/25 6:00,775.51,0,77.83333333,66.32666667,0,70.19
Q,1/30/25 5:30,786.81,0,81,62.83,0,69.33333333
Q,1/30/25 13:15,782.5766667,0,80.5,62.27333333,0,69.12333333
Q,1/30/25 11:15,778.3366667,0,80,61.62333333,0,69.04
Q,1/29/25 18:15,838.37,8.756666667,82,68.97666667,0,71.15666667
Q,1/29/25 12:00,772.6866667,0,78.5,65.54666667,0,69.91666667
Q,1/31/25 13:00,882.8666667,13.48666667,89.66666667,67.99666667,0,71.29333333
Q,1/31/25 5:45,775.51,0,83.5,66.59666667,0,70.35333333
Q,1/31/25 12:30,797.4066667,4.003333333,85.83333333,67.88666667,0,71.1
Q,1/31/25 0:45,770.5633333,0,82.33333333,65.63666667,0,70.39666667
Q,1/30/25 19:00,775.51,0,81.16666667,67.18333333,0,70.78333333
Q,1/29/25 6:30,772.6833333,0,77.83333333,66.36666667,0,70.10333333
Q,1/30/25 18:15,784.69,0,81,67.28,0,70.64666667
Q,1/31/25 4:30,774.8033333,0,83,66.57,0,70.39666667
Q,1/31/25 2:15,777.6266667,0,82.66666667,65.94666667,0,70.41333333
Q,1/28/25 22:45,777.6266667,0,74.33333333,65.50333333,0,69.70333333
Q,1/31/25 12:00,779.0433333,0,84.5,67.32666667,0,70.78333333
Q,1/29/25 19:30,771.98,0,78.83333333,59.19333333,0,69.89666667
Q,1/31/25 15:00,791.7533333,1.726666667,85.16666667,59.78,0,70.66
Q,1/30/25 8:30,774.0966667,0,81.16666667,61.93,0,69.01666667
Q,1/29/25 6:15,767.0333333,0,78.16666667,66.37,0,70.12
Q,1/30/25 23:30,774.1,0,82.16666667,65.59666667,0,70.26333333
Q,1/29/25 4:00,775.51,0,77.33333333,67.43666667,0,70.19666667
Q,1/29/25 10:15,774.8033333,0,78.33333333,66.01666667,0,69.98
Q,1/31/25 2:30,783.9866667,0,82.83333333,65.99333333,0,70.31666667
Q,1/30/25 8:45,774.8066667,0,81,61.76666667,0,68.97666667
Q,1/29/25 8:30,774.8033333,0,78,66.36,0,70.21666667
Q,1/30/25 14:30,772.6866667,0,80.83333333,63.52666667,0,69.3
Q,1/29/25 22:45,776.2166667,0,76.83333333,56.96333333,0,68.9
Q,1/29/25 0:30,775.51,0,75.5,67.54666667,0,70.41333333
Q,1/30/25 10:30,768.4466667,0,80,61.34333333,0,68.91666667
Q,1/31/25 1:00,769.1566667,0,82.33333333,65.64666667,0,70.43333333
Q,1/31/25 10:30,767.0366667,0,84,67.12666667,0,70.54
Q,1/28/25 23:00,770.5666667,0,74.5,60.48333333,0,69.75333333
Q,1/31/25 17:00,779.0433333,0,85.83333333,60.05333333,0,69.93666667
Q,1/28/25 19:00,910.4133333,19.57666667,83.33333333,68.54333333,0,71.22666667
Q,1/29/25 3:45,773.3933333,0,77,67.33,0,70.24333333
Q,1/31/25 3:00,771.2733333,0,83,66.28333333,0,70.35333333
Q,1/28/25 21:45,778.3333333,0,74,59.77,0,70.12333333
Q,1/30/25 21:30,773.3933333,0,81.66666667,65.42333333,0,70.46
Q,1/29/25 5:45,773.39,0,77.5,66.55,0,70.21666667
Q,1/29/25 19:15,783.99,0,78.83333333,59.52666667,0,70.24666667
Q,1/30/25 9:30,776.92,0,80.5,61.80333333,0,68.83666667
Q,1/29/25 9:15,777.63,0,78,66.18333333,0,70.09666667
Q,1/29/25 8:15,765.62,0,77.83333333,66.36,0,70.25666667
Q,1/30/25 11:30,779.04,0,80.33333333,61.56666667,0,69.01666667
Q,1/29/25 23:30,771.98,0,78.16666667,56.21,0,68.57666667
Q,1/31/25 13:15,918.1833333,18.98666667,91.66666667,61.37,0,71.36333333
Q,1/30/25 13:30,785.3966667,0,80.5,62.66,0,69.01666667
Q,1/30/25 9:00,770.5633333,0,80.66666667,61.49333333,0,68.92
Q,1/31/25 5:15,774.8033333,0,83.16666667,66.38666667,0,70.36666667
Q,1/31/25 11:00,777.63,0,84.16666667,67.20666667,0,70.66
Q,1/31/25 2:00,775.5133333,0,82.66666667,65.84,0,70.68
Q,1/29/25 18:45,918.8866667,18.71666667,86.5,69.37333333,0,71.33333333
Q,1/29/25 11:15,779.75,0,78.66666667,65.69666667,0,69.87666667
Q,1/30/25 6:00,777.63,0,81.33333333,62.69,0,69.36333333
Q,1/31/25 6:15,769.1533333,0,83.66666667,66.78333333,0,70.38666667
Q,1/28/25 22:00,766.3266667,0,74,62.49,0,69.98
Q,1/29/25 0:45,776.2166667,0,76,67.42333333,0,70.50666667
Q,1/29/25 16:45,778.3366667,0,78,68.05,0,70.86666667
Q,1/31/25 7:00,764.9133333,0,83.83333333,67.32,0,70.52
Q,1/29/25 3:30,767.0366667,0,77,67.26666667,0,70.24333333
Q,1/29/25 11:45,772.6866667,0,78.33333333,65.55333333,0,70.04666667
Q,1/31/25 7:45,763.5033333,0,84,67.91,0,70.68
Q,1/29/25 22:30,764.21,0,76.33333333,57.21666667,0,68.99666667
Q,1/28/25 15:15,787.5133333,0,73.66666667,65.34,0,69.95
Q,1/31/25 13:30,947.8433333,21.64666667,92.83333333,65.26333333,0,71.37666667
Q,1/27/25 17:15,770.5666667,0,69.83333333,64.17333333,0,68.71
Q,1/29/25 1:15,768.4466667,0,76.5,67.54333333,0,70.66
Q,1/31/25 4:00,778.3333333,0,83,66.43666667,0,70.38
Q,1/30/25 4:15,766.3266667,0,80.66666667,63.60333333,0,69.42666667
Q,1/30/25 23:15,771.27,0,82,65.66666667,0,70.23666667
Q,1/29/25 20:15,768.4466667,0,77.33333333,58.97,0,69.60666667
Q,1/27/25 16:15,779.7466667,0,70,63.31666667,0,68.45666667
Q,1/30/25 19:15,780.4533333,0,81.16666667,67.16,0,70.74666667
Q,1/29/25 12:15,776.2133333,0,78.5,65.48,0,69.84666667
Q,1/29/25 19:45,767.7433333,0,78.33333333,58.98666667,0,69.69333333
Q,1/31/25 5:30,774.8033333,0,83.33333333,66.55,0,70.33333333
Q,1/29/25 22:15,759.97,0,76.5,57.42,0,68.96666667
Q,1/27/25 19:45,754.32,0,70,65.55,0,69.84
Q,1/28/25 20:15,872.9766667,13.62,80.16666667,69.27333333,0,71.00666667
Q,1/30/25 9:15,785.3966667,0,80.33333333,61.82666667,0,68.85666667
Q,1/30/25 23:45,766.33,0,82.16666667,65.57,0,70.26333333
Q,1/31/25 1:30,759.97,0,82.5,65.72333333,0,70.77666667
Q,1/29/25 21:15,767.74,0,76.5,58.28,0,69.16333333
Q,1/31/25 9:15,770.5666667,0,83.33333333,67.32333333,0,70.67333333
Q,1/29/25 0:00,774.8033333,0,75.5,67.59666667,0,70.27
Q,1/30/25 22:30,773.39,0,81.66666667,65.55666667,0,70.33666667
Q,1/31/25 16:45,770.5666667,0,85.16666667,60.01666667,0,70.12333333
Q,1/30/25 10:45,781.16,0,80,61.49,0,68.87333333
Q,1/30/25 21:00,774.0966667,0,81.5,65.65333333,0,70.6
Q,1/30/25 3:15,776.22,0,80,64.60333333,0,69.55
Q,1/28/25 16:15,782.5733333,0,74.5,66.20333333,0,70.25
Q,1/30/25 12:45,773.39,0,80.5,62.00333333,0,68.92333333
Q,1/30/25 16:00,776.9233333,0,80.5,65.97,0,69.82
Q,1/28/25 15:00,776.9233333,0,73.5,65.16666667,0,69.96
Q,1/30/25 16:30,781.16,0,80.83333333,66.32,0,69.86666667
Q,1/29/25 15:30,776.92,0,78.5,67.25,0,70.44333333
Q,1/30/25 0:15,777.6266667,0,78,66.25,0,69.57
Q,1/28/25 19:45,857.44,10.56666667,79.16666667,68.93,0,70.91333333
Q,1/30/25 15:30,786.81,0,80.66666667,65.37666667,0,69.65666667
Q,1/28/25 19:30,871.5633333,13.67666667,80.5,68.94333333,0,70.98666667
Q,1/29/25 12:45,777.63,0,78.66666667,65.36333333,0,69.83666667
Q,1/31/25 17:15,780.4566667,0,85.16666667,60.06,0,69.82666667
Q,1/31/25 14:45,846.14,8.326666667,87.16666667,59.65333333,0,70.80333333
Q,1/29/25 1:45,773.39,0,76.83333333,67.43,0,70.37
Q,1/29/25 21:00,774.1,0,76.16666667,58.46666667,0,69.14333333
Q,1/28/25 18:45,919.5933333,19.01666667,82.66666667,68.27333333,0,71.28666667
Q,1/31/25 1:45,767.0333333,0,82.83333333,65.76333333,0,70.71
Q,1/29/25 17:00,771.9766667,0,78.33333333,68.29,0,70.95
Q,1/30/25 15:45,779.04,0,80.66666667,65.73333333,0,69.83333333
Q,1/29/25 3:00,773.3933333,0,77,67.32666667,0,70.23333333
Q,1/28/25 23:15,781.87,0,75,67.31,0,69.76333333
Q,1/30/25 1:15,788.93,0,78.33333333,65.94333333,0,69.89666667
Q,1/30/25 12:30,783.28,0,80.66666667,61.87666667,0,68.77
Q,1/30/25 8:15,767.74,0,81,61.84,0,68.99666667
Q,1/27/25 17:30,773.3933333,0,69.66666667,64.41,0,69.00666667
Q,1/30/25 7:45,776.92,0,81,61.94666667,0,69.11666667
Q,1/31/25 8:15,776.9233333,0,83.83333333,67.68666667,0,70.68
Q,1/29/25 16:00,770.5633333,0,78.33333333,67.48666667,0,70.52
Q,1/29/25 11:30,774.0966667,0,78.5,65.64666667,0,70.01
Q,1/30/25 20:00,767.7433333,0,81.33333333,66.02,0,70.81333333
Q,1/29/25 10:30,776.9233333,0,78.5,65.94,0,69.98
Q,1/29/25 7:45,769.86,0,77.5,66.32,0,70.8
Q,1/30/25 5:15,769.1533333,0,81,62.90666667,0,69.38
Q,1/30/25 16:45,774.0966667,0,80.5,66.45666667,0,69.84
Q,1/30/25 12:15,774.0966667,0,80.33333333,61.68333333,0,68.82333333
Q,1/29/25 18:30,892.0466667,14.93333333,84.5,69.27333333,0,71.29333333
Q,1/29/25 17:30,824.95,5.69,80.5,68.53333333,0,71.15666667
Q,1/30/25 2:45,772.6833333,0,79.5,64.80666667,0,69.68333333
QQ,1/30/25 17:30,446.3766667,0,84.66666667,66.63666667,0,71.23333333
QQ,1/30/25 1:00,447.0833333,0,85,66.01666667,0,70.93666667
QQ,1/30/25 0:00,447.79,0,84.5,66.09666667,0,70.67333333
QQ,1/29/25 5:00,449.91,0,86.5,67.01,0,71.07333333
QQ,1/29/25 15:00,449.2033333,0,87,66.91333333,0,71.39333333
QQ,1/28/25 22:15,550.91,22.78333333,87.83333333,62.65666667,0,71.57333333
QQ,1/30/25 21:15,440.0233333,0,85,65.48666667,0,70.95666667
QQ,1/30/25 11:45,450.6166667,0,87.33333333,61.72333333,0,70.12
QQ,1/29/25 5:30,449.9066667,0,86.5,66.69666667,0,71.00333333
QQ,1/30/25 11:00,452.7366667,0,87,61.75,0,70.09666667
QQ,1/29/25 23:15,445.67,0,86.16666667,57.36333333,0,70.66333333
QQ,1/29/25 20:45,449.9066667,0,83.83333333,59.48666667,0,70.99333333
QQ,1/29/25 2:45,445.6733333,0,86,67.21666667,0,71.12333333
QQ,1/28/25 20:45,622.95,39.76666667,99,69.05666667,0,72.59
QQ,1/30/25 20:15,442.8433333,0,84.5,65.87666667,0,71.19333333
QQ,1/31/25 6:30,453.44,0,86.16666667,66.91666667,0,70.68
QQ,1/29/25 14:30,449.9066667,0,87.33333333,66.53,0,71.22
QQ,1/29/25 9:30,449.9066667,0,88.5,66.22,0,70.83666667
QQ,1/31/25 16:30,452.7333333,0,86.5,60.77,0,70.48666667
QQ,1/31/25 17:30,448.4966667,0,86.33333333,60.72666667,0,70.37333333
QQ,1/29/25 19:00,451.32,0,87,61.23333333,0,71.84666667
QQ,1/30/25 6:30,447.0833333,0,89.33333333,62.63666667,0,70.81
QQ,1/29/25 4:30,441.4333333,0,86.5,67.13,0,71.08666667
QQ,1/30/25 3:30,446.3766667,0,88.33333333,64.74333333,0,71.03333333
QQ,1/30/25 7:30,446.3766667,0,89.5,62.24666667,0,70.68666667
QQ,1/31/25 0:00,459.0933333,0,85.16666667,65.56333333,0,70.84
QQ,1/29/25 9:00,454.1433333,0,87.66666667,66.28666667,0,70.83
QQ,1/28/25 23:45,449.2,0,84,67.48333333,0,71.10333333
QQ,1/30/25 15:00,447.0833333,0,87.5,64.44,0,70.81666667
QQ,1/30/25 14:45,449.91,0,87.5,63.98666667,0,70.74
QQ,1/29/25 8:00,452.7333333,0,87.5,66.33333333,0,70.92333333
QQ,1/29/25 20:30,447.08,0,84.5,59.62,0,70.94333333
QQ,1/30/25 3:45,447.0833333,0,88.5,64.22,0,71.06
QQ,1/31/25 8:30,449.9066667,0,85.5,67.72666667,0,70.92
QQ,1/29/25 10:45,449.9066667,0,88,65.9,0,70.86666667
QQ,1/30/25 4:30,444.9666667,0,88.83333333,63.76666667,0,70.95
QQ,1/28/25 14:45,447.0866667,0,95.33333333,64.91666667,0,71.35
QQ,1/30/25 22:45,447.79,0,85,65.67,0,70.82333333
QQ,1/30/25 1:30,449.2,0,85.16666667,65.78,0,70.95
QQ,1/30/25 12:00,449.2033333,0,87.5,61.83333333,0,70.12666667
QQ,1/30/25 17:00,451.32,0,84.83333333,66.45,0,71.24
QQ,1/29/25 21:30,450.6133333,0,83.16666667,58.99666667,0,71.1
QQ,1/31/25 15:30,446.3766667,0,86.5,60.56333333,0,70.39666667
QQ,1/27/25 19:15,457.68,0,96,65.59,0,71.6
QQ,1/30/25 5:45,442.8466667,0,89.5,63.00666667,0,70.81666667
QQ,1/28/25 20:00,534.66,21.05333333,98.5,68.76,0,72.36333333
QQ,1/29/25 16:30,447.79,0,85.83333333,67.72,0,71.65
QQ,1/27/25 15:00,445.6733333,0,97.5,62.22333333,0,70.83666667
QQ,1/31/25 7:30,454.8533333,0,86.16666667,67.64666667,0,70.81
QQ,1/30/25 20:30,454.8533333,0,85,65.8,0,71.11
QQ,1/29/25 14:00,446.3766667,0,88,66.09666667,0,71.08666667
QQ,1/31/25 0:15,450.6133333,0,85.16666667,65.66666667,0,70.83
QQ,1/29/25 13:00,446.3766667,0,88.33333333,65.47333333,0,70.95
QQ,1/30/25 14:00,451.3233333,0,87.5,62.85333333,0,70.48333333
QQ,1/31/25 10:15,451.32,0,85.5,67.13333333,0,70.82333333
QQ,1/29/25 20:00,447.7866667,0,86,59.64,0,70.93333333
QQ,1/31/25 4:15,444.9633333,0,85.66666667,66.46666667,0,70.75666667
QQ,1/27/25 16:30,449.2,0,97,63.60666667,0,71.21333333
QQ,1/29/25 2:30,450.6133333,0,86,67.28333333,0,71.18
QQ,1/30/25 0:30,447.0866667,0,85,66.14,0,70.83
QQ,1/29/25 0:15,447.79,0,84.5,67.37666667,0,71.1
QQ,1/28/25 16:30,448.4966667,0,96,66.30666667,0,71.76
QQ,1/31/25 3:15,452.0266667,0,85.66666667,66.29,0,70.72666667
QQ,1/28/25 21:00,656.8533333,46.3,99,69,0,72.65333333
QQ,1/28/25 18:30,466.86,3.153333333,96.5,68.05666667,0,72.07
QQ,1/30/25 0:45,449.9066667,0,85,66.08333333,0,70.87333333
QQ,1/30/25 19:45,449.2033333,0,84.16666667,66.52333333,0,71.21
QQ,1/27/25 15:30,444.9633333,0,97.33333333,62.72666667,0,70.95333333
QQ,1/31/25 7:15,444.9633333,0,86.33333333,67.59,0,70.79
QQ,1/31/25 11:15,444.9633333,0,85.83333333,67.11333333,0,70.77
QQ,1/30/25 17:45,451.32,0,84.83333333,67.04,0,71.22
QQ,1/27/25 14:45,444.2566667,0,97.66666667,61.91666667,0,70.76666667
QQ,1/31/25 14:00,448.4933333,0,86.16666667,61.89666667,0,70.68
QQ,1/28/25 16:45,447.79,0,96,66.48333333,0,71.78666667
QQ,1/31/25 11:30,444.9633333,0,86,67.08666667,0,70.79666667
QQ,1/28/25 16:00,444.9633333,0,96,65.84333333,0,71.65
QQ,1/27/25 18:45,451.32,0,96.25,65.345,0,71.435
QQ,1/29/25 1:00,450.6133333,0,85.5,67.48333333,0,71.24
QQ,1/28/25 21:15,692.17,54.11333333,98.16666667,68.99333333,0,72.72
QQ,1/31/25 15:15,445.67,0,86.5,60.58333333,0,70.46
QQ,1/29/25 4:45,443.5533333,0,86.83333333,67.12333333,0,71.08
QQ,1/30/25 8:00,446.3766667,0,89.5,62.17,0,70.68
QQ,1/31/25 15:45,453.44,0,86.5,60.68,0,70.39
QQ,1/30/25 18:45,441.4333333,0,84.5,67.32333333,0,71.23333333
QQ,1/29/25 14:45,441.4366667,0,87,66.61333333,0,71.32333333
QQ,1/30/25 20:45,441.4366667,0,85,65.66,0,71.1
QQ,1/29/25 10:00,450.6133333,0,88.33333333,66.15,0,70.88
QQ,1/29/25 11:00,448.4966667,0,88.33333333,65.82,0,70.84666667
QQ,1/29/25 17:15,447.0833333,0,85.16666667,68.24333333,0,71.75333333
QQ,1/29/25 9:45,442.14,0,88.5,66.21666667,0,70.86666667
QQ,1/30/25 17:15,440.73,0,84.5,66.44333333,0,71.24
QQ,1/31/25 0:30,449.2,0,85,65.69666667,0,70.82333333
QQ,1/27/25 15:15,447.7866667,0,97.5,62.46,0,70.9
QQ,1/29/25 2:15,447.79,0,86.16666667,67.37333333,0,71.2
QQ,1/30/25 15:15,449.9066667,0,86.66666667,64.91,0,70.93
QQ,1/29/25 13:30,443.55,0,88.33333333,65.71666667,0,71.06666667
QQ,1/31/25 16:00,449.2033333,0,86.5,60.86666667,0,70.40333333
QQ,1/31/25 12:45,442.14,0,85.66666667,68.09666667,0,70.84
QQ,1/29/25 7:30,446.3766667,0,87.5,66.32,0,70.92333333
QQ,1/30/25 14:15,442.14,0,87.5,63.35,0,70.55666667
QQ,1/28/25 23:30,444.9666667,0,84,67.47333333,0,71.09666667
QQ,1/29/25 7:00,447.79,0,87.5,66.32,0,70.94333333
QQ,1/30/25 2:30,444.9633333,0,86.5,64.83666667,0,70.94333333
QQ,1/27/25 20:15,457.68,0,94,65.59,0,71.8
QQ,1/27/25 15:45,448.4933333,0,97.5,62.94333333,0,71.08
QQ,1/27/25 17:00,453.44,0,97,64.06,0,71.24666667
QQ,1/31/25 10:45,449.2,0,86,67.03666667,0,70.69333333
QQ,1/29/25 22:00,449.2,0,83.5,58.61666667,0,71.1
QQ,1/29/25 17:45,451.3233333,0,85.5,68.43666667,0,71.77333333
QQ,1/29/25 18:00,444.2566667,0,85.83333333,68.66,0,71.8
QQ,1/31/25 16:15,448.4933333,0,86.5,60.8,0,70.46666667
QQ,1/30/25 6:45,445.6733333,0,89.16666667,62.65666667,0,70.78333333
QQ,1/30/25 2:15,449.2,0,86.16666667,65.02333333,0,70.95
QQ,1/30/25 22:15,444.2566667,0,85,65.50333333,0,70.80333333
QQ,1/31/25 6:00,447.79,0,86,66.55,0,70.68
QQ,1/31/25 2:45,444.9633333,0,85.5,66.05666667,0,70.76333333
QQ,1/30/25 10:15,450.6166667,0,86.16666667,61.40666667,0,69.87666667
QQ,1/28/25 17:45,447.08,0,96.16666667,67.45,0,71.83
QQ,1/28/25 21:30,717.5933333,59.25333333,97.16666667,63.69666667,0,72.71
QQ,1/29/25 16:15,442.8466667,0,86.33333333,67.44333333,0,71.66333333
QQ,1/31/25 14:30,446.38,0,85.33333333,60.99666667,0,70.76666667
QQ,1/29/25 5:15,445.67,0,86.5,66.79666667,0,71.05333333
QQ,1/29/25 23:00,444.2566667,0,85.33333333,57.55666667,0,70.73
QQ,1/30/25 3:00,447.79,0,87.16666667,64.65,0,70.96333333
QQ,1/29/25 12:30,448.4966667,0,88.5,65.43666667,0,70.81666667
QQ,1/31/25 14:15,445.6733333,0,87,65.49666667,0,70.67
QQ,1/30/25 13:00,442.14,0,87.66666667,62.16666667,0,70.27
QQ,1/29/25 8:45,445.6733333,0,87.5,66.32333333,0,70.85
QQ,1/28/25 19:15,480.28,7.4,96.83333333,68.56666667,0,72.13
QQ,1/27/25 14:30,441.79,0,97.5,61.65,0,70.66
QQ,1/31/25 3:45,449.2,0,85.66666667,66.41333333,0,70.76333333
QQ,1/29/25 4:15,451.32,0,86.33333333,67.18666667,0,71.1
QQ,1/31/25 10:00,450.6133333,0,85.5,67.21,0,70.82333333
QQ,1/29/25 6:45,448.4966667,0,87.66666667,66.37333333,0,70.95
QQ,1/30/25 5:00,444.9633333,0,89.16666667,63.26666667,0,70.93333333
QQ,1/29/25 13:15,447.0833333,0,88.5,65.54666667,0,71.03
QQ,1/28/25 17:15,449.2033333,0,96,66.88333333,0,71.87333333
QQ,1/31/25 6:45,442.8466667,0,86.16666667,67.4,0,70.71666667
QQ,1/29/25 15:15,451.32,0,86.83333333,66.97666667,0,71.47
QQ,1/31/25 9:00,444.9666667,0,85,67.39333333,0,70.90666667
QQ,1/27/25 16:45,454.8533333,0,96.83333333,63.9,0,71.23333333
QQ,1/29/25 15:45,449.2033333,0,86.66666667,67.16,0,71.52333333
QQ,1/27/25 16:00,448.4966667,0,97.33333333,63.08666667,0,71.1
QQ,1/30/25 21:45,451.32,0,85,65.42,0,70.79666667
QQ,1/31/25 3:30,449.2033333,0,85.66666667,66.40333333,0,70.74333333
QQ,1/30/25 19:30,447.0833333,0,84.5,66.91,0,71.23333333
QQ,1/30/25 18:30,451.32,0,84.5,67.37666667,0,71.24
QQ,1/30/25 10:00,447.0833333,0,86,61.66333333,0,69.83333333
QQ,1/29/25 14:15,451.3233333,0,87.5,66.27666667,0,71.13666667
QQ,1/27/25 17:45,450.26,0,97,64.715,0,71.33
QQ,1/30/25 4:00,452.7333333,0,88.5,64.05,0,71.00666667
QQ,1/30/25 23:00,444.26,0,85,65.75666667,0,70.83333333
QQ,1/31/25 1:15,447.0833333,0,85.5,65.65666667,0,70.81666667
QQ,1/28/25 17:00,444.2566667,0,96,66.70333333,0,71.8
QQ,1/30/25 4:45,442.8466667,0,89,63.64333333,0,70.94333333
QQ,1/30/25 7:00,451.3233333,0,89.5,62.54,0,70.77666667
QQ,1/29/25 2:00,449.91,0,86.16666667,67.27333333,0,71.2
QQ,1/29/25 21:45,448.4966667,0,83.5,58.81333333,0,71.1
QQ,1/28/25 17:30,453.44,0,96.33333333,67.12,0,71.8
QQ,1/29/25 3:15,447.79,0,86,67.29333333,0,71.1
QQ,1/29/25 23:45,449.2,0,85.66666667,65.28666667,0,70.55
QQ,1/31/25 11:45,444.2566667,0,86,67.08,0,70.81
QQ,1/30/25 18:00,445.6666667,0,84.5,67.18333333,0,71.23333333
QQ,1/29/25 7:15,447.79,0,87.5,66.32333333,0,70.93
QQ,1/30/25 7:15,448.4933333,0,89.5,62.40333333,0,70.76333333
QQ,1/30/25 2:00,447.7866667,0,85.66666667,65.39666667,0,70.95
QQ,1/28/25 15:30,443.5533333,0,95.83333333,65.50666667,0,71.53
QQ,1/31/25 13:45,450.6133333,0,87,63.76333333,0,70.72333333
