source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
S,1/31/25 8:30,879.3333333,100,100,67.9,0,70.93333333
S,1/29/25 10:45,839.0766667,95.92,100,65.89333333,0,69.97333333
S,1/30/25 4:30,682.28,47.56333333,53.83333333,63.72333333,0,70.26333333
S,1/28/25 14:45,396.9366667,0,49.33333333,65.08333333,0,69.89
S,1/30/25 22:45,859.56,76.82666667,69.16666667,65.67,0,70.39666667
S,1/30/25 1:30,509.2366667,18.16333333,39.66666667,65.89666667,0,70.36
S,1/30/25 12:00,397.6433333,0,35.5,61.99333333,0,69.67666667
S,1/30/25 17:00,537.49,23.43666667,43.16666667,66.60333333,0,70.26333333
S,1/29/25 21:30,418.83,2.903333333,33,58.06333333,0,68.86666667
S,1/31/25 15:30,875.8066667,100,100,59.51666667,0,70.35333333
S,1/27/25 19:15,400.47,0,48,65.86,0,69.39
S,1/30/25 5:45,677.3333333,47.07666667,53.83333333,62.98333333,0,70.03333333
S,1/28/25 20:00,675.9233333,46.10333333,68,69.18333333,0,70.25
S,1/29/25 16:30,866.6233333,100,100,67.88333333,0,70.37333333
S,1/27/25 15:00,406.1166667,0,47.66666667,62.41,0,68.70666667
S,1/31/25 7:30,875.8033333,100,100,67.78333333,0,70.95
S,1/30/25 20:30,712.6533333,52.61,55.33333333,65.85333333,0,70.25
S,1/29/25 14:00,849.6733333,100,100,66.17333333,0,70.21666667
S,1/31/25 0:15,887.1033333,100,100,65.68,0,70.54
S,1/29/25 13:00,839.08,100,100,65.46,0,70.11666667
S,1/30/25 14:00,402.5866667,0,35.33333333,63.03666667,0,69.69666667
S,1/31/25 10:15,879.3366667,100,100,67.23333333,0,71.08
S,1/29/25 20:00,755.0266667,59.31333333,56.83333333,58.47333333,0,69.17666667
S,1/31/25 4:15,873.6833333,100,100,66.55333333,0,70.80333333
S,1/27/25 16:30,401.88,0,47.83333333,63.90333333,0,69.32333333
S,1/29/25 2:30,861.6766667,77.60333333,88.5,67.37,0,70.39666667
S,1/30/25 0:30,396.23,0,33.5,66.31,0,69.92333333
S,1/29/25 0:15,682.28,46.71666667,68,67.51333333,0,70.24333333
S,1/28/25 16:30,518.42,20.31666667,57.16666667,66.54333333,0,70.23
S,1/31/25 3:15,879.3333333,100,100,66.35666667,0,70.66666667
S,1/28/25 21:00,729.6,53.90333333,70.33333333,69.43333333,0,70.25
S,1/28/25 18:30,615.1833333,36.43,64.66666667,68.40666667,0,70.26333333
S,1/30/25 0:45,427.3066667,4.296666667,35,66.21333333,0,70.10666667
S,1/30/25 19:45,665.33,43.59333333,50.66666667,66.60333333,0,70.16333333
S,1/27/25 15:30,396.9366667,0,47.5,63.03333333,0,69.15
S,1/31/25 7:15,875.0966667,100,100,67.74,0,70.87666667
S,1/31/25 11:15,872.2733333,100,100,67.20666667,0,70.93333333
S,1/30/25 17:45,581.9866667,30.46333333,46,67.21,0,70.28333333
S,1/27/25 14:45,395.5266667,0,47.5,62.07,0,68.43666667
S,1/31/25 14:00,872.98,100,100,59.7,0,71.02
S,1/28/25 16:45,535.37,22.37666667,58.16666667,66.74333333,0,70.23666667
S,1/31/25 11:30,876.51,100,100,67.17666667,0,70.94333333
S,1/28/25 16:00,494.4066667,16.87,55.83333333,66.05333333,0,70.23666667
S,1/27/25 18:45,399.41,0,48,65.635,0,69.63
S,1/29/25 1:00,755.03,58.36333333,74.33333333,67.63666667,0,70.37666667
S,1/28/25 21:15,732.4266667,56.16,71.66666667,69.41666667,0,70.25
S,1/31/25 15:15,871.5666667,100,100,59.56333333,0,70.45333333
S,1/29/25 4:45,848.9633333,100,100,67.22,0,70.58
S,1/30/25 8:00,576.3333333,29.98666667,46.66666667,62.11333333,0,69.74333333
S,1/31/25 15:45,876.5133333,100,100,59.66333333,0,70.2
S,1/30/25 18:45,654.03,42.29666667,50.5,67.45,0,70.33333333
S,1/29/25 14:45,860.2633333,100,100,66.71,0,70.21666667
S,1/30/25 20:45,725.3633333,55.32333333,56.66666667,65.69666667,0,70.27333333
S,1/29/25 10:00,839.0766667,94.47,100,66.15666667,0,69.89
S,1/29/25 11:00,846.14,95.54333333,100,65.83,0,69.95333333
S,1/29/25 17:15,872.2733333,100,100,68.54,0,70.37333333
S,1/29/25 9:45,836.2533333,95.30666667,100,66.23,0,69.89666667
S,1/30/25 17:15,551.6166667,25.47333333,43.83333333,66.59666667,0,70.27
S,1/31/25 0:30,880.75,100,100,65.68333333,0,70.54
S,1/27/25 15:15,394.82,0,47.5,62.69333333,0,69.05666667
S,1/29/25 2:15,842.6066667,74.16333333,85.5,67.49,0,70.38666667
S,1/30/25 15:15,432.9566667,5.773333333,37.33333333,65.10333333,0,70.14666667
S,1/29/25 13:30,843.3166667,100,100,65.74333333,0,70.12
S,1/31/25 16:00,875.1,100,100,59.86333333,0,70.10333333
S,1/31/25 12:45,867.33,100,100,68.25666667,0,71.24
S,1/29/25 7:30,848.9633333,100,100,66.29666667,0,70.24333333
S,1/30/25 14:15,399.76,0,35.5,63.55333333,0,69.68333333
S,1/28/25 23:30,586.2266667,32.4,61.83333333,67.68666667,0,69.87333333
S,1/29/25 7:00,841.9,100,100,66.32333333,0,70.27
S,1/30/25 2:30,570.6866667,28.99,44.33333333,64.86,0,70.35333333
S,1/27/25 20:15,389.87,0,47.5,65.88,0,69.33
S,1/27/25 15:45,402.5866667,0,47.66666667,63.2,0,69.23
S,1/27/25 17:00,402.5866667,0,48,64.33666667,0,69.39
S,1/31/25 10:45,871.5666667,100,100,67.16666667,0,71
S,1/29/25 22:00,399.0566667,0,32.33333333,57.66666667,0,68.88
S,1/29/25 17:45,867.3266667,100,100,68.72333333,0,70.35333333
S,1/29/25 18:00,865.9166667,100,100,68.96666667,0,70.36
S,1/31/25 16:15,877.9233333,99.82666667,100,59.76666667,0,70.01
S,1/30/25 6:45,648.3766667,40.85333333,51.16666667,62.62,0,69.87666667
S,1/30/25 2:15,553.03,26.36333333,43.16666667,65.04,0,70.34666667
S,1/30/25 22:15,807.2933333,67.12,62.5,65.50333333,0,70.28
S,1/31/25 6:00,868.74,100,100,66.66666667,0,70.80333333
S,1/31/25 2:45,877.9233333,100,100,66.11666667,0,70.52
S,1/30/25 10:15,397.6433333,0,35,61.50333333,0,69.4
S,1/28/25 17:45,580.5733333,30.03666667,61.33333333,67.72,0,70.24333333
S,1/28/25 21:30,744.4333333,56.69666667,71.83333333,62.70333333,0,70.21
S,1/29/25 16:15,864.5033333,100,100,67.62,0,70.38
S,1/31/25 14:30,884.2766667,100,100,59.4,0,70.86
S,1/29/25 5:15,858.8533333,100,100,66.86666667,0,70.54
S,1/29/25 23:00,404.71,0,33.16666667,56.57666667,0,69.06
S,1/30/25 3:00,580.57,30.42666667,45.33333333,64.64333333,0,70.27
S,1/29/25 12:30,844.7266667,100,100,65.41,0,70.11666667
S,1/31/25 14:15,858.8533333,100,100,66.63666667,0,70.75
S,1/30/25 13:00,396.9366667,0,35.5,62.3,0,69.67666667
S,1/29/25 8:45,854.6166667,99.23333333,100,66.33,0,69.96666667
S,1/28/25 19:15,656.1466667,42.82333333,67.33333333,68.92333333,0,70.25666667
S,1/27/25 14:30,400.47,0,47.25,61.825,0,68.35
S,1/31/25 3:45,883.5733333,100,100,66.49,0,70.78333333
S,1/29/25 4:15,860.9733333,100,100,67.22333333,0,70.68
S,1/31/25 10:00,886.3966667,100,100,67.34,0,71.08
S,1/29/25 6:45,840.4933333,100,100,66.37333333,0,70.34
S,1/30/25 5:00,699.23,50.12333333,55.16666667,63.19,0,70.22333333
S,1/29/25 13:15,849.67,100,100,65.54333333,0,70.12
S,1/28/25 17:15,558.6766667,25.92666667,59.66666667,67.16666667,0,70.23
S,1/31/25 6:45,869.4466667,100,100,67.53666667,0,70.82333333
S,1/29/25 15:15,863.09,100,100,67.14,0,70.38
S,1/31/25 9:00,887.81,100,100,67.54,0,70.95666667
S,1/27/25 16:45,398.3466667,0,47.83333333,64.19,0,69.34666667
S,1/29/25 15:45,868.74,100,100,67.28666667,0,70.38
S,1/27/25 16:00,401.88,0,48,63.38666667,0,69.28
S,1/30/25 21:45,775.51,62.18333333,60,65.45333333,0,70.23666667
S,1/31/25 3:30,876.5066667,100,100,66.49,0,70.74666667
S,1/30/25 19:30,642.0233333,41.11,50,67.04333333,0,70.12666667
S,1/30/25 18:30,648.3766667,40.79,49.5,67.59,0,70.37333333
S,1/30/25 10:00,397.64,0,34.66666667,61.89333333,0,69.40666667
S,1/29/25 14:15,853.2066667,100,100,66.38,0,70.22333333
S,1/27/25 17:45,402.585,0,48,64.96,0,69.51
S,1/30/25 4:00,680.8666667,46.53,52.83333333,63.95,0,70.39
S,1/30/25 23:00,886.3966667,80.22333333,73,65.73,0,70.41666667
S,1/31/25 1:15,877.2166667,100,100,65.66666667,0,70.49333333
S,1/28/25 17:00,544.5533333,24.54,59,66.95,0,70.25
S,1/30/25 4:45,690.7533333,49.15333333,54.5,63.55666667,0,70.25
S,1/30/25 7:00,635.6633333,38.73666667,50.16666667,62.47333333,0,69.84666667
S,1/29/25 2:00,821.42,71.52333333,83.16666667,67.37333333,0,70.39666667
S,1/29/25 21:45,394.8166667,0,32.16666667,57.88,0,68.86666667
S,1/28/25 17:30,562.9166667,28.26333333,60.5,67.4,0,70.25
S,1/29/25 3:15,858.8533333,88.61666667,100,67.37666667,0,70.44666667
S,1/29/25 23:45,399.0566667,0,33.66666667,65.55666667,0,69.19333333
S,1/31/25 11:45,875.8066667,100,100,67.17666667,0,70.95
S,1/30/25 18:00,606.0033333,34.65666667,47.33333333,67.38666667,0,70.34
S,1/29/25 7:15,844.0233333,100,100,66.33666667,0,70.25
S,1/30/25 7:15,624.3633333,37.47666667,49.66666667,62.38333333,0,69.84
S,1/30/25 2:00,543.1433333,23.37,42,65.41333333,0,70.34666667
S,1/28/25 15:30,483.81,13.56,54.5,65.70333333,0,70.26333333
S,1/31/25 13:45,855.32,100,100,64.08666667,0,70.91333333
S,1/30/25 16:15,496.5233333,17.24,41.16666667,66.20666667,0,70.26333333
S,1/28/25 18:15,603.88,34.08666667,63.5,68.14,0,70.24333333
S,1/27/25 18:30,394.11,0,48,65.25,0,69.57
S,1/28/25 22:30,604.59,34.48,61.5,58.67,0,69.70333333
S,1/29/25 1:30,791.05,65,78.66666667,67.59333333,0,70.39
S,1/29/25 13:45,851.79,100,100,66.01,0,70.20666667
S,1/28/25 18:00,594.6966667,32.1,62.16666667,67.83333333,0,70.25
S,1/28/25 14:30,396.23,0,49.5,64.895,0,69.82
S,1/31/25 4:45,874.3933333,100,100,66.56666667,0,70.82333333
S,1/30/25 1:45,529.72,21.68333333,41.16666667,65.79,0,70.37666667
S,1/30/25 22:00,781.16,64.01333333,60.83333333,65.45333333,0,70.23666667
S,1/28/25 20:30,701.35,50.35666667,68.66666667,69.53666667,0,70.26333333
S,1/30/25 13:45,404.7066667,0,35.5,63.09,0,69.67
S,1/31/25 12:15,875.8033333,100,100,67.55666667,0,71.09333333
S,1/30/25 6:15,670.2733333,44.73333333,52.83333333,62.69,0,69.97333333
S,1/30/25 9:45,440.7266667,7.32,37.66666667,62.02666667,0,69.54
S,1/31/25 8:45,875.0966667,100,100,67.82,0,70.83333333
S,1/31/25 9:45,888.52,100,100,67.33333333,0,71.07333333
S,1/28/25 15:45,485.2233333,15.13,55.16666667,65.85333333,0,70.25
S,1/31/25 8:00,880.75,100,100,67.87,0,70.96333333
S,1/31/25 9:30,892.0466667,100,100,67.35,0,71.06666667
S,1/31/25 5:00,877.2166667,100,100,66.46,0,70.81666667
S,1/29/25 6:00,847.55,100,100,66.34666667,0,70.40333333
S,1/30/25 5:30,685.8133333,48.49333333,54.66666667,62.97,0,70.10333333
S,1/30/25 13:15,392.6966667,0,35.5,62.51,0,69.65333333
S,1/30/25 11:15,394.8166667,0,35.33333333,61.88333333,0,69.57
S,1/29/25 18:15,856.7366667,100,100,69.04333333,0,70.38
S,1/29/25 12:00,849.6733333,100,100,65.60666667,0,70.11666667
S,1/31/25 13:00,877.2133333,100,100,67.72333333,0,71.35
S,1/31/25 5:45,877.22,100,100,66.61333333,0,70.80333333
S,1/31/25 12:30,878.63,100,100,67.9,0,71.17
S,1/31/25 0:45,876.51,100,100,65.66,0,70.54
S,1/30/25 19:00,661.0933333,43.38333333,50.83333333,67.19666667,0,70.29333333
S,1/29/25 6:30,846.8466667,100,100,66.38666667,0,70.38
S,1/30/25 18:15,627.19,37.57333333,48.33333333,67.30333333,0,70.36
S,1/31/25 4:30,879.3333333,100,100,66.57666667,0,70.81
S,1/31/25 2:15,875.1,100,100,65.97666667,0,70.50666667
S,1/28/25 22:45,591.1666667,32.24333333,61.16666667,65.25666667,0,69.69666667
S,1/31/25 12:00,880.04,100,100,67.32,0,71
S,1/29/25 19:30,868.74,78.91333333,96.16666667,58.75333333,0,69.41666667
S,1/31/25 15:00,876.51,100,100,59.40333333,0,70.58
S,1/30/25 8:30,551.6133333,24.61333333,44.5,62.09666667,0,69.71
S,1/29/25 6:15,837.6633333,100,100,66.39666667,0,70.38666667
S,1/30/25 23:30,894.8733333,87.56,85,65.61666667,0,70.44
S,1/29/25 4:00,853.9066667,100,100,67.45333333,0,70.67333333
S,1/29/25 10:15,838.3733333,95.43333333,100,66.03666667,0,69.94666667
S,1/31/25 2:30,891.3433333,100,100,66.02,0,70.52666667
S,1/30/25 8:45,535.37,22.42666667,43.66666667,61.95,0,69.69666667
S,1/29/25 8:30,846.85,99.92333333,100,66.38333333,0,69.98
S,1/30/25 14:30,401.1766667,0,35.5,63.75333333,0,69.58666667
S,1/29/25 22:45,403.2933333,0,32.66666667,56.87666667,0,68.98666667
S,1/29/25 0:30,690.0466667,48.99333333,69,67.55,0,70.25666667
S,1/30/25 10:30,396.9366667,0,35,61.61666667,0,69.40666667
S,1/31/25 1:00,882.8666667,100,100,65.67,0,70.54333333
S,1/31/25 10:30,877.2166667,100,100,67.12,0,70.95666667
S,1/28/25 23:00,583.3966667,30.9,61,60.24,0,69.72333333
S,1/31/25 17:00,866.6233333,87.40666667,100,59.67333333,0,69.69
S,1/28/25 19:00,639.1966667,40.65333333,66.66666667,68.67333333,0,70.27
S,1/29/25 3:45,855.32,97.73666667,100,67.35,0,70.49
S,1/31/25 3:00,870.1533333,100,100,66.34333333,0,70.66333333
S,1/28/25 21:45,675.9233333,44.96666667,66,59.72666667,0,69.85333333
S,1/30/25 21:30,767.0333333,61.12333333,59.5,65.43333333,0,70.27
S,1/29/25 5:45,847.5533333,100,100,66.55666667,0,70.50666667
S,1/29/25 19:15,854.6133333,96.15,100,59.07,0,69.87666667
S,1/30/25 9:30,488.7533333,13.44666667,39.83333333,62.06666667,0,69.66
S,1/29/25 9:15,847.5533333,97.19,100,66.23666667,0,69.93333333
S,1/29/25 8:15,854.6133333,100,100,66.40333333,0,70.11
S,1/30/25 11:30,396.23,0,35.33333333,61.83,0,69.63333333
S,1/29/25 23:30,397.64,0,33.66666667,56.15666667,0,68.98333333
S,1/31/25 13:15,872.2733333,100,100,61.13333333,0,71.15
S,1/30/25 13:30,396.9366667,0,35.5,62.88333333,0,69.63333333
S,1/30/25 9:00,519.1233333,20.41666667,42.83333333,61.67333333,0,69.70333333
S,1/31/25 5:15,875.8033333,100,100,66.40666667,0,70.81
S,1/31/25 11:00,877.9233333,100,100,67.22,0,70.98
S,1/31/25 2:00,880.7466667,100,100,65.88,0,70.52
S,1/29/25 18:45,839.08,100,100,69.47,0,70.49333333
S,1/29/25 11:15,837.6633333,95.97333333,100,65.72666667,0,69.98
S,1/30/25 6:00,672.39,45.11333333,53,62.85333333,0,69.98
S,1/31/25 6:15,879.3366667,100,100,66.81666667,0,70.80333333
S,1/28/25 22:00,642.0233333,40.97333333,64,62.12333333,0,69.77666667
S,1/29/25 0:45,728.1866667,55.14,72.33333333,67.45,0,70.37333333
S,1/29/25 16:45,872.27,100,100,68.14,0,70.38333333
S,1/31/25 7:00,871.5666667,100,100,67.32,0,70.83
S,1/29/25 3:30,856.7366667,94.29,100,67.28333333,0,70.51333333
S,1/29/25 11:45,849.6733333,100,100,65.58666667,0,70.12
S,1/31/25 7:45,872.9766667,100,100,67.92333333,0,70.96333333
S,1/29/25 22:30,399.0566667,0,32.5,57.09666667,0,69.04666667
S,1/28/25 15:15,467.5666667,11.28333333,53.66666667,65.49,0,70.25
S,1/31/25 13:30,858.1433333,100,100,65.16333333,0,71.11333333
S,1/27/25 17:15,404.7066667,0,47.66666667,64.45333333,0,69.42
S,1/29/25 1:15,767.7366667,61.93666667,76.5,67.57333333,0,70.39
S,1/31/25 4:00,877.2166667,100,100,66.47,0,70.79
S,1/30/25 4:15,690.7533333,48.07666667,54,63.72666667,0,70.35333333
S,1/30/25 23:15,890.6366667,81.96333333,74.16666667,65.68333333,0,70.36666667
S,1/29/25 20:15,693.58,48.72666667,51.33333333,58.66333333,0,69.06333333
S,1/27/25 16:15,398.35,0,47.83333333,63.62666667,0,69.3
S,1/30/25 19:15,654.03,42.37666667,50.5,67.18333333,0,70.2
S,1/29/25 12:15,844.7266667,100,100,65.54333333,0,70.11
S,1/29/25 19:45,805.88,67.26666667,61.83333333,58.60333333,0,69.23666667
S,1/31/25 5:30,877.92,100,100,66.56,0,70.81
S,1/29/25 22:15,396.9366667,0,32.5,57.32666667,0,68.97333333
S,1/27/25 19:45,398.35,0,48,65.7,0,69.26
S,1/28/25 20:15,685.1033333,48.21666667,68.5,69.37666667,0,70.25
S,1/30/25 9:15,500.76,16.03666667,40.5,62.07333333,0,69.65666667
S,1/30/25 23:45,880.7466667,93.82666667,100,65.57,0,70.52
S,1/31/25 1:30,881.4533333,100,100,65.77,0,70.53333333
S,1/29/25 21:15,478.16,12.09666667,36.33333333,58.11666667,0,68.90333333
S,1/31/25 9:15,901.23,100,100,67.36666667,0,71.01333333
S,1/29/25 0:00,646.9633333,41.97333333,65.66666667,67.59666667,0,70.14666667
S,1/30/25 22:30,834.8366667,73.14666667,66.33333333,65.59,0,70.37
S,1/31/25 16:45,866.62,93.52,100,59.66,0,69.82666667
S,1/30/25 10:45,404.0033333,0,35.16666667,61.73666667,0,69.42
S,1/30/25 21:00,741.6066667,57.31333333,57.66666667,65.67333333,0,70.27666667
S,1/30/25 3:15,597.5266667,32.61,46.66666667,64.70333333,0,70.27
S,1/28/25 16:15,508.53,18.58,56.66666667,66.35666667,0,70.23666667
S,1/30/25 12:45,398.35,0,35.5,62.28666667,0,69.69
S,1/30/25 16:00,493.7,15.20333333,40.5,66.08,0,70.25
S,1/28/25 15:00,440.7266667,7.213333333,52,65.34,0,70.18666667
S,1/30/25 16:30,515.5933333,18.91666667,41.83333333,66.41666667,0,70.25
S,1/29/25 15:30,860.2666667,100,100,67.33666667,0,70.38666667
S,1/30/25 0:15,403.2966667,0,33.5,66.36,0,69.78333333
S,1/28/25 19:45,640.6066667,40.27333333,65.66666667,69,0,70.11666667
S,1/30/25 15:30,461.9133333,10.61333333,39,65.50333333,0,70.25
S,1/28/25 19:30,641.3166667,40.29,66,69.04,0,70.14
S,1/29/25 12:45,843.3166667,100,100,65.41666667,0,70.12
S,1/31/25 17:15,877.92,82.16333333,99.66666667,59.68,0,69.61666667
S,1/31/25 14:45,877.2166667,100,100,59.31333333,0,70.58333333
S,1/29/25 1:45,810.12,68.18666667,80.66666667,67.48,0,70.4
S,1/29/25 21:00,513.4733333,19.22,38.33333333,58.24333333,0,68.85666667
S,1/28/25 18:45,631.4266667,38.54,65.16666667,68.42333333,0,70.27
S,1/31/25 1:45,880.75,100,100,65.81,0,70.52
S,1/29/25 17:00,876.51,100,100,68.36333333,0,70.38333333
S,1/30/25 15:45,481.6933333,12.90333333,39.66666667,65.84333333,0,70.25
S,1/29/25 3:00,889.93,83.75333333,97.33333333,67.34333333,0,70.39
S,1/28/25 23:15,586.2233333,29.16,60.33333333,67.37,0,69.73333333
S,1/30/25 1:15,471.8033333,12.58333333,38,66.04333333,0,70.25666667
S,1/30/25 12:30,396.9366667,0,35.5,62.13333333,0,69.71
S,1/30/25 8:15,557.9733333,27.02333333,45.66666667,62,0,69.71666667
S,1/27/25 17:30,406.8233333,0,47.83333333,64.65,0,69.45666667
S,1/30/25 7:45,593.2866667,32.76333333,47.66666667,62.09666667,0,69.77666667
S,1/31/25 8:15,881.4566667,100,100,67.70666667,0,70.95666667
S,1/29/25 16:00,853.2033333,100,100,67.56,0,70.38
S,1/29/25 11:30,841.9,99.64,100,65.69,0,70.08333333
S,1/30/25 20:00,693.58,48.34333333,52.83333333,66.03666667,0,70.25666667
S,1/29/25 10:30,841.9033333,96.03666667,100,65.98666667,0,69.97333333
S,1/29/25 7:45,846.8433333,100,100,66.34666667,0,70.22333333
S,1/30/25 5:15,685.81,48.03,54.33333333,63.05666667,0,70.12
S,1/30/25 16:45,522.6533333,21.26,42.5,66.52666667,0,70.26333333
S,1/30/25 12:15,398.3466667,0,35.5,61.92333333,0,69.69666667
S,1/29/25 18:30,848.9666667,100,100,69.36333333,0,70.35
S,1/29/25 17:30,868.74,100,100,68.62,0,70.38
S,1/30/25 2:45,572.0966667,28.52666667,44.5,64.90666667,0,70.27
SS,1/30/25 17:30,64.27666667,0,43.33333333,66.89,0,71.91333333
SS,1/30/25 1:00,63.57,0,43.66666667,66.34,6.116666667,70.08333333
SS,1/30/25 0:00,64.27666667,0,42.33333333,68.89333333,12.16666667,69.78333333
SS,1/29/25 5:00,63.57,0,44.83333333,67.2,0,70.39
SS,1/29/25 15:00,64.98,0,45.33333333,67.13,0,72.37
SS,1/28/25 22:15,64.98333333,0,41.33333333,62.30333333,0,71.90666667
SS,1/30/25 21:15,64.98333333,0,43.16666667,65.77,0,72.45
SS,1/30/25 11:45,64.27666667,0,45.33333333,67.91666667,19.71,69.98
SS,1/29/25 5:30,61.45,0,45.33333333,66.87333333,0,70.38333333
SS,1/30/25 11:00,63.57,0,45.16666667,68.07333333,19.68333333,69.96
SS,1/29/25 23:15,63.57,0,44.16666667,57.52333333,0.033333333,70.27666667
SS,1/29/25 20:45,65.68666667,0,41.66666667,59.69666667,0,71.48
SS,1/29/25 2:45,65.69,0,44.5,67.37,0,70.54
SS,1/28/25 20:45,64.98,0,42.33333333,69.42,0,73.08333333
SS,1/30/25 20:15,64.98,0,42.66666667,66.11,0,72.07666667
SS,1/31/25 6:30,64.27666667,0,44.33333333,67.09,0,70.54
SS,1/29/25 14:30,66.39333333,0,46,66.73333333,0,71.98333333
SS,1/29/25 9:30,64.98333333,0,46.83333333,66.38,0,70.11666667
SS,1/31/25 16:30,64.27666667,0,43.83333333,61.04333333,0,72.12333333
SS,1/31/25 17:30,62.86333333,0,43.5,60.91333333,0,71.89666667
SS,1/29/25 19:00,64.27333333,0,45.5,61.87333333,0,72.57333333
SS,1/30/25 6:30,64.27333333,0,47.16666667,66.51,14.46,69.93666667
SS,1/29/25 4:30,64.98,0,45,67.31666667,0,70.45666667
SS,1/30/25 3:30,64.98333333,0,46.66666667,64.86666667,4.383333333,69.98
SS,1/30/25 7:30,64.98,0,46.83333333,66.70333333,15.64666667,69.95333333
SS,1/31/25 0:00,64.27666667,0,43.66666667,65.76333333,0,71.37666667
SS,1/29/25 9:00,62.86333333,0,46.33333333,66.45333333,0,70.12
SS,1/28/25 23:45,64.98333333,0,42.66666667,67.71333333,0,71.38
SS,1/30/25 15:00,63.57,0,45.5,64.61,0,71.23333333
SS,1/30/25 14:45,67.80333333,0,45.83333333,64.18,0,71.12666667
SS,1/29/25 8:00,64.27666667,0,45.16666667,66.48333333,0,70.19333333
SS,1/29/25 20:30,64.27666667,0,42.33333333,59.87333333,0,71.50333333
SS,1/30/25 3:45,63.57,0,46.5,64.41666667,4.843333333,69.95333333
SS,1/31/25 8:30,64.98333333,0,43.66666667,67.90333333,0,70.81666667
SS,1/29/25 10:45,64.27666667,0,46.16666667,66.05333333,0,70.09666667
SS,1/30/25 4:30,65.69,0,47,65.46,9.73,69.84333333
SS,1/28/25 14:45,65.68666667,0,45.33333333,65.07333333,0,71.63333333
SS,1/30/25 22:45,63.57,0,43.66666667,65.89,0,71.93333333
SS,1/30/25 1:30,64.27666667,0,44,65.95333333,4.88,70.09
SS,1/30/25 12:00,62.86333333,0,45.5,67.99,19.72666667,69.98
SS,1/30/25 17:00,66.39333333,0,43,66.70333333,0,72.18
SS,1/29/25 21:30,64.98,0,41.33333333,59.19333333,0,71.18666667
SS,1/31/25 15:30,65.68666667,0,43.83333333,60.81333333,0,71.57666667
SS,1/27/25 19:15,65.69,0,45,65.8,0,71.51
SS,1/30/25 5:45,64.27666667,0,46.83333333,66.34,13.15333333,69.91666667
SS,1/28/25 20:00,64.98,0,43.16666667,69.06666667,0,72.63333333
SS,1/29/25 16:30,64.27666667,0,44,67.92,0,72.93666667
SS,1/27/25 15:00,65.69,0,46,62.36,0,70.8
SS,1/31/25 7:30,64.98,0,44.33333333,67.85666667,0,70.7
SS,1/30/25 20:30,64.98333333,0,44,66.05,0,72.08333333
SS,1/29/25 14:00,64.98333333,0,45.66666667,66.27666667,0,71.70333333
SS,1/31/25 0:15,65.68666667,0,43.66666667,65.84666667,0,71.27
SS,1/29/25 13:00,64.27666667,0,46.66666667,65.64666667,0,70.93666667
SS,1/30/25 14:00,66.39333333,0,45.5,66.94,14.89,70.07
SS,1/31/25 10:15,63.57,0,43.16666667,67.34666667,0,70.79
SS,1/29/25 20:00,64.27666667,0,43.83333333,59.82333333,0,71.35
SS,1/31/25 4:15,64.27666667,0,43.66666667,66.66666667,0,70.68
SS,1/27/25 16:30,68.50666667,0,45.33333333,63.8,0,71.37666667
SS,1/29/25 2:30,65.69,0,44.5,67.46,0,70.59666667
SS,1/30/25 0:30,64.98,0,43.16666667,67.46666667,8.566666667,70.00333333
SS,1/29/25 0:15,64.98333333,0,42.83333333,67.58666667,0,71.37666667
SS,1/28/25 16:30,64.98333333,0,45.83333333,66.48666667,0,71.91333333
SS,1/31/25 3:15,65.68666667,0,43.66666667,66.46666667,0,70.65666667
SS,1/28/25 21:00,63.57,0,42.33333333,69.37666667,0,73.08333333
SS,1/28/25 18:30,64.27666667,0,46.16666667,68.32666667,0,72.37
SS,1/30/25 0:45,62.15666667,0,43.33333333,66.78333333,7.29,70.04666667
SS,1/30/25 19:45,64.98333333,0,43.66666667,66.79333333,0,72.64
SS,1/27/25 15:30,64.27666667,0,45.83333333,62.9,0,71.04
SS,1/31/25 7:15,62.86333333,0,44.16666667,67.78333333,0,70.66666667
SS,1/31/25 11:15,65.68666667,0,43.83333333,67.32,0,70.68666667
SS,1/30/25 17:45,62.86333333,0,43.33333333,67.26666667,0,71.8
SS,1/27/25 14:45,65.68666667,0,46,62.10333333,0,70.83333333
SS,1/31/25 14:00,64.27666667,0,43.83333333,62.99,0,70.71666667
SS,1/28/25 16:45,62.86333333,0,45.5,66.69333333,0,71.94
SS,1/31/25 11:30,64.98,0,43.5,67.29333333,0,70.68
SS,1/28/25 16:00,62.86333333,0,45.83333333,66.05,0,71.79333333
SS,1/27/25 18:45,66.745,0,45,65.515,0,71.41
SS,1/29/25 1:00,64.27666667,0,43.66666667,67.67666667,0,70.82333333
SS,1/28/25 21:15,66.39,0,43,69.36666667,0,73.09
SS,1/31/25 15:15,64.27666667,0,43.66666667,60.82,0,71.4
SS,1/29/25 4:45,65.68666667,0,45.16666667,67.31,0,70.39666667
SS,1/30/25 8:00,64.27333333,0,46.5,66.85333333,16.22666667,69.94666667
SS,1/31/25 15:45,63.57,0,43.66666667,60.90666667,0,71.72666667
SS,1/30/25 18:45,64.98,0,43.16666667,67.59666667,0,72.16
SS,1/29/25 14:45,65.68666667,0,45.33333333,66.82333333,0,72.13666667
SS,1/30/25 20:45,63.57,0,43.66666667,65.90666667,0,72.16333333
SS,1/29/25 10:00,64.27666667,0,46.33333333,66.32,0,70.11
SS,1/29/25 11:00,63.56666667,0,46,66.00666667,0,70.08333333
SS,1/29/25 17:15,64.27666667,0,43.33333333,68.45,0,73.05333333
SS,1/29/25 9:45,62.86333333,0,46.33333333,66.35333333,0,70.11333333
SS,1/30/25 17:15,62.86333333,0,43.16666667,66.70666667,0,72.04666667
SS,1/31/25 0:30,62.86333333,0,43.33333333,65.87666667,0,71.16333333
SS,1/27/25 15:15,62.15666667,0,45.66666667,62.63666667,0,70.54
SS,1/29/25 2:15,63.57,0,44.66666667,67.56,0,70.64333333
SS,1/30/25 15:15,62.86333333,0,44.5,65.09333333,0,71.30666667
SS,1/29/25 13:30,65.69,0,46.33333333,65.87666667,0,71.57666667
SS,1/31/25 16:00,64.98333333,0,43.83333333,61.07333333,0,71.84333333
SS,1/31/25 12:45,66.39333333,0,43.33333333,68.30666667,0,70.80333333
SS,1/29/25 7:30,64.27666667,0,46.16666667,66.45666667,0,70.21666667
SS,1/30/25 14:15,67.8,0,45.5,64.33,3.846666667,70.56666667
SS,1/28/25 23:30,64.27666667,0,42.66666667,67.66666667,0,71.37
SS,1/29/25 7:00,64.98333333,0,45.66666667,66.48333333,0,70.25
SS,1/30/25 2:30,64.27666667,0,44.66666667,64.96,5.146666667,69.98
SS,1/27/25 20:15,63.57,0,43,65.8,0,71.8
SS,1/27/25 15:45,63.57,0,46,63.14,0,71.41
SS,1/27/25 17:00,63.57,0,45.83333333,64.28666667,0,71.23333333
SS,1/31/25 10:45,63.57,0,43.5,67.26,0,70.74
SS,1/29/25 22:00,64.27666667,0,41.66666667,58.8,0,70.95
SS,1/29/25 17:45,62.15666667,0,44,68.71333333,0,73.02666667
SS,1/29/25 18:00,65.68666667,0,44.66666667,68.89666667,0,73.03
SS,1/31/25 16:15,63.57,0,43.33333333,61.02666667,0,71.92666667
SS,1/30/25 6:45,64.98,0,47.16666667,66.61333333,14.66666667,69.94
SS,1/30/25 2:15,62.15666667,0,44.83333333,65.17333333,4.87,69.99333333
SS,1/30/25 22:15,64.98333333,0,43.5,65.71666667,0,72.01333333
SS,1/31/25 6:00,64.98333333,0,44.33333333,66.70333333,0,70.54
SS,1/31/25 2:45,67.09666667,0,44,66.24333333,0,70.66
SS,1/30/25 10:15,64.98,0,44.83333333,67.46666667,19.17666667,69.94
SS,1/28/25 17:45,64.98,0,45.66666667,67.66,0,71.56666667
SS,1/28/25 21:30,62.86333333,0,42.83333333,65.08333333,0,72.97666667
SS,1/29/25 16:15,64.27666667,0,44.83333333,67.63666667,0,72.96
SS,1/31/25 14:30,64.98,0,43.16666667,61.83333333,0,71.39333333
SS,1/29/25 5:15,63.56666667,0,44.66666667,67.01666667,0,70.39
SS,1/29/25 23:00,64.27666667,0,43.16666667,57.71666667,0,70.48333333
SS,1/30/25 3:00,63.57,0,45.33333333,64.79333333,2.536666667,70.09
SS,1/29/25 12:30,64.98333333,0,47,65.60666667,0.786666667,69.98
SS,1/31/25 14:15,61.45,0,44.33333333,65.05333333,0,71.14
SS,1/30/25 13:00,66.39333333,0,46.16666667,67.34333333,17.40333333,70.05666667
SS,1/29/25 8:45,64.98,0,46,66.49,0,70.12
SS,1/28/25 19:15,66.39333333,0,45.33333333,68.81666667,0,72.50666667
SS,1/27/25 14:30,64.63,0,46,62.025,3.15,70.715
SS,1/31/25 3:45,66.39,0,43.66666667,66.63666667,0,70.66333333
SS,1/29/25 4:15,64.27666667,0,44.83333333,67.38333333,0,70.49
SS,1/31/25 10:00,64.27666667,0,43.33333333,67.41666667,0,70.81
SS,1/29/25 6:45,64.27666667,0,45.66666667,66.54666667,0,70.25
SS,1/30/25 5:00,63.57,0,47,65.88,11.81666667,69.85
SS,1/29/25 13:15,64.27666667,0,46.16666667,65.71333333,0,71.27
SS,1/28/25 17:15,64.98,0,45.83333333,67.07666667,0,71.51
SS,1/31/25 6:45,65.68666667,0,44,67.6,0,70.60333333
SS,1/29/25 15:15,65.68666667,0,44.83333333,67.18333333,0,72.51
SS,1/31/25 9:00,62.86333333,0,43.16666667,67.61,0,70.82333333
SS,1/27/25 16:45,62.86333333,0,45.5,64.12,0,71.33666667
SS,1/29/25 15:45,62.86333333,0,45.16666667,67.37666667,0,73.04
SS,1/27/25 16:00,65.69,0,45.66666667,63.30666667,0,71.50333333
SS,1/30/25 21:45,65.69,0,43.5,65.70333333,0,72.13666667
SS,1/31/25 3:30,64.27666667,0,43.66666667,66.62,0,70.65333333
SS,1/30/25 19:30,63.57,0,42.66666667,67.17666667,0,72.63333333
SS,1/30/25 18:30,64.98,0,43.16666667,67.59333333,0,71.96
SS,1/30/25 10:00,64.98333333,0,44,67.51,18.64333333,69.94
SS,1/29/25 14:15,65.68666667,0,45.33333333,66.47,0,71.68666667
SS,1/27/25 17:45,66.745,0,46,64.86,0,70.965
SS,1/30/25 4:00,65.68666667,0,46.5,64.41666667,6.496666667,69.9
SS,1/30/25 23:00,64.27333333,0,44.16666667,65.97666667,0,71.92
SS,1/31/25 1:15,64.27666667,0,44.33333333,65.84,0,70.88333333
SS,1/28/25 17:00,64.27666667,0,45.83333333,66.92666667,0,71.98
SS,1/30/25 4:45,65.69,0,47,65.80333333,10.8,69.84333333
SS,1/30/25 7:00,66.39333333,0,47,66.66666667,15.08,69.94
SS,1/29/25 2:00,64.98,0,44.66666667,67.46,0,70.66333333
SS,1/29/25 21:45,65.69,0,41.66666667,59.03666667,0,71.04333333
SS,1/28/25 17:30,62.86333333,0,46,67.36333333,0,71.46666667
SS,1/29/25 3:15,64.27333333,0,44,67.48333333,0,70.52666667
SS,1/29/25 23:45,64.98333333,0,42.5,68.95,15.21,69.48666667
SS,1/31/25 11:45,64.98,0,43.66666667,67.29333333,0,70.68
SS,1/30/25 18:00,64.98333333,0,43.5,67.44333333,0,71.64666667
SS,1/29/25 7:15,64.98,0,45.33333333,66.50333333,0,70.24333333
SS,1/30/25 7:15,64.27666667,0,47,66.66,15.2,69.94
SS,1/30/25 2:00,64.98333333,0,44.33333333,65.56,3.583333333,70.07666667
SS,1/28/25 15:30,62.15666667,0,45.66666667,65.70666667,0,71.67
SS,1/31/25 13:45,64.98333333,0,45,63.58333333,0,70.52
SS,1/30/25 16:15,62.86333333,0,43.83333333,66.31,0,71.65
SS,1/28/25 18:15,65.68666667,0,45.83333333,68.05333333,0,72.33333333
SS,1/27/25 18:30,61.45,0,44.5,65.16,0,70.79
SS,1/28/25 22:30,64.27666667,0,40.66666667,61.79333333,0,71.84333333
SS,1/29/25 1:30,63.56666667,0,44.5,67.64333333,0,70.72333333
SS,1/29/25 13:45,64.98333333,0,45.66666667,66.09666667,0,71.66666667
SS,1/28/25 18:00,64.27333333,0,45.83333333,67.79666667,0,72.05333333
SS,1/28/25 14:30,63.57,0,45.25,64.855,0,71.54
SS,1/31/25 4:45,67.09666667,0,44.5,66.71666667,0,70.65333333
SS,1/30/25 1:45,64.27666667,0,44,65.91666667,4.226666667,70.08333333
SS,1/30/25 22:00,65.68666667,0,43.33333333,65.68666667,0,72.07666667
SS,1/28/25 20:30,64.27666667,0,42.66666667,69.39666667,0,73.09
SS,1/30/25 13:45,64.27666667,0,45.16666667,67.13666667,15.22333333,70.08333333
SS,1/31/25 12:15,64.98333333,0,43.5,67.60333333,0,70.68
SS,1/30/25 6:15,66.39333333,0,46.83333333,66.41333333,14.48333333,69.90666667
SS,1/30/25 9:45,64.27666667,0,44.5,67.53,18.26333333,69.94
SS,1/31/25 8:45,65.68666667,0,43.83333333,67.93333333,0,70.82333333
SS,1/31/25 9:45,64.27666667,0,43.5,67.44666667,0,70.81666667
SS,1/28/25 15:45,64.98333333,0,46,65.83,0,71.71333333
SS,1/31/25 8:00,65.68666667,0,43.83333333,67.95666667,0,70.81
SS,1/31/25 9:30,63.57,0,43.66666667,67.45,0,70.81
SS,1/31/25 5:00,63.57,0,43.66666667,66.6,0,70.61666667
SS,1/29/25 6:00,65.69,0,45.83333333,66.51666667,0,70.35333333
SS,1/30/25 5:30,64.27666667,0,47.33333333,66.22,13.18,69.87
SS,1/30/25 13:15,64.98,0,45.66666667,67.47333333,17.22333333,70.04333333
SS,1/30/25 11:15,63.57,0,45.5,67.95666667,19.61333333,69.98
SS,1/29/25 18:15,66.39333333,0,44.16666667,69.05,0,72.95666667
SS,1/29/25 12:00,64.98333333,0,45.83333333,65.74333333,0.26,69.98
SS,1/31/25 13:00,63.57,0,43.83333333,68.51,0,70.85333333
SS,1/31/25 5:45,62.86333333,0,44.5,66.74333333,0,70.54
SS,1/31/25 12:30,62.86333333,0,43.66666667,67.90333333,0,70.76
SS,1/31/25 0:45,62.86333333,0,44,65.86,0,71.05333333
SS,1/30/25 19:00,63.57,0,43.16666667,67.32666667,0,72.54666667
SS,1/29/25 6:30,63.57,0,46,66.54666667,0,70.26333333
SS,1/30/25 18:15,62.86333333,0,43,67.39333333,0,71.73666667
SS,1/31/25 4:30,63.57,0,44,66.7,0,70.65666667
SS,1/31/25 2:15,64.98333333,0,43.5,66.10666667,0,70.68
SS,1/28/25 22:45,67.1,0,41.33333333,65.47,0,71.53
SS,1/31/25 12:00,64.98,0,43.33333333,67.40666667,0,70.68
SS,1/29/25 19:30,62.86333333,0,44.33333333,60.18,0,71.86333333
SS,1/31/25 15:00,64.27666667,0,43.5,60.72666667,0,71.21666667
SS,1/30/25 8:30,64.98333333,0,47,66.91333333,16.41333333,69.96666667
SS,1/29/25 6:15,65.68666667,0,45.83333333,66.53333333,0,70.26333333
SS,1/30/25 23:30,65.69,0,44,65.87333333,0,71.83666667
SS,1/29/25 4:00,65.69,0,45.16666667,67.55666667,0,70.5
SS,1/29/25 10:15,65.68333333,0,46.16666667,66.23666667,0,70.11
SS,1/31/25 2:30,64.27666667,0,44.33333333,66.16333333,0,70.66666667
SS,1/30/25 8:45,64.27666667,0,47,66.87333333,16.69333333,69.96
SS,1/29/25 8:30,64.27666667,0,45.83333333,66.52666667,0,70.12
SS,1/30/25 14:30,63.57,0,45.83333333,63.78666667,0,70.92
SS,1/29/25 22:45,64.27333333,0,42.5,58.03333333,0,70.67
SS,1/29/25 0:30,64.98333333,0,43.33333333,67.63333333,0,71.11333333
SS,1/30/25 10:30,64.98,0,45,67.67,19.47666667,69.94
SS,1/31/25 1:00,63.56666667,0,44.16666667,65.83333333,0,70.94666667
SS,1/31/25 10:30,64.98333333,0,44,67.26,0,70.78333333
SS,1/28/25 23:00,64.98333333,0,42.83333333,61.30666667,0,71.36
SS,1/31/25 17:00,67.09666667,0,44,60.83666667,0,72.07
SS,1/28/25 19:00,64.98,0,46,68.56,0,72.44
SS,1/29/25 3:45,64.27666667,0,44.66666667,67.43,0,70.51333333
SS,1/31/25 3:00,64.98,0,44,66.42666667,0,70.65666667
SS,1/28/25 21:45,67.09666667,0,41.83333333,60.11,0,72.36666667
SS,1/30/25 21:30,64.98,0,43.33333333,65.68,0,72.27333333
SS,1/29/25 5:45,66.39333333,0,45.33333333,66.73333333,0,70.37333333
SS,1/29/25 19:15,64.27666667,0,44.5,60.56,0,72.2
SS,1/30/25 9:30,64.27666667,0,44.66666667,67.43,17.91666667,69.94666667
SS,1/29/25 9:15,64.98,0,45.66666667,66.36666667,0,70.12
SS,1/29/25 8:15,64.27666667,0,45.66666667,66.49333333,0,70.14
SS,1/30/25 11:30,66.39333333,0,45.33333333,67.94666667,19.79,69.96666667
SS,1/29/25 23:30,64.98333333,0,44.33333333,58.60666667,10.29666667,69.54666667
SS,1/31/25 13:15,62.86333333,0,44.66666667,62.33,0,70.7
SS,1/30/25 13:30,62.86333333,0,45.5,67.23333333,15.90666667,70.08333333
SS,1/30/25 9:00,64.98333333,0,46.5,66.64,17.11,69.95333333
SS,1/31/25 5:15,65.68666667,0,43.66666667,66.52666667,0,70.58
SS,1/31/25 11:00,64.27666667,0,43.5,67.31333333,0,70.68
SS,1/31/25 2:00,65.68666667,0,43.83333333,66.02666667,0,70.68
SS,1/29/25 18:45,66.39333333,0,44.66666667,69.43333333,0,72.80333333
SS,1/29/25 11:15,65.69,0,46,65.93,0,70.06333333
SS,1/30/25 6:00,66.39333333,0,47.16666667,66.42666667,13.89333333,69.92
SS,1/31/25 6:15,63.56666667,0,44.16666667,66.91333333,0,70.54
SS,1/28/25 22:00,65.69,0,41,63.93,0,72.22333333
SS,1/29/25 0:45,63.56666667,0,43.16666667,67.55666667,0,70.94
SS,1/29/25 16:45,63.57,0,43.83333333,68.12666667,0,72.95666667
SS,1/31/25 7:00,65.68666667,0,44.5,67.41666667,0,70.65333333
SS,1/29/25 3:30,65.68333333,0,45.16666667,67.38333333,0,70.52
SS,1/29/25 11:45,63.57,0,46,65.78666667,0.193333333,69.98666667
SS,1/31/25 7:45,64.98333333,0,43.66666667,67.98666667,0,70.77666667
SS,1/29/25 22:30,64.98333333,0,41.83333333,58.23666667,0,70.76666667
SS,1/28/25 15:15,65.68666667,0,45.33333333,65.51333333,0,71.65
SS,1/31/25 13:30,64.27666667,0,43.5,65.94333333,0,70.66333333
SS,1/27/25 17:15,65.69,0,45.33333333,64.39333333,0,71.21
SS,1/29/25 1:15,64.27333333,0,44.16666667,67.61,0,70.79666667
SS,1/31/25 4:00,64.98,0,43.66666667,66.62333333,0,70.68
SS,1/30/25 4:15,62.86333333,0,47,65.00333333,8.563333333,69.85
SS,1/30/25 23:15,62.86333333,0,44,65.91666667,0,71.93333333
SS,1/29/25 20:15,67.09666667,0,43,59.87333333,0,71.46666667
SS,1/27/25 16:15,65.68666667,0,45.66666667,63.53666667,0,71.46
SS,1/30/25 19:15,64.27333333,0,43.83333333,67.27333333,0,72.62333333
SS,1/29/25 12:15,63.57,0,46,65.71333333,0.423333333,69.98
SS,1/29/25 19:45,64.98,0,44,59.95666667,0,71.56333333
SS,1/31/25 5:30,63.57,0,44.16666667,66.63,0,70.55
SS,1/29/25 22:15,64.98333333,0,41.83333333,58.47333333,0,70.86
SS,1/27/25 19:45,63.57,0,44,65.59,0,71.83
SS,1/28/25 20:15,64.98,0,42.5,69.20666667,0,72.93333333
SS,1/30/25 9:15,64.27666667,0,44.16666667,67.37333333,18.03,69.92666667
SS,1/30/25 23:45,64.27666667,0,43.83333333,65.79333333,0,71.51
SS,1/31/25 1:30,64.27666667,0,43.66666667,65.9,0,70.81
SS,1/29/25 21:15,65.68666667,0,41.5,59.3,0,71.27666667
SS,1/31/25 9:15,64.98,0,42.66666667,67.44333333,0,70.81666667
SS,1/29/25 0:00,62.86333333,0,43,67.70333333,0,71.38
SS,1/30/25 22:30,64.98,0,43.5,65.81,0,71.94
SS,1/31/25 16:45,64.98333333,0,43.66666667,60.94333333,0,72.09
SS,1/30/25 10:45,65.68666667,0,44.66666667,67.91666667,19.63,69.94666667
SS,1/30/25 21:00,64.27666667,0,43.33333333,65.88,0,72.45333333
SS,1/30/25 3:15,64.27666667,0,46,64.79333333,3.89,69.99666667
SS,1/28/25 16:15,63.57,0,46.16666667,66.30666667,0,71.8
SS,1/30/25 12:45,63.57,0,46,67.66333333,17.85666667,70.07
SS,1/30/25 16:00,63.57,0,44,66.11,0,71.55333333
SS,1/28/25 15:00,63.57,0,45.5,65.32333333,0,71.64333333
SS,1/30/25 16:30,66.39333333,0,44.66666667,66.47,0,71.81666667
SS,1/29/25 15:30,63.57,0,45,67.37666667,0,72.70333333
SS,1/30/25 0:15,64.98333333,0,43,67.87666667,9.153333333,69.97333333
SS,1/28/25 19:45,63.57,0,44,68.95,0,72.54333333
SS,1/30/25 15:30,63.57,0,44.66666667,65.51666667,0,71.37666667
SS,1/28/25 19:30,63.57,0,44.33333333,68.92333333,0,72.51333333
SS,1/29/25 12:45,64.27666667,0,46.16666667,65.59333333,0,70.42666667
SS,1/31/25 17:15,64.27333333,0,43.33333333,60.85333333,0,72.06333333
SS,1/31/25 14:45,63.56666667,0,43.66666667,60.7,0,71.48333333
SS,1/29/25 1:45,65.68666667,0,44.83333333,67.59,0,70.68
SS,1/29/25 21:00,66.39333333,0,41.66666667,59.55333333,0,71.48
SS,1/28/25 18:45,64.98333333,0,45.5,68.39666667,0,72.37
SS,1/31/25 1:45,62.86333333,0,44.16666667,65.97333333,0,70.78333333
SS,1/29/25 17:00,63.57,0,44,68.39,0,73.04
SS,1/30/25 15:45,66.39333333,0,44.5,65.85666667,0,71.38
SS,1/29/25 3:00,65.68333333,0,44.5,67.43666667,0,70.54
SS,1/28/25 23:15,64.27666667,0,42,67.05,0,71.27666667
SS,1/30/25 1:15,63.57,0,43.5,66.16,5.79,70.07
SS,1/30/25 12:30,63.56666667,0,45.66666667,67.96333333,19.33,70.00666667
SS,1/30/25 8:15,62.86333333,0,46.83333333,66.86333333,16.37666667,69.95333333
SS,1/27/25 17:30,63.56666667,0,45.16666667,64.58666667,0,71.11333333
SS,1/30/25 7:45,64.27666667,0,46.66666667,66.78333333,16.01666667,69.94
SS,1/31/25 8:15,64.98,0,44,67.79666667,0,70.81
SS,1/29/25 16:00,64.27666667,0,44.5,67.64333333,0,73.16666667
SS,1/29/25 11:30,65.69,0,46,65.85333333,0.003333333,70.00666667
SS,1/30/25 20:00,65.68666667,0,43.83333333,66.3,0,72.44
SS,1/29/25 10:30,64.98333333,0,45.83333333,66.15666667,0,70.11
SS,1/29/25 7:45,63.57,0,45.33333333,66.48333333,0,70.21
SS,1/30/25 5:15,65.68666667,0,46.66666667,66.05333333,12.51666667,69.87
SS,1/30/25 16:45,64.27333333,0,43.33333333,66.62,0,72.01
SS,1/30/25 12:15,64.27666667,0,45.66666667,67.88666667,19.19,70.01666667
SS,1/29/25 18:30,67.09666667,0,44.5,69.31333333,0,72.92333333
SS,1/29/25 17:30,65.69,0,44,68.6,0,73.08333333
SS,1/30/25 2:45,64.27666667,0,44.5,65.02,4.34,70.02666667
T,1/30/25 17:30,704.1733333,0,85,66.26,100,68.87333333
T,1/30/25 1:00,721.1266667,0,85.33333333,65.50333333,100,68.27666667
T,1/30/25 0:00,719.0066667,0,85.33333333,65.69666667,100,67.69333333
T,1/29/25 5:00,731.72,0,87.5,66.62,100,69.27333333
T,1/29/25 15:00,703.4666667,0,87,66.39333333,100,69.32
T,1/28/25 22:15,642.7266667,0,83,62.45666667,85.2,69.48333333
T,1/30/25 21:15,721.1266667,0,85.33333333,64.96,100,69.27333333
T,1/30/25 11:45,720.42,0,85.83333333,60.76,100,66.83
T,1/29/25 5:30,728.8966667,0,87.33333333,66.25333333,100,69.09333333
T,1/30/25 11:00,709.1166667,0,85.33333333,60.83,100,66.83666667
T,1/29/25 23:15,722.5366667,0,85.83333333,56.65666667,100,67.15333333
T,1/29/25 20:45,714.0633333,0,84.83333333,58.82,100,68.51666667
T,1/29/25 2:45,716.18,0,87.66666667,66.81333333,100,69.83333333
T,1/28/25 20:45,586.2233333,0,81.66666667,68.99,71.41333333,70.62333333
T,1/30/25 20:15,716.18,0,85.16666667,65.40666667,100,69.48
T,1/31/25 6:30,719.7133333,0,86.5,66.56666667,100,68.88
T,1/29/25 14:30,709.8233333,0,87.33333333,65.99666667,100,69.21
T,1/29/25 9:30,714.0633333,0,88.16666667,65.72666667,100,68.47
T,1/31/25 16:30,720.42,0,86.83333333,60.43333333,100,69.29
T,1/31/25 17:30,712.6466667,0,86.83333333,60.3,100,69.05333333
T,1/29/25 19:00,670.2733333,0,86.16666667,60.42,91.63666667,70.09333333
T,1/30/25 6:30,724.66,0,87.33333333,61.67333333,100,67.51
T,1/29/25 4:30,720.4166667,0,87.16666667,66.75333333,100,69.41333333
T,1/30/25 3:30,724.6566667,0,87.16666667,63.94,100,68.58666667
T,1/30/25 7:30,716.18,0,87.16666667,61.23333333,100,67.34333333
T,1/31/25 0:00,712.65,0,86,65.04,100,69.1
T,1/29/25 9:00,707,0,88,65.81,100,68.52
T,1/28/25 23:45,718.3,0,86.16666667,67.19333333,100,69.42
T,1/30/25 15:00,721.1266667,0,85.66666667,63.69666667,100,67.64
T,1/30/25 14:45,713.3566667,0,85.5,63.17666667,100,67.51666667
T,1/29/25 8:00,738.0766667,0,87.5,65.84666667,100,68.59
T,1/29/25 20:30,715.4733333,0,85.16666667,59.02,100,68.56333333
T,1/30/25 3:45,717.5933333,0,87.16666667,63.32,100,68.55333333
T,1/31/25 8:30,728.1866667,0,86.83333333,67.40666667,100,69.25333333
T,1/29/25 10:45,722.5366667,0,88,65.34,100,68.44333333
T,1/30/25 4:30,733.1333333,0,87.33333333,62.85333333,100,68.18666667
T,1/28/25 14:45,712.65,0,86.16666667,64.17666667,100,68.19333333
T,1/30/25 22:45,720.42,0,85.5,65.15,100,69.38
T,1/30/25 1:30,705.5833333,0,85.66666667,65.25333333,100,68.47
T,1/30/25 12:00,728.19,0,85.5,60.86666667,100,66.83666667
T,1/30/25 17:00,736.6633333,0,85,66.02,100,68.86
T,1/29/25 21:30,721.1233333,0,84,58.28666667,100,68.23
T,1/31/25 15:30,709.8266667,0,86.66666667,60.14333333,100,69.41333333
T,1/27/25 19:15,707.71,0,86,65.03,100,68.56
T,1/30/25 5:45,721.8333333,0,87.5,62.1,100,67.70666667
T,1/28/25 20:00,668.86,0,85.66666667,68.6,89.66333333,70.34666667
T,1/29/25 16:30,733.8366667,0,87,67.22666667,100,69.57
T,1/27/25 15:00,716.8866667,0,86.33333333,61.15,100,66.56666667
T,1/31/25 7:30,707,0,87,67.33333333,100,69.11666667
T,1/30/25 20:30,728.8966667,0,85.33333333,65.30666667,100,69.32333333
T,1/29/25 14:00,709.1166667,0,87.66666667,65.53333333,100,68.9
T,1/31/25 0:15,727.4833333,0,85.83333333,65.15333333,100,69.01666667
T,1/29/25 13:00,712.65,0,87.66666667,64.88666667,100,68.23
T,1/30/25 14:00,709.8233333,0,85.5,61.95333333,100,66.97333333
T,1/31/25 10:15,721.1266667,0,86.5,66.75666667,100,69.12
T,1/29/25 20:00,727.4833333,0,86.16666667,59.01333333,100,68.61666667
T,1/31/25 4:15,720.4166667,0,86.16666667,66.08666667,100,68.88
T,1/27/25 16:30,724.6566667,0,85.83333333,62.70666667,100,67.27333333
T,1/29/25 2:30,711.2366667,0,87.33333333,66.88333333,100,69.83333333
T,1/30/25 0:30,715.4766667,0,85.5,65.65333333,100,68.04666667
T,1/29/25 0:15,720.4166667,0,86.33333333,67.04666667,100,69.51666667
T,1/28/25 16:30,719.0066667,0,87,65.75333333,100,68.50666667
T,1/31/25 3:15,713.3566667,0,86.5,65.85666667,100,68.85333333
T,1/28/25 21:00,572.8033333,0,81.33333333,68.95333333,69.04,70.54
T,1/28/25 18:30,709.8266667,0,88.33333333,67.72666667,100,69.6
T,1/30/25 0:45,720.42,0,85.66666667,65.57666667,100,68.12333333
T,1/30/25 19:45,710.53,0,84.83333333,66.06333333,100,69.54333333
T,1/27/25 15:30,731.0166667,0,86,61.77,100,66.77333333
T,1/31/25 7:15,721.1266667,0,86.5,67.28,100,69.03333333
T,1/31/25 11:15,719.71,0,86.83333333,66.73,100,69.01
T,1/30/25 17:45,716.8866667,0,85.16666667,66.68666667,100,69.01
T,1/27/25 14:45,719.7133333,0,86,60.81,100,66.43666667
T,1/31/25 14:00,709.1166667,0,87,61.07666667,100,69.37
T,1/28/25 16:45,721.1233333,0,87.16666667,65.93666667,100,68.64666667
T,1/31/25 11:30,709.8266667,0,86.66666667,66.70333333,100,69.01
T,1/28/25 16:00,716.8866667,0,87,65.26,100,68.41666667
T,1/27/25 18:45,729.955,0,86,64.74,100,68.37
T,1/29/25 1:00,726.7766667,0,86.83333333,67.18666667,100,69.66333333
T,1/28/25 21:15,541.7266667,0,80.66666667,68.95333333,65.07,70.53333333
T,1/31/25 15:15,704.88,0,86.83333333,60.17,100,69.38
T,1/29/25 4:45,705.59,0,87.66666667,66.71333333,100,69.34666667
T,1/30/25 8:00,716.18,0,87,61.11666667,100,67.24
T,1/31/25 15:45,720.42,0,86.83333333,60.25,100,69.39666667
T,1/30/25 18:45,721.8333333,0,85,66.98666667,100,69.41333333
T,1/29/25 14:45,725.3666667,0,87.33333333,66.07666667,100,69.31
T,1/30/25 20:45,716.8866667,0,85.16666667,65.16333333,100,69.31666667
T,1/29/25 10:00,733.13,0,88.16666667,65.63,100,68.47
T,1/29/25 11:00,716.1833333,0,88,65.27333333,100,68.37
T,1/29/25 17:15,711.9433333,0,87,67.83333333,100,69.84
T,1/29/25 9:45,714.77,0,88.16666667,65.71666667,100,68.47
T,1/30/25 17:15,712.65,0,85,66.04,100,68.85333333
T,1/31/25 0:30,719.7133333,0,85.5,65.20333333,100,69.00333333
T,1/27/25 15:15,718.2966667,0,86,61.44666667,100,66.68
T,1/29/25 2:15,719.7133333,0,88,67.03,100,69.80666667
T,1/30/25 15:15,717.5933333,0,85.16666667,64.29666667,100,67.81333333
T,1/29/25 13:30,721.1266667,0,88,65.12,100,68.56666667
T,1/31/25 16:00,734.5466667,0,87.16666667,60.47,100,69.37333333
T,1/31/25 12:45,714.77,0,86.83333333,67.83666667,100,69.13666667
T,1/29/25 7:30,715.4733333,0,87.66666667,65.82666667,100,68.62333333
T,1/30/25 14:15,726.0666667,0,85.83333333,62.48,100,67.14666667
T,1/28/25 23:30,730.3066667,0,86,67.23333333,100,69.32333333
T,1/29/25 7:00,726.0666667,0,87.66666667,65.83333333,100,68.72666667
T,1/30/25 2:30,722.54,0,86.16666667,64.1,100,68.63666667
T,1/27/25 20:15,726.78,0,85.5,65.08,100,68.88
T,1/27/25 15:45,726.07,0,86.16666667,61.99,100,66.93
T,1/27/25 17:00,727.4833333,0,86,63.18333333,100,67.53
T,1/31/25 10:45,713.3566667,0,86.83333333,66.65666667,100,69.01666667
T,1/29/25 22:00,733.13,0,84.5,57.86,100,67.96666667
T,1/29/25 17:45,709.12,0,87,68.07666667,100,69.98
T,1/29/25 18:00,722.54,0,86.83333333,68.28,98.27333333,70.06
T,1/31/25 16:15,705.5866667,0,86.83333333,60.40666667,100,69.3
T,1/30/25 6:45,714.77,0,87.16666667,61.66666667,100,67.49
T,1/30/25 2:15,723.9533333,0,86,64.33333333,100,68.58333333
T,1/30/25 22:15,727.4833333,0,85.33333333,64.97666667,100,69.42
T,1/31/25 6:00,716.18,0,86.5,66.12333333,100,68.87333333
T,1/31/25 2:45,717.5933333,0,86.33333333,65.6,100,68.84333333
T,1/30/25 10:15,717.5933333,0,85.33333333,60.44,100,66.94
T,1/28/25 17:45,701.3466667,0,87.66666667,67.02,100,69.27333333
T,1/28/25 21:30,547.3766667,0,80.33333333,63.75666667,64.43666667,70.37666667
T,1/29/25 16:15,714.77,0,87,66.92,100,69.57333333
T,1/31/25 14:30,709.1166667,0,86.33333333,60.22666667,100,69.43
T,1/29/25 5:15,732.4233333,0,87,66.37333333,100,69.14333333
T,1/29/25 23:00,731.0133333,0,85.33333333,56.78666667,100,67.21333333
T,1/30/25 3:00,707.7033333,0,86.5,63.83666667,100,68.59666667
T,1/29/25 12:30,718.3,0,87.83333333,64.83333333,100,68.22666667
T,1/31/25 14:15,731.0133333,0,87.66666667,65.64,100,69.33333333
T,1/30/25 13:00,721.8333333,0,85.5,61.17666667,100,66.82333333
T,1/29/25 8:45,716.8866667,0,87.66666667,65.84333333,100,68.57333333
T,1/28/25 19:15,712.65,0,88,68.29333333,100,69.84
T,1/27/25 14:30,727.835,0,86,60.52,100,66.365
T,1/31/25 3:45,723.95,0,86.16666667,66,100,68.87333333
T,1/29/25 4:15,715.4766667,0,87.33333333,66.80666667,100,69.55666667
T,1/31/25 10:00,720.42,0,86.5,66.83,100,69.13666667
T,1/29/25 6:45,715.4766667,0,87.83333333,65.88666667,100,68.74666667
T,1/30/25 5:00,718.3033333,0,87.66666667,62.29333333,100,67.98333333
T,1/29/25 13:15,718.3,0,87.5,64.96333333,100,68.37
T,1/28/25 17:15,718.3,0,87.5,66.37,100,68.98
T,1/31/25 6:45,731.72,0,86.5,67.07,100,68.94666667
T,1/29/25 15:15,719.01,0,87,66.45666667,100,69.39
T,1/31/25 9:00,732.4233333,0,86.16666667,67.04,100,69.26666667
T,1/27/25 16:45,709.8233333,0,86,63.02666667,100,67.45
T,1/29/25 15:45,715.4766667,0,86.83333333,66.61666667,100,69.5
T,1/27/25 16:00,714.77,0,85.83333333,62.14333333,100,66.99666667
T,1/30/25 21:45,712.6466667,0,85.5,64.93333333,100,69.15
T,1/31/25 3:30,721.1233333,0,86.33333333,66,100,68.86666667
T,1/30/25 19:30,715.4766667,0,84.66666667,66.52333333,100,69.5
T,1/30/25 18:30,718.3,0,85,67.08333333,100,69.37333333
T,1/30/25 10:00,729.6,0,85,60.71333333,100,66.96333333
T,1/29/25 14:15,726.7733333,0,87.5,65.73,100,69.01666667
T,1/27/25 17:45,713,0,86.5,63.94,100,67.78
T,1/30/25 4:00,736.6633333,0,87.16666667,63.11666667,100,68.45666667
T,1/30/25 23:00,719.01,0,85.83333333,65.24333333,100,69.31
T,1/31/25 1:15,731.72,0,86,65.15666667,100,68.88
T,1/28/25 17:00,714.77,0,87.33333333,66.18333333,100,68.80333333
T,1/30/25 4:45,712.65,0,87.33333333,62.72,100,68.08333333
T,1/30/25 7:00,722.54,0,87.33333333,61.53333333,100,67.39333333
T,1/29/25 2:00,720.42,0,87.66666667,66.9,100,69.82666667
T,1/29/25 21:45,718.3,0,84.5,58.09333333,100,68.14333333
T,1/28/25 17:30,714.77,0,87.5,66.66666667,100,69.11666667
T,1/29/25 3:15,717.5933333,0,87.16666667,66.91333333,100,69.77666667
T,1/29/25 23:45,713.3533333,0,85.66666667,65.10333333,100,67.35333333
T,1/31/25 11:45,721.1266667,0,86.83333333,66.70333333,100,68.99
T,1/30/25 18:00,726.07,0,85.33333333,66.86,100,69.08
T,1/29/25 7:15,717.5966667,0,87.66666667,65.87,100,68.68333333
T,1/30/25 7:15,726.7733333,0,87.16666667,61.40666667,100,67.37666667
T,1/30/25 2:00,713.3566667,0,85.83333333,64.79,100,68.56
T,1/28/25 15:30,725.3633333,0,86.5,64.91,100,68.32666667
T,1/31/25 13:45,722.5366667,0,87.5,63.71666667,100,68.95333333
T,1/30/25 16:15,707,0,85.16666667,65.59,100,68.36333333
T,1/28/25 18:15,706.2933333,0,87.66666667,67.44333333,100,69.5
T,1/27/25 18:30,701.35,0,86.5,64.29,100,68.18
T,1/28/25 22:30,670.9766667,0,83.16666667,59.77333333,89.16,69.46333333
