source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
T,1/29/25 1:30,715.4766667,0,87.5,67.15666667,100,69.73333333
T,1/29/25 13:45,710.53,0,87.5,65.39666667,100,68.67666667
T,1/28/25 18:00,733.84,0,87.33333333,67.15333333,100,69.39
T,1/28/25 14:30,729.955,0,86.25,63.93,100,68.2
T,1/31/25 4:45,723.2433333,0,86.16666667,66.09,100,68.88
T,1/30/25 1:45,706.2933333,0,85.83333333,65.18666667,100,68.56
T,1/30/25 22:00,720.4166667,0,85.16666667,64.92,100,69.17333333
T,1/28/25 20:30,608.1166667,0,82.5,68.98333333,75.96,70.66666667
T,1/30/25 13:45,713.3566667,0,85.5,62.01666667,100,66.83666667
T,1/31/25 12:15,709.12,0,86.5,67.08333333,100,69.01
T,1/30/25 6:15,710.5333333,0,87,61.73666667,100,67.56666667
T,1/30/25 9:45,733.13,0,85.66666667,60.77666667,100,66.97
T,1/31/25 8:45,712.6466667,0,86.16666667,67.37,100,69.28
T,1/31/25 9:45,719.0066667,0,86.33333333,66.83666667,100,69.15
T,1/28/25 15:45,729.6033333,0,86.83333333,65.01666667,100,68.38333333
T,1/31/25 8:00,707,0,86.5,67.41666667,100,69.18666667
T,1/31/25 9:30,712.65,0,86,66.86666667,100,69.16333333
T,1/31/25 5:00,715.4766667,0,86.5,65.95333333,100,68.87333333
T,1/29/25 6:00,704.88,0,87.66666667,65.86666667,100,68.94666667
T,1/30/25 5:30,719.0066667,0,87.16666667,62.08333333,100,67.77666667
T,1/30/25 13:15,723.95,0,85.5,61.4,100,66.81666667
T,1/30/25 11:15,721.83,0,85.33333333,60.78333333,100,66.83666667
T,1/29/25 18:15,705.5866667,0,86.66666667,68.43333333,96.25,70.11666667
T,1/29/25 12:00,708.4133333,0,88,65.03333333,100,68.27666667
T,1/31/25 13:00,708.41,0,86.83333333,67.85,100,69.25333333
T,1/31/25 5:45,709.8233333,0,86.5,66.13,100,68.86
T,1/31/25 12:30,712.65,0,86.66666667,67.43,100,69.09
T,1/31/25 0:45,709.1166667,0,85.66666667,65.15,100,68.95333333
T,1/30/25 19:00,724.6566667,0,85.16666667,66.71,100,69.32333333
T,1/29/25 6:30,715.4733333,0,87.66666667,65.90333333,100,68.79666667
T,1/30/25 18:15,721.83,0,84.83333333,66.8,100,69.23
T,1/31/25 4:30,708.4133333,0,86.16666667,66.1,100,68.88
T,1/31/25 2:15,720.4166667,0,86,65.48,100,68.85333333
T,1/28/25 22:45,715.4766667,0,85.5,65.33,99.64666667,69.2
T,1/31/25 12:00,719.7133333,0,87,66.86,100,68.99666667
T,1/29/25 19:30,716.8866667,0,87.5,59.36333333,100,69.12
T,1/31/25 15:00,728.8933333,0,87,60.02,100,69.28666667
T,1/30/25 8:30,731.72,0,86.83333333,61.12666667,100,67.18
T,1/29/25 6:15,723.2433333,0,88,65.91666667,100,68.86
T,1/30/25 23:30,721.83,0,85.83333333,65.10666667,100,69.15
T,1/29/25 4:00,724.6566667,0,87.5,67.02333333,100,69.65333333
T,1/29/25 10:15,725.3633333,0,88.16666667,65.52666667,100,68.46333333
T,1/31/25 2:30,716.18,0,86,65.52666667,100,68.83666667
T,1/30/25 8:45,721.83,0,86.83333333,60.94666667,100,67.11333333
T,1/29/25 8:30,726.7766667,0,87.83333333,65.89333333,100,68.58333333
T,1/30/25 14:30,735.9566667,0,85.5,62.71,100,67.31333333
T,1/29/25 22:45,712.65,0,84.83333333,57.11,100,67.32666667
T,1/29/25 0:30,721.1266667,0,86.66666667,67.08333333,100,69.55666667
T,1/30/25 10:30,714.0633333,0,85.33333333,60.51666667,100,66.92666667
T,1/31/25 1:00,723.95,0,86,65.15666667,100,68.88
T,1/31/25 10:30,717.5966667,0,86.83333333,66.63666667,100,69.07666667
T,1/28/25 23:00,716.8866667,0,85.66666667,60.47666667,100,69.08
T,1/31/25 17:00,719.0033333,0,87.5,60.27666667,100,69.14333333
T,1/28/25 19:00,706.2933333,0,88.33333333,68.02666667,100,69.82
T,1/29/25 3:45,717.5966667,0,87.16666667,66.88333333,100,69.72333333
T,1/31/25 3:00,727.4833333,0,86.33333333,65.82333333,100,68.81666667
T,1/28/25 21:45,589.0466667,0,81,59.67333333,72.31333333,69.92333333
T,1/30/25 21:30,716.1833333,0,85.66666667,64.89666667,100,69.15
T,1/29/25 5:45,727.4833333,0,87.5,66.10333333,100,69.01
T,1/29/25 19:15,719.7133333,0,87.33333333,59.72333333,100,69.49333333
T,1/30/25 9:30,714.77,0,85.83333333,60.81666667,100,66.97
T,1/29/25 9:15,712.65,0,88,65.70666667,100,68.49333333
T,1/29/25 8:15,731.0133333,0,87.66666667,65.87333333,100,68.59
T,1/30/25 11:30,729.6033333,0,85.5,60.73333333,100,66.83666667
T,1/29/25 23:30,730.3066667,0,86,56.51666667,100,67.1
T,1/31/25 13:15,716.8866667,0,87,61.42666667,100,68.99
T,1/30/25 13:30,705.5866667,0,85.33333333,61.79666667,100,66.83
T,1/30/25 9:00,719.71,0,86.66666667,60.61,100,67.09666667
T,1/31/25 5:15,716.8866667,0,86.33333333,65.9,100,68.88
T,1/31/25 11:00,716.1833333,0,87,66.72,100,69.01
T,1/31/25 2:00,720.42,0,85.83333333,65.35,100,68.86
T,1/29/25 18:45,675.2133333,0,85.83333333,68.86333333,89.84666667,70.26666667
T,1/29/25 11:15,728.1866667,0,88,65.20666667,100,68.32666667
T,1/30/25 6:00,714.77,0,87.16666667,61.91,100,67.64
T,1/31/25 6:15,723.2466667,0,86.66666667,66.3,100,68.88
T,1/28/25 22:00,609.5333333,0,81.33333333,63.02666667,76.33333333,69.78333333
T,1/29/25 0:45,730.31,0,86.66666667,66.97333333,100,69.58333333
T,1/29/25 16:45,712.65,0,86.83333333,67.44,100,69.67666667
T,1/31/25 7:00,724.6533333,0,86.5,66.87,100,69.01666667
T,1/29/25 3:30,720.4166667,0,87.5,66.83,100,69.78333333
T,1/29/25 11:45,711.2366667,0,87.5,65.03666667,100,68.32
T,1/31/25 7:45,721.83,0,86.5,67.47333333,100,69.15
T,1/29/25 22:30,727.48,0,84.5,57.34333333,100,67.55
T,1/28/25 15:15,716.8866667,0,86.5,64.70333333,100,68.2
T,1/31/25 13:30,725.3633333,0,87.33333333,65.21333333,100,68.99
T,1/27/25 17:15,717.5933333,0,85.83333333,63.28333333,100,67.62
T,1/29/25 1:15,719.7133333,0,87,67.07333333,100,69.72666667
T,1/31/25 4:00,726.7766667,0,86.5,65.97666667,100,68.86666667
T,1/30/25 4:15,704.1733333,0,87.33333333,62.84666667,100,68.31
T,1/30/25 23:15,710.53,0,85.66666667,65.16,100,69.23666667
T,1/29/25 20:15,737.37,0,85.66666667,59.04333333,100,68.61333333
T,1/27/25 16:15,730.3066667,0,85.83333333,62.38,100,67.1
T,1/30/25 19:15,733.1333333,0,85,66.66333333,100,69.38666667
T,1/29/25 12:15,714.7666667,0,87.83333333,64.97666667,100,68.23333333
T,1/29/25 19:45,720.4166667,0,86.83333333,59.18,100,68.73666667
T,1/31/25 5:30,714.7666667,0,86.5,66.05,100,68.88
T,1/29/25 22:15,720.4166667,0,84.5,57.56,100,67.72333333
T,1/27/25 19:45,720.42,0,85.5,64.83,100,68.59
T,1/28/25 20:15,643.4333333,0,84.33333333,68.78333333,84.01666667,70.48333333
T,1/30/25 9:15,719.0033333,0,86,60.85333333,100,66.97
T,1/30/25 23:45,712.65,0,85.66666667,65.05666667,100,69.13666667
T,1/31/25 1:30,716.18,0,86.16666667,65.25666667,100,68.87333333
T,1/29/25 21:15,733.1333333,0,84.16666667,58.38666667,100,68.31666667
T,1/31/25 9:15,728.1866667,0,85.66666667,66.86666667,100,69.19333333
T,1/29/25 0:00,719.0033333,0,86.16666667,67.14333333,100,69.50333333
T,1/30/25 22:30,721.1233333,0,85.33333333,65.06,100,69.41333333
T,1/31/25 16:45,736.6666667,0,87.33333333,60.27333333,100,69.15666667
T,1/30/25 10:45,729.6033333,0,85.16666667,60.65333333,100,66.85333333
T,1/30/25 21:00,716.1833333,0,85.33333333,65.14666667,100,69.45666667
T,1/30/25 3:15,715.4766667,0,86.66666667,63.89,100,68.59
T,1/28/25 16:15,719.0066667,0,86.66666667,65.57666667,100,68.42333333
T,1/30/25 12:45,716.18,0,85.66666667,61.15666667,100,66.83
T,1/30/25 16:00,719.7133333,0,85,65.43666667,100,68.19333333
T,1/28/25 15:00,713.3533333,0,86.5,64.51333333,100,68.18
T,1/30/25 16:30,709.1166667,0,85,65.79333333,100,68.59666667
T,1/29/25 15:30,714.77,0,87,66.66333333,100,69.40666667
T,1/30/25 0:15,717.5933333,0,85.5,65.72333333,100,67.90333333
T,1/28/25 19:45,694.9933333,0,86.66666667,68.44333333,94.98666667,70.2
T,1/30/25 15:30,721.1266667,0,85.16666667,64.81666667,100,68
T,1/28/25 19:30,714.0633333,0,88,68.44333333,99.36666667,70.01
T,1/29/25 12:45,702.0566667,0,87.66666667,64.85,100,68.18
T,1/31/25 17:15,719.0033333,0,86.83333333,60.26,100,69.03333333
T,1/31/25 14:45,711.2333333,0,86.83333333,59.90666667,100,69.22333333
T,1/29/25 1:45,715.4766667,0,87.33333333,67.04,100,69.84
T,1/29/25 21:00,715.4733333,0,84.66666667,58.61,100,68.34
T,1/28/25 18:45,704.88,0,88,67.78,100,69.70333333
T,1/31/25 1:45,726.07,0,85.83333333,65.29333333,100,68.86
T,1/29/25 17:00,714.06,0,86.83333333,67.71666667,100,69.71
T,1/30/25 15:45,716.18,0,85.16666667,65.16,100,68.12333333
T,1/29/25 3:00,720.42,0,87.33333333,66.87666667,100,69.72666667
T,1/28/25 23:15,729.6,0,86,66.84666667,100,69.17666667
T,1/30/25 1:15,723.2433333,0,85.5,65.40333333,100,68.35666667
T,1/30/25 12:30,724.6566667,0,85.5,61.02,100,66.82333333
T,1/30/25 8:15,707.7066667,0,86.83333333,61.01666667,100,67.23
T,1/27/25 17:30,719.7133333,0,86.16666667,63.54333333,100,67.69
T,1/30/25 7:45,722.5366667,0,87.16666667,61.11666667,100,67.24
T,1/31/25 8:15,707.7066667,0,86.33333333,67.22666667,100,69.23333333
T,1/29/25 16:00,723.2466667,0,86.83333333,66.88333333,100,69.57
T,1/29/25 11:30,736.6633333,0,87.83333333,65.12666667,100,68.32
T,1/30/25 20:00,724.6566667,0,85,65.49666667,100,69.55666667
T,1/29/25 10:30,726.07,0,88,65.45333333,100,68.44333333
T,1/29/25 7:45,729.6,0,87.66666667,65.85,100,68.61
T,1/30/25 5:15,721.8333333,0,87.33333333,62.15,100,67.84666667
T,1/30/25 16:45,726.07,0,85,65.92666667,100,68.77333333
T,1/30/25 12:15,720.42,0,85.66666667,60.82666667,100,66.83
T,1/29/25 18:30,680.8666667,0,86.16666667,68.73333333,92.65666667,70.23666667
T,1/29/25 17:30,711.9433333,0,86.5,67.96666667,100,69.97333333
T,1/30/25 2:45,728.19,0,86.5,64.15333333,100,68.59666667
TT,1/30/25 17:30,588.3433333,0,48,67.01,0,70.27666667
TT,1/30/25 1:00,581.9866667,0,47.66666667,66.27,0,69.83666667
TT,1/30/25 0:00,586.2233333,0,47.16666667,66.34,0,69.73333333
TT,1/29/25 5:00,586.2266667,0,48.33333333,67.30666667,0,69.98
TT,1/29/25 15:00,616.5966667,2.973333333,49.33333333,67.35,0,70.57
TT,1/28/25 22:15,1171.033333,81.07666667,69,62.68666667,0,69.99
TT,1/30/25 21:15,584.1033333,0,48.5,65.78,0,69.77666667
TT,1/30/25 11:45,577.04,0,48.5,62.22,0,69.44
TT,1/29/25 5:30,588.3433333,0,48.5,66.99333333,0,69.94
TT,1/30/25 11:00,578.4566667,0,48.83333333,62.23333333,0,69.27333333
TT,1/29/25 23:15,581.9866667,0,48.16666667,56.52333333,0,69.03333333
TT,1/29/25 20:45,579.16,0,45.33333333,58.76666667,0,69.77666667
TT,1/29/25 2:45,589.7566667,0,48.33333333,67.48,0,69.97333333
TT,1/28/25 20:45,1298.873333,100,76,69.57666667,0,71.51666667
TT,1/30/25 20:15,591.17,0,48.5,66.2,0,69.95
TT,1/31/25 6:30,586.22,0,49,67.27666667,0,69.67666667
TT,1/29/25 14:30,581.9833333,0,48.66666667,66.93333333,0,70.42
TT,1/29/25 9:30,581.9833333,0,49.5,66.51666667,0,70.08333333
TT,1/31/25 16:30,584.1033333,0,48.66666667,60.21,0,68.85333333
TT,1/31/25 17:30,583.4,0,48.33333333,60.17333333,0,68.81333333
TT,1/29/25 19:00,768.45,25.98666667,56.66666667,60.16,0,70.56333333
TT,1/30/25 6:30,584.81,0,49.66666667,63.06666667,0,69.83333333
TT,1/29/25 4:30,586.22,0,48.5,67.4,0,69.98
TT,1/30/25 3:30,591.8766667,0,49.5,65.03,0,69.84
TT,1/30/25 7:30,591.8733333,0,49.66666667,62.67666667,0,69.82
TT,1/31/25 0:00,584.1033333,0,48.5,65.84666667,0,69.57666667
TT,1/29/25 9:00,591.8733333,0,49,66.58,0,69.98
TT,1/28/25 23:45,942.1933333,48.61333333,60.83333333,67.73,0,69.96
TT,1/30/25 15:00,586.93,0,48.66666667,64.88666667,0,70.27
TT,1/30/25 14:45,578.4566667,0,49,64.47333333,0,70.25
TT,1/29/25 8:00,584.81,0,48.66666667,66.62666667,0,69.98
TT,1/29/25 20:30,586.2233333,0,46.5,58.95,0,69.68333333
TT,1/30/25 3:45,579.87,0,49.5,64.59,0,69.89666667
TT,1/31/25 8:30,583.3966667,0,48.5,68.06666667,0,69.94666667
TT,1/29/25 10:45,581.9833333,0,49,66.19333333,0,70.12
TT,1/30/25 4:30,589.7566667,0,49.66666667,64.19,0,69.87
TT,1/28/25 14:45,618.7133333,4.916666667,47,65.30333333,0,70.59333333
TT,1/30/25 22:45,579.8633333,0,48.5,65.95333333,0,69.66333333
TT,1/30/25 1:30,585.52,0,48,66.07,0,69.8
TT,1/30/25 12:00,582.69,0,48.66666667,62.3,0,69.55
TT,1/30/25 17:00,589.0466667,0.45,47.83333333,66.81333333,0,70.46333333
TT,1/29/25 21:30,576.3333333,0,46.66666667,58.25666667,0,69.83333333
TT,1/31/25 15:30,584.81,0,48.5,59.95333333,0,68.86
TT,1/27/25 19:15,773.39,26.81,52,66.06,0,70.95
TT,1/30/25 5:45,572.0966667,0,49.83333333,63.46333333,0,69.8
TT,1/28/25 20:00,1293.223333,100,77.83333333,69.24666667,0,71.26333333
TT,1/29/25 16:30,673.8033333,12.47666667,51.66666667,68.11666667,0,70.65666667
TT,1/27/25 15:00,585.5166667,0,44.5,62.75666667,0,70.23666667
TT,1/31/25 7:30,586.93,0,49,67.97,0,69.85
TT,1/30/25 20:30,577.75,0,48.5,66.12333333,0,69.84
TT,1/29/25 14:00,580.5766667,0,48.83333333,66.46666667,0,70.38333333
TT,1/31/25 0:15,586.2266667,0,48.5,65.96333333,0,69.56333333
TT,1/29/25 13:00,584.1033333,0,49.16666667,65.80666667,0,70.21333333
TT,1/30/25 14:00,580.57,0,48.66666667,63.35,0,69.98
TT,1/31/25 10:15,584.1033333,0,48.5,67.46666667,0,69.68
TT,1/29/25 20:00,592.5833333,0,47.5,58.96333333,0,69.61
TT,1/31/25 4:15,579.8666667,0,48.66666667,66.82666667,0,69.68333333
TT,1/27/25 16:30,582.6933333,0,44.5,64.23,0,70.39
TT,1/29/25 2:30,586.93,0.543333333,48.16666667,67.55,0,69.96
TT,1/30/25 0:30,579.8666667,0,48,66.42666667,0,69.85
TT,1/29/25 0:15,874.39,40.12,58.66666667,67.62666667,0,69.94666667
TT,1/28/25 16:30,805.88,31.65,55.66666667,66.73666667,0,70.95
TT,1/31/25 3:15,577.7466667,0,48.66666667,66.60666667,0,69.62
TT,1/28/25 21:00,1298.166667,100,76,69.50666667,0,71.54333333
TT,1/28/25 18:30,1080.63,68.30666667,67.83333333,68.52333333,0,71.1
TT,1/30/25 0:45,586.93,0,47.83333333,66.33666667,0,69.89
TT,1/30/25 19:45,586.2233333,0,48.16666667,66.84333333,0,70.01666667
TT,1/27/25 15:30,584.81,0,45,63.36333333,0,70.37
TT,1/31/25 7:15,574.22,0,49,67.93666667,0,69.82666667
TT,1/31/25 11:15,586.9266667,0,48.5,67.45,0,69.57
TT,1/30/25 17:45,580.57,0,48,67.39333333,0,70.25666667
TT,1/27/25 14:45,579.1566667,0,44.83333333,62.45666667,0,70.12666667
TT,1/31/25 14:00,587.6366667,0,48.5,61.21333333,0,69.55
TT,1/28/25 16:45,844.7233333,34.72,56.5,66.92666667,0,70.93666667
TT,1/31/25 11:30,587.6366667,0,48.66666667,67.41666667,0,69.65
TT,1/28/25 16:00,731.72,21.02,52.33333333,66.27,0,70.82333333
TT,1/27/25 18:45,689.695,14.57,48.75,65.84,0,70.77
TT,1/29/25 1:00,752.2033333,24.05333333,54.66666667,67.76,0,69.85333333
TT,1/28/25 21:15,1303.113333,100,76.5,69.49333333,0,71.62
TT,1/31/25 15:15,584.8133333,0,48.66666667,59.97666667,0,68.84
TT,1/29/25 4:45,580.5733333,0,48.83333333,67.45,0,69.97333333
TT,1/30/25 8:00,581.9833333,0,49.5,62.61333333,0,69.74
TT,1/31/25 15:45,593.29,0,48.5,60.05666667,0,68.8
TT,1/30/25 18:45,582.69,0,48,67.65333333,0,70.16
TT,1/29/25 14:45,586.9266667,0.436666667,48.66666667,67.02333333,0,70.5
TT,1/30/25 20:45,581.2833333,0,48.5,65.95333333,0,69.81333333
TT,1/29/25 10:00,584.1066667,0,49.33333333,66.45666667,0,70.12
TT,1/29/25 11:00,588.3433333,0,49.16666667,66.13666667,0,70.12
TT,1/29/25 17:15,697.8166667,15.68,52.33333333,68.70333333,0,70.64333333
TT,1/29/25 9:45,587.6333333,0,49.5,66.5,0,70.11666667
TT,1/30/25 17:15,579.8666667,0,47.66666667,66.81666667,0,70.34333333
TT,1/31/25 0:30,582.6933333,0,48.5,65.98,0,69.56333333
TT,1/27/25 15:15,590.4633333,0,44.66666667,63.06666667,0,70.27
TT,1/29/25 2:15,609.5333333,2.9,49.16666667,67.68333333,0,69.92666667
TT,1/30/25 15:15,579.8666667,0,48.33333333,65.31,0,70.37666667
TT,1/29/25 13:30,584.81,0,49,66.06333333,0,70.35333333
TT,1/31/25 16:00,578.4533333,0,48.66666667,60.26,0,68.74
TT,1/31/25 12:45,580.5733333,0,48.66666667,68.4,0,69.82666667
TT,1/29/25 7:30,579.16,0,49,66.57666667,0,69.97333333
TT,1/30/25 14:15,584.1066667,0,48.66666667,63.85666667,0,70.09333333
TT,1/28/25 23:30,940.0766667,49.83,61.33333333,67.71666667,0,69.87333333
TT,1/29/25 7:00,577.75,0,49,66.59333333,0,69.95333333
TT,1/30/25 2:30,579.1566667,0,48.5,65.14333333,0,69.69666667
TT,1/27/25 20:15,832.72,33.54,53,66,0,70.83
TT,1/27/25 15:45,589.7566667,0,44.83333333,63.57666667,0,70.36
TT,1/27/25 17:00,593.2833333,1.173333333,45.33333333,64.65,0,70.52
TT,1/31/25 10:45,586.93,0,48.5,67.39,0,69.53666667
TT,1/29/25 22:00,581.2766667,0,47,57.81,0,69.78333333
TT,1/29/25 17:45,713.3566667,18.98,53.16666667,68.93333333,0,70.66333333
TT,1/29/25 18:00,750.0833333,24.32,55.16666667,69.12666667,0,70.78
TT,1/31/25 16:15,582.69,0,48.5,60.17333333,0,68.75666667
TT,1/30/25 6:45,588.3433333,0,49.5,63.1,0,69.82
TT,1/30/25 2:15,579.8666667,0,48.5,65.29333333,0,69.68333333
TT,1/30/25 22:15,584.1066667,0,48,65.78,0,69.57
TT,1/31/25 6:00,584.1033333,0,48.83333333,66.90333333,0,69.62333333
TT,1/31/25 2:45,584.1066667,0,48.5,66.40333333,0,69.57666667
TT,1/30/25 10:15,581.2766667,0,48.5,61.84333333,0,68.91666667
TT,1/28/25 17:45,969.0333333,53.29,62.5,67.87,0,71.04666667
TT,1/28/25 21:30,1300.993333,100,76.5,63.1,0,71.51
TT,1/29/25 16:15,674.5066667,11.33,51.5,67.86333333,0,70.65333333
TT,1/31/25 14:30,586.93,0,47.83333333,60.2,0,69.58
TT,1/29/25 5:15,582.69,0,48.5,67.11333333,0,69.98
TT,1/29/25 23:00,590.4633333,0,47.66666667,56.72666667,0,69.13333333
TT,1/30/25 3:00,575.63,0,49,64.94,0,69.78333333
TT,1/29/25 12:30,579.8666667,0,49.33333333,65.76,0,70.09
TT,1/31/25 14:15,577.7466667,0,49,65.75,0,69.33333333
TT,1/30/25 13:00,590.4633333,0,49,62.65,0,69.74
TT,1/29/25 8:45,588.3433333,0,49,66.6,0,69.98
TT,1/28/25 19:15,1190.81,86.20666667,74,69.01333333,0,71.18333333
TT,1/27/25 14:30,594.345,0,44.5,62.19,0,69.98
TT,1/31/25 3:45,582.69,0,48.5,66.76666667,0,69.71
TT,1/29/25 4:15,579.8666667,0,48.5,67.45,0,69.98
TT,1/31/25 10:00,574.9233333,0,48.5,67.54333333,0,69.71
TT,1/29/25 6:45,588.34,0,49,66.65666667,0,69.98
TT,1/30/25 5:00,585.5166667,0,49.83333333,63.7,0,69.84666667
TT,1/29/25 13:15,586.2266667,0,49,65.87666667,0,70.28666667
TT,1/28/25 17:15,892.7566667,42.47666667,59.16666667,67.30666667,0,70.96333333
TT,1/31/25 6:45,586.2233333,0,49,67.74666667,0,69.71
TT,1/29/25 15:15,637.0766667,7.386666667,50.66666667,67.40333333,0,70.67333333
TT,1/31/25 9:00,586.2233333,0,48.16666667,67.71666667,0,69.84666667
TT,1/27/25 16:45,593.9933333,0,44.5,64.51333333,0,70.42666667
TT,1/29/25 15:45,625.7766667,6.76,50.5,67.58333333,0,70.58666667
TT,1/27/25 16:00,586.2233333,0,44.83333333,63.74666667,0,70.38666667
TT,1/30/25 21:45,586.93,0,48.5,65.73,0,69.60333333
TT,1/31/25 3:30,581.28,0,48.66666667,66.74666667,0,69.67
TT,1/30/25 19:30,585.52,0,48.16666667,67.22333333,0,70.07666667
TT,1/30/25 18:30,581.28,0,48,67.75666667,0,70.24333333
TT,1/30/25 10:00,589.05,0,48,62.21666667,0,68.66
TT,1/29/25 14:15,586.9266667,0,48.66666667,66.65666667,0,70.39
TT,1/27/25 17:45,597.525,1.775,45.5,65.2,0,70.53
TT,1/30/25 4:00,587.6366667,0,49.5,64.41,0,69.89666667
TT,1/30/25 23:00,586.93,0,48.5,66.03333333,0,69.66333333
TT,1/31/25 1:15,585.52,0,48.66666667,65.95333333,0,69.55666667
TT,1/28/25 17:00,867.3266667,39.59666667,58,67.11,0,70.98
TT,1/30/25 4:45,577.04,0,49.66666667,64.05666667,0,69.89
TT,1/30/25 7:00,584.81,0,49.66666667,62.98333333,0,69.82
TT,1/29/25 2:00,624.3633333,5.52,49.66666667,67.55,0,69.87666667
TT,1/29/25 21:45,574.9233333,0,46.66666667,58.06,0,69.81333333
TT,1/28/25 17:30,937.96,49.39666667,61.33333333,67.54666667,0,71.06
TT,1/29/25 3:15,580.5733333,0,48,67.57,0,69.97333333
TT,1/29/25 23:45,592.5833333,0,47.66666667,65.48,0,69.24333333
TT,1/31/25 11:45,586.2233333,0,48.5,67.41,0,69.69
TT,1/30/25 18:00,581.9866667,0,48,67.56,0,70.29333333
TT,1/29/25 7:15,584.81,0,49,66.62,0,69.97333333
TT,1/30/25 7:15,579.8666667,0,49.66666667,62.85333333,0,69.83333333
TT,1/30/25 2:00,593.9933333,0,48.33333333,65.66666667,0,69.69666667
TT,1/28/25 15:30,685.8133333,15.10333333,50.66666667,65.91,0,70.77
TT,1/31/25 13:45,586.9266667,0,49.33333333,63.80666667,0,69.37
TT,1/30/25 16:15,587.64,0,47.83333333,66.44333333,0,70.41
TT,1/28/25 18:15,1035.423333,63.67666667,66.33333333,68.27666667,0,71.08666667
TT,1/27/25 18:30,658.97,9.94,48,65.48,0,70.68
TT,1/28/25 22:30,1147.02,80.01666667,68.66666667,58.92,0,70.06333333
TT,1/29/25 1:30,678.04,14.02333333,52.16666667,67.75,0,69.83333333
TT,1/29/25 13:45,587.6366667,0,49,66.31333333,0,70.36
TT,1/28/25 18:00,1001.523333,59.06,64.5,67.98,0,71.09333333
TT,1/28/25 14:30,633.545,6.3,47.5,65.1,0,70.65
TT,1/31/25 4:45,589.7533333,0,48.83333333,66.83666667,0,69.68333333
TT,1/30/25 1:45,585.5166667,0,48,66.02,0,69.79333333
TT,1/30/25 22:00,589.05,0,48.16666667,65.72333333,0,69.59666667
TT,1/28/25 20:30,1300.286667,100,76.33333333,69.62,0,71.46666667
TT,1/30/25 13:45,596.1133333,0,49,63.42333333,0,69.95
TT,1/31/25 12:15,583.3966667,0,48.5,67.74666667,0,69.69666667
TT,1/30/25 6:15,581.9866667,0,50,63.17,0,69.83333333
TT,1/30/25 9:45,584.81,0,48.5,62.42,0,68.71333333
TT,1/31/25 8:45,592.58,0,48.5,68.04666667,0,69.93
TT,1/31/25 9:45,584.1066667,0,48.5,67.54333333,0,69.71
TT,1/28/25 15:45,714.06,18.08666667,51.5,66.06666667,0,70.80333333
TT,1/31/25 8:00,580.5733333,0,48.5,68.08333333,0,69.95333333
TT,1/31/25 9:30,584.1033333,0,48.33333333,67.57333333,0,69.77
TT,1/31/25 5:00,583.4,0,48.66666667,66.73,0,69.68333333
TT,1/29/25 6:00,573.51,0,49,66.62,0,69.84
TT,1/30/25 5:30,587.6366667,0,49.83333333,63.44666667,0,69.81333333
TT,1/30/25 13:15,581.9833333,0,48.83333333,62.83333333,0,69.84
TT,1/30/25 11:15,581.9866667,0,48.66666667,62.20333333,0,69.33333333
TT,1/29/25 18:15,770.5666667,26.98333333,56.16666667,69.21,0,70.79666667
TT,1/29/25 12:00,583.3966667,0,49,65.92,0,70.11666667
TT,1/31/25 13:00,578.4533333,0,48.83333333,68.43666667,0,69.96666667
TT,1/31/25 5:45,579.8666667,0,48.83333333,66.86666667,0,69.58
TT,1/31/25 12:30,584.1033333,0,48.5,68.06666667,0,69.75666667
TT,1/31/25 0:45,580.5733333,0,48.5,65.95,0,69.59333333
TT,1/30/25 19:00,580.5733333,0,48.16666667,67.39333333,0,70.12
TT,1/29/25 6:30,574.2166667,0,49.16666667,66.68666667,0,69.95333333
TT,1/30/25 18:15,583.4,0,48,67.50333333,0,70.31666667
TT,1/31/25 4:30,580.5733333,0,48.66666667,66.84,0,69.69
TT,1/31/25 2:15,575.63,0,48.66666667,66.25333333,0,69.57
TT,1/28/25 22:45,1036.84,64.32333333,64.66666667,65.30666667,0,69.73
TT,1/31/25 12:00,584.8133333,0,48.5,67.55,0,69.68333333
TT,1/29/25 19:30,589.7566667,0,48.33333333,59.30333333,0,69.70333333
TT,1/31/25 15:00,579.16,0,48.5,59.86,0,68.87333333
TT,1/30/25 8:30,587.6366667,0,49.5,62.58333333,0,69.78666667
TT,1/29/25 6:15,586.93,0,49,66.65333333,0,69.84333333
TT,1/30/25 23:30,577.7466667,0,48.66666667,65.93666667,0,69.63666667
TT,1/29/25 4:00,587.6366667,0,48.5,67.65,0,69.98
TT,1/29/25 10:15,589.05,0,49.16666667,66.37333333,0,70.13333333
TT,1/31/25 2:30,590.4633333,0,48.5,66.3,0,69.57
TT,1/30/25 8:45,576.3366667,0,49.5,62.39333333,0,69.72333333
TT,1/29/25 8:30,584.81,0,49,66.66333333,0,69.98
TT,1/30/25 14:30,578.4566667,0,48.83333333,64.07,0,70.14
TT,1/29/25 22:45,586.93,0,47.16666667,57.04666667,0,69.36333333
TT,1/29/25 0:30,829.8966667,35.46333333,57.5,67.67333333,0,69.93
TT,1/30/25 10:30,579.1633333,0,48.5,61.90333333,0,69.05333333
TT,1/31/25 1:00,585.5166667,0,48.66666667,65.97333333,0,69.56333333
TT,1/31/25 10:30,583.4,0,48.5,67.38333333,0,69.60333333
TT,1/28/25 23:00,943.6066667,50.47333333,61.16666667,60.23666667,0,69.49666667
TT,1/31/25 17:00,584.81,0,48.83333333,60.08666667,0,68.74
TT,1/28/25 19:00,1168.916667,81.62333333,72.66666667,68.77333333,0,71.19666667
TT,1/29/25 3:45,581.28,0,48.33333333,67.53666667,0,69.98
TT,1/31/25 3:00,585.5166667,0,48.83333333,66.59666667,0,69.58
TT,1/28/25 21:45,1286.866667,99.27333333,75.33333333,59.42,0,70.66333333
TT,1/30/25 21:30,586.93,0,48.5,65.70666667,0,69.70333333
TT,1/29/25 5:45,587.6366667,0,49,66.85,0,69.90666667
TT,1/29/25 19:15,618.7133333,3.63,49.83333333,59.62,0,69.93666667
TT,1/30/25 9:30,582.69,0,48.5,62.47666667,0,68.85666667
TT,1/29/25 9:15,579.16,0,49,66.49333333,0,69.98
TT,1/29/25 8:15,585.5166667,0,48.66666667,66.65333333,0,69.98
TT,1/30/25 11:30,575.63,0,48.66666667,62.18666667,0,69.39666667
TT,1/29/25 23:30,583.4,0,48.5,56.38,0,68.96
TT,1/31/25 13:15,583.4,0,48.83333333,61.52666667,0,69.79
TT,1/30/25 13:30,586.2233333,0,48.83333333,63.20666667,0,69.85666667
TT,1/30/25 9:00,577.04,0,49.66666667,62.09,0,69.56333333
TT,1/31/25 5:15,587.6366667,0,48.5,66.67,0,69.67
TT,1/31/25 11:00,581.9833333,0,48.66666667,67.43333333,0,69.55666667
TT,1/31/25 2:00,579.8666667,0,48.5,66.15,0,69.56333333
TT,1/29/25 18:45,806.5866667,32.61666667,58.16666667,69.61666667,0,70.82333333
TT,1/29/25 11:15,584.81,0,49,66.08333333,0,70.11333333
TT,1/30/25 6:00,588.3433333,0,50,63.33666667,0,69.8
TT,1/31/25 6:15,581.2766667,0,49,67.06666667,0,69.63
TT,1/28/25 22:00,1282.626667,98.05333333,74.66666667,62.32333333,0,70.45666667
TT,1/29/25 0:45,800.9366667,31.36666667,56.66666667,67.58,0,69.92
TT,1/29/25 16:45,673.8,13.15333333,51.66666667,68.36,0,70.65
TT,1/31/25 7:00,577.75,0,48.83333333,67.55666667,0,69.81333333
TT,1/29/25 3:30,581.28,0,48.33333333,67.49,0,69.98
TT,1/29/25 11:45,585.5166667,0,49,65.92333333,0,70.11666667
TT,1/31/25 7:45,579.16,0,48.66666667,68.11333333,0,69.94666667
TT,1/29/25 22:30,587.6366667,0,47,57.27333333,0,69.59
TT,1/28/25 15:15,653.32,9.943333333,48.83333333,65.72666667,0,70.68
TT,1/31/25 13:30,585.5166667,0,48.83333333,65.45666667,0,69.69
TT,1/27/25 17:15,593.2866667,1.09,45,64.72333333,0,70.51
TT,1/29/25 1:15,731.0133333,20.52,53.66666667,67.68666667,0,69.87333333
TT,1/31/25 4:00,589.0466667,0,48.66666667,66.74666667,0,69.69
TT,1/30/25 4:15,579.16,0,49.66666667,64.19333333,0,69.91333333
TT,1/30/25 23:15,577.04,0,48.5,65.96333333,0,69.65333333
TT,1/29/25 20:15,583.3966667,0,47,59.00666667,0,69.57
TT,1/27/25 16:15,586.93,0,44.83333333,63.96666667,0,70.38666667
TT,1/30/25 19:15,582.6933333,0,48.33333333,67.37666667,0,70.04666667
TT,1/29/25 12:15,581.9833333,0,49,65.86,0,70.11333333
TT,1/29/25 19:45,580.5733333,0,47.83333333,59.13666667,0,69.57333333
TT,1/31/25 5:30,580.5733333,0,48.5,66.79666667,0,69.6
TT,1/29/25 22:15,573.5133333,0,47,57.5,0,69.70333333
TT,1/27/25 19:45,800.94,32.04,53.5,65.84,0,70.92
TT,1/28/25 20:15,1300.99,100,77.16666667,69.40333333,0,71.37333333
TT,1/30/25 9:15,596.1133333,0,48.66666667,62.48333333,0,69.20666667
TT,1/30/25 23:45,581.9866667,0,48.5,65.87333333,0,69.58
TT,1/31/25 1:30,580.5766667,0,48.5,66.04,0,69.55
TT,1/29/25 21:15,585.52,0,46.5,58.36333333,0,69.84666667
TT,1/31/25 9:15,574.2166667,0,48,67.55666667,0,69.81333333
TT,1/29/25 0:00,892.7566667,44.33,59.83333333,67.69666667,0,69.94666667
TT,1/30/25 22:30,581.28,0,48,65.86,0,69.64333333
TT,1/31/25 16:45,581.28,0,48.66666667,60.05,0,68.79333333
TT,1/30/25 10:45,584.1033333,0,48.5,62.04666667,0,69.14333333
TT,1/30/25 21:00,583.3966667,0,48.5,65.93666667,0,69.84333333
TT,1/30/25 3:15,578.4566667,0,49.16666667,64.96666667,0,69.72666667
TT,1/28/25 16:15,766.3266667,26.28,54,66.56,0,70.89333333
TT,1/30/25 12:45,586.2233333,0,49.16666667,62.61333333,0,69.69
TT,1/30/25 16:00,583.4,0,48,66.28333333,0,70.38333333
TT,1/28/25 15:00,636.3733333,6.93,48.16666667,65.55666667,0,70.60666667
TT,1/30/25 16:30,586.2233333,0.216666667,48.33333333,66.61,0,70.42666667
TT,1/29/25 15:30,637.7833333,7.023333333,50.5,67.62666667,0,70.62666667
TT,1/30/25 0:15,583.3966667,0,47.5,66.46333333,0,69.84333333
TT,1/28/25 19:45,1290.4,98.55333333,77.5,69.08,0,71.23333333
TT,1/30/25 15:30,580.5733333,0,48.33333333,65.72,0,70.36666667
TT,1/28/25 19:30,1242.366667,92.3,75.66666667,69.10666667,0,71.2
TT,1/29/25 12:45,574.2166667,0,49.33333333,65.76333333,0,70.12
TT,1/31/25 17:15,582.6933333,0,48.5,60.08666667,0,68.78
TT,1/31/25 14:45,577.0433333,0,48.5,59.77333333,0,69.09666667
TT,1/29/25 1:45,650.4933333,8.943333333,50.83333333,67.65,0,69.82666667
TT,1/29/25 21:00,579.8633333,0,46.5,58.55666667,0,69.84
TT,1/28/25 18:45,1114.53,74.37666667,69.33333333,68.52333333,0,71.13666667
TT,1/31/25 1:45,589.05,0,48.66666667,66.1,0,69.53666667
TT,1/29/25 17:00,684.4,14.95,52.16666667,68.58333333,0,70.65666667
TT,1/30/25 15:45,586.2233333,0,48,66.04333333,0,70.38333333
TT,1/29/25 3:00,592.5833333,0,48.5,67.55,0,69.95333333
TT,1/28/25 23:15,915.3566667,46.03,60,67.19,0,69.59333333
TT,1/30/25 1:15,587.6366667,0,47.5,66.17666667,0,69.82
TT,1/30/25 12:30,579.16,0,49,62.44666667,0,69.66333333
TT,1/30/25 8:15,585.5166667,0,49.5,62.48333333,0,69.8
TT,1/27/25 17:30,592.5833333,0.563333333,45.16666667,64.92333333,0,70.45333333
TT,1/30/25 7:45,586.2233333,0,49.66666667,62.61333333,0,69.80666667
TT,1/31/25 8:15,578.4533333,0,48.5,67.91333333,0,69.96
TT,1/29/25 16:00,656.8533333,10.26,51.5,67.83,0,70.65666667
TT,1/29/25 11:30,578.4533333,0,49.16666667,66.00666667,0,70.11666667
TT,1/30/25 20:00,583.3966667,0,48.5,66.30666667,0,69.96666667
TT,1/29/25 10:30,591.1666667,0,49.33333333,66.29666667,0,70.12
TT,1/29/25 7:45,590.46,0,49,66.62,0,69.98
TT,1/30/25 5:15,584.1066667,0,49.83333333,63.53666667,0,69.84333333
TT,1/30/25 16:45,588.3433333,0.336666667,48,66.74,0,70.48666667
TT,1/30/25 12:15,584.8133333,0,49,62.25,0,69.59666667
TT,1/29/25 18:30,811.53,30.07666667,57.33333333,69.5,0,70.81
TT,1/29/25 17:30,709.8233333,17.34,53,68.81666667,0,70.66
TT,1/30/25 2:45,577.75,0,48.83333333,65.16,0,69.72666667
U,1/30/25 17:30,151.1466667,0,2.5,65.97666667,0,68.40666667
U,1/30/25 1:00,151.1466667,0,2.666666667,66.35333333,14.89,68.36333333
U,1/30/25 0:00,151.1466667,0,3,69.8,26.58666667,68.47
U,1/29/25 5:00,150.44,0,3.666666667,66.33,0,68.22333333
U,1/29/25 15:00,151.8533333,0,3.5,66.15,8.436666667,68.18666667
U,1/28/25 22:15,148.32,0,4,62.11666667,0,68.09666667
U,1/30/25 21:15,150.44,0,4,64.71333333,0,68.24
U,1/30/25 11:45,152.56,0,4.833333333,66.52666667,31.89,67.98333333
U,1/29/25 5:30,152.56,0,5.666666667,65.98,0,68.17333333
U,1/30/25 11:00,153.2666667,0,3.833333333,66.43333333,31.44666667,68.02
U,1/29/25 23:15,153.2666667,0,5.666666667,66.76333333,42.37,67.77666667
U,1/29/25 20:45,151.8533333,0,1.833333333,63.51,27.84,67.49
U,1/29/25 2:45,151.8533333,0,4.833333333,66.56666667,0,68.23333333
U,1/28/25 20:45,150.44,0,3.166666667,68.72666667,0,69.2
U,1/30/25 20:15,151.8533333,0,4.5,65.15666667,0,68.18
U,1/31/25 6:30,151.8533333,0,4.666666667,66.29333333,0,68.10666667
U,1/29/25 14:30,151.1466667,0,4.333333333,66.45666667,12.65666667,68.08666667
U,1/29/25 9:30,151.8533333,0,7,65.48,3.37,67.93
U,1/31/25 16:30,153.2666667,0,2.833333333,60.25333333,0,69.30666667
U,1/31/25 17:30,151.1466667,0,3.333333333,60.10666667,5.56,67.77
U,1/29/25 19:00,153.2666667,0,5,60.25333333,0,68.86
U,1/30/25 6:30,151.8533333,0,5.833333333,66.28666667,28.46333333,67.98333333
U,1/29/25 4:30,151.1466667,0,5,66.5,0,68.25666667
U,1/30/25 3:30,151.8533333,0,6.166666667,66.23666667,20.17666667,67.91
U,1/30/25 7:30,149.7333333,0,6,66.10333333,28.67666667,67.99
U,1/31/25 0:00,149.7333333,0,3,64.78,0,68.05
U,1/29/25 9:00,150.44,0,5.5,65.55333333,2.13,67.94666667
U,1/28/25 23:45,151.8533333,0,3.5,66.95,1.776666667,68.15
U,1/30/25 15:00,153.2666667,0,3.333333333,63.4,6.033333333,68.84
U,1/30/25 14:45,149.7333333,0,4.833333333,66.2,21.81333333,68.29
U,1/29/25 8:00,150.44,0,6.333333333,65.59666667,0.503333333,67.99
U,1/29/25 20:30,151.8533333,0,2.333333333,62.97,24.71333333,67.47333333
U,1/30/25 3:45,151.8533333,0,4.5,65.87333333,21.08666667,67.89666667
U,1/31/25 8:30,150.44,0,3,67.16666667,0,68.57333333
U,1/29/25 10:45,151.1466667,0,4,65.17333333,9.57,67.8
U,1/30/25 4:30,153.2666667,0,5.166666667,66.13333333,23.81666667,67.88666667
U,1/28/25 14:45,150.44,0,4.833333333,67.02,23.15666667,68.04666667
U,1/30/25 22:45,150.44,0,4.166666667,64.91666667,0.996666667,67.96
U,1/30/25 1:30,151.1466667,0,3.333333333,66.08,14.48333333,68.19333333
U,1/30/25 12:00,149.7333333,0,5.5,66.30333333,30.80333333,68.04
U,1/30/25 17:00,151.8533333,0,2.833333333,65.73666667,0,68.60333333
U,1/29/25 21:30,150.44,0,3.666666667,65.16333333,33.3,67.74666667
U,1/31/25 15:30,151.8533333,0,2.666666667,60.21333333,3.24,68.45
U,1/27/25 19:15,150.44,0,5.5,64.69,1.41,67.98
U,1/30/25 5:45,151.1466667,0,5.333333333,67.09,29.88333333,67.86
U,1/28/25 20:00,152.56,0,4,68.37,0,69.18666667
U,1/29/25 16:30,153.2666667,0,4.166666667,67,0,69.23666667
U,1/27/25 15:00,152.56,0,6,82.23,67.64666667,67.94
U,1/31/25 7:30,152.56,0,4,67.09,0,68.42666667
U,1/30/25 20:30,150.44,0,4.5,65.06,0,68.20333333
U,1/29/25 14:00,151.1466667,0,4.333333333,66.35,14.22,68.05
U,1/31/25 0:15,151.1466667,0,2.666666667,64.9,0,68.04666667
U,1/29/25 13:00,151.8533333,0,6.5,66.14,16.21,67.94666667
U,1/30/25 14:00,151.1466667,0,4,66.58333333,28.12666667,68.08333333
U,1/31/25 10:15,152.56,0,4,66.50666667,0,68.44333333
U,1/29/25 20:00,151.1466667,0,3.166666667,60.34333333,16.53666667,67.42666667
U,1/31/25 4:15,153.2666667,0,2.5,65.81666667,2.236666667,68.05
U,1/27/25 16:30,152.56,0,5.666666667,62.27666667,0,69.61333333
U,1/29/25 2:30,152.56,0,5.5,66.64333333,0,68.24666667
U,1/30/25 0:30,151.8533333,0,4.833333333,67.79333333,19.38,68.47
U,1/29/25 0:15,151.8533333,0,5.333333333,66.78666667,0,68.2
U,1/28/25 16:30,151.8533333,0,5.833333333,65.44333333,0,69.77
U,1/31/25 3:15,150.44,0,4.833333333,65.57333333,5.166666667,67.96
U,1/28/25 21:00,150.44,0,3.666666667,68.7,0,69.61
U,1/28/25 18:30,151.8533333,0,6.833333333,67.48333333,0,68.84333333
U,1/30/25 0:45,151.8533333,0,2.833333333,67.13666667,16.92,68.42666667
U,1/30/25 19:45,151.1466667,0,2.666666667,65.85333333,0,68.45
U,1/27/25 15:30,151.1466667,0,4.833333333,71.83,36.63333333,69.34333333
U,1/31/25 7:15,152.56,0,4,67.03333333,0,68.31333333
U,1/31/25 11:15,152.56,0,3.833333333,66.48333333,0,68.42
U,1/30/25 17:45,149.7333333,0,3.666666667,66.41666667,0,68.32
U,1/27/25 14:45,151.8533333,0,6.666666667,82.96,70.79333333,67.71333333
U,1/31/25 14:00,151.1466667,0,2.166666667,61.14666667,0.456666667,68.17
U,1/28/25 16:45,152.56,0,4.833333333,65.62333333,0,69.22333333
U,1/31/25 11:30,151.8533333,0,3.333333333,66.46333333,0,68.43
U,1/28/25 16:00,151.1466667,0,6.833333333,64.95,0,70.55666667
U,1/27/25 18:45,152.56,0,4,64.36,0,68.095
U,1/29/25 1:00,150.44,0,5.833333333,66.92666667,0,68.25333333
U,1/28/25 21:15,151.1466667,0,4.833333333,68.69666667,0,69.82333333
U,1/31/25 15:15,150.44,0,2,61.60666667,16.63,67.58333333
U,1/29/25 4:45,149.7333333,0,5.166666667,66.47,0,68.21
U,1/30/25 8:00,151.1466667,0,4.333333333,66.42,30.39333333,67.93333333
U,1/31/25 15:45,152.56,0,3.5,60.07666667,0,69.33333333
U,1/30/25 18:45,151.1466667,0,4,66.76666667,0,68.39
U,1/29/25 14:45,152.56,0,4.166666667,66.06,10.48333333,68.13
U,1/30/25 20:45,153.9733333,0,4.166666667,64.92666667,0,68.57666667
U,1/29/25 10:00,153.2666667,0,5.666666667,65.39,4.93,67.89666667
U,1/29/25 11:00,153.2666667,0,4,65.43666667,11.87,67.78
U,1/29/25 17:15,149.7333333,0,4.333333333,67.56666667,0,69.14333333
U,1/29/25 9:45,153.2666667,0,6.666666667,65.45333333,4.13,67.91666667
U,1/30/25 17:15,149.7333333,0,2,65.75666667,0,68.53
U,1/31/25 0:30,151.8533333,0,2.333333333,64.91666667,0,68.05
U,1/27/25 15:15,151.8533333,0,5.5,81.31,65.06666667,68.05
U,1/29/25 2:15,151.1466667,0,5.833333333,66.77,0,68.21
U,1/30/25 15:15,151.8533333,0,2.666666667,63.92666667,0,69.19333333
U,1/29/25 13:30,152.56,0,6,66.17666667,15.33666667,68.01333333
U,1/31/25 16:00,150.44,0,4.5,60.30666667,0,69.85333333
U,1/31/25 12:45,151.8533333,0,2.666666667,67.58,0,68.58666667
U,1/29/25 7:30,149.7333333,0,4.166666667,65.55,0,68.00666667
U,1/30/25 14:15,151.8533333,0,3.166666667,66.6,26.66,68.11666667
U,1/28/25 23:30,151.8533333,0,3,66.98666667,4.666666667,68.04666667
U,1/29/25 7:00,152.56,0,5,65.57666667,0,68.04666667
U,1/30/25 2:30,153.2666667,0,5,65.55,17.18333333,67.95333333
U,1/27/25 20:15,150.44,0,3.5,64.8,10.18,67.75
U,1/27/25 15:45,151.1466667,0,4.833333333,62.17,9.323333333,69.98
U,1/27/25 17:00,149.7333333,0,5,62.76,0,69.47666667
U,1/31/25 10:45,151.1466667,0,4,66.42666667,0,68.43
U,1/29/25 22:00,151.8533333,0,4,62.99666667,29.86666667,67.86
U,1/29/25 17:45,150.44,0,4.5,67.81333333,0,69.11666667
U,1/29/25 18:00,150.44,0,5.166666667,68.05,0,69.04666667
U,1/31/25 16:15,152.56,0,3.333333333,60.24333333,0,70.15333333
U,1/30/25 6:45,149.0266667,0,4,66.3,28.25333333,67.98333333
U,1/30/25 2:15,151.8533333,0,5.166666667,65.47333333,16.04333333,68
U,1/30/25 22:15,151.1466667,0,2,64.7,0,68.04333333
U,1/31/25 6:00,153.2666667,0,4.166666667,65.85666667,0,68.08333333
U,1/31/25 2:45,151.8533333,0,3.5,65.32333333,5.213333333,67.90333333
U,1/30/25 10:15,151.1466667,0,4.833333333,66.39333333,32.47,67.96
U,1/28/25 17:45,151.1466667,0,7,66.74,0,68.81
U,1/28/25 21:30,151.8533333,0,4.166666667,63.3,0,69.72666667
U,1/29/25 16:15,151.1466667,0,5.833333333,66.65666667,0,69.74
U,1/31/25 14:30,151.1466667,0,2.5,60.18333333,1.42,68.00666667
U,1/29/25 5:15,149.7333333,0,4.666666667,66.12333333,0,68.2
U,1/29/25 23:00,152.56,0,5.166666667,66.43333333,41.29,67.74333333
U,1/30/25 3:00,150.44,0,6,65.76333333,18.79666667,67.91666667
U,1/29/25 12:30,149.7333333,0,5.5,66.05666667,16.24,67.86
U,1/31/25 14:15,152.56,0,5.166666667,65.15,3.38,67.90333333
U,1/30/25 13:00,152.56,0,5.333333333,66.62,31.12,67.96333333
U,1/29/25 8:45,150.44,0,5.5,65.57666667,2.313333333,67.91666667
U,1/28/25 19:15,152.56,0,7,68.06333333,0,68.86666667
U,1/27/25 14:30,150.44,0,6.5,82.285,70.19,67.625
U,1/31/25 3:45,152.56,0,4,65.71,3.526666667,68.04
U,1/29/25 4:15,151.8533333,0,5.5,66.55333333,0,68.2
U,1/31/25 10:00,151.8533333,0,4.166666667,66.58666667,0,68.46333333
U,1/29/25 6:45,150.44,0,5.833333333,65.63333333,0,68.01333333
U,1/30/25 5:00,151.8533333,0,5.166666667,66.29666667,26.11333333,67.85
U,1/29/25 13:15,152.56,0,6.5,66.30666667,16.89,67.92333333
U,1/28/25 17:15,151.1466667,0,6.666666667,66.07,0,68.89333333
U,1/31/25 6:45,151.1466667,0,4.833333333,66.79333333,0,68.22666667
U,1/29/25 15:15,149.7333333,0,3.666666667,66.17333333,5.08,68.27666667
U,1/31/25 9:00,152.56,0,2.5,66.81666667,0,68.58666667
U,1/27/25 16:45,152.56,0,4.333333333,62.59666667,0,69.56
U,1/29/25 15:45,149.7333333,0,5.166666667,66.36666667,0,69.79666667
U,1/27/25 16:00,150.44,0,6.166666667,61.75333333,1.966666667,69.64
U,1/30/25 21:45,152.56,0,3,64.64333333,0,68.13666667
U,1/31/25 3:30,150.44,0,4.5,65.72,3.793333333,68.04333333
U,1/30/25 19:30,151.8533333,0,3,66.27333333,0,68.47
U,1/30/25 18:30,149.7333333,0,2,66.82,0,68.34
U,1/30/25 10:00,151.8533333,0,2.666666667,66.35333333,31.74333333,67.99666667
U,1/29/25 14:15,152.56,0,3.833333333,66.44,13.97666667,68.04666667
U,1/27/25 17:45,151.5,0,4.25,63.5,0,69.485
U,1/30/25 4:00,151.1466667,0,4.5,65.93,21.95,67.88666667
U,1/30/25 23:00,150.44,0,4.5,64.96666667,1.773333333,67.94
U,1/31/25 1:15,151.8533333,0,4.333333333,64.87333333,1.723333333,67.94
U,1/28/25 17:00,149.7333333,0,4.833333333,65.88,0,69.02333333
U,1/30/25 4:45,150.44,0,5,66.18,25.12,67.86666667
U,1/30/25 7:00,149.7333333,0,6,66.28,28.05,67.99666667
U,1/29/25 2:00,151.8533333,0,6,66.63666667,0,68.20666667
U,1/29/25 21:45,151.1466667,0,3.5,62.12333333,24.72,68.16666667
U,1/28/25 17:30,149.7333333,0,6.833333333,66.39333333,0,68.85333333
U,1/29/25 3:15,151.8533333,0,4,66.65,0,68.2
U,1/29/25 23:45,151.8533333,0,3,71.73666667,33.43,68.3
U,1/31/25 11:45,153.2666667,0,3,66.46333333,0,68.43
U,1/30/25 18:00,151.1466667,0,4.333333333,66.60666667,0,68.32
U,1/29/25 7:15,152.56,0,4.666666667,65.59333333,0,68.03333333
U,1/30/25 7:15,152.56,0,6.5,66.17666667,28.57333333,67.95333333
U,1/30/25 2:00,150.44,0,5.166666667,65.68333333,15.03666667,68.05
U,1/28/25 15:30,151.8533333,0,5.5,64.81666667,4.446666667,68.95666667
U,1/31/25 13:45,150.44,0,4.833333333,63.38,0.936666667,67.96
U,1/30/25 16:15,151.8533333,0,2.666666667,65.3,0,69.4
U,1/28/25 18:15,151.1466667,0,7,67.19333333,0,68.77
U,1/27/25 18:30,154.68,0,5.5,63.86,0,68.18
U,1/28/25 22:30,149.0266667,0,2.833333333,59.72666667,0.923333333,68.09
U,1/29/25 1:30,151.1466667,0,6,66.89,0,68.30333333
U,1/29/25 13:45,150.44,0,4.333333333,66.50666667,15.18,68.02
U,1/28/25 18:00,151.8533333,0,6.5,66.87666667,0,68.74666667
U,1/28/25 14:30,152.56,0,4.75,66.95,23.24,68.07
U,1/31/25 4:45,151.1466667,0,4.5,65.83666667,1.11,68.05666667
U,1/30/25 1:45,152.56,0,5,65.90666667,14.23666667,68.12333333
U,1/30/25 22:00,152.56,0,2.333333333,64.64333333,0,68.05
U,1/28/25 20:30,153.2666667,0,3,68.72666667,0,69.22333333
U,1/30/25 13:45,151.8533333,0,5.166666667,66.97333333,29.40666667,68.04333333
U,1/31/25 12:15,152.56,0,2.166666667,66.82333333,0,68.45666667
U,1/30/25 6:15,152.56,0,6.333333333,66.35333333,28.07333333,68
U,1/30/25 9:45,151.1466667,0,5.333333333,66.49333333,31.85666667,67.97666667
U,1/31/25 8:45,151.8533333,0,3,67.11666667,0,68.57333333
U,1/31/25 9:45,151.1466667,0,4.5,66.60333333,0,68.47
U,1/28/25 15:45,151.1466667,0,6.333333333,64.68666667,0,70.02
U,1/31/25 8:00,151.1466667,0,2.166666667,67.19,0,68.50666667
U,1/31/25 9:30,151.8533333,0,4.5,66.64,0,68.47
U,1/31/25 5:00,151.8533333,0,4.666666667,65.69333333,0.726666667,68.05
U,1/29/25 6:00,151.8533333,0,6.5,65.59,0.076666667,68.01333333
U,1/30/25 5:30,151.8533333,0,5.5,67.04666667,29.78333333,67.81333333
U,1/30/25 13:15,149.7333333,0,3.333333333,66.73333333,30.61,67.98
U,1/30/25 11:15,151.1466667,0,3,66.35666667,31.01333333,68.03333333
U,1/29/25 18:15,151.8533333,0,4.5,68.22,0,69.04
U,1/29/25 12:00,152.56,0,6.5,65.72,14.13,67.90333333
U,1/31/25 13:00,151.8533333,0,3.166666667,67.61666667,0,68.70333333
U,1/31/25 5:45,150.44,0,3.833333333,65.85333333,0,68.06333333
U,1/31/25 12:30,151.8533333,0,2.5,67.19,0,68.47666667
U,1/31/25 0:45,150.44,0,2.333333333,64.88333333,0,68.05
U,1/30/25 19:00,151.8533333,0,3.333333333,66.47666667,0,68.47
U,1/29/25 6:30,151.1466667,0,6.333333333,65.63333333,0,68.04333333
U,1/30/25 18:15,151.8533333,0,2.333333333,66.55666667,0,68.32666667
U,1/31/25 4:30,151.1466667,0,2.5,65.83333333,1.73,68.05
U,1/31/25 2:15,151.1466667,0,3.666666667,65.20666667,4.046666667,67.91666667
U,1/28/25 22:45,151.8533333,0,4.5,65.18,5.59,67.79
U,1/31/25 12:00,152.56,0,2.333333333,66.59333333,0,68.42333333
U,1/29/25 19:30,151.1466667,0,3.5,59.21,0.48,68.07666667
U,1/31/25 15:00,153.2666667,0,2.333333333,60.89666667,13.95333333,67.52333333
U,1/30/25 8:30,151.8533333,0,6,66.28,29.54333333,68
U,1/29/25 6:15,151.1466667,0,6.166666667,65.62666667,1.133333333,67.95333333
U,1/30/25 23:30,151.8533333,0,3.5,64.85,0.116666667,68.04
U,1/29/25 4:00,152.56,0,6.333333333,66.75333333,0,68.24
U,1/29/25 10:15,149.7333333,0,4.833333333,65.28333333,6.24,67.89
U,1/31/25 2:30,151.1466667,0,3.833333333,65.25,4.43,67.93
U,1/30/25 8:45,150.44,0,6.166666667,66.21666667,30.54333333,67.95333333
U,1/29/25 8:30,151.8533333,0,5.333333333,65.61666667,1.096666667,67.97666667
U,1/30/25 14:30,150.44,0,3.5,66.79333333,26.83,68.06333333
U,1/29/25 22:45,151.1466667,0,3.666666667,66.22,39.74,67.72333333
U,1/29/25 0:30,151.8533333,0,5.666666667,66.83666667,0,68.18666667
U,1/30/25 10:30,151.1466667,0,5.166666667,66.40666667,32.17666667,67.98333333
U,1/31/25 1:00,151.1466667,0,4.833333333,64.87333333,0.35,67.99666667
U,1/31/25 10:30,150.44,0,3.833333333,66.42,0,68.45666667
U,1/28/25 23:00,149.7333333,0,4.166666667,60.64333333,11.14,67.61
U,1/31/25 17:00,148.32,0,3.666666667,60.07666667,0,68.14
U,1/28/25 19:00,149.7333333,0,5.833333333,67.78666667,0,68.86666667
U,1/29/25 3:45,151.1466667,0,6,66.62333333,0,68.20666667
U,1/31/25 3:00,150.44,0,4.166666667,65.53333333,5.71,67.91666667
U,1/28/25 21:45,151.8533333,0,2.5,59.36,0,68.96666667
U,1/30/25 21:30,149.7333333,0,3.5,64.62666667,0,68.26666667
U,1/29/25 5:45,152.56,0,6.166666667,65.83,0,68.18
U,1/29/25 19:15,152.56,0,4.333333333,59.51666667,0,68.38
U,1/30/25 9:30,149.0266667,0,3.666666667,66.81333333,32.06333333,67.96666667
U,1/29/25 9:15,152.56,0,6.833333333,65.45666667,2.96,67.91666667
U,1/29/25 8:15,150.44,0,6,65.61,0.913333333,67.96333333
U,1/30/25 11:30,151.1466667,0,3.833333333,66.39666667,31.18,68.02
U,1/29/25 23:30,151.8533333,0,5,66.80333333,42.54333333,67.83
U,1/31/25 13:15,150.44,0,3.166666667,61.25,0,68.22333333
U,1/30/25 13:30,151.1466667,0,4.166666667,67.00666667,30.47666667,67.99666667
U,1/30/25 9:00,152.56,0,6,66.34,32.34666667,67.88
U,1/31/25 5:15,151.8533333,0,4.333333333,65.61666667,0.11,68.05666667
U,1/31/25 11:00,151.8533333,0,4.666666667,66.49666667,0,68.42333333
U,1/31/25 2:00,151.8533333,0,3.5,65.08333333,3.443333333,67.91
U,1/29/25 18:45,151.8533333,0,6.333333333,68.65,0,69.14333333
U,1/29/25 11:15,151.8533333,0,4.5,65.51666667,12.11333333,67.82
U,1/30/25 6:00,151.1466667,0,5.5,66.86,29.46333333,67.93
U,1/31/25 6:15,151.8533333,0,4.833333333,66.04333333,0,68.07
U,1/28/25 22:00,151.1466667,0,4.333333333,62.76333333,0,68.58666667
U,1/29/25 0:45,151.1466667,0,6,66.75333333,0,68.22333333
U,1/29/25 16:45,151.8533333,0,3.166666667,67.21,0,69.17
U,1/31/25 7:00,149.7333333,0,4.333333333,66.59,0,68.25333333
U,1/29/25 3:30,151.1466667,0,4,66.58333333,0,68.21666667
U,1/29/25 11:45,150.44,0,5.666666667,65.77333333,14.26666667,67.84333333
U,1/31/25 7:45,152.56,0,3.166666667,67.21,0,68.46333333
U,1/29/25 22:30,151.8533333,0,3.333333333,65.98333333,38.83333333,67.66333333
U,1/28/25 15:15,151.8533333,0,6.166666667,66.44666667,18.54333333,68.19333333
U,1/31/25 13:30,150.44,0,3,65.07666667,0,68.28333333
U,1/27/25 17:15,151.8533333,0,5.166666667,62.86666667,0,69.48333333
U,1/29/25 1:15,150.44,0,5.166666667,66.82,0,68.21
U,1/31/25 4:00,151.1466667,0,3,65.70333333,2.753333333,68.05
U,1/30/25 4:15,151.1466667,0,6,66.06333333,23.41666667,67.86666667
U,1/30/25 23:15,151.8533333,0,4.5,64.91333333,1.24,67.96666667
U,1/29/25 20:15,151.1466667,0,2.5,61.93333333,21.58333333,67.40666667
U,1/27/25 16:15,151.8533333,0,5.833333333,61.95666667,0,69.57
U,1/30/25 19:15,151.1466667,0,2.166666667,66.43333333,0,68.47666667
U,1/29/25 12:15,152.56,0,5.666666667,66.14666667,16.42,67.82333333
U,1/29/25 19:45,151.1466667,0,3,59.15,9.086666667,67.60333333
U,1/31/25 5:30,151.8533333,0,3.333333333,65.76333333,0.02,68.04666667
U,1/29/25 22:15,151.8533333,0,4.333333333,65.31666667,36.66333333,67.64666667
U,1/27/25 19:45,152.56,0,3.5,64.54,6.97,67.78
U,1/28/25 20:15,152.56,0,3.333333333,68.53333333,0,69.32666667
U,1/30/25 9:15,153.9733333,0,4.5,66.70333333,32.23333333,67.92333333
U,1/30/25 23:45,151.1466667,0,3.166666667,64.80333333,0,68.06333333
U,1/31/25 1:30,151.1466667,0,4,64.95333333,1.34,67.96666667
U,1/29/25 21:15,150.44,0,2.833333333,65.45666667,34.54666667,67.53666667
U,1/31/25 9:15,151.1466667,0,3.333333333,66.64333333,0,68.47
U,1/29/25 0:00,151.1466667,0,4.833333333,66.93333333,0.073333333,68.18
U,1/30/25 22:30,150.44,0,2.666666667,64.79666667,0.22,68.00666667
U,1/31/25 16:45,152.56,0,2.333333333,60.11,0,68.57
U,1/30/25 10:45,152.56,0,5.166666667,66.55333333,32.15,67.98333333
U,1/30/25 21:00,152.56,0,4.166666667,64.91333333,0,68.40666667
U,1/30/25 3:15,151.1466667,0,6,65.86,19.14,67.93
U,1/28/25 16:15,151.8533333,0,6.833333333,65.24333333,0,69.92666667
U,1/30/25 12:45,151.1466667,0,5.666666667,66.32,29.97333333,68.04
U,1/30/25 16:00,151.1466667,0,2,65.13333333,0,69.47
U,1/28/25 15:00,151.1466667,0,4.833333333,66.89,21.04,68.11666667
U,1/30/25 16:30,151.1466667,0,3,65.49666667,0,69.04333333
U,1/29/25 15:30,152.56,0,5,66.41333333,0,68.89333333
U,1/30/25 0:15,152.56,0,5,68.79666667,22.92,68.47666667
U,1/28/25 19:45,151.1466667,0,4.5,68.21666667,0,68.99
U,1/30/25 15:30,151.1466667,0,2.5,64.47666667,0,69.37666667
U,1/28/25 19:30,152.56,0,4,68.21,0,68.94333333
U,1/29/25 12:45,151.1466667,0,6.5,66.15666667,16.5,67.91
U,1/31/25 17:15,150.44,0,3.166666667,60.08333333,0.73,67.98333333
U,1/31/25 14:45,152.56,0,3.833333333,59.73666667,8.883333333,67.63333333
U,1/29/25 1:45,150.44,0,6,66.77666667,0,68.23666667
U,1/29/25 21:00,150.44,0,1.5,64.74,31.83333333,67.48
U,1/28/25 18:45,150.44,0,4.166666667,67.54,0,68.84333333
U,1/31/25 1:45,151.1466667,0,4,65.01333333,2.686666667,67.92333333
U,1/29/25 17:00,150.44,0,5.333333333,67.47666667,0,69.15
U,1/30/25 15:45,151.8533333,0,2.5,64.86666667,0,69.58666667
U,1/29/25 3:00,153.2666667,0,5,66.62666667,0,68.21666667
U,1/28/25 23:15,153.2666667,0,4.166666667,66.76666667,8.53,67.86333333
U,1/30/25 1:15,150.44,0,2.666666667,66.21,14.69666667,68.25333333
U,1/30/25 12:30,151.8533333,0,5.5,66.30666667,30.27,68.03333333
U,1/30/25 8:15,149.7333333,0,4.666666667,66.21666667,29.54333333,67.96333333
U,1/27/25 17:30,151.1466667,0,5,63.08,0,69.49
U,1/30/25 7:45,153.2666667,0,5,66.06666667,29.04333333,67.97666667
U,1/31/25 8:15,149.0266667,0,2.333333333,66.99333333,0,68.54333333
U,1/29/25 16:00,151.8533333,0,6,66.67,0,70.45333333
