source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
U,1/29/25 11:30,151.1466667,0,5,65.66,13.19333333,67.84333333
U,1/30/25 20:00,149.7333333,0,3.833333333,65.25333333,0,68.28333333
U,1/29/25 10:30,150.44,0,4.333333333,65.22,8.163333333,67.85
U,1/29/25 7:45,151.1466667,0,5.5,65.57666667,0,68.01333333
U,1/30/25 5:15,152.56,0,6.833333333,66.87,28.82333333,67.79333333
U,1/30/25 16:45,151.8533333,0,3.666666667,65.64333333,0,68.72
U,1/30/25 12:15,149.0266667,0,5.333333333,66.27333333,30.72,68.02
U,1/29/25 18:30,149.7333333,0,3.666666667,68.49666667,0,69.11
U,1/29/25 17:30,152.56,0,4.166666667,67.71666667,0,69.12666667
U,1/30/25 2:45,150.44,0,5,65.94333333,18.51333333,67.89
UU,1/30/25 17:30,485.2233333,0,85.5,66.94,0,71.37333333
UU,1/30/25 1:00,588.3433333,0,88,70.24333333,22.21666667,71.08
UU,1/30/25 0:00,721.8333333,0,92.66666667,79.04666667,47.91,70.68333333
UU,1/29/25 5:00,617.3,0,89.66666667,72.74,27.45333333,70.48666667
UU,1/29/25 15:00,490.17,0,85.5,67.25666667,1.223333333,71.08
UU,1/28/25 22:15,525.4833333,0,85.33333333,63.19333333,9.703333333,70.1
UU,1/30/25 21:15,764.9166667,40.01666667,94.16666667,65.63666667,0,71.45
UU,1/30/25 11:45,738.0766667,0,95.5,75.36666667,49.72,70.54
UU,1/29/25 5:30,615.89,0,89.66666667,72.34333333,27.22333333,70.47666667
UU,1/30/25 11:00,743.7266667,0,95.5,76.05666667,51.03666667,70.54
UU,1/29/25 23:15,771.2733333,0,95.16666667,71.95333333,56.77,69.84333333
UU,1/29/25 20:45,478.1633333,0,83.33333333,58.84333333,0,70.99666667
UU,1/29/25 2:45,605.2933333,0,89,72.18,24.78,70.41
UU,1/28/25 20:45,473.9233333,0,84.5,69.52333333,0,70.92
UU,1/30/25 20:15,827.07,47.97,98,66.05666667,0,72.09
UU,1/31/25 6:30,580.57,0,88.66666667,70.81,20.28666667,70.49333333
UU,1/29/25 14:30,548.7866667,0,87.33333333,67.87333333,10.62333333,71.06
UU,1/29/25 9:30,638.4866667,0,91.5,73.07666667,31.1,70.46
UU,1/31/25 16:30,619.42,0,89,65.46333333,25.33333333,70.25
UU,1/31/25 17:30,649.0833333,0,90.16666667,66.79333333,30.80333333,70.26333333
UU,1/29/25 19:00,685.81,29.32333333,93.5,60.16,0,72.04333333
UU,1/30/25 6:30,702.0566667,0,95,74.30666667,43.70666667,70.39
UU,1/29/25 4:30,619.4166667,0,90,73.17333333,28.57666667,70.40333333
UU,1/30/25 3:30,667.45,0,92.66666667,73.18333333,35.81,70.26333333
UU,1/30/25 7:30,719.0066667,0,95.5,74.86,45.91,70.39666667
UU,1/31/25 0:00,592.5833333,0,88.16666667,69.70333333,22.34,70.09666667
UU,1/29/25 9:00,645.5533333,0,91,73.07333333,30.78,70.47
UU,1/28/25 23:45,627.19,0,89.33333333,73.86,29.69666667,70.25
UU,1/30/25 15:00,524.7766667,0,87.5,65.14333333,7.946666667,70.95
UU,1/30/25 14:45,538.9,0,88.16666667,65.64333333,11.38666667,70.95
UU,1/29/25 8:00,634.9566667,0,90.5,72.84666667,30.01333333,70.47
UU,1/29/25 20:30,479.5733333,0,83.33333333,59.04,0,70.98333333
UU,1/30/25 3:45,678.7466667,0,93,73.20666667,37.25333333,70.27666667
UU,1/31/25 8:30,541.02,0,87.33333333,69.67333333,13.26666667,70.56666667
UU,1/29/25 10:45,646.9633333,0,91.5,72.93666667,31.73,70.47
UU,1/30/25 4:30,687.93,0,93.83333333,73.43666667,38.68333333,70.35333333
UU,1/28/25 14:45,555.1466667,0,86.5,67.49666667,15.73333333,70.81666667
UU,1/30/25 22:45,504.9966667,0,85.16666667,65.88333333,5.58,70.25666667
UU,1/30/25 1:30,581.2766667,0,88,69.74666667,21.27,70.79
UU,1/30/25 12:00,739.49,0,95.5,75.39333333,49.43333333,70.52
UU,1/30/25 17:00,483.1033333,0,85.5,66.72666667,0,71.22666667
UU,1/29/25 21:30,545.9633333,0,85.33333333,59.39,11.52333333,70.02666667
UU,1/31/25 15:30,569.98,0,87.83333333,63.14,18.07333333,70.12
UU,1/27/25 19:15,565.74,0,85.5,68.29,15.67,70.75
UU,1/30/25 5:45,704.8833333,0,94.66666667,74.02666667,41.97666667,70.39
UU,1/28/25 20:00,480.2766667,0,85.33333333,69.20333333,0,70.98
UU,1/29/25 16:30,475.3366667,0,85.33333333,68.04666667,0,71.21333333
UU,1/27/25 15:00,618.7166667,0,87,68.18333333,27.48,70.81333333
UU,1/31/25 7:30,575.63,0,88,70.78333333,17.61,70.55666667
UU,1/30/25 20:30,853.2033333,52.32,99,65.94,0,72.06333333
UU,1/29/25 14:00,601.76,0,89.5,70.27,21.19,70.93333333
UU,1/31/25 0:15,602.47,0,88.5,70.31666667,23.80666667,70.15
UU,1/29/25 13:00,654.0266667,0,92,73.35666667,34.19333333,70.49
UU,1/30/25 14:00,589.7566667,0,90,67.19666667,21.40333333,71.08666667
UU,1/31/25 10:15,548.79,0,87,69.01666667,13.14,70.48666667
UU,1/29/25 20:00,496.5266667,2.87,84.83333333,59.00666667,0,71.15666667
UU,1/31/25 4:15,584.81,0,88.5,70.66666667,21.51333333,70.54
UU,1/27/25 16:30,618.7133333,0,87,69.17666667,26.37666667,70.52666667
UU,1/29/25 2:30,600.35,0,88.66666667,71.88333333,23.53333333,70.45666667
UU,1/30/25 0:30,639.1966667,0,90,73.19666667,31.51333333,71.14666667
UU,1/29/25 0:15,627.1866667,0,89.16666667,73.12,27.55,70.46
UU,1/28/25 16:30,548.0833333,0,87,68.24666667,12.70666667,70.58
UU,1/31/25 3:15,602.4666667,0,88.66666667,70.94333333,23.37333333,70.52
UU,1/28/25 21:00,479.5733333,0,84.5,69.46333333,0,70.92666667
UU,1/28/25 18:30,482.4,0,85.5,68.49333333,0,70.92333333
UU,1/30/25 0:45,606.7033333,0,88.66666667,70.94333333,24.53333333,71.22333333
UU,1/30/25 19:45,769.1533333,39.39,95.66666667,66.66666667,0,72.09
UU,1/27/25 15:30,627.19,0,87.16666667,68.59333333,27.08,70.65666667
UU,1/31/25 7:15,571.3933333,0,88.16666667,71.02666667,18.56333333,70.54
UU,1/31/25 11:15,573.51,0,88,69.86666667,16.35333333,70.39666667
UU,1/30/25 17:45,480.9866667,0.016666667,85.5,67.28666667,0,71.45
UU,1/27/25 14:45,620.1266667,0,87.33333333,68.10333333,28.13333333,70.93333333
UU,1/31/25 14:00,525.4833333,0,86.16666667,61.62,7.466666667,70.71666667
UU,1/28/25 16:45,535.3666667,0,86.66666667,67.77333333,10.24666667,70.65333333
UU,1/31/25 11:30,567.15,0,88,69.95333333,16.82333333,70.40333333
UU,1/28/25 16:00,555.1433333,0,87.16666667,68.25333333,14.82666667,70.54
UU,1/27/25 18:45,584.81,0,86,69.53,21.355,70.66
UU,1/29/25 1:00,603.1733333,0,88.5,72.02,23.30333333,70.58333333
UU,1/28/25 21:15,473.92,0,84.66666667,69.44333333,0,70.88
UU,1/31/25 15:15,550.91,0,87.16666667,61.85,13.52666667,70.25
UU,1/29/25 4:45,633.5433333,0,90.33333333,73.28,28.46666667,70.43
UU,1/30/25 8:00,721.83,0,95.83333333,75.13333333,46.88333333,70.39666667
UU,1/31/25 15:45,584.81,0,88.33333333,64.13,20.93,70.12
UU,1/30/25 18:45,589.05,14.38666667,89.16666667,67.54333333,0,71.8
UU,1/29/25 14:45,505.7066667,0,86.33333333,66.97666667,5.666666667,71.08666667
UU,1/30/25 20:45,875.1,54.47333333,98.33333333,65.79666667,0,72
UU,1/29/25 10:00,639.2,0,91.5,73,31.17,70.45
UU,1/29/25 11:00,644.8466667,0,91.5,72.96333333,32.19333333,70.44333333
UU,1/29/25 17:15,478.16,0,85,68.62333333,0,71.30666667
UU,1/29/25 9:45,636.3733333,0,91.33333333,72.95,30.73,70.47666667
UU,1/30/25 17:15,483.1033333,0,85.5,66.73333333,0,71.28333333
UU,1/31/25 0:30,596.11,0,88,70.04,22.64666667,70.31666667
UU,1/27/25 15:15,623.66,0,87.5,68.62333333,28.15666667,70.68
UU,1/29/25 2:15,606.7066667,0,88.66666667,71.76666667,22.59666667,70.50666667
UU,1/30/25 15:15,499.35,0,86.83333333,65.28333333,4.536666667,70.94333333
UU,1/29/25 13:30,643.4333333,0,91.83333333,73.03333333,32.85,70.52666667
UU,1/31/25 16:00,596.11,0,88.66666667,64.97666667,23.51,70.12
UU,1/31/25 12:45,553.7333333,0,87.5,70.41666667,14.58666667,70.54
UU,1/29/25 7:30,644.14,0,91,72.86,30.10333333,70.45666667
UU,1/30/25 14:15,562.9166667,0,89,66.66,17.42,71.06
UU,1/28/25 23:30,639.1966667,0,89.5,74.26666667,30.86666667,70.08666667
UU,1/29/25 7:00,630.72,0,90.66666667,72.71,29.67,70.46333333
UU,1/30/25 2:30,620.83,0,90.16666667,70.44333333,27.80333333,70.35333333
UU,1/27/25 20:15,540.31,0,84,67.35,12.14,70.66
UU,1/27/25 15:45,625.7766667,0,87.16666667,68.82666667,27.00333333,70.60333333
UU,1/27/25 17:00,612.3566667,0,87,69.50333333,26.13,70.52
UU,1/31/25 10:45,559.3833333,0,87.5,69.54666667,15.44333333,70.39
UU,1/29/25 22:00,634.2533333,0,88.5,64.63,30.87666667,69.6
UU,1/29/25 17:45,485.2233333,0.21,85.33333333,68.84333333,0,71.47333333
UU,1/29/25 18:00,505,2.923333333,86.16666667,69.03,0,71.56666667
UU,1/31/25 16:15,595.4066667,0,89.16666667,65.17333333,24.34333333,70.20333333
UU,1/30/25 6:45,707.7066667,0,95.16666667,74.57666667,44.30666667,70.39
UU,1/30/25 2:15,614.4766667,0,89.5,69.98666667,25.54333333,70.43333333
UU,1/30/25 22:15,479.5733333,0,83.83333333,65.73,0,70.55666667
UU,1/31/25 6:00,581.9866667,0,88.5,70.50666667,20.84,70.46
UU,1/31/25 2:45,595.4033333,0,89,70.94,24.27,70.50666667
UU,1/30/25 10:15,756.44,0,95.66666667,76.74333333,53.90333333,70.44666667
UU,1/28/25 17:45,521.9533333,0,86.5,67.97,7.106666667,70.63666667
UU,1/28/25 21:30,484.5166667,0,84.5,63.62333333,0,70.83666667
UU,1/29/25 16:15,481.69,0,85.5,67.78,0,71.12333333
UU,1/31/25 14:30,508.5333333,0,85.33333333,60.2,4.793333333,70.67333333
UU,1/29/25 5:15,618.7166667,0,89.66666667,72.46333333,27.21666667,70.49333333
UU,1/29/25 23:00,750.0866667,0,94,71.18666667,53.75333333,69.74
UU,1/30/25 3:00,651.91,0,91.5,71.82666667,32.61666667,70.25666667
UU,1/29/25 12:30,654.7333333,0,92.5,73.44333333,34.86333333,70.41666667
UU,1/31/25 14:15,504.9966667,0,86.16666667,65.7,5.54,70.71666667
UU,1/30/25 13:00,723.2433333,0,95.16666667,74.87,45.87,70.62666667
UU,1/29/25 8:45,637.7833333,0,91,73.27333333,31.31333333,70.42333333
UU,1/28/25 19:15,480.9866667,0,85.5,68.97666667,0,71.38333333
UU,1/27/25 14:30,645.2,0,88,68.69,30.825,70.95
UU,1/31/25 3:45,599.6433333,0,88.5,70.83333333,22.51666667,70.52666667
UU,1/29/25 4:15,622.2433333,0,89.83333333,73.11666667,27.95333333,70.41
UU,1/31/25 10:00,550.2,0,87,69.03,12.9,70.52
UU,1/29/25 6:45,630.0133333,0,90.83333333,72.84,29.86333333,70.44333333
UU,1/30/25 5:00,685.81,0,94.16666667,73.40666667,39.97666667,70.38
UU,1/29/25 13:15,651.91,0,91.83333333,73.10333333,33.58333333,70.5
UU,1/28/25 17:15,529.0133333,0,87,68.10333333,10.07,70.55
UU,1/31/25 6:45,581.9866667,0,88.5,71.25,20.15666667,70.49333333
UU,1/29/25 15:15,483.81,0,85.5,67.31666667,0,71.1
UU,1/31/25 9:00,549.4966667,0,86.83333333,69.39,13.38,70.54
UU,1/27/25 16:45,616.5933333,0,87,69.40333333,26.34666667,70.51333333
UU,1/29/25 15:45,473.9233333,0,85.5,67.49,0,71.1
UU,1/27/25 16:00,606.7066667,0,87,68.61,25.89666667,70.6
UU,1/30/25 21:45,595.4033333,16.62333333,88,65.64,0,70.89333333
UU,1/31/25 3:30,594.7,0,88.5,70.94666667,22.84333333,70.52
UU,1/30/25 19:30,723.95,34.20333333,94,67.09,0,72.07
UU,1/30/25 18:30,534.6633333,8.74,87.66666667,67.64666667,0,71.68333333
UU,1/30/25 10:00,771.2733333,0,95.83333333,77.72,56.23666667,70.3
UU,1/29/25 14:15,553.7366667,0,88,68.79,15.20333333,71.04
UU,1/27/25 17:45,609.18,0,87,69.845,25.4,70.51
UU,1/30/25 4:00,666.74,0,93,73.04666667,37.12,70.34
UU,1/30/25 23:00,524.7766667,0,85.83333333,66.45666667,9.486666667,70.15333333
UU,1/31/25 1:15,608.8233333,0,88.83333333,70.57333333,24.80333333,70.34666667
UU,1/28/25 17:00,524.7766667,0,86.5,67.50666667,8.523333333,70.67
UU,1/30/25 4:45,691.46,0,94,73.48333333,39.35666667,70.37333333
UU,1/30/25 7:00,714.77,0,95.33333333,74.75,44.87333333,70.39
UU,1/29/25 2:00,601.0533333,0,88.5,71.62666667,22.53333333,70.52
UU,1/29/25 21:45,591.8766667,0,87,62.05333333,21.43,69.76333333
UU,1/28/25 17:30,528.3066667,0,87,68.23,9.58,70.54
UU,1/29/25 3:15,620.1266667,0,89,72.61333333,26.05666667,70.39
UU,1/29/25 23:45,772.6866667,0,95.16666667,81.17666667,57.04,70.21
UU,1/31/25 11:45,570.6866667,0,88,70,17.1,70.41
UU,1/30/25 18:00,493.6966667,1.336666667,86,67.47,0,71.51666667
UU,1/29/25 7:15,636.3733333,0,91,72.91,30.13333333,70.44333333
UU,1/30/25 7:15,721.1266667,0,95.5,74.83,45.41333333,70.39
UU,1/30/25 2:00,603.1733333,0,88.83333333,69.94333333,23.71,70.53333333
UU,1/28/25 15:30,552.3233333,0,86.83333333,67.80333333,14.91333333,70.58333333
UU,1/31/25 13:45,552.32,0,87.83333333,65.53333333,13.25,70.45666667
UU,1/30/25 16:15,482.4,0,85.5,66.36666667,0,71.09333333
UU,1/28/25 18:15,487.34,0,85.83333333,68.24,1.836666667,70.73666667
UU,1/27/25 18:30,608.12,0,87,70.12,25.32,70.54
UU,1/28/25 22:30,566.4466667,0,86,61.98666667,15.77,69.98
UU,1/29/25 1:30,595.4033333,0,88.66666667,71.99,23.02666667,70.54
UU,1/29/25 13:45,632.8366667,0,91,72.27666667,29.30333333,70.66333333
UU,1/28/25 18:00,509.2366667,0,86,67.94666667,4.803333333,70.68
UU,1/28/25 14:30,565.74,0,87,67.595,16.995,70.865
UU,1/31/25 4:45,585.52,0,88.5,70.45666667,20.66666667,70.54
UU,1/30/25 1:45,595.4066667,0,88.5,69.88666667,22.05,70.66333333
UU,1/30/25 22:00,506.41,4.346666667,85,65.68,0,70.68666667
UU,1/28/25 20:30,477.4566667,0,84.5,69.55,0,70.87333333
UU,1/30/25 13:45,614.4766667,0,90.83333333,68.39666667,25.65666667,71.1
UU,1/31/25 12:15,566.4466667,0,88,70.16,16.42,70.48
UU,1/30/25 6:15,707,0,95,74.18666667,43.21,70.38666667
UU,1/30/25 9:45,767.74,0,96.33333333,77.73,55.43666667,70.26333333
UU,1/31/25 8:45,547.3766667,0,87,69.63,13.25,70.54
UU,1/31/25 9:45,550.2033333,0,87,69.10333333,13.03333333,70.53333333
UU,1/28/25 15:45,550.91,0,87.16666667,68.18,15.25,70.54
UU,1/31/25 8:00,558.6766667,0,87.33333333,69.82333333,13.63666667,70.65
UU,1/31/25 9:30,545.26,0,87,69.19666667,13.4,70.54
UU,1/31/25 5:00,588.3466667,0,88.33333333,70.25666667,20.52,70.51333333
UU,1/29/25 6:00,622.2466667,0,90.5,72.58,29.28,70.41
UU,1/30/25 5:30,694.9933333,0,94.5,73.8,41.44333333,70.38
UU,1/30/25 13:15,681.5733333,0,93,71.83666667,37.41666667,70.94
UU,1/30/25 11:15,745.8433333,0,95.5,75.78666667,50.55,70.54
UU,1/29/25 18:15,539.61,7.733333333,87.66666667,69.11333333,0,71.67666667
UU,1/29/25 12:00,655.44,0,92,73.26333333,33.87333333,70.43
UU,1/31/25 13:00,548.0833333,0,87.33333333,69.86666667,12.25666667,70.62
UU,1/31/25 5:45,578.4533333,0,88.66666667,70.47333333,20.69666667,70.47666667
UU,1/31/25 12:30,555.8566667,0,87.5,70.26333333,15.48,70.51333333
UU,1/31/25 0:45,604.5866667,0,88.33333333,70.19,23.30666667,70.32333333
UU,1/30/25 19:00,637.7833333,21.79,90.83333333,67.29333333,0,71.93333333
UU,1/29/25 6:30,634.9566667,0,90.66666667,72.68,29.29333333,70.45
UU,1/30/25 18:15,517.7133333,5.683333333,86.66666667,67.39333333,0,71.62333333
UU,1/31/25 4:30,591.17,0,88.16666667,70.56333333,21.13333333,70.53333333
UU,1/31/25 2:15,616.5933333,0,89,71.28333333,25.86666667,70.43666667
UU,1/28/25 22:45,591.1666667,0,87.5,69.35,22.47666667,69.85
UU,1/31/25 12:00,560.7966667,0,88,70.04,16.74,70.45666667
UU,1/29/25 19:30,603.1733333,16.86,89.16666667,59.23666667,0,71.53
UU,1/31/25 15:00,526.8966667,0,86.33333333,60.54666667,9.74,70.38
UU,1/30/25 8:30,724.6566667,0,95.5,74.99,46.62666667,70.45666667
UU,1/29/25 6:15,625.7766667,0,91,72.79,29.8,70.41
UU,1/30/25 23:30,565.0366667,0,87,68.17666667,16.20666667,70.09666667
UU,1/29/25 4:00,615.8866667,0,89.5,73.22,27.67,70.40333333
UU,1/29/25 10:15,642.0233333,0,91.5,73.21333333,31.97333333,70.43
UU,1/31/25 2:30,615.18,0,89,71.01333333,24.89,70.48
UU,1/30/25 8:45,721.1266667,0,95.83333333,74.93,47.15333333,70.43
UU,1/29/25 8:30,635.6666667,0,91,73.04,30.46,70.45666667
UU,1/30/25 14:30,557.97,0,88.66666667,66.07333333,14.51333333,71.00333333
UU,1/29/25 22:45,735.9566667,0,92.33333333,70.01666667,49.06666667,69.68333333
UU,1/29/25 0:30,616.5933333,0,89,72.65666667,26.00333333,70.52666667
UU,1/30/25 10:30,753.6133333,0,95.5,76.14333333,52.10666667,70.53333333
UU,1/31/25 1:00,603.1766667,0,88.5,70.42,23.96333333,70.34666667
UU,1/31/25 10:30,559.3866667,0,87.33333333,69.2,14.23,70.44333333
UU,1/28/25 23:00,620.8333333,0,88.33333333,65.76666667,26.83333333,69.85333333
UU,1/31/25 17:00,625.07,0,90.16666667,65.93,27.44333333,70.30333333
UU,1/28/25 19:00,480.2766667,0,85.5,68.74,0,71.24
UU,1/29/25 3:45,620.1266667,0,89.5,72.95,27.20333333,70.39666667
UU,1/31/25 3:00,608.8233333,0,89,70.98666667,23.75666667,70.52
UU,1/28/25 21:45,483.1033333,0,84,59.63,0.243333333,70.59333333
UU,1/30/25 21:30,682.9866667,28.03,91,65.6,0,71.13
UU,1/29/25 5:45,623.6566667,0,90.16666667,72.58,28.62,70.41666667
UU,1/29/25 19:15,649.79,23.47666667,91.33333333,59.52666667,0,71.76666667
UU,1/30/25 9:30,763.5033333,0,96,77.44333333,54.3,70.23666667
UU,1/29/25 9:15,634.96,0,91.33333333,72.95333333,30.95666667,70.46333333
UU,1/29/25 8:15,642.7266667,0,90.66666667,72.90666667,30.3,70.45666667
UU,1/30/25 11:30,741.6066667,0,95.5,75.45666667,50.04666667,70.54
UU,1/29/25 23:30,786.1066667,0,96,72.42666667,58.78666667,69.96
UU,1/31/25 13:15,536.7833333,0,87.33333333,62.54666667,10.93666667,70.61666667
UU,1/30/25 13:30,638.49,0,91.83333333,69.6,30.57,71.08
UU,1/30/25 9:00,728.8933333,0,95.66666667,74.94,47.92666667,70.41
UU,1/31/25 5:15,582.69,0,88.33333333,70.14,20.36666667,70.51333333
UU,1/31/25 11:00,560.8,0,87.5,69.58333333,15.35666667,70.43
UU,1/31/25 2:00,608.8233333,0,89,71.21333333,26.21,70.39
UU,1/29/25 18:45,645.55,23.54333333,92.16666667,69.5,0,71.99666667
UU,1/29/25 11:15,648.3766667,0,91.5,73.13,32.86,70.43666667
UU,1/30/25 6:00,694.99,0,94.83333333,74.13333333,42.75333333,70.38666667
UU,1/31/25 6:15,588.3466667,0,88.66666667,70.75333333,20.78,70.47
UU,1/28/25 22:00,506.4133333,0,84.33333333,62.83333333,3.456666667,70.33666667
UU,1/29/25 0:45,606.7066667,0,88.66666667,72.18,24.26666667,70.58
UU,1/29/25 16:45,485.22,0,85,68.29,0,71.23333333
UU,1/31/25 7:00,579.8666667,0,88.5,70.79666667,19.22,70.53333333
UU,1/29/25 3:30,619.42,0,89.5,72.72,26.64333333,70.39666667
UU,1/29/25 11:45,649.79,0,91.83333333,73.31333333,33.95666667,70.42333333
UU,1/31/25 7:45,557.2666667,0,87.66666667,70.27333333,15.24666667,70.63
UU,1/29/25 22:30,716.18,0,91.33333333,68.81666667,44.95666667,69.57
UU,1/28/25 15:15,550.2033333,0,86.66666667,67.59666667,14.43,70.66666667
UU,1/31/25 13:30,544.5533333,0,87.5,66.80666667,12.02333333,70.54
UU,1/27/25 17:15,611.6533333,0,86.83333333,69.43333333,25.59666667,70.52
UU,1/29/25 1:15,601.7633333,0,88.66666667,71.94,23.23,70.55
UU,1/31/25 4:00,585.5166667,0,88.5,70.65666667,21.93666667,70.54
UU,1/30/25 4:15,678.04,0,93.66666667,73.04666667,37.96666667,70.34
UU,1/30/25 23:15,548.0833333,0,86.5,67.37,13.04333333,70.11
UU,1/29/25 20:15,477.4533333,0,83.33333333,59.09666667,0,71.02333333
UU,1/27/25 16:15,612.36,0,87,69.00333333,26.62,70.54
UU,1/30/25 19:15,681.5733333,28.56,92.66666667,67.25333333,0,72.02666667
UU,1/29/25 12:15,665.33,0,92,73.22333333,34.16333333,70.44333333
UU,1/29/25 19:45,560.09,10.66,87,59.11333333,0,71.35
UU,1/31/25 5:30,579.8666667,0,88.5,70.30333333,20.50333333,70.5
UU,1/29/25 22:15,673.8033333,0,90,66.78333333,38.16666667,69.57
UU,1/27/25 19:45,565.74,0,84.5,67.75,14.45,70.65
UU,1/28/25 20:15,483.1033333,0,84.66666667,69.37666667,0,70.91333333
UU,1/30/25 9:15,754.32,0,95.5,76.69333333,52.03,70.25
UU,1/30/25 23:45,575.6266667,0,88,69.16333333,20.32666667,70.04666667
UU,1/31/25 1:30,613.7666667,0,89,70.81666667,25.29666667,70.37333333
UU,1/29/25 21:15,502.8833333,0,83.66666667,58.43,3.323333333,70.32666667
UU,1/31/25 9:15,548.79,0,87,69.3,13.78333333,70.54
UU,1/29/25 0:00,630.0133333,0,89.33333333,73.72,29.25666667,70.34666667
UU,1/30/25 22:30,476.7466667,0,84.33333333,65.82,1.44,70.39333333
UU,1/31/25 16:45,618.0066667,0,89.5,65.64,26.66,70.26333333
UU,1/30/25 10:45,749.38,0,95.5,76.07333333,51.49666667,70.54
UU,1/30/25 21:00,846.14,50.24333333,96.83333333,65.77666667,0,71.78
UU,1/30/25 3:15,657.56,0,92,72.49,34.32666667,70.25
UU,1/28/25 16:15,553.7366667,0,87.5,68.42,14.24666667,70.54
UU,1/30/25 12:45,737.37,0,95.66666667,75.72333333,49.14666667,70.50666667
UU,1/30/25 16:00,476.75,0,85.83333333,66.24,0,70.99333333
UU,1/28/25 15:00,557.97,0,86.66666667,67.47,14.59333333,70.74
UU,1/30/25 16:30,477.4566667,0,85.5,66.54666667,0,71.10333333
UU,1/29/25 15:30,485.2233333,0,85.33333333,67.53666667,0,71.10333333
UU,1/30/25 0:15,680.8666667,0,91.33333333,76.20666667,38.94,70.98
UU,1/28/25 19:45,475.3366667,0,85.16666667,69.07666667,0,71.14333333
UU,1/30/25 15:30,489.46,0,86.16666667,65.68,2.72,70.86666667
UU,1/28/25 19:30,480.28,0,85.5,69.08333333,0,71.32
UU,1/29/25 12:45,660.3866667,0,92.16666667,73.49333333,35.08666667,70.43
UU,1/31/25 17:15,626.4833333,0,90,66.13,28.46,70.31
UU,1/31/25 14:45,508.53,0,86,59.76666667,6.326666667,70.54
UU,1/29/25 1:45,596.8166667,0,88.5,71.77333333,22.65,70.54
UU,1/29/25 21:00,481.6933333,0,83,58.64333333,0,70.67
UU,1/28/25 18:45,473.2166667,0,85.5,68.54,0,71.11666667
UU,1/31/25 1:45,615.1833333,0,89,70.99666667,25.71,70.38666667
UU,1/29/25 17:00,479.5733333,0,85.16666667,68.51666667,0,71.23333333
UU,1/30/25 15:45,480.28,0,85.66666667,65.99666667,0,70.94
UU,1/29/25 3:00,612.36,0,89,72.45,25.44,70.39
UU,1/28/25 23:15,642.0233333,0,89.33333333,73.73,31.13333333,69.88333333
UU,1/30/25 1:15,594.7,0,88.16666667,69.94333333,21.61,70.91
UU,1/30/25 12:30,735.9566667,0,95.5,75.67333333,49.49666667,70.5
UU,1/30/25 8:15,719.0066667,0,95.83333333,74.69,46.07333333,70.46333333
UU,1/27/25 17:30,606.7066667,0,86.83333333,69.6,25.63666667,70.51333333
UU,1/30/25 7:45,714.0633333,0,95.5,74.92,46.38333333,70.40333333
UU,1/31/25 8:15,550.2033333,0,87,69.54666667,13.35666667,70.60333333
UU,1/29/25 16:00,471.1,0,85.5,67.74333333,0,71.1
UU,1/29/25 11:30,654.7333333,0,92,73.26666667,33.68666667,70.41
UU,1/30/25 20:00,800.9366667,44.13666667,96.83333333,66.15333333,0,72.09
UU,1/29/25 10:30,639.1966667,0,91.33333333,73.05333333,31.8,70.45
UU,1/29/25 7:45,635.6666667,0,90.66666667,72.81666667,30.00666667,70.47
UU,1/30/25 5:15,697.8166667,0,94.5,73.56666667,40.76666667,70.38
UU,1/30/25 16:45,476.7466667,0,85.66666667,66.67333333,0,71.18333333
UU,1/30/25 12:15,735.96,0,95.5,75.47,49.38666667,70.50666667
UU,1/29/25 18:30,586.22,14.95666667,89.5,69.41,0,71.83
UU,1/29/25 17:30,481.6933333,0,85.16666667,68.73333333,0,71.37666667
UU,1/30/25 2:45,644.85,0,91,71.49666667,31.01666667,70.26333333
V,1/30/25 17:30,151.1466667,0,58.5,93.04333333,94.15666667,70.22
V,1/30/25 1:00,152.56,0,57.66666667,92.78666667,100,69.51333333
V,1/30/25 0:00,150.44,0,57.16666667,93.32333333,100,69.32
V,1/29/25 5:00,151.1466667,0,57.5,94.26,100,69.69666667
V,1/29/25 15:00,151.1466667,0,58,93.47,100,69.72666667
V,1/28/25 22:15,151.8533333,0,55.16666667,71.27,39.85333333,69.52333333
V,1/30/25 21:15,152.56,0,58.5,67.91333333,22.51666667,70.52
V,1/30/25 11:45,149.7333333,0,59.5,87.92333333,100,69.29333333
V,1/29/25 5:30,152.56,0,57,93.81333333,100,69.57333333
V,1/30/25 11:00,151.1466667,0,59,88.29666667,100,69.15
V,1/29/25 23:15,153.2666667,0,58.5,84.48666667,100,68.7
V,1/29/25 20:45,150.44,0,56.33333333,87.31333333,99.78666667,68.86333333
V,1/29/25 2:45,149.0266667,0,57.16666667,94.52,100,69.63333333
V,1/28/25 20:45,151.8533333,0,55.33333333,82.66333333,49.01,71.09666667
V,1/30/25 20:15,151.8533333,0,59.16666667,74.68,39.87666667,70.66666667
V,1/31/25 6:30,152.56,0,60.83333333,94.34,99.49333333,69.84333333
V,1/29/25 14:30,151.1466667,0,58,93,100,69.63
V,1/29/25 9:30,150.44,0,58,93.21333333,100,69.56333333
V,1/31/25 16:30,150.44,0,60.33333333,88.63,100,69.67333333
V,1/31/25 17:30,152.56,0,59.66666667,88.52,100,69.42666667
V,1/29/25 19:00,152.56,0,58.33333333,69.64,40.14,70.19666667
V,1/30/25 6:30,151.8533333,0,59.66666667,89.17333333,100,69.56333333
V,1/29/25 4:30,151.1466667,0,57.33333333,94.34,100,69.57
V,1/30/25 3:30,151.1466667,0,58.83333333,91.36333333,100,69.22333333
V,1/30/25 7:30,151.1466667,0,59.5,88.84,100,69.42666667
V,1/31/25 0:00,151.8533333,0,59.5,66.94,18.81666667,69.62333333
V,1/29/25 9:00,151.1466667,0,58.16666667,93.35666667,100,69.55
V,1/28/25 23:45,151.1466667,0,56.16666667,91.22666667,78.89666667,69.36
V,1/30/25 15:00,151.8533333,0,59.16666667,90.8,100,69.17333333
V,1/30/25 14:45,150.44,0,59.5,90.38666667,100,69.02
V,1/29/25 8:00,149.0266667,0,57.5,93.35333333,100,69.57
V,1/29/25 20:30,151.8533333,0,56.33333333,86.91,92.58666667,68.91666667
V,1/30/25 3:45,153.2666667,0,59.5,90.85333333,100,69.21666667
V,1/31/25 8:30,151.1466667,0,60.16666667,95.39,94.54,70.08333333
V,1/29/25 10:45,153.9733333,0,57.83333333,92.77666667,100,69.51666667
V,1/30/25 4:30,150.44,0,59.5,90.41666667,100,69.09333333
V,1/28/25 14:45,152.56,0,55.66666667,91.13666667,100,69.27333333
V,1/30/25 22:45,154.68,0,59.33333333,64.84333333,7.7,70.27
V,1/30/25 1:30,151.1466667,0,58.5,92.66,100,69.48333333
V,1/30/25 12:00,152.56,0,59.16666667,87.87333333,100,69.16333333
V,1/30/25 17:00,152.56,0,58.66666667,93.25333333,100,69.83333333
V,1/29/25 21:30,151.1466667,0,56.33333333,86.73,100,68.74
V,1/31/25 15:30,152.56,0,60,88.20333333,100,69.53666667
V,1/27/25 19:15,150.44,0,53.5,91.85,100,69.57
V,1/30/25 5:45,149.7333333,0,59,89.58666667,100,69.92666667
V,1/28/25 20:00,151.8533333,0,56.33333333,92.63666667,77.99,70.14666667
V,1/29/25 16:30,151.1466667,0,57.16666667,85.08666667,59.34,71.37333333
V,1/27/25 15:00,151.1466667,0,54.33333333,88.13,100,68.16666667
V,1/31/25 7:30,150.44,0,60,95.16666667,98.80333333,70.01
V,1/30/25 20:30,150.44,0,59.16666667,72.68,35.80666667,70.6
V,1/29/25 14:00,149.0266667,0,58,92.69,100,69.5
V,1/31/25 0:15,152.56,0,58.83333333,67.85,21.9,69.59
V,1/29/25 13:00,151.8533333,0,58,91.92333333,100,69.42
V,1/30/25 14:00,151.8533333,0,59.33333333,89.31333333,100,69.18666667
V,1/31/25 10:15,151.1466667,0,59.66666667,94.59,95,69.95333333
V,1/29/25 20:00,149.0266667,0,57,81.67333333,72.05,69.23
V,1/31/25 4:15,151.1466667,0,59.5,92.34333333,86.17333333,69.68666667
V,1/27/25 16:30,152.56,0,54.16666667,89.70666667,100,68.45
V,1/29/25 2:30,149.0266667,0,56.5,94.34,100,69.69666667
V,1/30/25 0:30,150.44,0,58.33333333,93.07333333,100,69.5
V,1/29/25 0:15,151.8533333,0,56.33333333,92.85333333,86.75333333,69.41333333
V,1/28/25 16:30,153.2666667,0,56.5,92.61333333,100,69.67
V,1/31/25 3:15,152.56,0,59.66666667,89.80333333,76.84,69.56333333
V,1/28/25 21:00,152.56,0,55.83333333,76.4,33.22,71.41333333
V,1/28/25 18:30,149.7333333,0,56.83333333,93.77666667,87.39666667,70.52
V,1/30/25 0:45,150.44,0,57.33333333,92.95,100,69.59666667
V,1/30/25 19:45,149.0266667,0,59,83.01333333,58.81666667,69.95333333
V,1/27/25 15:30,152.56,0,54.33333333,88.77,100,68.49333333
V,1/31/25 7:15,151.8533333,0,60.16666667,95.29333333,99.57333333,69.94666667
V,1/31/25 11:15,151.1466667,0,60.16666667,94.57333333,95.58333333,69.96666667
V,1/30/25 17:45,152.56,0,58.83333333,91.72666667,82.57333333,70.64
V,1/27/25 14:45,152.56,0,54.16666667,87.83666667,100,67.94
V,1/31/25 14:00,154.68,0,59.83333333,89.09666667,97.75333333,69.88
V,1/28/25 16:45,150.44,0,56.33333333,92.81666667,100,69.69
V,1/31/25 11:30,149.7333333,0,59.66666667,94.31,95.94,69.96
V,1/28/25 16:00,151.8533333,0,56.16666667,92.04666667,100,69.41333333
V,1/27/25 18:45,151.5,0,54.75,90.115,89.68,70.13
V,1/29/25 1:00,151.8533333,0,57.16666667,94.52,94.30666667,69.6
V,1/28/25 21:15,151.1466667,0,55.33333333,71.01666667,16.86666667,71.65333333
V,1/31/25 15:15,150.44,0,59.83333333,88.42333333,100,69.65666667
V,1/29/25 4:45,152.56,0,57.66666667,94.37,100,69.67333333
V,1/30/25 8:00,152.56,0,60,88.85666667,100,69.35333333
V,1/31/25 15:45,151.1466667,0,59.66666667,88.51666667,100,69.58
V,1/30/25 18:45,149.7333333,0,58.83333333,79.58,46.15333333,71.09666667
V,1/29/25 14:45,153.2666667,0,57.66666667,93.09333333,100,69.63333333
V,1/30/25 20:45,150.44,0,58.83333333,70.07666667,28.65333333,70.71666667
V,1/29/25 10:00,152.56,0,57.83333333,93.07666667,100,69.5
V,1/29/25 11:00,151.1466667,0,58.16666667,92.68,100,69.42666667
V,1/29/25 17:15,152.56,0,57.5,84.69666667,58.16666667,70.46
V,1/29/25 9:45,151.8533333,0,58.5,93.25333333,100,69.53666667
V,1/30/25 17:15,151.1466667,0,58.83333333,93.24666667,100,69.84333333
V,1/31/25 0:30,151.1466667,0,59.16666667,68.82666667,25.34,69.57333333
V,1/27/25 15:15,151.1466667,0,54.16666667,88.54333333,100,68.36
V,1/29/25 2:15,150.44,0,57,94.56,100,69.63
V,1/30/25 15:15,151.8533333,0,59,91.11,100,69.34666667
V,1/29/25 13:30,150.44,0,58.5,92.16666667,100,69.41333333
V,1/31/25 16:00,153.2666667,0,60.66666667,88.59666667,100,69.55
V,1/31/25 12:45,152.56,0,60,95.36,92.69666667,70.06333333
V,1/29/25 7:30,149.7333333,0,57.66666667,93.44666667,100,69.60666667
V,1/30/25 14:15,150.44,0,59,89.73666667,100,69.18666667
V,1/28/25 23:30,152.56,0,55.83333333,90.59,75.80333333,69.26666667
V,1/29/25 7:00,151.1466667,0,58,93.43333333,100,69.69666667
V,1/30/25 2:30,151.8533333,0,58.16666667,91.47666667,100,69.37666667
V,1/27/25 20:15,150.44,0,52.5,92.08,100,69.98
V,1/27/25 15:45,150.44,0,54.33333333,89.06,100,68.45666667
V,1/27/25 17:00,151.1466667,0,54.33333333,90.14,100,68.54666667
V,1/31/25 10:45,150.44,0,60.16666667,94.47333333,95.06333333,69.97333333
V,1/29/25 22:00,151.8533333,0,56.66666667,86.1,100,68.59666667
V,1/29/25 17:45,153.2666667,0,57.5,84.20666667,55.95333333,70.27333333
V,1/29/25 18:00,149.7333333,0,57.33333333,81.68666667,47.58666667,70.55666667
V,1/31/25 16:15,149.7333333,0,59.83333333,88.58,100,69.65666667
V,1/30/25 6:45,151.8533333,0,59.33333333,89.35333333,100,69.50666667
V,1/30/25 2:15,151.8533333,0,58.83333333,91.64333333,100,69.39333333
V,1/30/25 22:15,149.7333333,0,58.66666667,64.90666667,10.03666667,70.38
V,1/31/25 6:00,149.0266667,0,59.83333333,93.87333333,97.55333333,69.82666667
V,1/31/25 2:45,152.56,0,59.5,88.10666667,71.89666667,69.39666667
V,1/30/25 10:15,151.8533333,0,59,88.03333333,100,69.13666667
V,1/28/25 17:45,150.44,0,57,93.99,100,69.89666667
V,1/28/25 21:30,152.56,0,55.33333333,63.39,2.213333333,71.77333333
V,1/29/25 16:15,153.2666667,0,57.33333333,91.28333333,77.53333333,70.92
V,1/31/25 14:30,153.2666667,0,59.5,88.48333333,100,69.80666667
V,1/29/25 5:15,151.1466667,0,57.16666667,93.97,100,69.65666667
V,1/29/25 23:00,149.0266667,0,57.5,84.89,100,68.74
V,1/30/25 3:00,151.1466667,0,59,91.3,100,69.28666667
V,1/29/25 12:30,152.56,0,58.5,91.83,100,69.40666667
V,1/31/25 14:15,151.8533333,0,60.33333333,93.21333333,100,69.71
V,1/30/25 13:00,150.44,0,59.5,88.51333333,100,68.96
V,1/29/25 8:45,151.1466667,0,57.5,93.34333333,100,69.54333333
V,1/28/25 19:15,149.0266667,0,56.83333333,92.69,81.09666667,70.12333333
V,1/27/25 14:30,151.5,0,54,87.53,100,67.835
V,1/31/25 3:45,151.8533333,0,59.5,91.41333333,83.13,69.57
V,1/29/25 4:15,150.44,0,57,94.39333333,100,69.57333333
V,1/31/25 10:00,151.1466667,0,60.16666667,94.70666667,94.60333333,69.94666667
V,1/29/25 6:45,151.8533333,0,57.83333333,93.47,100,69.75333333
V,1/30/25 5:00,151.1466667,0,59.5,89.86666667,100,69.28333333
V,1/29/25 13:15,151.1466667,0,57.83333333,92.09,100,69.41666667
V,1/28/25 17:15,153.2666667,0,56.66666667,93.29,100,69.82666667
V,1/31/25 6:45,151.8533333,0,59.5,94.86,99.48666667,69.9
V,1/29/25 15:15,153.2666667,0,58,93.51666667,100,69.82
V,1/31/25 9:00,147.6133333,0,59.33333333,94.71666667,93.03333333,70.11
V,1/27/25 16:45,151.1466667,0,54.5,89.98333333,100,68.51
V,1/29/25 15:45,151.1466667,0,57.66666667,93.83,100,69.88333333
V,1/27/25 16:00,151.8533333,0,54.5,89.16333333,100,68.53666667
V,1/30/25 21:45,151.8533333,0,59.16666667,65.94,14.60666667,70.53333333
V,1/31/25 3:30,151.1466667,0,59.5,90.64,80.08,69.56333333
V,1/30/25 19:30,150.44,0,58.66666667,82.55,56.80333333,70.08666667
V,1/30/25 18:30,149.0266667,0,58.83333333,84.51,58.81,70.93666667
V,1/30/25 10:00,153.2666667,0,58.33333333,88.2,100,69.04666667
V,1/29/25 14:15,149.0266667,0,57.83333333,92.82,100,69.54333333
V,1/27/25 17:45,151.5,0,54.75,90.995,100,68.61
V,1/30/25 4:00,153.2666667,0,59.33333333,90.66333333,100,69.16333333
V,1/30/25 23:00,152.56,0,58.66666667,64.89,3.7,70.34666667
V,1/31/25 1:15,151.8533333,0,59.5,75.75,44.54666667,69.2
V,1/28/25 17:00,150.44,0,56.66666667,93.15666667,100,69.69
V,1/30/25 4:45,151.8533333,0,59.5,90.23333333,100,69.13333333
V,1/30/25 7:00,152.56,0,59.83333333,89.33,100,69.42
V,1/29/25 2:00,151.1466667,0,57.33333333,94.37333333,100,69.57333333
V,1/29/25 21:45,153.2666667,0,56.16666667,86.59,100,68.64666667
V,1/28/25 17:30,151.1466667,0,57,93.54666667,100,69.87666667
V,1/29/25 3:15,151.1466667,0,56.33333333,94.49666667,100,69.64
V,1/29/25 23:45,153.2666667,0,57.66666667,92.62666667,100,69
V,1/31/25 11:45,151.1466667,0,60.33333333,94.02333333,95.81,69.96666667
V,1/30/25 18:00,151.1466667,0,58.66666667,90.29,75.36333333,70.74
V,1/29/25 7:15,151.8533333,0,57.5,93.49333333,100,69.59333333
V,1/30/25 7:15,150.44,0,60,89.27,100,69.41333333
V,1/30/25 2:00,151.1466667,0,58.5,92.02333333,100,69.39333333
V,1/28/25 15:30,154.68,0,56.5,91.56333333,100,69.40666667
V,1/31/25 13:45,150.44,0,60.83333333,91.51,98.55,69.76
V,1/30/25 16:15,151.8533333,0,58.66666667,92.60333333,100,69.70333333
V,1/28/25 18:15,150.44,0,56.5,94.49666667,99.96,69.98
V,1/27/25 18:30,152.56,0,53.5,89.94,87.18,70.39
V,1/28/25 22:30,150.44,0,55.16666667,73.02666667,48.73,69.30333333
V,1/29/25 1:30,151.8533333,0,56.66666667,94.63333333,99.91333333,69.55666667
V,1/29/25 13:45,151.8533333,0,58,92.44333333,100,69.45666667
V,1/28/25 18:00,153.9733333,0,57.16666667,94.29666667,99.73333333,69.99666667
V,1/28/25 14:30,151.5,0,55.75,90.93,100,69.15
V,1/31/25 4:45,150.44,0,60,93.07333333,90.05666667,69.71
V,1/30/25 1:45,151.1466667,0,58.33333333,92.53,100,69.45
V,1/30/25 22:00,151.1466667,0,59.16666667,65.19666667,11.49666667,70.49333333
V,1/28/25 20:30,152.56,0,55.33333333,90.21333333,67.78,70.50333333
V,1/30/25 13:45,152.56,0,59.33333333,89.29,100,68.96
V,1/31/25 12:15,150.44,0,60.16666667,94.43666667,94.03333333,70.05333333
V,1/30/25 6:15,151.1466667,0,59.66666667,89.37666667,100,69.66
V,1/30/25 9:45,151.1466667,0,59,88.35333333,100,69.02
V,1/31/25 8:45,149.7333333,0,60.16666667,95.22,94.09666667,70.07
V,1/31/25 9:45,152.56,0,59.66666667,94.76,94.2,69.97333333
V,1/28/25 15:45,151.8533333,0,56.5,91.86666667,100,69.39666667
V,1/31/25 8:00,151.8533333,0,60,95.43666667,96.75666667,70.06666667
V,1/31/25 9:30,151.8533333,0,59.5,94.8,93.66,70
V,1/31/25 5:00,151.1466667,0,59.83333333,93.28,92.22333333,69.71
V,1/29/25 6:00,149.7333333,0,57.33333333,93.40666667,98.90333333,70.04
V,1/30/25 5:30,151.8533333,0,59.33333333,89.56,100,69.84
V,1/30/25 13:15,150.44,0,59.33333333,88.81666667,100,68.85333333
V,1/30/25 11:15,149.7333333,0,59,88.22666667,100,69.15
V,1/29/25 18:15,149.7333333,0,58.16666667,76.62333333,35.96666667,70.85666667
V,1/29/25 12:00,151.1466667,0,58.16666667,92.11,100,69.46333333
V,1/31/25 13:00,151.8533333,0,59.66666667,95.25,91.32,70.10333333
V,1/31/25 5:45,149.7333333,0,60.16666667,93.87333333,97.67333333,69.74666667
V,1/31/25 12:30,151.1466667,0,59.83333333,94.83666667,93.42333333,70.05333333
V,1/31/25 0:45,152.56,0,59.33333333,69.82333333,28.89333333,69.55666667
V,1/30/25 19:00,151.8533333,0,58.66666667,80.22666667,51.48,70.53666667
V,1/29/25 6:30,151.1466667,0,57.33333333,93.48666667,99.59666667,69.88
V,1/30/25 18:15,153.9733333,0,58.83333333,87.74,67.58333333,70.82333333
V,1/31/25 4:30,151.8533333,0,59.83333333,92.61,88.07666667,69.70333333
V,1/31/25 2:15,152.56,0,59.83333333,84.76,63.99333333,69.29333333
V,1/28/25 22:45,152.56,0,55.5,82.9,60.06666667,69.05
V,1/31/25 12:00,151.8533333,0,59.83333333,94.22666667,95.37666667,69.99666667
V,1/29/25 19:30,149.7333333,0,57.83333333,76.45,58.48,69.38
V,1/31/25 15:00,151.8533333,0,60,88.19,100,69.63
V,1/30/25 8:30,151.8533333,0,59.83333333,88.79,100,69.28
V,1/29/25 6:15,151.8533333,0,58.33333333,93.28,95.49,70.14666667
V,1/30/25 23:30,151.1466667,0,59.5,64.99333333,9.383333333,69.85333333
V,1/29/25 4:00,152.56,0,57.33333333,94.58666667,100,69.67333333
V,1/29/25 10:15,150.44,0,58.33333333,92.98,100,69.54333333
V,1/31/25 2:30,150.44,0,59.33333333,86.92666667,69.28333333,69.31
V,1/30/25 8:45,151.8533333,0,59.83333333,88.55333333,100,69.28666667
V,1/29/25 8:30,151.8533333,0,57.83333333,93.39333333,100,69.55
V,1/30/25 14:30,150.44,0,59.16666667,89.96666667,100,69.05666667
V,1/29/25 22:45,151.8533333,0,57.33333333,85.29666667,100,68.73333333
V,1/29/25 0:30,150.44,0,56.5,93.59333333,90.28,69.45666667
V,1/30/25 10:30,150.44,0,59,87.98,100,69.15
V,1/31/25 1:00,151.1466667,0,60,71.31666667,33.81,69.49
V,1/31/25 10:30,150.44,0,59.66666667,94.49666667,94.90333333,69.96666667
V,1/28/25 23:00,151.1466667,0,55.5,80.68,65.77666667,69.07666667
V,1/31/25 17:00,149.7333333,0,60.5,88.30666667,98.47666667,69.95666667
V,1/28/25 19:00,151.8533333,0,57.16666667,91.19333333,77.06,70.38333333
V,1/29/25 3:45,150.44,0,56.66666667,94.63,100,69.68333333
V,1/31/25 3:00,152.56,0,60.16666667,89.38333333,75.60666667,69.44333333
V,1/28/25 21:45,151.1466667,0,55.16666667,62.91333333,24.26666667,70.20666667
V,1/30/25 21:30,151.8533333,0,59.16666667,67.30333333,20.73333333,70.42333333
V,1/29/25 5:45,150.44,0,57.5,93.72666667,100,69.57
V,1/29/25 19:15,151.8533333,0,58,71.30333333,45.93,69.88333333
V,1/30/25 9:30,151.1466667,0,59,88.43,100,69.13333333
V,1/29/25 9:15,149.7333333,0,58.16666667,93.18666667,100,69.57
V,1/29/25 8:15,150.44,0,57.5,93.45333333,100,69.55666667
V,1/30/25 11:30,151.1466667,0,59,87.89,100,69.20666667
V,1/29/25 23:30,151.1466667,0,58.16666667,84.22333333,100,68.74
V,1/31/25 13:15,151.1466667,0,60.33333333,89.20333333,93.26,69.96
V,1/30/25 13:30,150.44,0,59.16666667,89.04,100,68.79333333
V,1/30/25 9:00,152.56,0,60,88.12,100,69.27333333
V,1/31/25 5:15,150.44,0,59.66666667,93.65666667,94.04,69.72333333
V,1/31/25 11:00,150.44,0,59.66666667,94.41,95.21666667,69.97333333
V,1/31/25 2:00,153.2666667,0,59.5,82.38666667,59.02666667,69.3
V,1/29/25 18:45,150.44,0,58.66666667,78.25333333,39.90666667,70.31
V,1/29/25 11:15,151.1466667,0,58.16666667,92.51333333,100,69.41333333
V,1/30/25 6:00,151.8533333,0,60.33333333,89.42,99.14333333,69.88333333
V,1/31/25 6:15,152.56,0,59.5,93.98666667,98.71,69.83333333
V,1/28/25 22:00,150.44,0,54.16666667,68.74,31.47333333,69.85
V,1/29/25 0:45,151.8533333,0,57,93.94,92.2,69.53666667
V,1/29/25 16:45,151.8533333,0,57.33333333,82.17666667,56.04,71.05666667
V,1/31/25 7:00,152.56,0,60,94.71666667,99.90666667,69.88333333
V,1/29/25 3:30,150.44,0,57.16666667,94.51,100,69.64333333
V,1/29/25 11:45,151.8533333,0,58.33333333,91.96,100,69.51666667
V,1/31/25 7:45,151.8533333,0,59.83333333,95.49333333,96.99666667,70.07666667
V,1/29/25 22:30,151.1466667,0,57,85.51,100,68.64
V,1/28/25 15:15,149.7333333,0,55.33333333,91.44666667,100,69.35666667
V,1/31/25 13:30,153.2666667,0,59.66666667,93.12,93.79666667,69.98333333
V,1/27/25 17:15,151.1466667,0,54.16666667,90.28333333,100,68.59
V,1/29/25 1:15,150.44,0,57.33333333,94.46,96.43,69.58
V,1/31/25 4:00,151.1466667,0,59.5,91.86666667,84.91666667,69.62333333
V,1/30/25 4:15,152.56,0,59.66666667,90.44333333,100,69.13666667
V,1/30/25 23:15,152.56,0,59.16666667,64.84333333,0.056666667,70.41
V,1/29/25 20:15,151.8533333,0,57.16666667,84.57666667,82.58666667,69.01333333
V,1/27/25 16:15,152.56,0,54.33333333,89.41333333,100,68.44333333
V,1/30/25 19:15,152.56,0,59.33333333,81.95,54.94,70.23
V,1/29/25 12:15,150.44,0,58,92.02666667,100,69.41
V,1/29/25 19:45,150.44,0,57.33333333,79.44,65.07,69.29666667
V,1/31/25 5:30,151.1466667,0,60.16666667,93.83666667,96.43666667,69.69666667
V,1/29/25 22:15,150.44,0,56.83333333,85.80666667,100,68.59
V,1/27/25 19:45,156.8,0,54.5,91.13,93.75,70.27
V,1/28/25 20:15,149.7333333,0,56,92.1,75.37333333,70.21333333
V,1/30/25 9:15,153.2666667,0,59.33333333,88.41333333,100,69.14
V,1/30/25 23:45,150.44,0,58.83333333,66.08333333,15.33666667,69.64333333
V,1/31/25 1:30,151.1466667,0,59.5,78.09666667,48.64333333,69.28
V,1/29/25 21:15,151.1466667,0,56.5,86.92,100,68.84
V,1/31/25 9:15,151.1466667,0,59.33333333,94.4,92.36333333,70.08333333
V,1/29/25 0:00,152.56,0,56.33333333,92.03666667,82.9,69.39
V,1/30/25 22:30,152.56,0,59.16666667,64.83666667,9.483333333,70.28666667
V,1/31/25 16:45,151.8533333,0,59.66666667,88.36333333,100,69.68666667
V,1/30/25 10:45,151.1466667,0,58.5,88.19,100,69.15
V,1/30/25 21:00,152.56,0,58.83333333,68.46666667,24.08333333,70.66333333
V,1/30/25 3:15,151.8533333,0,59,91.42,100,69.21666667
V,1/28/25 16:15,151.1466667,0,56.33333333,92.43,100,69.6
V,1/30/25 12:45,148.32,0,59.66666667,88.58,100,69.03333333
V,1/30/25 16:00,151.8533333,0,59.16666667,92.58,98.73666667,69.93333333
V,1/28/25 15:00,152.56,0,55.83333333,91.26666667,100,69.28666667
V,1/30/25 16:30,151.1466667,0,59.16666667,92.85666667,100,69.74
V,1/29/25 15:30,151.1466667,0,57.83333333,93.73333333,100,69.84333333
V,1/30/25 0:15,151.1466667,0,57.83333333,93.24666667,100,69.44
V,1/28/25 19:45,151.8533333,0,56.5,92.68,80.15666667,70.10333333
V,1/30/25 15:30,151.8533333,0,58.83333333,91.79333333,99.16333333,69.74
V,1/28/25 19:30,151.8533333,0,56.5,92.83,80.67,70.09666667
V,1/29/25 12:45,151.1466667,0,58,91.77666667,100,69.41
V,1/31/25 17:15,151.1466667,0,60,88.58666667,100,69.64333333
V,1/31/25 14:45,150.44,0,59.33333333,88.08666667,100,69.59333333
V,1/29/25 1:45,149.0266667,0,56.83333333,94.56666667,100,69.56333333
V,1/29/25 21:00,151.8533333,0,56.33333333,87.2,100,68.81
V,1/28/25 18:45,149.7333333,0,56.66666667,89.69333333,69.87666667,71.08666667
V,1/31/25 1:45,151.8533333,0,60,80.23333333,54.04333333,69.27333333
V,1/29/25 17:00,151.1466667,0,57.83333333,85.71666667,60.69333333,70.53333333
V,1/30/25 15:45,150.44,0,58.66666667,92.25666667,94.95666667,70.17
V,1/29/25 3:00,151.8533333,0,57,94.40333333,100,69.57333333
V,1/28/25 23:15,152.56,0,55.16666667,90.16,74.55,69.03333333
V,1/30/25 1:15,153.2666667,0,57.5,92.73333333,100,69.47666667
V,1/30/25 12:30,150.44,0,59.33333333,88.46,100,69.13666667
V,1/30/25 8:15,151.8533333,0,59.66666667,88.62666667,100,69.29333333
V,1/27/25 17:30,153.2666667,0,54,90.44,100,68.59666667
V,1/30/25 7:45,152.56,0,60,88.77,100,69.41333333
V,1/31/25 8:15,153.2666667,0,59.5,95.13666667,95.24,70.09
V,1/29/25 16:00,151.1466667,0,57.66666667,94.13,97.54333333,70.09333333
V,1/29/25 11:30,151.1466667,0,57.83333333,92.16666667,100,69.42666667
V,1/30/25 20:00,150.44,0,58.66666667,79.43,49.43333333,70.39333333
V,1/29/25 10:30,151.8533333,0,58.33333333,92.86333333,100,69.52333333
V,1/29/25 7:45,153.2666667,0,57.83333333,93.36666667,100,69.67666667
V,1/30/25 5:15,152.56,0,59.16666667,89.62,100,69.77
V,1/30/25 16:45,150.44,0,58.83333333,93.13666667,100,69.79666667
V,1/30/25 12:15,151.8533333,0,59.66666667,88.11666667,100,69.2
V,1/29/25 18:30,151.1466667,0,58.5,78.72333333,41.33666667,70.37666667
V,1/29/25 17:30,149.7333333,0,57.33333333,84.35,56.41333333,70.38666667
V,1/30/25 2:45,149.0266667,0,58.66666667,91.70666667,100,69.31
W,1/30/25 17:30,449.91,0,3.666666667,66.38,0,69.57
W,1/30/25 1:00,442.14,0,3.5,66,15.46666667,69.11666667
W,1/30/25 0:00,449.9066667,0,3,74.93,40.07,68.56
W,1/29/25 5:00,458.3833333,0,6.666666667,66.74666667,0,69.28
W,1/29/25 15:00,447.79,0,0.833333333,66.61333333,0,69.3
W,1/28/25 22:15,451.32,0,3.833333333,62.39,0,69.79333333
W,1/30/25 21:15,448.4933333,0,3.166666667,65.09,0,69.24
W,1/30/25 11:45,452.7333333,0,4.833333333,67.62,34.54,68.47
W,1/29/25 5:30,446.3766667,0,6.166666667,66.36333333,0,69.26
W,1/30/25 11:00,451.32,0,4.666666667,67.50333333,33.99,68.47
W,1/29/25 23:15,444.9666667,0,4.333333333,68.00666667,45.72333333,67.77666667
W,1/29/25 20:45,442.14,0,2.166666667,58.51,0,68.71666667
W,1/29/25 2:45,443.5533333,0,7.5,66.93333333,0,69.29333333
W,1/28/25 20:45,454.1466667,0,0.333333333,69.06,0,70.71
W,1/30/25 20:15,452.7333333,0,3.5,65.54,0,69.28666667
W,1/31/25 6:30,440.0233333,0,1.166666667,66.68,0,69.14333333
W,1/29/25 14:30,449.2,0,1.5,66.21,0,69.04666667
W,1/29/25 9:30,449.2033333,0,5.833333333,65.86666667,0,68.85333333
W,1/31/25 16:30,452.0266667,0,3.5,60.00333333,0,68.60333333
W,1/31/25 17:30,448.4966667,0,3,59.91666667,2.29,68.4
W,1/29/25 19:00,450.6166667,0,5.333333333,60.13333333,0,70.51
W,1/30/25 6:30,447.79,0,5.166666667,67.05333333,30.12,68.19333333
W,1/29/25 4:30,442.8433333,0,6.833333333,66.85333333,0,69.29333333
W,1/30/25 3:30,449.91,0,6.166666667,64.16333333,5.583333333,68.5
W,1/30/25 7:30,447.0866667,0,4.833333333,67.87333333,33.39333333,68.34666667
W,1/31/25 0:00,450.6133333,0,4,65.19,0,69.08
W,1/29/25 9:00,450.6133333,0,5.333333333,65.95,0,68.86666667
W,1/28/25 23:45,451.32,0,5,67.26666667,0,69.16333333
W,1/30/25 15:00,452.03,0,2.5,63.94666667,9.393333333,69.01666667
W,1/30/25 14:45,454.85,0,3,63.50333333,13.66666667,69.00333333
W,1/29/25 8:00,446.3766667,0,5.333333333,65.98333333,0,68.92
W,1/29/25 20:30,448.4933333,0,2.833333333,58.72666667,0,68.85
W,1/30/25 3:45,454.1433333,0,5.833333333,63.56666667,6.323333333,68.46333333
W,1/31/25 8:30,446.38,0,2.666666667,67.51,0,69.55
W,1/29/25 10:45,452.0266667,0,3.833333333,65.51333333,0,68.74
W,1/30/25 4:30,443.5533333,0,5.666666667,63.10333333,10.55666667,68.32666667
W,1/28/25 14:45,445.67,0,3.666666667,64.46666667,13.42666667,68.88
W,1/30/25 22:45,446.3766667,0,3.5,65.31666667,0,69.12666667
W,1/30/25 1:30,444.2566667,0,3.666666667,65.39,10.07666667,68.99666667
W,1/30/25 12:00,449.2033333,0,5,67.86333333,35.13666667,68.45
W,1/30/25 17:00,455.56,0,3.5,66.16333333,0,69.57333333
W,1/29/25 21:30,450.6166667,0,1.333333333,58.00333333,4.223333333,68.34
W,1/31/25 15:30,444.9666667,0,3.333333333,59.72333333,0,68.84333333
W,1/27/25 19:15,457.68,0,1.5,65.23,0,68.86
W,1/30/25 5:45,452.7333333,0,5.666666667,65.17666667,23.07333333,68.18
W,1/28/25 20:00,446.3733333,0,2.166666667,68.71333333,0,70.39
W,1/29/25 16:30,450.6133333,0,4.333333333,67.45333333,0,69.96666667
W,1/27/25 15:00,440.7266667,0,1.666666667,63.83333333,21.04333333,68.9
W,1/31/25 7:30,446.3766667,0,1.666666667,67.41666667,0,69.33333333
W,1/30/25 20:30,453.44,0,3.5,65.43333333,0,69.23666667
W,1/29/25 14:00,450.6166667,0,2.166666667,65.72666667,0,68.63333333
W,1/31/25 0:15,447.0833333,0,4,65.30666667,0,69.02333333
W,1/29/25 13:00,446.3766667,0,3.166666667,65.05,0.353333333,68.49
W,1/30/25 14:00,442.1433333,0,3.5,66.73,28.21,68.72666667
W,1/31/25 10:15,444.2566667,0,1.5,66.86666667,0,69.57
W,1/29/25 20:00,456.9733333,0,4.333333333,58.73666667,0,69.22333333
W,1/31/25 4:15,447.79,0,2,66.19333333,0,69.02333333
W,1/27/25 16:30,456.2666667,0,4,63.02666667,11.78333333,68.74666667
W,1/29/25 2:30,461.9166667,0,7.333333333,66.99666667,0,69.3
W,1/30/25 0:30,455.56,0,3.333333333,69.64333333,26.90333333,68.97666667
W,1/29/25 0:15,442.14,0,5.666666667,67.13666667,0,69.27333333
W,1/28/25 16:30,442.8466667,0,4.333333333,65.95666667,0,69.24666667
W,1/31/25 3:15,441.43,0,3.166666667,65.97,0,68.98333333
W,1/28/25 21:00,443.55,0,0.333333333,69.02,0,70.80333333
W,1/28/25 18:30,452.0266667,0,3.833333333,67.89333333,0,69.65333333
W,1/30/25 0:45,453.4366667,0,3.333333333,67.62666667,20.66333333,69.09333333
W,1/30/25 19:45,448.4966667,0,3.166666667,66.18333333,0,69.40333333
W,1/27/25 15:30,454.8533333,0,3.333333333,63.68666667,19.03333333,68.73333333
W,1/31/25 7:15,446.3766667,0,0.5,67.37666667,0,69.28666667
W,1/31/25 11:15,450.6166667,0,1.333333333,66.83666667,0,69.55666667
W,1/30/25 17:45,445.6733333,0,3.5,66.79333333,0,69.56333333
W,1/27/25 14:45,449.9066667,0,2.333333333,64.64,24.35666667,68.88
W,1/31/25 14:00,445.67,0,4,60.69666667,0,69.37333333
W,1/28/25 16:45,453.44,0,3.666666667,66.15666667,0,69.28
W,1/31/25 11:30,446.3733333,0,1.333333333,66.81666667,0,69.55666667
W,1/28/25 16:00,448.4966667,0,4.333333333,65.46,0,69.05666667
W,1/27/25 18:45,446.025,0,2.25,64.955,0.445,68.72
W,1/29/25 1:00,447.08,0,6.333333333,67.25666667,0,69.3
W,1/28/25 21:15,448.4966667,0,0.5,68.99666667,0,70.82333333
W,1/31/25 15:15,444.9633333,0,3.333333333,59.74333333,0,68.96
W,1/29/25 4:45,447.79,0,7,66.86666667,0,69.3
W,1/30/25 8:00,449.2033333,0,4.833333333,67.53666667,32.75666667,68.44333333
W,1/31/25 15:45,454.85,0,3.5,59.83333333,0,68.74
W,1/30/25 18:45,443.5533333,0,3.5,67.09,0,69.43333333
W,1/29/25 14:45,456.2666667,0,1.166666667,66.29666667,0,69.20666667
W,1/30/25 20:45,449.2033333,0,3.833333333,65.29333333,2.253333333,68.43333333
W,1/29/25 10:00,449.2,0,5.166666667,65.77333333,0,68.81666667
W,1/29/25 11:00,444.9633333,0,4.333333333,65.44,0,68.73333333
W,1/29/25 17:15,447.79,0,4,68.04666667,0,70.24333333
W,1/29/25 9:45,437.9033333,0,5.166666667,65.85,0,68.84333333
W,1/30/25 17:15,450.6166667,0,3.166666667,66.17666667,0,69.6
W,1/31/25 0:30,443.55,0,4,65.32,0,69.02333333
W,1/27/25 15:15,452.0266667,0,0.833333333,63.39,19.05666667,68.85666667
W,1/29/25 2:15,447.08,0,7.833333333,67.12333333,0,69.3
