source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
W,1/30/25 15:15,438.6066667,0,1.833333333,64.5,4.02,69.08666667
W,1/29/25 13:30,447.7933333,0,2.666666667,65.31666667,2.016666667,68.46666667
W,1/31/25 16:00,442.8466667,0,3.333333333,60.05666667,0,68.66666667
W,1/31/25 12:45,437.9,0,0.333333333,67.90333333,0,69.61666667
W,1/29/25 7:30,450.6133333,0,5.833333333,65.96666667,0,68.98333333
W,1/30/25 14:15,452.0266667,0,3.5,65.49,22.78666667,68.87333333
W,1/28/25 23:30,448.4966667,0,5,67.27333333,0,69.13666667
W,1/29/25 7:00,449.2033333,0,6,65.96333333,0,69.02333333
W,1/30/25 2:30,454.1466667,0,5,64.31666667,4.256666667,68.73333333
W,1/27/25 20:15,440.73,0,2,65.25,0,69.01
W,1/27/25 15:45,456.97,0,4.5,63.48333333,17.62,68.71333333
W,1/27/25 17:00,447.7866667,0,3.5,63.48666667,8.126666667,68.74666667
W,1/31/25 10:45,454.8533333,0,1.5,66.78333333,0,69.56333333
W,1/29/25 22:00,452.7333333,0,1.666666667,57.64333333,13.53666667,68.08
W,1/29/25 17:45,448.4933333,0,4,68.31333333,0,70.24333333
W,1/29/25 18:00,447.0866667,0,4.5,68.49666667,0,70.23666667
W,1/31/25 16:15,447.79,0,3.166666667,59.97,0,68.61
W,1/30/25 6:45,449.9066667,0,5,67.69333333,31.71666667,68.21
W,1/30/25 2:15,451.32,0,4.833333333,64.52,5.123333333,68.78666667
W,1/30/25 22:15,442.1433333,0,3.166666667,65.12,0,69.15
W,1/31/25 6:00,452.0266667,0,0.833333333,66.25666667,0,69.12333333
W,1/31/25 2:45,446.3766667,0,3.333333333,65.72,0,68.97
W,1/30/25 10:15,450.6166667,0,4.333333333,66.95666667,33.40666667,68.47666667
W,1/28/25 17:45,453.44,0,4.5,67.19,0,69.43333333
W,1/28/25 21:30,454.8533333,0,0.5,63.13333333,0,70.79333333
W,1/29/25 16:15,449.2033333,0,2,67.16333333,0,69.88333333
W,1/31/25 14:30,444.26,0,3.166666667,59.93,0,69.40333333
W,1/29/25 5:15,446.3766667,0,6.5,66.51333333,0,69.28
W,1/29/25 23:00,451.32,0,3.666666667,65.89333333,40.86,67.73666667
W,1/30/25 3:00,456.97,0,5.333333333,64.04666667,4.563333333,68.59333333
W,1/29/25 12:30,448.4933333,0,4,65.00333333,0,68.58333333
W,1/31/25 14:15,450.6166667,0,5,65.59666667,0,69.27333333
W,1/30/25 13:00,452.7333333,0,4.5,68.56,35.79666667,68.47
W,1/29/25 8:45,445.67,0,5,65.97666667,0,68.87333333
W,1/28/25 19:15,446.3733333,0,3.166666667,68.45,0,70.09333333
W,1/27/25 14:30,442.845,0,1.75,65.23,26.97,68.87
W,1/31/25 3:45,449.2,0,2.666666667,66.11666667,0,69.01
W,1/29/25 4:15,450.6166667,0,7,66.92666667,0,69.3
W,1/31/25 10:00,442.1366667,0,1.833333333,66.93666667,0,69.57
W,1/29/25 6:45,452.0266667,0,5.833333333,66.00666667,0,69.01
W,1/30/25 5:00,443.5533333,0,6,62.74333333,14.83,68.25333333
W,1/29/25 13:15,447.7866667,0,3,65.11333333,0.66,68.47
W,1/28/25 17:15,447.79,0,4.5,66.57,0,69.42
W,1/31/25 6:45,444.9633333,0,0.666666667,67.15666667,0,69.16333333
W,1/29/25 15:15,451.32,0,1,66.67666667,0,69.40333333
W,1/31/25 9:00,449.9066667,0,2.333333333,67.17,0,69.57
W,1/27/25 16:45,436.49,0,3.833333333,63.34333333,9.87,68.75333333
W,1/29/25 15:45,449.9066667,0,0.5,66.86,0,69.62
W,1/27/25 16:00,441.4333333,0,4.333333333,63.12666667,15.98666667,68.71333333
W,1/30/25 21:45,450.6166667,0,3.5,65.06666667,0,69.23333333
W,1/31/25 3:30,447.0833333,0,2.666666667,66.11,0,68.99
W,1/30/25 19:30,442.14,0,3.166666667,66.64666667,0,69.42
W,1/30/25 18:30,454.8533333,0,3.166666667,67.16666667,0,69.43333333
W,1/30/25 10:00,446.3766667,0,3.666666667,66.95666667,32.59666667,68.50333333
W,1/29/25 14:15,444.2566667,0,1.333333333,65.91666667,0,68.83
W,1/27/25 17:45,447.085,0,4,64.23,5.92,68.61
W,1/30/25 4:00,450.6166667,0,6,63.36666667,6.686666667,68.45666667
W,1/30/25 23:00,452.7333333,0,3.666666667,65.36333333,0,69.13
W,1/31/25 1:15,444.9633333,0,3.833333333,65.29,0,69.01
W,1/28/25 17:00,456.2666667,0,4.333333333,66.37333333,0,69.32333333
W,1/30/25 4:45,449.2033333,0,6.166666667,62.95,11.93333333,68.31666667
W,1/30/25 7:00,445.67,0,5.166666667,67.58,31.93666667,68.30333333
W,1/29/25 2:00,449.2,0,7.333333333,67.01,0,69.3
W,1/29/25 21:45,444.2566667,0,1.666666667,57.81,8.79,68.19333333
W,1/28/25 17:30,439.3133333,0,4.833333333,66.84666667,0,69.44666667
W,1/29/25 3:15,445.6733333,0,7.5,67.02666667,0,69.34333333
W,1/29/25 23:45,447.79,0,3.5,77.76666667,46.59333333,68.16333333
W,1/31/25 11:45,446.3766667,0,1.166666667,66.8,0,69.55
W,1/30/25 18:00,450.6133333,0,3.5,66.97333333,0,69.53
W,1/29/25 7:15,445.67,0,5.833333333,65.98333333,0,69.00333333
W,1/30/25 7:15,448.4966667,0,4.666666667,67.73,32.71666667,68.32
W,1/30/25 2:00,454.1466667,0,4,64.93666667,5.976666667,68.85666667
W,1/28/25 15:30,440.7266667,0,4.166666667,65.11,0.59,69.00333333
W,1/31/25 13:45,444.9633333,0,5.333333333,63.59,0,69.31666667
W,1/30/25 16:15,453.44,0,1.666666667,65.75,0,69.4
W,1/28/25 18:15,455.5566667,0,4.666666667,67.61666667,0,69.48333333
W,1/27/25 18:30,451.32,0,2,64.54,3.99,68.59
W,1/28/25 22:30,452.0233333,0,3.5,59.26666667,0,69.64333333
W,1/29/25 1:30,454.1466667,0,7,67.22666667,0,69.29333333
W,1/29/25 13:45,444.9633333,0,2.333333333,65.56666667,0,68.60333333
W,1/28/25 18:00,442.8466667,0,4.166666667,67.33333333,0,69.41333333
W,1/28/25 14:30,444.965,0,3.25,65.04,16.66,68.845
W,1/31/25 4:45,446.3766667,0,1.833333333,66.20666667,0,69.08666667
W,1/30/25 1:45,444.9633333,0,3.833333333,65.31666667,8.12,68.90333333
W,1/30/25 22:00,449.2033333,0,3.333333333,65.05666667,0,69.17666667
W,1/28/25 20:30,452.7333333,0,0.5,69.05,0,70.57666667
W,1/30/25 13:45,448.4966667,0,3.833333333,67.88666667,31.79333333,68.59666667
W,1/31/25 12:15,447.0833333,0,0.666666667,67.16,0,69.56333333
W,1/30/25 6:15,447.79,0,5.666666667,66.45333333,27.97,68.16666667
W,1/30/25 9:45,456.97,0,4.5,67.19666667,32.93666667,68.51
W,1/31/25 8:45,447.79,0,2.5,67.46666667,0,69.57
W,1/31/25 9:45,447.7866667,0,1.666666667,66.95666667,0,69.57
W,1/28/25 15:45,446.38,0,4.5,65.24,0,69.01
W,1/31/25 8:00,443.5533333,0,3.333333333,67.51333333,0,69.42666667
W,1/31/25 9:30,447.79,0,1.666666667,66.97666667,0,69.57
W,1/31/25 5:00,449.9066667,0,1.666666667,66.07333333,0,69.1
W,1/29/25 6:00,448.4966667,0,6.666666667,65.96666667,0,69.15
W,1/30/25 5:30,447.79,0,5.5,64.44,20.74666667,68.18
W,1/30/25 13:15,449.2033333,0,4,68.40666667,34.78333333,68.52333333
W,1/30/25 11:15,444.9633333,0,4.666666667,67.49666667,34.10666667,68.47
W,1/29/25 18:15,444.26,0,4.5,68.63,0,70.3
W,1/29/25 12:00,454.8533333,0,3.5,65.19333333,0,68.59666667
W,1/31/25 13:00,447.79,0,1.666666667,67.87333333,0,69.69666667
W,1/31/25 5:45,447.0833333,0,1.333333333,66.23,0,69.12666667
W,1/31/25 12:30,449.9066667,0,0.5,67.53333333,0,69.57
W,1/31/25 0:45,448.4966667,0,4.333333333,65.29,0,69.03666667
W,1/30/25 19:00,447.08,0,3,66.82333333,0,69.42
W,1/29/25 6:30,448.4933333,0,6,66.02666667,0,69.10666667
W,1/30/25 18:15,448.4966667,0,3.333333333,66.90666667,0,69.46
W,1/31/25 4:30,449.2033333,0,2,66.21,0,69.03
W,1/31/25 2:15,441.4333333,0,3.666666667,65.59333333,0,68.97666667
W,1/28/25 22:45,449.91,0,4.333333333,65.22,0,69.30333333
W,1/31/25 12:00,442.8466667,0,0.833333333,66.95333333,0,69.55
W,1/29/25 19:30,445.6733333,0,4.833333333,59.10666667,0,69.77
W,1/31/25 15:00,442.14,0,3.666666667,59.62333333,0,69.08666667
W,1/30/25 8:30,444.2566667,0,4.5,67.59666667,32.85333333,68.46333333
W,1/29/25 6:15,449.2,0,6.666666667,66.02,0,69.12666667
W,1/30/25 23:30,449.2,0,3.833333333,65.26666667,0,69.12
W,1/29/25 4:00,450.6166667,0,7,67.14333333,0,69.3
W,1/29/25 10:15,443.5533333,0,4.666666667,65.67666667,0,68.77
W,1/31/25 2:30,437.1966667,0,3.5,65.64666667,0,68.97
W,1/30/25 8:45,443.55,0,3.666666667,67.47,33.06333333,68.47
W,1/29/25 8:30,454.1433333,0,5.333333333,66.03,0,68.88
W,1/30/25 14:30,450.6166667,0,3.333333333,64.59,18.55,68.92333333
W,1/29/25 22:45,450.6166667,0,2.666666667,64.03666667,36.27,67.68333333
W,1/29/25 0:30,446.3766667,0,6,67.17333333,0,69.28
W,1/30/25 10:30,442.14,0,4.5,67.07666667,33.61,68.47
W,1/31/25 1:00,444.9666667,0,4,65.3,0,69.03
W,1/31/25 10:30,447.0833333,0,1.5,66.76,0,69.57
W,1/28/25 23:00,442.8433333,0,4.833333333,60.26,0,69.09
W,1/31/25 17:00,453.44,0,3.833333333,59.87333333,0.16,68.53666667
W,1/28/25 19:00,451.32,0,4,68.17333333,0,69.95
W,1/29/25 3:45,454.8533333,0,7.166666667,66.99333333,0,69.30666667
W,1/31/25 3:00,441.4333333,0,3.333333333,65.93333333,0,68.97
W,1/28/25 21:45,447.0866667,0,4,59.43,0,70.36
W,1/30/25 21:30,451.32,0,3.5,65.03,0,69.25333333
W,1/29/25 5:45,454.8533333,0,6.833333333,66.21666667,0,69.19
W,1/29/25 19:15,453.4366667,0,5.166666667,59.45333333,0,70.13666667
W,1/30/25 9:30,450.6133333,0,4.833333333,67.44666667,33.51333333,68.47
W,1/29/25 9:15,442.8433333,0,5.5,65.85333333,0,68.86666667
W,1/29/25 8:15,440.7266667,0,5.5,66.01333333,0,68.88
W,1/30/25 11:30,454.85,0,4.833333333,67.5,34.25666667,68.47
W,1/29/25 23:30,454.1466667,0,5.333333333,69.51333333,48.42333333,67.89666667
W,1/31/25 13:15,452.0266667,0,4.833333333,61.23666667,0,69.54333333
W,1/30/25 13:30,452.0266667,0,3.833333333,68.08,32.97666667,68.58666667
W,1/30/25 9:00,437.1933333,0,5,67.17,33.23333333,68.45666667
W,1/31/25 5:15,447.0866667,0,1.333333333,66.02,0,69.10666667
W,1/31/25 11:00,448.4966667,0,1.5,66.85,0,69.55666667
W,1/31/25 2:00,446.38,0,3.833333333,65.48666667,0,68.99
W,1/29/25 18:45,454.1466667,0,5.333333333,69.03666667,0,70.60333333
W,1/29/25 11:15,449.2033333,0,3.833333333,65.36666667,0,68.72
W,1/30/25 6:00,451.3233333,0,6.166666667,65.82666667,25.59,68.18
W,1/31/25 6:15,444.2566667,0,1.166666667,66.42333333,0,69.13666667
W,1/28/25 22:00,447.79,0,3.833333333,62.44333333,0,70.19666667
W,1/29/25 0:45,451.32,0,6.333333333,67.07666667,0,69.28666667
W,1/29/25 16:45,449.2033333,0,3.833333333,67.68333333,0,69.99666667
W,1/31/25 7:00,455.56,0,0.5,66.96,0,69.24666667
W,1/29/25 3:30,444.9633333,0,7.166666667,66.93666667,0,69.35
W,1/29/25 11:45,447.0833333,0,4.166666667,65.21666667,0,68.59666667
W,1/31/25 7:45,449.9066667,0,3.666666667,67.55666667,0,69.40333333
W,1/29/25 22:30,446.3766667,0,2.166666667,61.50666667,28.65666667,67.76666667
W,1/28/25 15:15,442.14,0,4,64.91,4.186666667,69.01
W,1/31/25 13:30,456.2666667,0,4.5,65.11333333,0,69.47
W,1/27/25 17:15,444.2566667,0,3.5,63.60666667,5.976666667,68.75666667
W,1/29/25 1:15,450.6166667,0,6.833333333,67.17666667,0,69.3
W,1/31/25 4:00,449.2033333,0,2.333333333,66.09,0,69.01
W,1/30/25 4:15,442.8466667,0,6,63.13,8,68.42
W,1/30/25 23:15,452.7333333,0,4,65.32,0,69.12333333
W,1/29/25 20:15,454.8533333,0,3.166666667,58.77,0,68.98666667
W,1/27/25 16:15,450.6133333,0,4,62.76333333,13.80666667,68.74
W,1/30/25 19:15,452.0266667,0,3.333333333,66.78333333,0,69.42
W,1/29/25 12:15,441.4333333,0,3.5,65.13666667,0,68.59
W,1/29/25 19:45,451.3233333,0,4.833333333,58.89666667,0,69.51333333
W,1/31/25 5:30,451.32,0,1.166666667,66.15666667,0,69.11333333
W,1/29/25 22:15,451.3233333,0,1.833333333,59.14333333,20.91,67.88
W,1/27/25 19:45,455.56,0,4,65.03,0,69.03
W,1/28/25 20:15,449.91,0,0.833333333,68.88666667,0,70.47666667
W,1/30/25 9:15,444.2566667,0,4.5,67.44666667,33.37333333,68.47
W,1/30/25 23:45,447.7866667,0,4.166666667,65.21,0,69.12
W,1/31/25 1:30,444.9666667,0,3.833333333,65.35333333,0,69.01
W,1/29/25 21:15,444.9666667,0,1.5,58.1,1.716666667,68.42
W,1/31/25 9:15,443.5533333,0,1.666666667,66.96666667,0,69.57
W,1/29/25 0:00,443.5533333,0,5.5,67.23,0,69.24
W,1/30/25 22:30,447.79,0,3.333333333,65.22333333,0,69.14333333
W,1/31/25 16:45,454.15,0,3.333333333,59.85333333,0,68.6
W,1/30/25 10:45,449.91,0,4.833333333,67.30333333,33.73,68.47
W,1/30/25 21:00,452.0266667,0,3.5,65.26666667,0.77,68.79666667
W,1/30/25 3:15,438.61,0,5.833333333,64.11,4.393333333,68.56666667
W,1/28/25 16:15,452.0266667,0,4.666666667,65.78,0,69.14333333
W,1/30/25 12:45,449.2,0,4.666666667,68.46666667,35.7,68.45666667
W,1/30/25 16:00,447.0833333,0,1,65.58666667,0,69.29666667
W,1/28/25 15:00,450.6166667,0,3.833333333,64.74333333,8.996666667,68.94333333
W,1/30/25 16:30,435.7833333,0,4.166666667,65.94,0,69.44666667
W,1/29/25 15:30,442.8466667,0,0.833333333,66.9,0,69.47666667
W,1/30/25 0:15,447.79,0,3,72.02666667,33.44333333,68.80333333
W,1/28/25 19:45,444.26,0,2.166666667,68.55,0,70.37666667
W,1/30/25 15:30,454.1466667,0,1.333333333,64.96333333,0,69.12666667
W,1/28/25 19:30,450.26,0,2.25,68.54,0,70.24
W,1/29/25 12:45,449.2,0,3.5,65.02333333,0,68.56
W,1/31/25 17:15,447.0866667,0,3.166666667,59.84666667,0.806666667,68.47
W,1/31/25 14:45,449.2033333,0,3.666666667,59.54333333,0,69.23
W,1/29/25 1:45,443.55,0,7.666666667,67.11666667,0,69.3
W,1/29/25 21:00,444.26,0,1.833333333,58.29666667,0.183333333,68.55333333
W,1/28/25 18:45,445.67,0,3.666666667,67.92666667,0,69.78333333
W,1/31/25 1:45,444.2566667,0,3.833333333,65.40666667,0,68.99666667
W,1/29/25 17:00,448.4966667,0,4.166666667,67.92333333,0,70.11
W,1/30/25 15:45,452.0266667,0,0.833333333,65.31666667,0,69.18666667
W,1/29/25 3:00,456.9733333,0,7.666666667,66.99666667,0,69.3
W,1/28/25 23:15,453.44,0,5.333333333,66.81333333,0,69.05333333
W,1/30/25 1:15,443.5533333,0,3.5,65.54666667,13.02,69.01666667
W,1/30/25 12:30,444.2566667,0,5,68.32333333,35.57666667,68.45666667
W,1/30/25 8:15,451.32,0,4.666666667,67.46333333,32.74666667,68.45666667
W,1/27/25 17:30,447.79,0,3.333333333,63.81666667,4.566666667,68.73333333
W,1/30/25 7:45,448.4933333,0,5.166666667,67.5,32.42666667,68.42333333
W,1/31/25 8:15,445.67,0,3,67.32666667,0,69.50666667
W,1/29/25 16:00,445.67,0,0.5,67.12666667,0,69.77666667
W,1/29/25 11:30,447.0833333,0,4,65.31333333,0,68.66666667
W,1/30/25 20:00,440.7266667,0,3.5,65.63666667,0,69.34666667
W,1/29/25 10:30,440.0233333,0,4.666666667,65.62,0,68.75333333
W,1/29/25 7:45,442.14,0,5.666666667,65.98,0,68.97666667
W,1/30/25 5:15,444.9666667,0,5.833333333,63.63666667,18.17333333,68.19333333
W,1/30/25 16:45,447.0833333,0,3.833333333,66.07666667,0,69.55
W,1/30/25 12:15,447.08,0,4.833333333,68.05333333,35.34666667,68.45
W,1/29/25 18:30,447.7933333,0,5,68.92666667,0,70.46333333
W,1/29/25 17:30,449.91,0,4,68.16666667,0,70.25666667
W,1/30/25 2:45,440.7266667,0,5.5,64.37333333,4.693333333,68.62333333
X,1/30/25 17:30,63.57,0,18.5,66.61333333,0,70.57666667
X,1/30/25 1:00,64.27666667,0,21,65.95,0,68.59666667
X,1/30/25 0:00,64.98,0,18.66666667,65.88666667,0,68.27
X,1/29/25 5:00,62.15666667,0,20.66666667,66.94333333,0,69.96666667
X,1/29/25 15:00,64.98333333,0,21,66.83666667,0,69.71666667
X,1/28/25 22:15,65.68666667,0,18.66666667,62.23666667,0,70.35333333
X,1/30/25 21:15,64.27666667,0,20.5,65.52666667,0,71.36666667
X,1/30/25 11:45,64.98333333,0,23,64.27333333,13.56666667,67.94666667
X,1/29/25 5:30,62.86333333,0,22.16666667,66.64333333,0,69.84333333
X,1/30/25 11:00,63.57,0,22.5,64.29,13.26,67.95333333
X,1/29/25 23:15,62.86333333,0,21.83333333,57.26666667,0,68.18
X,1/29/25 20:45,64.27666667,0,18,59.43666667,0,69.92333333
X,1/29/25 2:45,65.69,0,20.66666667,67.13666667,0,69.98
X,1/28/25 20:45,64.98,0,18.5,69.14,0,71.62
X,1/30/25 20:15,63.57,0,19,65.88333333,0,71.29666667
X,1/31/25 6:30,62.86333333,0,20.33333333,66.86666667,0,69.71
X,1/29/25 14:30,64.27666667,0,22.5,66.41,0,69.64333333
X,1/29/25 9:30,65.69,0,24,66.12666667,0,69.42666667
X,1/31/25 16:30,65.68666667,0,19,60.85666667,0,70.36666667
X,1/31/25 17:30,63.57,0,18.33333333,60.68666667,0,70.33
X,1/29/25 19:00,64.98,0,22.66666667,61.68,0,70.60666667
X,1/30/25 6:30,65.69,0,23.16666667,62.49666667,0,68.20666667
X,1/29/25 4:30,63.57,0,22.5,67.05666667,0,69.98
X,1/30/25 3:30,63.57,0,24,64.62333333,0,68.88
X,1/30/25 7:30,66.39333333,0,23,62.12,0.47,67.99
X,1/31/25 0:00,65.68666667,0,20.66666667,65.55666667,0,70.33
X,1/29/25 9:00,61.45,0,22.33333333,66.2,0,69.49333333
X,1/28/25 23:45,63.57,0,18.66666667,67.38333333,0,69.95333333
X,1/30/25 15:00,64.98333333,0,21.33333333,64.31,0,69.14333333
X,1/30/25 14:45,64.98333333,0,21,63.86,0,68.9
X,1/29/25 8:00,64.98333333,0,22,66.24666667,0,69.50666667
X,1/29/25 20:30,64.98333333,0,18.5,59.59666667,0,69.97333333
X,1/30/25 3:45,64.27666667,0,24,64.12333333,0,68.87333333
X,1/31/25 8:30,62.86333333,0,18.83333333,67.66666667,0,70.11333333
X,1/29/25 10:45,65.68666667,0,22.5,65.81,0,69.29333333
X,1/30/25 4:30,63.57,0,24.16666667,63.65,0,68.78
X,1/28/25 14:45,65.68333333,0,21.5,64.79333333,0,69.25666667
X,1/30/25 22:45,62.86333333,0,18.83333333,65.66333333,0,71.1
X,1/30/25 1:30,64.27666667,0,21.33333333,65.71333333,0,68.74
X,1/30/25 12:00,66.39333333,0,23,64.18666667,12.82,67.97666667
X,1/30/25 17:00,64.98333333,0,18.5,66.43333333,0,70.50666667
X,1/29/25 21:30,63.57,0,18,58.89666667,0,69.77
X,1/31/25 15:30,64.98333333,0,19.83333333,60.64,0,70.52666667
X,1/27/25 19:15,67.8,0,21,65.5,0,70.11
X,1/30/25 5:45,64.27666667,0,24.33333333,62.88666667,0,68.33333333
X,1/28/25 20:00,64.98333333,0,19.83333333,68.79666667,0,71.54666667
X,1/29/25 16:30,65.68666667,0,20,67.61666667,0,69.98666667
X,1/27/25 15:00,64.98333333,0,24,62.05666667,0,68.7
X,1/31/25 7:30,64.98333333,0,20.5,67.60333333,0,69.96666667
X,1/30/25 20:30,63.57,0,20.5,65.82333333,0,71.37
X,1/29/25 14:00,66.39333333,0,23.33333333,65.97333333,0,69.47
X,1/31/25 0:15,64.98333333,0,20,65.65333333,0,70.18333333
X,1/29/25 13:00,65.68666667,0,23.66666667,65.37,0,69.13333333
X,1/30/25 14:00,64.27666667,0,21,62.78,1.14,68.47333333
X,1/31/25 10:15,64.98333333,0,20.5,67.13,0,70.08333333
X,1/29/25 20:00,65.68666667,0,19.83333333,59.65333333,0,70.03333333
X,1/31/25 4:15,64.98333333,0,20.83333333,66.45333333,0,69.82
X,1/27/25 16:30,66.39333333,0,22.66666667,63.5,0,69.25666667
X,1/29/25 2:30,66.39333333,0,21.83333333,67.22,0,69.98
X,1/30/25 0:30,64.27666667,0,21,66.06,0,68.47
X,1/29/25 0:15,63.57,0,21,67.29666667,0,69.94666667
X,1/28/25 16:30,66.39333333,0,23.83333333,66.17666667,0,70.38666667
X,1/31/25 3:15,62.86333333,0,20.16666667,66.24333333,0,69.83333333
X,1/28/25 21:00,62.86333333,0,19.5,69.10666667,0,71.52333333
X,1/28/25 18:30,65.68666667,0,23.16666667,68.05,0,70.80333333
X,1/30/25 0:45,63.57,0,21,65.99666667,0,68.50666667
X,1/30/25 19:45,64.98333333,0,18.5,66.53666667,0,71.31
X,1/27/25 15:30,62.86333333,0,22.16666667,62.65666667,0,68.56
X,1/31/25 7:15,64.27666667,0,20.5,67.54,0,69.91666667
X,1/31/25 11:15,65.68666667,0,20.5,67.09,0,70.09
X,1/30/25 17:45,64.98333333,0,20.5,66.98,0,70.68
X,1/27/25 14:45,63.57,0,24.5,61.93666667,4.176666667,68.52666667
X,1/31/25 14:00,64.98,0,19.33333333,62.70333333,0,70.04
X,1/28/25 16:45,66.39333333,0,22.16666667,66.36,0,70.55666667
X,1/31/25 11:30,63.57,0,20.5,67.06333333,0,69.98
X,1/28/25 16:00,63.57,0,24,65.74,0,70.17
X,1/27/25 18:45,62.51,0,21.25,65.225,0,69.98
X,1/29/25 1:00,64.27666667,0,21.5,67.42,0,69.97333333
X,1/28/25 21:15,64.27666667,0,20.5,69.1,0,71.44666667
X,1/31/25 15:15,62.86333333,0,20,60.66666667,0,70.54333333
X,1/29/25 4:45,64.98333333,0,22.16666667,67.06333333,0,69.98
X,1/30/25 8:00,62.86333333,0,23,62.01666667,1.566666667,67.93333333
X,1/31/25 15:45,64.27666667,0,19.5,60.73333333,0,70.55
X,1/30/25 18:45,62.15666667,0,19.5,67.32666667,0,71.1
X,1/29/25 14:45,66.39333333,0,21,66.51333333,0,69.69666667
X,1/30/25 20:45,64.98333333,0,20.5,65.70333333,0,71.27
X,1/29/25 10:00,65.68666667,0,23,66.06666667,0,69.41333333
X,1/29/25 11:00,64.98,0,22,65.76333333,0,69.26666667
X,1/29/25 17:15,66.39333333,0,20,68.23666667,0,70.12
X,1/29/25 9:45,64.27333333,0,24,66.12,0,69.45666667
X,1/30/25 17:15,63.57,0,18.5,66.43333333,0,70.54
X,1/31/25 0:30,65.69,0,19.33333333,65.68,0,70.08333333
X,1/27/25 15:15,64.98333333,0,22.5,62.34,0,68.60333333
X,1/29/25 2:15,64.27666667,0,22.33333333,67.31,0,69.98
X,1/30/25 15:15,64.98333333,0,20.16666667,64.79666667,0,69.46333333
X,1/29/25 13:30,65.69,0,22.5,65.59333333,0,69.17666667
X,1/31/25 16:00,64.27666667,0,19.5,60.88,0,70.49
X,1/31/25 12:45,63.57,0,18.5,68.04666667,0,70.14666667
X,1/29/25 7:30,63.57,0,22.5,66.19666667,0,69.55666667
X,1/30/25 14:15,64.98333333,0,21,63.21333333,0,68.81
X,1/28/25 23:30,64.98333333,0,18.5,67.35333333,0,69.95
X,1/29/25 7:00,64.27666667,0,21.83333333,66.24,0,69.56333333
X,1/30/25 2:30,63.57,0,22.5,64.74,0,68.9
X,1/27/25 20:15,65.69,0,19,65.53,0,70.34
X,1/27/25 15:45,64.98333333,0,23.5,62.86333333,0,68.64666667
X,1/27/25 17:00,65.69,0,23.33333333,63.94333333,0,69.46333333
X,1/31/25 10:45,64.27666667,0,20.5,67.03666667,0,70.01
X,1/29/25 22:00,64.27666667,0,19.66666667,58.48666667,0,69.60333333
X,1/29/25 17:45,62.86333333,0,20.66666667,68.50333333,0,70.29333333
X,1/29/25 18:00,64.27666667,0,21.83333333,68.66,0,70.52
X,1/31/25 16:15,64.98333333,0,19.5,60.86666667,0,70.39666667
X,1/30/25 6:45,64.98333333,0,24.5,62.52333333,0,68.18666667
X,1/30/25 2:15,62.86333333,0,22.16666667,64.94666667,0,68.87333333
X,1/30/25 22:15,64.98333333,0,18.66666667,65.51,0,71.35
X,1/31/25 6:00,63.57,0,19.66666667,66.49,0,69.77666667
X,1/31/25 2:45,64.98,0,19.16666667,66.02666667,0,69.70333333
X,1/30/25 10:15,64.98333333,0,21.83333333,63.49333333,12.28333333,67.89666667
X,1/28/25 17:45,64.98333333,0,24,67.39333333,0,70.66333333
X,1/28/25 21:30,66.39333333,0,19.66666667,64.73666667,0,71.32
X,1/29/25 16:15,64.27666667,0,20.33333333,67.32,0,69.95666667
X,1/31/25 14:30,65.69,0,18.83333333,61.52333333,0,70.21333333
X,1/29/25 5:15,64.27666667,0,21.16666667,66.77,0,69.88333333
X,1/29/25 23:00,64.27666667,0,21,57.41,0,68.42666667
X,1/30/25 3:00,63.57,0,22.16666667,64.54333333,0,68.90666667
X,1/29/25 12:30,63.57,0,23.5,65.36666667,0,69.01666667
X,1/31/25 14:15,64.27333333,0,20.66666667,64.96333333,0,70.11
X,1/30/25 13:00,64.98333333,0,23,63.99333333,11.72,68.02
X,1/29/25 8:45,63.57,0,21.5,66.23666667,0,69.42666667
X,1/28/25 19:15,64.98333333,0,21.33333333,68.56,0,71.31
X,1/27/25 14:30,62.51,0,23,63.655,11.71,68.305
X,1/31/25 3:45,64.27666667,0,21,66.4,0,69.78666667
X,1/29/25 4:15,64.27666667,0,22,67.12666667,0,69.98666667
X,1/31/25 10:00,62.86333333,0,20.5,67.19666667,0,70.09666667
X,1/29/25 6:45,64.98333333,0,22.5,66.29,0,69.6
X,1/30/25 5:00,64.98333333,0,24.16666667,63.16666667,0,68.59
X,1/29/25 13:15,65.69,0,23.33333333,65.43333333,0,69.18666667
X,1/28/25 17:15,64.98333333,0,22.5,66.80666667,0,70.67333333
X,1/31/25 6:45,64.98,0,21,67.34,0,69.83666667
X,1/29/25 15:15,64.98,0,20.5,66.89,0,69.78666667
X,1/31/25 9:00,64.98333333,0,18.33333333,67.71666667,0,70.12
X,1/27/25 16:45,63.57,0,21.5,63.78333333,0,69.28666667
X,1/29/25 15:45,62.86333333,0,20.5,67.08666667,0,69.84333333
X,1/27/25 16:00,63.57,0,22.5,63.02,0,68.89333333
X,1/30/25 21:45,64.27666667,0,20.5,65.47333333,0,71.23333333
X,1/31/25 3:30,64.27666667,0,21,66.38666667,0,69.76333333
X,1/30/25 19:30,66.39,0,19.66666667,66.89666667,0,71.32666667
X,1/30/25 18:30,64.98333333,0,18.5,67.32666667,0,71.02333333
X,1/30/25 10:00,64.98,0,19.66666667,63.65666667,12.06666667,67.88
X,1/29/25 14:15,65.69,0,21.33333333,66.16,0,69.57
X,1/27/25 17:45,62.51,0,23.75,64.6,0,69.745
X,1/30/25 4:00,64.98333333,0,24,63.93,0,68.87333333
X,1/30/25 23:00,63.57,0,20.33333333,65.74333333,0,70.95666667
X,1/31/25 1:15,64.27666667,0,20.66666667,65.62333333,0,69.89
X,1/28/25 17:00,63.57,0,22,66.61,0,70.68
X,1/30/25 4:45,64.98333333,0,24.5,63.55,0,68.70666667
X,1/30/25 7:00,64.27666667,0,24.5,62.40666667,0,68.15
X,1/29/25 2:00,64.27666667,0,22.5,67.20333333,0,69.98
X,1/29/25 21:45,63.57,0,19,58.73,0,69.72666667
X,1/28/25 17:30,63.57,0,23.83333333,67.09333333,0,70.68
X,1/29/25 3:15,66.39333333,0,20.5,67.22,0,69.98
X,1/29/25 23:45,67.09666667,0,19.5,64.67,0,68.08333333
X,1/31/25 11:45,64.98333333,0,20.33333333,67.05666667,0,69.96666667
X,1/30/25 18:00,65.69,0,19.66666667,67.15333333,0,70.75
X,1/29/25 7:15,62.86333333,0,22,66.25333333,0,69.57333333
X,1/30/25 7:15,67.09666667,0,24.16666667,62.26333333,0,68.07666667
X,1/30/25 2:00,63.57,0,21.66666667,65.32666667,0,68.88
X,1/28/25 15:30,63.57,0,23.66666667,65.40333333,0,69.74
X,1/31/25 13:45,63.57,0,21.66666667,63.43,0,69.96333333
X,1/30/25 16:15,64.98333333,0,19.33333333,66.01333333,0,70.15333333
X,1/28/25 18:15,64.27666667,0,22.16666667,67.81333333,0,70.79666667
X,1/27/25 18:30,65.69,0,21.5,64.87,0,69.94
X,1/28/25 22:30,64.27333333,0,18.33333333,61.24,0,70.31
X,1/29/25 1:30,64.27666667,0,22,67.40333333,0,69.98
X,1/29/25 13:45,64.98333333,0,22.16666667,65.81,0,69.28
X,1/28/25 18:00,64.98,0,22.16666667,67.52,0,70.68
X,1/28/25 14:30,64.625,0,23.25,64.58,0,69.045
X,1/31/25 4:45,64.27666667,0,20.5,66.48666667,0,69.74
X,1/30/25 1:45,63.57,0,21.5,65.65333333,0,68.85333333
X,1/30/25 22:00,65.69,0,20,65.47333333,0,71.28333333
X,1/28/25 20:30,65.69,0,18.83333333,69.12666667,0,71.58333333
X,1/30/25 13:45,64.98,0,21,63.93666667,9.216666667,68.09333333
X,1/31/25 12:15,65.69,0,19,67.38333333,0,70.07666667
X,1/30/25 6:15,66.39333333,0,25,62.59,0,68.31666667
X,1/30/25 9:45,64.27666667,0,21.5,63.97666667,12.67,67.8
X,1/31/25 8:45,64.98333333,0,18.66666667,67.7,0,70.12
X,1/31/25 9:45,63.57,0,20.5,67.22666667,0,70.12
X,1/28/25 15:45,64.27666667,0,24,65.52333333,0,70.00333333
X,1/31/25 8:00,64.27666667,0,18.83333333,67.71333333,0,70.09666667
X,1/31/25 9:30,63.57,0,20,67.25,0,70.16333333
X,1/31/25 5:00,65.68666667,0,20.33333333,66.38,0,69.81333333
X,1/29/25 6:00,64.27666667,0,23.33333333,66.29,0,69.75333333
X,1/30/25 5:30,64.27333333,0,23.16666667,62.91333333,0,68.40666667
X,1/30/25 13:15,65.69,0,22.5,64.06333333,11.39666667,68.03333333
X,1/30/25 11:15,63.57,0,22.5,63.62333333,11.67666667,68.02666667
X,1/29/25 18:15,65.69,0,21.83333333,68.79333333,0,70.54666667
X,1/29/25 12:00,63.57,0,23,65.51,0,69.15666667
X,1/31/25 13:00,64.27333333,0,18.5,68.29333333,0,70.24333333
X,1/31/25 5:45,64.98333333,0,21.33333333,66.49666667,0,69.79
X,1/31/25 12:30,64.27666667,0,19,67.68333333,0,70.09
X,1/31/25 0:45,61.45,0,19.66666667,65.64,0,69.99333333
X,1/30/25 19:00,62.86333333,0,20,67.06333333,0,71.21333333
X,1/29/25 6:30,64.98333333,0,24,66.31666667,0,69.68333333
X,1/30/25 18:15,62.86,0,18.66666667,67.13,0,70.86333333
X,1/31/25 4:30,66.39333333,0,20.5,66.48333333,0,69.73
X,1/31/25 2:15,64.98333333,0,19.5,65.9,0,69.79333333
X,1/28/25 22:45,66.39333333,0,19.5,65.36666667,0,70.02333333
X,1/31/25 12:00,64.98333333,0,19.66666667,67.18666667,0,69.99666667
X,1/29/25 19:30,63.57,0,20.5,60.06333333,0,70.10666667
X,1/31/25 15:00,64.27666667,0,20,60.57333333,0,70.38
X,1/30/25 8:30,62.86333333,0,23.16666667,62,3.053333333,67.91666667
X,1/29/25 6:15,64.98333333,0,24,66.27666667,0,69.68
X,1/30/25 23:30,63.57,0,21,65.61333333,0,70.61
X,1/29/25 4:00,64.27666667,0,22,67.30333333,0,69.98666667
X,1/29/25 10:15,65.69,0,22.66666667,65.97666667,0,69.36
X,1/31/25 2:30,65.69,0,19.5,65.95333333,0,69.70333333
X,1/30/25 8:45,64.27666667,0,22.83333333,61.86,5.213333333,67.84
X,1/29/25 8:30,64.98333333,0,21.5,66.28333333,0,69.42666667
X,1/30/25 14:30,63.57,0,21,63.47,0,69.00333333
X,1/29/25 22:45,62.86333333,0,20.16666667,57.72333333,0,68.73666667
X,1/29/25 0:30,64.27666667,0,21,67.33333333,0,69.96
X,1/30/25 10:30,64.98,0,22.16666667,64.00333333,13.56333333,67.87
X,1/31/25 1:00,64.27666667,0,21,65.63333333,0,69.95
X,1/31/25 10:30,64.98333333,0,20.5,67.02333333,0,70.06
X,1/28/25 23:00,63.57,0,20.16666667,60.99666667,0,69.90666667
X,1/31/25 17:00,62.86,0,19.5,60.67666667,0,70.27666667
X,1/28/25 19:00,63.57,0,22.66666667,68.30666667,0,71.12666667
X,1/29/25 3:45,64.27666667,0,22.16666667,67.18666667,0,69.98
X,1/31/25 3:00,62.15666667,0,19.5,66.19333333,0,69.74
X,1/28/25 21:45,63.57,0,18,60,0,70.90333333
X,1/30/25 21:30,63.57,0,20.5,65.46,0,71.29333333
X,1/29/25 5:45,62.86333333,0,23,66.49333333,0,69.84333333
X,1/29/25 19:15,65.68666667,0,21.16666667,60.46,0,70.33333333
X,1/30/25 9:30,64.27666667,0,21.5,63.46333333,11.34666667,67.78
X,1/29/25 9:15,62.86333333,0,23.83333333,66.12333333,0,69.42
X,1/29/25 8:15,64.98333333,0,21.83333333,66.26,0,69.5
X,1/30/25 11:30,62.86333333,0,22.83333333,63.66,12.11666667,68
X,1/29/25 23:30,63.57,0,22.16666667,57.11,0.216666667,68.02333333
X,1/31/25 13:15,64.27666667,0,20.33333333,62.15,0,70.15
X,1/30/25 13:30,64.27666667,0,21,64.15333333,10.57,68.04666667
X,1/30/25 9:00,62.15666667,0,23,61.71,7.933333333,67.77
X,1/31/25 5:15,64.27666667,0,20.16666667,66.32333333,0,69.71666667
X,1/31/25 11:00,64.27666667,0,20.5,67.08,0,69.98
X,1/31/25 2:00,64.98333333,0,19.5,65.80333333,0,69.78333333
X,1/29/25 18:45,62.15666667,0,22,69.16,0,70.61
X,1/29/25 11:15,64.98333333,0,22.5,65.69666667,0,69.29333333
X,1/30/25 6:00,64.27666667,0,24.5,62.75666667,0,68.35666667
X,1/31/25 6:15,64.27666667,0,20,66.69333333,0,69.70333333
X,1/28/25 22:00,64.98,0,18.16666667,63.60333333,0,70.67
X,1/29/25 0:45,64.27666667,0,21.5,67.27666667,0,69.98
X,1/29/25 16:45,64.27666667,0,19.5,67.84333333,0,70.06666667
X,1/31/25 7:00,64.27666667,0,20.83333333,67.17,0,69.84333333
X,1/29/25 3:30,62.86333333,0,20.66666667,67.14333333,0,69.98
X,1/29/25 11:45,62.86333333,0,23,65.55,0,69.12666667
X,1/31/25 7:45,66.39333333,0,19.5,67.73666667,0,70.04
X,1/29/25 22:30,64.27666667,0,19.16666667,57.93666667,0,69.09333333
X,1/28/25 15:15,64.27666667,0,23.5,65.21666667,0,69.58
X,1/31/25 13:30,67.09666667,0,19.16666667,65.63,0,70.11333333
X,1/27/25 17:15,64.27666667,0,21.33333333,64.03333333,0,69.59666667
X,1/29/25 1:15,63.57,0,22,67.36,0,69.97333333
X,1/31/25 4:00,64.27666667,0,21,66.39333333,0,69.84666667
X,1/30/25 4:15,64.27333333,0,23.66666667,63.64666667,0,68.83666667
X,1/30/25 23:15,63.57,0,20.5,65.68,0,70.81
X,1/29/25 20:15,64.27666667,0,19,59.62333333,0,69.98
X,1/27/25 16:15,65.68666667,0,22.83333333,63.21,0,69.11666667
X,1/30/25 19:15,64.98333333,0,20.16666667,67.01,0,71.24
X,1/29/25 12:15,64.98333333,0,22.83333333,65.46333333,0,69.13333333
X,1/29/25 19:45,65.69,0,20,59.83666667,0,70.07666667
X,1/31/25 5:30,62.86333333,0,20.5,66.40333333,0,69.70333333
X,1/29/25 22:15,65.69,0,19.33333333,58.13333333,0,69.38666667
X,1/27/25 19:45,65.69,0,20,65.34,0,70.27
X,1/28/25 20:15,65.68666667,0,19.33333333,68.94333333,0,71.51
X,1/30/25 9:15,64.98333333,0,22,62.90666667,9.893333333,67.76666667
X,1/30/25 23:45,64.98333333,0,21,65.57666667,0,70.42666667
X,1/31/25 1:30,65.69,0,19.83333333,65.69333333,0,69.84
X,1/29/25 21:15,65.69,0,17.5,59,0,69.83333333
X,1/31/25 9:15,65.68666667,0,18.33333333,67.28666667,0,70.12
X,1/29/25 0:00,62.86333333,0,20.66666667,67.39,0,69.94
X,1/30/25 22:30,64.27666667,0,18.5,65.60333333,0,71.22666667
X,1/31/25 16:45,62.86333333,0,19,60.73,0,70.34333333
X,1/30/25 10:45,64.98333333,0,22.5,64.31333333,13.79,67.90333333
X,1/30/25 21:00,64.98333333,0,20.5,65.65333333,0,71.32666667
X,1/30/25 3:15,64.27666667,0,23.16666667,64.54333333,0,68.88
X,1/28/25 16:15,64.98333333,0,24,65.98333333,0,70.24333333
X,1/30/25 12:45,64.27666667,0,23,64.07666667,11.91333333,68.03333333
X,1/30/25 16:00,64.98333333,0,19.5,65.82333333,0,69.99666667
X,1/28/25 15:00,62.86333333,0,23,65.03333333,0,69.45666667
X,1/30/25 16:30,64.27666667,0,20.16666667,66.18666667,0,70.27
X,1/29/25 15:30,64.98,0,20.5,67.10666667,0,69.83333333
X,1/30/25 0:15,63.57,0,20.5,66.08666667,0,68.37666667
X,1/28/25 19:45,64.27666667,0,20,68.69666667,0,71.60333333
X,1/30/25 15:30,63.57,0,19.66666667,65.22333333,0,69.66666667
X,1/28/25 19:30,65.69,0,20.5,68.67666667,0,71.41666667
X,1/29/25 12:45,64.98333333,0,24,65.35,0,69.05333333
X,1/31/25 17:15,64.27666667,0,18.5,60.70666667,0,70.27
X,1/31/25 14:45,66.39333333,0,20,60.54666667,0,70.26333333
X,1/29/25 1:45,62.15666667,0,22.33333333,67.34,0,69.97333333
X,1/29/25 21:00,66.39333333,0,17.5,59.22666667,0,69.9
X,1/28/25 18:45,63.57,0,21,68.15,0,71.02333333
X,1/31/25 1:45,64.98333333,0,19.5,65.75,0,69.82666667
X,1/29/25 17:00,63.57,0,21,68.12,0,70.09
X,1/30/25 15:45,64.27666667,0,19.83333333,65.55333333,0,69.84333333
X,1/29/25 3:00,64.27666667,0,21,67.20333333,0,69.98666667
X,1/28/25 23:15,67.09666667,0,18.83333333,66.75,0,69.83666667
X,1/30/25 1:15,64.27666667,0,21,65.84666667,0,68.72
X,1/30/25 12:30,64.98333333,0,23.33333333,64.08,12.45333333,68.00666667
X,1/30/25 8:15,65.68666667,0,23,61.90333333,2.79,67.89666667
X,1/27/25 17:30,64.27666667,0,22.83333333,64.26,0,69.67333333
X,1/30/25 7:45,64.98333333,0,22.83333333,62.01666667,0,68.03666667
X,1/31/25 8:15,63.57,0,18.5,67.56,0,70.11
X,1/29/25 16:00,64.27666667,0,20.5,67.33,0,69.84
X,1/29/25 11:30,64.27666667,0,23,65.62333333,0,69.18666667
X,1/30/25 20:00,62.86333333,0,18.5,66.01,0,71.43
X,1/29/25 10:30,64.98333333,0,22.5,65.90666667,0,69.40333333
X,1/29/25 7:45,64.27666667,0,22.5,66.25333333,0,69.47
X,1/30/25 5:15,66.39,0,23.66666667,62.99666667,0,68.54333333
X,1/30/25 16:45,63.57,0,19,66.34333333,0,70.38666667
X,1/30/25 12:15,65.69,0,23,64.39,13.44333333,67.98333333
X,1/29/25 18:30,64.98333333,0,21.5,69.03333333,0,70.54666667
X,1/29/25 17:30,64.27666667,0,19.66666667,68.41666667,0,70.23
X,1/30/25 2:45,64.27666667,0,22.83333333,64.77666667,0,68.92333333
Y,1/30/25 17:30,138.4366667,0,42.5,66.48333333,0,70.7
Y,1/30/25 1:00,138.4366667,0,43.5,70.18333333,23.93333333,70.39
Y,1/30/25 0:00,141.2566667,0,43.5,76.73666667,40.70666667,69.92333333
Y,1/29/25 5:00,140.5533333,0,46,66.78333333,0,70.40333333
Y,1/29/25 15:00,139.85,0,45.66666667,66.71333333,0,70.22
Y,1/28/25 22:15,137.73,0,42.5,62.23666667,0,70.46
Y,1/30/25 21:15,137.73,0,45.5,65.30666667,0,70.81666667
Y,1/30/25 11:45,138.4366667,0,48,68.37666667,32.13666667,69.98
Y,1/29/25 5:30,138.4366667,0,46,66.47666667,0,70.39
Y,1/30/25 11:00,138.4366667,0,47.5,68.57,32.16666667,69.95333333
Y,1/29/25 23:15,137.73,0,47,67.70666667,40.86666667,69.55
Y,1/29/25 20:45,141.2566667,0,42.33333333,59.00333333,0.42,69.98333333
Y,1/29/25 2:45,139.1433333,0,47,67.00333333,0,70.46333333
Y,1/28/25 20:45,139.85,0,42.33333333,69.02666667,0,71.10333333
Y,1/30/25 20:15,137.73,0,42.66666667,65.69,0,70.35666667
Y,1/31/25 6:30,137.73,0,46.33333333,66.73666667,0,70.39666667
Y,1/29/25 14:30,139.14,0,46,66.29,2.5,69.99333333
Y,1/29/25 9:30,137.73,0,49,65.98333333,0,70.12
Y,1/31/25 16:30,137.73,0,46.5,62.03,11.77,69.96333333
Y,1/31/25 17:30,141.2566667,0,44.5,61.37,11.34333333,69.84
Y,1/29/25 19:00,137.73,0,47.5,61.00666667,0,70.83333333
Y,1/30/25 6:30,139.14,0,50.5,66.93333333,24.90666667,69.84666667
Y,1/29/25 4:30,137.73,0,47,66.91666667,0,70.42333333
Y,1/30/25 3:30,137.73,0,49,65.12,10.28666667,69.99333333
Y,1/30/25 7:30,139.8466667,0,50,67.15333333,26.71333333,69.92666667
Y,1/31/25 0:00,138.4366667,0,46,65.36333333,0,70.54
Y,1/29/25 9:00,138.4366667,0,48.5,66.05333333,0,70.17333333
Y,1/28/25 23:45,138.4366667,0,43.5,67.29,0,70.31333333
Y,1/30/25 15:00,139.85,0,46.66666667,68.13666667,23.29333333,70.12
Y,1/30/25 14:45,139.1433333,0,47,68.08333333,24.55666667,70.09666667
Y,1/29/25 8:00,139.85,0,48.5,66.10333333,0,70.22333333
Y,1/29/25 20:30,140.5533333,0,43,59.20333333,0,70.15666667
Y,1/30/25 3:45,137.73,0,49,64.80333333,10.78333333,69.96666667
Y,1/31/25 8:30,139.85,0,44,67.55333333,0,70.65333333
Y,1/29/25 10:45,139.85,0,49,65.63,0,70.07
Y,1/30/25 4:30,138.4366667,0,49.66666667,65.52333333,15.54,69.84666667
Y,1/28/25 14:45,141.2566667,0,46,67.79,20.49333333,70.11
Y,1/30/25 22:45,139.1433333,0,45.5,65.47333333,0,70.64333333
Y,1/30/25 1:30,137.0233333,0,43.5,68.37666667,18.40333333,70.38666667
Y,1/30/25 12:00,139.8466667,0,48,68.48,32.07333333,69.98666667
Y,1/30/25 17:00,138.4366667,0,43,66.27666667,0,70.71666667
Y,1/29/25 21:30,140.55,0,41.66666667,60.18666667,13.97,69.57
Y,1/31/25 15:30,138.4366667,0,46.16666667,60.49333333,8.14,69.62
Y,1/27/25 19:15,139.85,0,45.5,67.57,16.59,70.11
Y,1/30/25 5:45,139.1433333,0,50,66.4,21.54333333,69.83333333
Y,1/28/25 20:00,141.26,0,44,68.70333333,0,71.1
Y,1/29/25 16:30,140.5533333,0,44.5,67.48333333,0,70.15666667
Y,1/27/25 15:00,139.85,0,47,68.49666667,31.18333333,70.15333333
Y,1/31/25 7:30,137.73,0,46.5,67.47,0,70.53333333
Y,1/30/25 20:30,137.73,0,45,65.62,0,70.25666667
Y,1/29/25 14:00,140.5533333,0,47,65.82666667,3.083333333,69.95333333
Y,1/31/25 0:15,139.1433333,0,46,65.48666667,0,70.55666667
Y,1/29/25 13:00,137.73,0,49,65.19,1.656666667,69.95333333
Y,1/30/25 14:00,139.85,0,47.5,67.78333333,27.13666667,70.07666667
Y,1/31/25 10:15,137.73,0,45.5,66.98,0,70.65
Y,1/29/25 20:00,140.5533333,0,44.5,59.21666667,0,70.56333333
Y,1/31/25 4:15,139.8466667,0,46,66.28333333,0,70.39
Y,1/27/25 16:30,140.5533333,0,46.66666667,67.87333333,25.13666667,70.11
Y,1/29/25 2:30,138.4366667,0,47,67.07,0,70.46333333
Y,1/30/25 0:30,139.1433333,0,43.5,73.13,32.12666667,70.27333333
Y,1/29/25 0:15,137.0233333,0,43.83333333,67.16666667,0,70.38666667
Y,1/28/25 16:30,138.4366667,0,49,66.10333333,7.046666667,70.23666667
Y,1/31/25 3:15,139.14,0,46.5,66.08666667,0,70.39
Y,1/28/25 21:00,139.1433333,0,42,68.99,0,70.74666667
Y,1/28/25 18:30,140.5533333,0,47.5,67.95333333,0,71.22
Y,1/30/25 0:45,138.4366667,0,43.5,71.29,27.49333333,70.38333333
Y,1/30/25 19:45,138.4366667,0,42.5,66.34333333,0,70.56
Y,1/27/25 15:30,139.1433333,0,47,68.28333333,29.03,70.12666667
Y,1/31/25 7:15,138.4366667,0,46.5,67.42333333,0,70.52
Y,1/31/25 11:15,137.73,0,46,66.94,0,70.63
Y,1/30/25 17:45,138.4366667,0,42.5,66.85,0,70.68
Y,1/27/25 14:45,139.85,0,47,68.89333333,33.12333333,70.09
Y,1/31/25 14:00,138.4366667,0,44,61.88333333,0.083333333,70.03
Y,1/28/25 16:45,139.1433333,0,49,66.76,9.626666667,70.01666667
Y,1/31/25 11:30,138.4366667,0,46,66.9,0,70.65
Y,1/28/25 16:00,137.73,0,48.5,66.39333333,10.48666667,70.25
Y,1/27/25 18:45,140.905,0,46,67.845,18.795,70.08
Y,1/29/25 1:00,137.0233333,0,46.33333333,67.29,0,70.39
Y,1/28/25 21:15,137.73,0,42.66666667,68.98666667,0,70.53333333
Y,1/31/25 15:15,138.4366667,0,46,60.21666667,0,70.21333333
Y,1/29/25 4:45,138.4366667,0,47.16666667,66.93666667,0,70.45
Y,1/30/25 8:00,138.4366667,0,50,67.20666667,27.10666667,69.94
Y,1/31/25 15:45,140.5533333,0,46.5,61.51333333,11.33333333,69.60333333
Y,1/30/25 18:45,137.0233333,0,42.5,67.17,0,70.66666667
Y,1/29/25 14:45,140.5533333,0,46,66.37333333,0.026666667,70.11666667
Y,1/30/25 20:45,137.0233333,0,45.5,65.48,0,70.67666667
Y,1/29/25 10:00,138.4366667,0,49,65.9,0,70.11
Y,1/29/25 11:00,137.73,0,49,65.55,0.046666667,70.00333333
Y,1/29/25 17:15,141.2566667,0,44,68.11,0,71.33333333
Y,1/29/25 9:45,138.4366667,0,49,65.96666667,0,70.12
Y,1/30/25 17:15,138.4366667,0,42.5,66.28333333,0,70.77
Y,1/31/25 0:30,139.85,0,46,65.5,0,70.54
Y,1/27/25 15:15,139.8466667,0,47,67.99,29.55333333,70.16333333
Y,1/29/25 2:15,137.0233333,0,47,67.19,0,70.41666667
Y,1/30/25 15:15,140.5533333,0,45.66666667,68.03,20.92333333,70.17666667
Y,1/29/25 13:30,139.85,0,49,65.44,2.746666667,69.94666667
Y,1/31/25 16:00,137.73,0,46.5,62.03,13.54333333,69.64
Y,1/31/25 12:45,140.55,0,45.5,67.91666667,0,70.68
Y,1/29/25 7:30,138.4366667,0,48.5,66.05666667,0,70.24333333
Y,1/30/25 14:15,139.85,0,47.16666667,67.93666667,26.08333333,70.10333333
Y,1/28/25 23:30,140.5533333,0,43.5,67.28,0,70.25666667
Y,1/29/25 7:00,138.4366667,0,48.5,66.07666667,0,70.26333333
Y,1/30/25 2:30,137.0233333,0,47.5,64.98,8.993333333,70.28666667
Y,1/27/25 20:15,141.96,0,43,66.15,10.05,70.23
Y,1/27/25 15:45,138.4366667,0,47,67.82,26.89666667,70.18
Y,1/27/25 17:00,138.4366667,0,46.5,67.85,23.57,70.11
Y,1/31/25 10:45,138.4366667,0,45.83333333,66.88666667,0,70.63
Y,1/29/25 22:00,140.5533333,0,41.66666667,62.21666667,22.58333333,69.47666667
Y,1/29/25 17:45,139.1433333,0,44,68.34666667,0,71.28333333
Y,1/29/25 18:00,139.85,0,45,68.52666667,0,71.32333333
Y,1/31/25 16:15,139.85,0,46.5,62.51,14.88333333,69.68666667
Y,1/30/25 6:45,140.5533333,0,50,67.23666667,25.95666667,69.84666667
Y,1/30/25 2:15,136.3166667,0,47.16666667,65.45333333,9.896666667,70.38333333
Y,1/30/25 22:15,139.1433333,0,45.5,65.30666667,0,70.67333333
Y,1/31/25 6:00,138.4366667,0,46,66.33666667,0,70.39
Y,1/31/25 2:45,138.4366667,0,46,65.84,0,70.39
Y,1/30/25 10:15,137.73,0,44.83333333,68.21666667,32.04,69.91
Y,1/28/25 17:45,139.85,0,49,67.25666667,0.37,70.39333333
Y,1/28/25 21:30,137.73,0,43.33333333,64.13666667,0,70.92666667
Y,1/29/25 16:15,139.85,0,45,67.19333333,0,70.41666667
Y,1/31/25 14:30,138.4366667,0,43.83333333,60.82666667,0,70.43
Y,1/29/25 5:15,140.5533333,0,46,66.59666667,0,70.39666667
Y,1/29/25 23:00,138.4366667,0,46.16666667,66.63666667,37.86333333,69.52333333
Y,1/30/25 3:00,137.0233333,0,47.66666667,64.78333333,9.023333333,70.12666667
Y,1/29/25 12:30,137.73,0,48.66666667,65.18,0.826666667,69.98
Y,1/31/25 14:15,139.14,0,46.66666667,64.97666667,0.203333333,70.01
Y,1/30/25 13:00,138.4366667,0,48.5,68.12,30.26,70
Y,1/29/25 8:45,139.85,0,48.5,66.09333333,0,70.20666667
Y,1/28/25 19:15,140.5533333,0,46,68.46333333,0,71.1
Y,1/27/25 14:30,141.96,0,47.25,68.79,33.89,70.09
Y,1/31/25 3:45,139.1433333,0,46.5,66.24,0,70.39
Y,1/29/25 4:15,138.4366667,0,47,67.00666667,0,70.46333333
Y,1/31/25 10:00,138.4366667,0,45.5,67.04,0,70.64333333
Y,1/29/25 6:45,137.73,0,48.5,66.13666667,0,70.26333333
Y,1/30/25 5:00,138.4366667,0,50,65.67666667,17.90333333,69.84
Y,1/29/25 13:15,139.1433333,0,49,65.24666667,2.133333333,69.94
Y,1/28/25 17:15,139.1433333,0,49,67.47333333,10.27,70.06333333
Y,1/31/25 6:45,138.4366667,0,46.5,67.22333333,0,70.47666667
Y,1/29/25 15:15,140.5533333,0,45.5,66.76666667,0,70.25666667
Y,1/31/25 9:00,138.4366667,0,43.16666667,67.24,0,70.67333333
Y,1/27/25 16:45,139.85,0,46.5,67.91666667,24.35666667,70.11
Y,1/29/25 15:45,139.85,0,45,66.95,0,70.38
Y,1/27/25 16:00,139.1433333,0,47,67.90666667,26.83333333,70.12
Y,1/30/25 21:45,137.73,0,45.5,65.25333333,0,70.80333333
Y,1/31/25 3:30,139.1433333,0,46.5,66.20666667,0,70.38666667
Y,1/30/25 19:30,139.85,0,42.5,66.74333333,0,70.64333333
Y,1/30/25 18:30,139.85,0,42.5,67.19333333,0,70.66
Y,1/30/25 10:00,140.5533333,0,45.5,68.02666667,30.90666667,69.93666667
Y,1/29/25 14:15,138.4366667,0,46.33333333,66.02,3.186666667,69.96666667
Y,1/27/25 17:45,136.67,0,46.25,67.99,21.61,70.09
Y,1/30/25 4:00,137.73,0,49,64.81666667,11.63333333,69.93666667
Y,1/30/25 23:00,138.4366667,0,46,65.52333333,0,70.59666667
Y,1/31/25 1:15,137.0233333,0,46,65.45666667,0,70.47666667
Y,1/28/25 17:00,140.5533333,0,49,68.14333333,14.03666667,69.86
Y,1/30/25 4:45,139.1433333,0,50,65.68666667,16.7,69.84
Y,1/30/25 7:00,139.1433333,0,50,67.43,26.67333333,69.86
Y,1/29/25 2:00,137.73,0,47,67.07,0,70.43
Y,1/29/25 21:45,139.1433333,0,41.5,61.02666667,17.64,69.55
Y,1/28/25 17:30,139.85,0,49,66.95,4.98,70.25666667
Y,1/29/25 3:15,138.4366667,0,47,67.07666667,0,70.43
Y,1/29/25 23:45,141.96,0,45.66666667,76.93333333,43.47333333,69.72333333
Y,1/31/25 11:45,138.4366667,0,46,66.89,0,70.65666667
Y,1/30/25 18:00,139.1433333,0,42.5,67.02,0,70.66666667
Y,1/29/25 7:15,139.1433333,0,48.5,66.09666667,0,70.25
Y,1/30/25 7:15,139.8466667,0,50,67.26333333,26.38666667,69.92333333
Y,1/30/25 2:00,137.73,0,46.5,66.58666667,13.06,70.36666667
Y,1/28/25 15:30,137.73,0,46.16666667,67.07,14.61666667,70.23
Y,1/31/25 13:45,137.0233333,0,46.5,63.41,0,70.24333333
Y,1/30/25 16:15,139.85,0,43.83333333,68.36,16.55666667,70.08666667
Y,1/28/25 18:15,139.85,0,48,67.66333333,0,71.14333333
Y,1/27/25 18:30,139.85,0,46.5,67.69,19.76,70.09
Y,1/28/25 22:30,139.14,0,41.33333333,60.48333333,0,70.48
Y,1/29/25 1:30,137.0233333,0,46.66666667,67.29333333,0,70.39666667
Y,1/29/25 13:45,139.8466667,0,47.5,65.67,3,69.94666667
Y,1/28/25 18:00,140.5533333,0,48.5,67.38333333,0,70.89
Y,1/28/25 14:30,139.85,0,46.25,67.81,21.495,70.09
Y,1/31/25 4:45,138.4366667,0,46,66.32,0,70.39666667
Y,1/30/25 1:45,137.0233333,0,44.66666667,67.61666667,15.72666667,70.37333333
Y,1/30/25 22:00,138.4366667,0,45.5,65.25,0,70.73
Y,1/28/25 20:30,140.5533333,0,42.5,69.03,0,71.1
Y,1/30/25 13:45,141.96,0,48.5,68.12666667,28.00666667,70.07
Y,1/31/25 12:15,139.85,0,45.83333333,67.22666667,0,70.66666667
Y,1/30/25 6:15,138.4366667,0,50.16666667,66.73666667,23.78666667,69.84333333
Y,1/30/25 9:45,139.85,0,47.5,68.49333333,31.96666667,69.84333333
Y,1/31/25 8:45,140.5533333,0,43.66666667,67.53333333,0,70.68
Y,1/31/25 9:45,137.0233333,0,43.66666667,67.05333333,0,70.65
Y,1/28/25 15:45,136.3166667,0,47.83333333,66.66333333,12.4,70.25
Y,1/31/25 8:00,140.5533333,0,45.16666667,67.58,0,70.6
Y,1/31/25 9:30,137.73,0,42.66666667,67.07333333,0,70.65666667
Y,1/31/25 5:00,139.85,0,46,66.19,0,70.39666667
Y,1/29/25 6:00,137.0233333,0,48,66.11,0,70.38
Y,1/30/25 5:30,138.4366667,0,50,66.08333333,20.43,69.84
Y,1/30/25 13:15,139.85,0,48.5,68.36333333,30.13666667,70.01666667
Y,1/30/25 11:15,137.0233333,0,48,68.50666667,32.08333333,69.96666667
Y,1/29/25 18:15,138.4366667,0,47,68.65666667,0,71.65
Y,1/29/25 12:00,139.1433333,0,49,65.32333333,0.986666667,69.96666667
Y,1/31/25 13:00,139.85,0,45.33333333,68.09666667,0,70.67333333
Y,1/31/25 5:45,137.73,0,46,66.35,0,70.39
Y,1/31/25 12:30,140.5533333,0,45.5,67.55333333,0,70.67333333
Y,1/31/25 0:45,138.4366667,0,46,65.47333333,0,70.53333333
Y,1/30/25 19:00,140.5533333,0,42.5,66.91666667,0,70.65666667
Y,1/29/25 6:30,137.73,0,48.5,66.13666667,0,70.28
Y,1/30/25 18:15,138.4366667,0,42.5,67.00666667,0,70.66
Y,1/31/25 4:30,139.8466667,0,46,66.31333333,0,70.39
Y,1/31/25 2:15,137.0233333,0,46,65.73333333,0,70.39
Y,1/28/25 22:45,139.1433333,0,44.16666667,65.28666667,0,70.23333333
Y,1/31/25 12:00,139.85,0,46,67.04,0,70.66
Y,1/29/25 19:30,139.85,0,46.5,59.59333333,0,70.2
Y,1/31/25 15:00,138.4366667,0,46,60.14333333,0,70.36333333
Y,1/30/25 8:30,139.1433333,0,50,67.33,27.52666667,69.96
Y,1/29/25 6:15,137.73,0,48.5,66.12666667,0,70.34
Y,1/30/25 23:30,137.0233333,0,46,65.43333333,0,70.54
Y,1/29/25 4:00,139.1433333,0,47,67.17666667,0,70.46333333
Y,1/29/25 10:15,137.73,0,49,65.82333333,0,70.10333333
Y,1/31/25 2:30,139.1433333,0,46,65.78,0,70.39
Y,1/30/25 8:45,139.1433333,0,50,67.16666667,27.77666667,69.95333333
Y,1/29/25 8:30,139.1433333,0,48.5,66.12333333,0,70.21
Y,1/30/25 14:30,140.5533333,0,47,68.00333333,25.57,70.09
Y,1/29/25 22:45,137.73,0,45.33333333,65.93666667,35.3,69.45333333
Y,1/29/25 0:30,137.73,0,46,67.20666667,0,70.39
Y,1/30/25 10:30,138.4366667,0,47.16666667,68.26333333,31.94,69.93666667
Y,1/31/25 1:00,137.73,0,46,65.45,0,70.52
Y,1/31/25 10:30,137.73,0,45.5,66.87,0,70.64333333
Y,1/28/25 23:00,136.3166667,0,44,60.60333333,0.073333333,70.11
Y,1/31/25 17:00,139.8433333,0,46.33333333,60.30666667,5.39,70.11
Y,1/28/25 19:00,139.1433333,0,46,68.21,0,71.15333333
Y,1/29/25 3:45,138.4366667,0,47,67.07333333,0,70.45666667
Y,1/31/25 3:00,137.73,0,46,66.05,0,70.39
Y,1/28/25 21:45,139.85,0,41.66666667,59.65333333,0,70.80666667
Y,1/30/25 21:30,136.3166667,0,45.5,65.23,0,70.83
Y,1/29/25 5:45,137.0233333,0,46.66666667,66.33666667,0,70.39
Y,1/29/25 19:15,139.8466667,0,47.83333333,59.96333333,0.23,70.10333333
Y,1/30/25 9:30,138.4366667,0,47.5,67.77666667,29.87333333,69.89
Y,1/29/25 9:15,137.73,0,48.5,65.96,0,70.12
Y,1/29/25 8:15,138.4366667,0,48.5,66.11,0,70.20333333
Y,1/30/25 11:30,138.4366667,0,48,68.39333333,32.13666667,69.98
Y,1/29/25 23:30,139.1433333,0,47.66666667,68.82333333,43.66666667,69.57
Y,1/31/25 13:15,138.4366667,0,44.83333333,61.73,0,70.62333333
Y,1/30/25 13:30,141.2566667,0,48.5,68.15666667,28.56333333,70.07
Y,1/30/25 9:00,135.61,0,49,66.93333333,27.87333333,69.96
Y,1/31/25 5:15,139.1433333,0,46,66.14,0,70.39
Y,1/31/25 11:00,137.0233333,0,46,66.95333333,0,70.63
Y,1/31/25 2:00,139.1433333,0,46,65.63666667,0,70.39
Y,1/29/25 18:45,137.0233333,0,47,69.02666667,0,71.65333333
Y,1/29/25 11:15,139.1433333,0,49,65.51,0.183333333,69.98666667
Y,1/30/25 6:00,138.4366667,0,50,66.59,22.84,69.83333333
Y,1/31/25 6:15,138.4366667,0,46,66.52,0,70.39666667
Y,1/28/25 22:00,138.4366667,0,41.33333333,63.17333333,0,70.7
Y,1/29/25 0:45,137.73,0,46,67.12666667,0,70.39
Y,1/29/25 16:45,140.5533333,0,44,67.73,0,70.24666667
Y,1/31/25 7:00,139.1433333,0,46.5,67.03666667,0,70.50666667
Y,1/29/25 3:30,139.1433333,0,47,67.02333333,0,70.45666667
Y,1/29/25 11:45,139.85,0,49,65.35333333,0.656666667,69.97333333
Y,1/31/25 7:45,140.5533333,0,46.5,67.61666667,0,70.54
Y,1/29/25 22:30,137.73,0,44.33333333,64.79333333,31.66666667,69.44
Y,1/28/25 15:15,137.0233333,0,46,67.73666667,18.24333333,70.12666667
Y,1/31/25 13:30,141.9633333,0,45,65.36666667,0,70.54
Y,1/27/25 17:15,139.85,0,46.33333333,67.68666667,22.72333333,70.11
Y,1/29/25 1:15,137.0233333,0,46.5,67.19,0,70.39
Y,1/31/25 4:00,139.1433333,0,46,66.21333333,0,70.39
Y,1/30/25 4:15,137.0233333,0,49.5,65.23,14.30666667,69.84333333
