source,time,AirFlow,ClgPct,DmprPos,DschAirTemp,HtgPct,RmTemp
Y,1/30/25 23:15,137.73,0,46,65.49333333,0,70.58
Y,1/29/25 20:15,140.5533333,0,43.83333333,59.24333333,0,70.31666667
Y,1/27/25 16:15,139.85,0,47,67.84333333,25.89666667,70.12
Y,1/30/25 19:15,137.73,0,42.5,66.86333333,0,70.65
Y,1/29/25 12:15,139.1433333,0,48.83333333,65.27,0.706666667,69.98
Y,1/29/25 19:45,140.5533333,0,45,59.39,0,70.40666667
Y,1/31/25 5:30,137.0233333,0,46,66.24333333,0,70.39
Y,1/29/25 22:15,137.73,0,43,63.48666667,27.51666667,69.44666667
Y,1/27/25 19:45,137.73,0,44.5,66.79,14.23,70.14
Y,1/28/25 20:15,139.85,0,43.16666667,68.85,0,71.09333333
Y,1/30/25 9:15,139.8466667,0,47.5,67.34666667,28.38333333,69.95333333
Y,1/30/25 23:45,138.4366667,0,46,65.37666667,0,70.54
Y,1/31/25 1:30,139.1433333,0,46,65.51333333,0,70.41
Y,1/29/25 21:15,140.5533333,0,42,58.95666667,9.216666667,69.66
Y,1/31/25 9:15,139.1433333,0,42.5,67.05666667,0,70.66
Y,1/29/25 0:00,138.4366667,0,43.5,67.27333333,0,70.38333333
Y,1/30/25 22:30,139.1433333,0,45.5,65.39,0,70.64
Y,1/31/25 16:45,139.85,0,46.5,60.31333333,4.093333333,70.25
Y,1/30/25 10:45,138.4366667,0,47.5,68.43,31.92666667,69.94666667
Y,1/30/25 21:00,138.4366667,0,45.5,65.46666667,0,70.82333333
Y,1/30/25 3:15,137.73,0,48.16666667,64.75333333,8.82,70.09
Y,1/28/25 16:15,137.0233333,0,48.83333333,66.27333333,8.763333333,70.24333333
Y,1/30/25 12:45,137.73,0,48.5,68.07,29.67,70.06333333
Y,1/30/25 16:00,139.14,0,44,67.53333333,15.30333333,70.19
Y,1/28/25 15:00,138.4366667,0,46,67.84333333,19.44,70.11666667
Y,1/30/25 16:30,139.1433333,0,43.5,66.08666667,3.126666667,70.62666667
Y,1/29/25 15:30,139.85,0,45,66.96333333,0,70.32333333
Y,1/30/25 0:15,139.85,0,43.5,75.12666667,36.37333333,70.13333333
Y,1/28/25 19:45,139.8466667,0,44.5,68.57,0,71.1
Y,1/30/25 15:30,140.5533333,0,44.5,67.82666667,18.38,70.23
Y,1/28/25 19:30,140.55,0,45,68.57333333,0,71.1
Y,1/29/25 12:45,138.4366667,0,49,65.18,1.116666667,69.98
Y,1/31/25 17:15,139.1433333,0,44.66666667,60.47,8.003333333,69.95666667
Y,1/31/25 14:45,139.85,0,46,60.08333333,0,70.51666667
Y,1/29/25 1:45,137.0233333,0,47,67.19666667,0,70.41666667
Y,1/29/25 21:00,139.1433333,0,42,58.80333333,4.08,69.83
Y,1/28/25 18:45,140.5533333,0,46,68.00333333,0,71.21333333
Y,1/31/25 1:45,137.73,0,46,65.55666667,0,70.39666667
Y,1/29/25 17:00,139.1433333,0,44,67.98666667,0,70.67666667
Y,1/30/25 15:45,140.5533333,0,44.5,67.67666667,16.19,70.25
Y,1/29/25 3:00,138.4366667,0,47,67.06333333,0,70.46333333
Y,1/28/25 23:15,141.96,0,45.5,66.72,0,70.14666667
Y,1/30/25 1:15,138.4366667,0,43.5,69.19333333,20.90333333,70.39
Y,1/30/25 12:30,138.4366667,0,48.5,68.05333333,30.51666667,70.02
Y,1/30/25 8:15,139.85,0,50,67.14666667,27.29666667,69.94666667
Y,1/27/25 17:30,139.8466667,0,46,67.74333333,22.11666667,70.09666667
Y,1/30/25 7:45,139.85,0,50,67.10666667,26.78666667,69.94
Y,1/31/25 8:15,139.8466667,0,44,67.4,0,70.63666667
Y,1/29/25 16:00,139.85,0,45,67.2,0,70.39
Y,1/29/25 11:30,138.4366667,0,49,65.44333333,0.323333333,69.98
Y,1/30/25 20:00,138.4366667,0,42.5,65.82333333,0,70.62666667
Y,1/29/25 10:30,138.4366667,0,49,65.74,0,70.09666667
Y,1/29/25 7:45,138.4366667,0,48.5,66.09666667,0,70.23
Y,1/30/25 5:15,139.1433333,0,50,65.83666667,19.10333333,69.84
Y,1/30/25 16:45,139.8466667,0,43.5,66.18333333,0,70.74
Y,1/30/25 12:15,137.73,0,48.5,67.94,30.27,70.07
Y,1/29/25 18:30,139.1433333,0,47,68.90666667,0,71.65
Y,1/29/25 17:30,138.4366667,0,44,68.25666667,0,71.51666667
Y,1/30/25 2:45,137.0233333,0,47.5,64.84,8.103333333,70.23
Z,1/30/25 17:30,165.9766667,0,47,73.52,27.16666667,71.27
Z,1/30/25 1:00,166.6833333,0,47.5,78.10333333,37.25333333,71.8
Z,1/30/25 0:00,169.51,0,47.5,84.70333333,48.18333333,71.71333333
Z,1/29/25 5:00,168.0966667,0,50,77.50333333,34.42666667,71.45333333
Z,1/29/25 15:00,168.0966667,0,49.16666667,80.34333333,39.56666667,72.06333333
Z,1/28/25 22:15,167.39,0,46.16666667,75.89666667,39.74333333,71.07333333
Z,1/30/25 21:15,166.6833333,0,48,80.94333333,42.74,70.57333333
Z,1/30/25 11:45,165.9766667,0,51,91.79,66.59333333,71.49666667
Z,1/29/25 5:30,168.0966667,0,49,77.46,34.73333333,71.45666667
Z,1/30/25 11:00,167.39,0,50.5,92.46333333,67.25333333,71.47
Z,1/29/25 23:15,165.27,0,49.83333333,85.86666667,63.14333333,71.00333333
Z,1/29/25 20:45,167.39,0,46.33333333,63.27,19.44333333,71.37333333
Z,1/29/25 2:45,165.27,0,49.5,76.09333333,31.23,71.38
Z,1/28/25 20:45,167.39,0,46.33333333,76.68666667,26.95,71.53
Z,1/30/25 20:15,165.27,0,46.66666667,72.23,25.28,70.93333333
Z,1/31/25 6:30,164.5633333,0,49,76.52333333,32.19333333,71.49
Z,1/29/25 14:30,168.8033333,0,49.5,93.11666667,59.99666667,71.45666667
Z,1/29/25 9:30,165.9766667,0,51.5,80.85333333,41.08333333,71.47666667
Z,1/31/25 16:30,165.27,0,49,70.7,33.61333333,71.49666667
Z,1/31/25 17:30,167.39,0,47.66666667,69.64333333,32.02333333,71.51666667
Z,1/29/25 19:00,165.27,0,49.83333333,60.89666667,4.266666667,71.79333333
Z,1/30/25 6:30,169.51,0,52.83333333,90.21,61.66333333,71.37
Z,1/29/25 4:30,166.6833333,0,50,77.84,34.52666667,71.42
Z,1/30/25 3:30,165.27,0,51.5,82.7,46.78666667,71.24
Z,1/30/25 7:30,167.39,0,51.5,90.49,61.86,71.47
Z,1/31/25 0:00,166.6833333,0,48.5,74.42333333,31.96333333,71.37
Z,1/29/25 9:00,166.6833333,0,51,80.73,40.98,71.47
Z,1/28/25 23:45,168.0966667,0,47,74.14333333,27.20333333,71.59333333
Z,1/30/25 15:00,168.8033333,0,50.33333333,71.36666667,26,72.54666667
Z,1/30/25 14:45,168.0966667,0,51,81.55,45.7,71.81666667
Z,1/29/25 8:00,168.0966667,0,51,80.55333333,40.88,71.44666667
Z,1/29/25 20:30,167.39,0,47,63.02666667,18.25,71.4
Z,1/30/25 3:45,165.9766667,0,51.5,83.36,48.59,71.24
Z,1/31/25 8:30,167.39,0,47,73.36333333,23.56,71.64
Z,1/29/25 10:45,167.39,0,51.5,81.07666667,42.55333333,71.42
Z,1/30/25 4:30,165.9766667,0,52.5,86.46333333,54.11666667,71.24
Z,1/28/25 14:45,168.8033333,0,49.5,96.00666667,69.28333333,71.51
Z,1/30/25 22:45,165.27,0,48.5,71.63666667,25.65666667,71.46666667
Z,1/30/25 1:30,167.39,0,47.5,76.5,35.18333333,71.69
Z,1/30/25 12:00,165.9766667,0,51,91.65333333,66.23,71.51
Z,1/30/25 17:00,166.6833333,0,47,72.81,28.54333333,70.82
Z,1/29/25 21:30,165.9766667,0,45.83333333,63.29666667,21.58666667,71.17
Z,1/31/25 15:30,168.0966667,0,49,70.93333333,34.58333333,71.37666667
Z,1/27/25 19:15,167.39,0,49,83.82,47.61,71.65
Z,1/30/25 5:45,167.39,0,53,89.26,59.47,71.35
Z,1/28/25 20:00,167.39,0,47.83333333,74.57,24.34,71.50666667
Z,1/29/25 16:30,168.0966667,0,48.33333333,78.23,34.05,71.77333333
Z,1/27/25 15:00,168.0966667,0,50.5,97.04666667,78.39,71.65333333
Z,1/31/25 7:30,165.9766667,0,49,75.65666667,28.77333333,71.60666667
Z,1/30/25 20:30,165.27,0,47,66.81666667,11.52666667,71.64
Z,1/29/25 14:00,167.39,0,50,95.25333333,66.39,70.81666667
Z,1/31/25 0:15,167.39,0,48.5,74.86,32.56,71.38
Z,1/29/25 13:00,167.39,0,51.5,83.66666667,47.68666667,71.41333333
Z,1/30/25 14:00,168.0966667,0,51,80.03666667,45.07333333,72.08666667
Z,1/31/25 10:15,164.5633333,0,47.16666667,73.13333333,24.65,71.37666667
Z,1/29/25 20:00,168.0966667,0,48.33333333,62.98333333,17.80666667,71.31666667
Z,1/31/25 4:15,166.6833333,0,49,76.77333333,33.65,71.51
Z,1/27/25 16:30,168.8033333,0,50,91.88,63.58333333,71.78
Z,1/29/25 2:30,165.27,0,49.5,75.73,30.48333333,71.38
Z,1/30/25 0:30,166.6833333,0,47.5,81.11666667,41.99,71.8
Z,1/29/25 0:15,166.6833333,0,47,74.06666667,26.82666667,71.54666667
Z,1/28/25 16:30,167.39,0,51.5,82.98,44.62333333,71.8
Z,1/31/25 3:15,165.27,0,49,77.18,34.69666667,71.48333333
Z,1/28/25 21:00,167.39,0,46,74.58666667,23.23666667,71.64333333
Z,1/28/25 18:30,167.39,0,49.83333333,78.33666667,33.51,71.12666667
Z,1/30/25 0:45,167.39,0,47.5,79.58333333,39.54333333,71.8
Z,1/30/25 19:45,167.39,0,46.5,66.28333333,0.75,72.04666667
Z,1/27/25 15:30,167.39,0,50.5,95.61333333,73.04666667,71.76
Z,1/31/25 7:15,165.9766667,0,49,76.70333333,31.08,71.53
Z,1/31/25 11:15,165.9766667,0,48.5,74.41,27.75,71.38
Z,1/30/25 17:45,165.27,0,47,72.69333333,22.78666667,71.50333333
Z,1/27/25 14:45,166.6833333,0,50.5,97.56333333,79.80333333,71.64
Z,1/31/25 14:00,168.0966667,0,47.5,69.51666667,28.99,71.39
Z,1/28/25 16:45,168.0966667,0,51.16666667,81.7,42.52333333,71.79333333
Z,1/31/25 11:30,165.9766667,0,48.5,74.01333333,26.84,71.44666667
Z,1/28/25 16:00,166.6833333,0,51.5,84.5,47.64666667,71.94
Z,1/27/25 18:45,168.45,0,49.5,85.515,50.655,71.65
Z,1/29/25 1:00,165.27,0,48.83333333,74.16666667,26.45333333,71.51
Z,1/28/25 21:15,165.27,0,46,74.23666667,22.22,71.64333333
Z,1/31/25 15:15,165.27,0,49,70.72333333,33.98666667,71.37
Z,1/29/25 4:45,165.9766667,0,50.16666667,77.6,33.81666667,71.47666667
Z,1/30/25 8:00,168.0966667,0,51.5,90.33,61.96333333,71.47
Z,1/31/25 15:45,169.51,0,49,71.57333333,35.61666667,71.37333333
Z,1/30/25 18:45,165.9766667,0,46.5,71.50333333,19.64,71.33666667
Z,1/29/25 14:45,168.0966667,0,49.5,82.64333333,42.71333333,72.16666667
Z,1/30/25 20:45,164.5633333,0,47.5,67.73333333,15.66666667,71.41333333
Z,1/29/25 10:00,166.6833333,0,51.5,80.56,40.90333333,71.47666667
Z,1/29/25 11:00,167.39,0,51.5,81.45666667,42.98333333,71.42
Z,1/29/25 17:15,167.39,0,47.5,68.30666667,5.956666667,72.63333333
Z,1/29/25 9:45,165.9766667,0,51.5,80.76,40.99,71.49
Z,1/30/25 17:15,168.0966667,0,47,74.6,29.72,71.01333333
Z,1/31/25 0:30,165.9766667,0,48.5,75.37333333,33.21666667,71.38
Z,1/27/25 15:15,169.51,0,50.5,96.36333333,75.95333333,71.70333333
Z,1/29/25 2:15,165.27,0,49.5,75.51666667,29.69666667,71.38
Z,1/30/25 15:15,168.8033333,0,49.16666667,68.56333333,19.53,72.47666667
Z,1/29/25 13:30,167.39,0,51.5,87.02,53.57,71.16
Z,1/31/25 16:00,166.6833333,0,49,71.45666667,34.73,71.44333333
Z,1/31/25 12:45,167.39,0,48.5,74.66333333,25.9,71.51666667
Z,1/29/25 7:30,168.0966667,0,51,80.76666667,41.14333333,71.40666667
Z,1/30/25 14:15,168.8033333,0,51,82.85333333,52.36,71.56666667
Z,1/28/25 23:30,168.0966667,0,47,74.49333333,27.36333333,71.64
Z,1/29/25 7:00,166.6833333,0,51,80.22666667,39.97,71.39333333
Z,1/30/25 2:30,165.27,0,50,77.63333333,38.49333333,71.40666667
Z,1/27/25 20:15,167.39,0,47,81.39,43.92,71.64
Z,1/27/25 15:45,168.0966667,0,50.5,94.87333333,70.58,71.78
Z,1/27/25 17:00,166.6833333,0,50,89.85666667,59.14333333,71.78
Z,1/31/25 10:45,165.27,0,48.16666667,73.73333333,26.26666667,71.38
Z,1/29/25 22:00,165.27,0,46.33333333,67.43666667,32.15333333,70.98
Z,1/29/25 17:45,165.9766667,0,47.5,76.22666667,28.23333333,71.30666667
Z,1/29/25 18:00,164.5633333,0,48.16666667,74.88,23.93666667,71.55333333
Z,1/31/25 16:15,166.6833333,0,49,70.85,33.98,71.48333333
Z,1/30/25 6:45,168.8033333,0,51.83333333,90.57333333,62.36333333,71.37333333
Z,1/30/25 2:15,165.27,0,49.66666667,76.57666667,36.36,71.49666667
Z,1/30/25 22:15,165.9766667,0,48.5,70.67666667,23.53333333,71.64
Z,1/31/25 6:00,165.9766667,0,49,76.10666667,32.36333333,71.49666667
Z,1/31/25 2:45,165.9766667,0,49,76.95333333,34.87,71.47
Z,1/30/25 10:15,165.27,0,48.83333333,92.39333333,67.48,71.42666667
Z,1/28/25 17:45,167.39,0,50,67.17666667,4.926666667,72.38
Z,1/28/25 21:30,165.9766667,0,46.33333333,69.66666667,24.35666667,71.48666667
Z,1/29/25 16:15,167.39,0,48.5,79.76,37.79,71.67666667
Z,1/31/25 14:30,168.0966667,0,47.16666667,69.54333333,31.08666667,71.37666667
Z,1/29/25 5:15,168.0966667,0,49.5,77.35333333,34.37,71.47
Z,1/29/25 23:00,165.9766667,0,49.16666667,88.25666667,67.69333333,70.49666667
Z,1/30/25 3:00,164.5633333,0,50.5,79.25666667,41.40666667,71.33666667
Z,1/29/25 12:30,165.9766667,0,51.5,83.15,46.74333333,71.41333333
Z,1/31/25 14:15,166.6833333,0,49.5,73.91666667,30.71,71.34333333
Z,1/30/25 13:00,165.9766667,0,51.5,91.21,64.31333333,71.55333333
Z,1/29/25 8:45,167.39,0,51,80.70333333,40.86666667,71.47666667
Z,1/28/25 19:15,168.0966667,0,49,75.13,25.50333333,71.62666667
Z,1/27/25 14:30,168.45,0,50.5,97.915,81.865,71.575
Z,1/31/25 3:45,168.8033333,0,49,77.05333333,34.20333333,71.49666667
Z,1/29/25 4:15,165.9766667,0,49.5,77.40666667,33.79666667,71.44
Z,1/31/25 10:00,164.5633333,0,46.66666667,72.82,23.77,71.38
Z,1/29/25 6:45,167.39,0,51,79.97666667,39.58333333,71.38
Z,1/30/25 5:00,165.9766667,0,52.66666667,88.47,57.75333333,71.24
Z,1/29/25 13:15,168.0966667,0,51.5,83.44,47.25,71.45
Z,1/28/25 17:15,166.6833333,0,50,69.64,15.78666667,72.65333333
Z,1/31/25 6:45,167.39,0,49,76.94,31.93333333,71.50333333
Z,1/29/25 15:15,168.8033333,0,49,85.82,48.34,71.56
Z,1/31/25 9:00,167.39,0,46.83333333,71.97333333,21.19333333,71.62
Z,1/27/25 16:45,167.39,0,50,90.82,61.44333333,71.78
Z,1/29/25 15:45,168.0966667,0,49,79.69333333,37.00666667,71.89333333
Z,1/27/25 16:00,167.39,0,50.5,94.01333333,68.3,71.77333333
Z,1/30/25 21:45,165.27,0,48.5,71.50333333,25.51333333,71.65
Z,1/31/25 3:30,166.6833333,0,49,77.25,34.57,71.49
Z,1/30/25 19:30,165.27,0,46.5,66.74,0,72.29
Z,1/30/25 18:30,166.6833333,0,46.5,69.69,16.71333333,71.39666667
Z,1/30/25 10:00,168.8033333,0,49.33333333,92.11333333,67.72666667,71.38
Z,1/29/25 14:15,168.8033333,0,50,95.88666667,66.85,71.00666667
Z,1/27/25 17:45,166.33,0,49.5,88.315,55.63,71.67
Z,1/30/25 4:00,165.27,0,52,84.26,50.49666667,71.24
Z,1/30/25 23:00,165.27,0,48.5,72.81666667,28.16333333,71.38
Z,1/31/25 1:15,165.27,0,48.83333333,76.49333333,34.93,71.39333333
Z,1/28/25 17:00,167.39,0,50.16666667,78.73333333,35.91666667,71.99666667
Z,1/30/25 4:45,165.9766667,0,52.5,87.47666667,55.9,71.24
Z,1/30/25 7:00,167.39,0,51.5,91.25,62.94,71.39333333
Z,1/29/25 2:00,165.27,0,49.5,74.57,28.07333333,71.43333333
Z,1/29/25 21:45,165.27,0,45.83333333,65.62,27.68333333,71.03666667
Z,1/28/25 17:30,165.9766667,0,50,67.36333333,8.53,72.58
Z,1/29/25 3:15,168.0966667,0,49.5,76.97666667,32.80333333,71.38
Z,1/29/25 23:45,168.8033333,0,49,85.73,51.03333333,71.64
Z,1/31/25 11:45,166.6833333,0,48.5,74.14,27.50333333,71.42666667
Z,1/30/25 18:00,168.0966667,0,47,67.38666667,7.64,72.13666667
Z,1/29/25 7:15,166.6833333,0,51,80.38333333,40.43,71.4
Z,1/30/25 7:15,168.0966667,0,51.5,90.73,62.06666667,71.45666667
Z,1/30/25 2:00,163.8566667,0,48.66666667,76.60333333,35.87666667,71.54
Z,1/28/25 15:30,167.39,0,51,88.80666667,54.69666667,71.92666667
Z,1/31/25 13:45,165.9766667,0,49.33333333,71.12,28.55666667,71.38
Z,1/30/25 16:15,167.39,0,47.83333333,66.20666667,9.36,71.88666667
Z,1/28/25 18:15,165.27,0,49.66666667,78.06333333,33.93333333,70.93
Z,1/27/25 18:30,169.51,0,49.5,85.68,52.04,71.65
Z,1/28/25 22:30,165.9766667,0,45.66666667,69.13333333,29.64,71.65333333
Z,1/29/25 1:30,165.27,0,49.5,74.25333333,26.65,71.49
Z,1/29/25 13:45,168.8033333,0,50.16666667,86.84,52.47666667,71.32333333
Z,1/28/25 18:00,166.6833333,0,49.5,72.11,21.67666667,71.37
Z,1/28/25 14:30,168.45,0,49.75,97.38,72.965,71.285
Z,1/31/25 4:45,165.9766667,0,49,76.55,33.05333333,71.51
Z,1/30/25 1:45,165.9766667,0,47.5,76.34666667,34.67,71.63666667
Z,1/30/25 22:00,165.27,0,48.5,70.97,24.23666667,71.64666667
Z,1/28/25 20:30,168.0966667,0,46.5,77.44333333,29.88666667,71.32333333
Z,1/30/25 13:45,167.39,0,51.5,83.88666667,51.76666667,71.92666667
Z,1/31/25 12:15,166.6833333,0,48.5,74.21,26.80333333,71.49
Z,1/30/25 6:15,168.8033333,0,53,89.90666667,60.99,71.36333333
Z,1/30/25 9:45,166.6833333,0,50.5,92.23333333,67.02666667,71.38
Z,1/31/25 8:45,167.39,0,47,72.8,22.53666667,71.64
Z,1/31/25 9:45,165.9766667,0,46.5,72.02666667,21.90666667,71.44666667
Z,1/28/25 15:45,166.6833333,0,51.16666667,86.65666667,51.21,71.94
Z,1/31/25 8:00,169.51,0,48.33333333,74.31333333,25.82333333,71.64333333
Z,1/31/25 9:30,167.39,0,46.5,71.70333333,20.96,71.48333333
Z,1/31/25 5:00,166.6833333,0,49,76.21333333,32.84333333,71.51
Z,1/29/25 6:00,165.9766667,0,50.5,78.67333333,37.34333333,71.38
Z,1/30/25 5:30,168.0966667,0,53,88.54,58.53666667,71.33
Z,1/30/25 13:15,168.0966667,0,51.5,90.41666667,62.81,71.57666667
Z,1/30/25 11:15,165.9766667,0,50.5,92.24666667,66.99,71.48333333
Z,1/29/25 18:15,165.9766667,0,49.5,70.89333333,13.74333333,71.94
Z,1/29/25 12:00,166.6833333,0,51.5,82.99666667,46.16333333,71.38666667
Z,1/31/25 13:00,167.39,0,48.5,74.33666667,24.74666667,71.56
Z,1/31/25 5:45,165.27,0,49,76.23666667,32.43,71.50333333
Z,1/31/25 12:30,167.39,0,48.5,74.44666667,26.38333333,71.50333333
Z,1/31/25 0:45,165.27,0,48.5,75.53,33.18666667,71.42
Z,1/30/25 19:00,166.6833333,0,46.5,69.82,16.49,71.51
Z,1/29/25 6:30,165.9766667,0,51,79.59333333,38.92666667,71.38
Z,1/30/25 18:15,166.6833333,0,46.83333333,66.93666667,7.013333333,71.95
Z,1/31/25 4:30,167.39,0,49,76.66333333,33.33,71.52333333
Z,1/31/25 2:15,165.27,0,49,76.90333333,34.90333333,71.46333333
Z,1/28/25 22:45,167.39,0,46.83333333,73.62333333,30.13,71.57666667
Z,1/31/25 12:00,167.39,0,48.5,74.13333333,27.06,71.47333333
Z,1/29/25 19:30,168.8033333,0,49.33333333,61.70666667,14.26333333,71.30666667
Z,1/31/25 15:00,165.9766667,0,48.5,70.24,33.56333333,71.35
Z,1/30/25 8:30,166.6833333,0,51.5,90.57,62.46,71.46333333
Z,1/29/25 6:15,165.9766667,0,51,79.13,38.19,71.38
Z,1/30/25 23:30,165.9766667,0,48.5,73.77666667,30.48666667,71.35
Z,1/29/25 4:00,165.9766667,0,49.5,77.68,33.66666667,71.43666667
Z,1/29/25 10:15,166.6833333,0,51.5,80.67,41.34333333,71.47
Z,1/31/25 2:30,165.27,0,49,76.81666667,34.78333333,71.47
Z,1/30/25 8:45,167.39,0,51.5,90.83,63.69666667,71.42
Z,1/29/25 8:30,166.6833333,0,51,80.80666667,41.03333333,71.45666667
Z,1/30/25 14:30,168.8033333,0,51,84.98333333,52.46666667,71.54666667
Z,1/29/25 22:45,166.6833333,0,48.16666667,87.94333333,68.22333333,70.00333333
Z,1/29/25 0:30,164.5633333,0,47.16666667,74.32666667,27,71.51666667
Z,1/30/25 10:30,167.39,0,50.33333333,92.43333333,68.03333333,71.43333333
Z,1/31/25 1:00,166.6833333,0,48.5,76.09,34.15333333,71.39333333
Z,1/31/25 10:30,164.5633333,0,48,73.38,25.54666667,71.37333333
Z,1/28/25 23:00,164.5633333,0,47,69.09333333,30.14,71.51666667
Z,1/31/25 17:00,168.8033333,0,48.83333333,69.59,31.70333333,71.56666667
Z,1/28/25 19:00,165.9766667,0,49,76.78333333,29.81,71.43666667
Z,1/29/25 3:45,167.39,0,49.5,77.57,33.78333333,71.39333333
Z,1/31/25 3:00,165.9766667,0,49,77.29333333,35.01,71.46666667
Z,1/28/25 21:45,167.39,0,45.66666667,69.02,31.45666667,71.21333333
Z,1/30/25 21:30,165.9766667,0,48.33333333,77.28,34.86666667,71.2
Z,1/29/25 5:45,165.27,0,49.16666667,78.3,36.38333333,71.38666667
Z,1/29/25 19:15,167.39,0,49.83333333,60.75333333,10.32333333,71.46666667
Z,1/30/25 9:30,167.39,0,50.5,92.01333333,66.30333333,71.38
Z,1/29/25 9:15,165.27,0,51.33333333,80.85666667,41.24,71.46666667
Z,1/29/25 8:15,168.0966667,0,51,80.6,40.69666667,71.46333333
Z,1/30/25 11:30,166.6833333,0,51,91.82666667,66.77666667,71.49666667
Z,1/29/25 23:30,165.9766667,0,50.16666667,79.82,54.21333333,71.51
Z,1/31/25 13:15,166.6833333,0,48,67.84333333,24.96,71.50666667
Z,1/30/25 13:30,168.0966667,0,51.5,87.73333333,58.05666667,71.77
Z,1/30/25 9:00,164.5633333,0,51,90.87666667,64.15,71.40666667
Z,1/31/25 5:15,165.27,0,49,76.05666667,32.63666667,71.52333333
Z,1/31/25 11:00,165.9766667,0,48.5,74.08,27.03,71.38
Z,1/31/25 2:00,167.39,0,49,76.62,34.79333333,71.46333333
Z,1/29/25 18:45,165.27,0,49.5,69.00333333,2.99,72.07666667
Z,1/29/25 11:15,168.0966667,0,51.5,81.80666667,44,71.39333333
Z,1/30/25 6:00,167.39,0,53,89.66666667,60.21333333,71.35666667
Z,1/31/25 6:15,165.9766667,0,49,76.32666667,32.34333333,71.49
Z,1/28/25 22:00,167.39,0,46,75.17666667,37.32666667,71.05
Z,1/29/25 0:45,165.27,0,48.5,74.15666667,26.79,71.51666667
Z,1/29/25 16:45,167.39,0,47.66666667,77.22666667,32,71.77333333
Z,1/31/25 7:00,166.6833333,0,49,76.45333333,31.46333333,71.51666667
Z,1/29/25 3:30,167.39,0,49.5,77.34,33.55,71.38
Z,1/29/25 11:45,168.0966667,0,51.5,82.29,45.43333333,71.38666667
Z,1/31/25 7:45,167.39,0,49,75.04333333,27.3,71.64
Z,1/29/25 22:30,165.9766667,0,47.5,72.4,44.19,70.76333333
Z,1/28/25 15:15,165.27,0,51,91.79,59.7,71.82333333
Z,1/31/25 13:30,168.8033333,0,48.33333333,72.66333333,27.37666667,71.41333333
Z,1/27/25 17:15,168.0966667,0,49.66666667,88.35666667,57.25666667,71.76666667
Z,1/29/25 1:15,165.27,0,49,74.09666667,26.51333333,71.51
Z,1/31/25 4:00,166.6833333,0,49,76.92,34.01333333,71.50333333
Z,1/30/25 4:15,165.27,0,52,85.34666667,52.23333333,71.24
Z,1/30/25 23:15,164.5633333,0,48.5,73.24,29.15666667,71.37333333
Z,1/29/25 20:15,168.0966667,0,47.5,62.93,17.95666667,71.37
Z,1/27/25 16:15,166.6833333,0,50.16666667,92.72,65.79,71.78666667
Z,1/30/25 19:15,165.27,0,46.5,68.76333333,13.33,71.63666667
Z,1/29/25 12:15,168.0966667,0,51.5,82.88,46.24,71.42
Z,1/29/25 19:45,168.0966667,0,48.5,63.28333333,18.76,71.17
Z,1/31/25 5:30,165.9766667,0,49,76.10666667,32.49333333,71.50333333
Z,1/29/25 22:15,168.0966667,0,47.5,68.79333333,35.58333333,70.98
Z,1/27/25 19:45,169.51,0,48.5,81.97,45.37,71.64
Z,1/28/25 20:15,168.8033333,0,47,76.58,28.43333333,71.34333333
Z,1/30/25 9:15,166.6833333,0,50.5,91.55666667,65.50666667,71.38
Z,1/30/25 23:45,165.9766667,0,48.5,74.01,31.2,71.37
Z,1/31/25 1:30,166.6833333,0,49,76.46666667,34.76333333,71.42666667
Z,1/29/25 21:15,168.0966667,0,46,59.13333333,9.046666667,71.78666667
Z,1/31/25 9:15,167.39,0,46.5,71.53666667,20.71,71.50333333
Z,1/29/25 0:00,166.6833333,0,47,74.17,26.63666667,71.58333333
Z,1/30/25 22:30,165.9766667,0,48.5,71.31,25.09333333,71.51666667
Z,1/31/25 16:45,167.39,0,49,70.21,33.07,71.53
Z,1/30/25 10:45,165.9766667,0,50.5,92.6,67.75333333,71.45666667
Z,1/30/25 21:00,165.27,0,48,74.69,33.31333333,70.65333333
Z,1/30/25 3:15,165.27,0,50.66666667,81.36666667,44.91,71.24
Z,1/28/25 16:15,168.0966667,0,51.5,83.51,45.71,71.86666667
Z,1/30/25 12:45,165.27,0,51.5,91.71666667,65.22333333,71.53
Z,1/30/25 16:00,167.39,0,48,66.25333333,9.38,72.07666667
Z,1/28/25 15:00,165.9766667,0,49.83333333,94.37333333,64.61,71.68
Z,1/30/25 16:30,165.27,0,47.5,66.96333333,11.24,71.67666667
Z,1/29/25 15:30,168.8033333,0,49,82.74666667,42.79,71.77
Z,1/30/25 0:15,167.39,0,47.5,82.79333333,44.73,71.78666667
Z,1/28/25 19:45,168.0966667,0,48,73.74,22.25,71.66333333
Z,1/30/25 15:30,167.39,0,48.5,67.04333333,14.01,72.39
Z,1/28/25 19:30,168.8033333,0,48.66666667,74.41333333,23.93666667,71.65333333
Z,1/29/25 12:45,166.6833333,0,51.5,83.30333333,47.02666667,71.42666667
Z,1/31/25 17:15,168.8033333,0,48,69.68,32.20666667,71.53
Z,1/31/25 14:45,167.39,0,48.5,69.64666667,32.62,71.34333333
Z,1/29/25 1:45,164.5633333,0,49.5,74.35,27.16333333,71.47
Z,1/29/25 21:00,168.0966667,0,46,61.95,15.60666667,71.58666667
Z,1/28/25 18:45,168.0966667,0,49.16666667,76.89666667,30.7,71.36
Z,1/31/25 1:45,165.9766667,0,49,76.71333333,35.04666667,71.43333333
Z,1/29/25 17:00,168.0966667,0,47.5,75.36666667,26.31,71.93666667
Z,1/30/25 15:45,167.39,0,48.33333333,66.73333333,12.12666667,72.18666667
Z,1/29/25 3:00,165.27,0,49.5,76.60333333,32.10666667,71.38
Z,1/28/25 23:15,168.0966667,0,48,75.78333333,31.13,71.49333333
Z,1/30/25 1:15,167.39,0,47.5,76.76,35.09666667,71.78666667
Z,1/30/25 12:30,165.9766667,0,51.5,91.67,65.55666667,71.52333333
Z,1/30/25 8:15,168.0966667,0,51.5,90.57,62.66333333,71.46
Z,1/27/25 17:30,167.39,0,49.5,87.77666667,55.67666667,71.73666667
Z,1/30/25 7:45,167.39,0,51.5,90.20666667,61.78333333,71.47666667
Z,1/31/25 8:15,166.6833333,0,47.33333333,73.63,24.57333333,71.65
Z,1/29/25 16:00,166.6833333,0,48.66666667,80.07333333,38.24,71.74333333
Z,1/29/25 11:30,168.0966667,0,51.5,82.12,44.60333333,71.4
Z,1/30/25 20:00,165.27,0,46.5,71.43666667,25.32,70.65333333
Z,1/29/25 10:30,167.39,0,51.5,80.59,41.21666667,71.47
Z,1/29/25 7:45,167.39,0,51,80.47333333,40.67666667,71.44
Z,1/30/25 5:15,168.0966667,0,53,88.32,57.83333333,71.31
Z,1/30/25 16:45,167.39,0,47.5,67.31666667,11.72333333,71.59666667
Z,1/30/25 12:15,165.9766667,0,51.5,91.57333333,65.89333333,71.51
Z,1/29/25 18:30,165.27,0,49.5,69.08,7.523333333,72.05666667
Z,1/29/25 17:30,166.6833333,0,47.5,73.20666667,24.02333333,71.43
Z,1/30/25 2:45,165.9766667,0,50.33333333,78.64,40.14666667,71.37