datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,A,472.51,0,6,91.85,100,69.205
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,AA,803.055,0,82,94.01,100,69.98
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,B,905.825,0,96.25,60.89,100,66.95
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,BB,1184.45,0,91.25,97.405,95.4,70.17
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,C,603.885,0,56,90.905,100,68.715
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,CC,1072.155,0,100,99.625,87.32,70.15
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,D,836.96,0,97.5,87.97,91.95,70.105
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,DD,936.545,0,100,101.78,100,63.95
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,E,355.97,0,96,74.185,44.44,70.115
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,EE,632.485,0,100,63.02,100,69.375
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,F,381.4,0,9.5,72.875,38.905,70.05
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,FF,952.435,0,100,93.725,100,66.93
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,G,117.6,0,84.25,61.45,0,70.67
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,GG,536.075,0,100,81.31,100,66.94
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,H,650.495,0,100,84.55,83.26,69.67
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,HH,643.08,0,100,87.25,100,68.125
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,I,629.31,0,98.5,62.95,100,67.83
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,II,745.845,0,100,84.495,100,68.21
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,J,656.85,0,13.25,59.325,100,66.075
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,JJ,868.74,0,100,74.455,100,65.77
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,K,899.465,100,100,61.18,0,68.46
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,KK,127.13,0,33.5,104.48,100,71.175
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,L,590.11,0,92.75,71.53,40.385,70.26
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,LL,78.4,20.145,30.75,61.54,0,69.965
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,M,521.245,0,100,106.25,96.45,70.115
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,MM,447.085,0,51,61.51,0,71.1
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,N,591.17,0,97.5,88.405,100,68.46
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,NN,64.63,0,4.5,82.345,51.69,73.07
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,O,602.82,0,82,62.08,0,69.01
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,OO,65.69,0,5.5,69.745,30.495,71.185
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,P,543.49,0,38.5,85.96,100,72.125
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,PP,63.57,0,13.5,97.07,63.885,75.23
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,Q,760.675,0,69.75,61.51,0,68.2
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,QQ,441.79,0,97.5,61.65,0,70.66
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,R,642.02,0,44.5,94.83,100,68.46
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,RR,66.745,0,17.25,64.81,13.565,70.455
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,S,400.47,0,47.25,61.825,0,68.35
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,SS,64.63,0,46,62.025,3.15,70.715
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,T,727.835,0,86,60.52,100,66.365
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,TT,594.345,0,44.5,62.19,0,69.98
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,U,150.44,0,6.5,82.285,70.19,67.625
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,UU,645.2,0,88,68.69,30.825,70.95
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,V,151.5,0,54,87.53,100,67.835
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,W,442.845,0,1.75,65.23,26.97,68.87
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,X,62.51,0,23,63.655,11.71,68.305
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,Y,141.96,0,47.25,68.79,33.89,70.09
1/27/25 14:30,1,0,3591,31.12,68.86,0.84,57,Z,168.45,0,50.5,97.915,81.865,71.575
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,A,487.34,0,5.833333333,91.98666667,100,69.32666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,AA,791.7566667,0,81.33333333,94.05666667,98.41,70.06333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,B,901.94,0,96.16666667,61.28,100,67.02
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,BB,1197.873333,0,94,101.56,99.74666667,69.93
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,C,613.0633333,0,56.66666667,91.30666667,100,68.86333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,CC,1069.326667,0,100,102.4233333,92.16666667,69.92666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,D,833.4266667,0,97.83333333,88.31,90.51666667,70.12666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,DD,937.25,0,100,102.17,100,64.77333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,E,358.09,0,96.66666667,74.02666667,43.39,70.12666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,EE,644.1433333,0,100,63.44333333,100,69.47
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,F,373.6266667,0,9,72.53666667,37.67,70.09666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,FF,901.94,0,100,93.89666667,100,67.07666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,G,129.96,0,86.16666667,61.83333333,0,70.66
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,GG,502.88,0,100,81.63666667,100,67.08666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,H,670.27,0,100,85.09,84.5,69.71666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,HH,645.5533333,0,100,87.83,100,68.3
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,I,629.31,0,98.66666667,63.33666667,100,67.84333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,II,738.7866667,0,100,84.77666667,100,68.23666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,J,648.3766667,0,13.5,59.75666667,100,66.16333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,JJ,855.3233333,0,100,74.87,100,65.78333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,K,885.6933333,100,100,61.61,0,68.58333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,KK,125.0133333,0,33.5,104.9,100,71.21666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,L,610.9433333,0,92,69.95666667,36.21333333,70.37
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,LL,84.75666667,35.12333333,33.5,61.76666667,0,70.35333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,M,512.0633333,0,100,105.76,92.84666667,70.23666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,MM,444.9666667,0,51.33333333,61.76666667,0,71.19666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,N,600.35,0,97.5,88.63333333,100,68.52666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,NN,64.27666667,0,6.333333333,81.82,50.74666667,73.08
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,O,595.4066667,0,82.16666667,62.33666667,0,69.01
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,OO,64.98333333,0,7,68.91666667,28.13,71.23333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,P,536.0766667,0,38.66666667,86.17333333,100,71.66
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,PP,63.57,0,13.5,88.77333333,52.83333333,75.35666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,Q,781.1566667,0,69.66666667,61.75666667,0,68.31666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,QQ,444.2566667,0,97.66666667,61.91666667,0,70.76666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,R,646.9666667,0,44.5,94.92666667,100,68.77333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,RR,65.68666667,0,17,62.28,4.876666667,70.7
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,S,395.5266667,0,47.5,62.07,0,68.43666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,SS,65.68666667,0,46,62.10333333,0,70.83333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,T,719.7133333,0,86,60.81,100,66.43666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,TT,579.1566667,0,44.83333333,62.45666667,0,70.12666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,U,151.8533333,0,6.666666667,82.96,70.79333333,67.71333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,UU,620.1266667,0,87.33333333,68.10333333,28.13333333,70.93333333
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,V,152.56,0,54.16666667,87.83666667,100,67.94
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,W,449.9066667,0,2.333333333,64.64,24.35666667,68.88
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,X,63.57,0,24.5,61.93666667,4.176666667,68.52666667
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,Y,139.85,0,47,68.89333333,33.12333333,70.09
1/27/25 14:45,1,0.003333333,3689.333333,31.33,69.02,0.82,57.36333333,Z,166.6833333,0,50.5,97.56333333,79.80333333,71.64
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,A,473.9233333,0,6,92.34666667,100,69.47
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,AA,764.9166667,0,78.33333333,93.13333333,93.35,70.25666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,B,905.4666667,0,96.5,61.65666667,100,67.11333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,BB,1180.92,0,92.83333333,101.4066667,97.60333333,70.03
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,C,610.9433333,0,56.83333333,91.63666667,100,68.95333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,CC,1065.09,0,100,102.0333333,88.85333333,70.04666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,D,823.5366667,0,97.83333333,85.55666667,87.00333333,70.23
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,DD,945.02,0,100,102.3766667,100,65.89
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,E,358.09,0,96.33333333,72.26333333,39.12666667,70.28
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,EE,625.0666667,0,100,63.79,100,69.55666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,F,373.6266667,0,8.333333333,72.37,36.42333333,70.11
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,FF,971.1533333,0,100,93.97333333,100,67.23333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,G,121.4833333,0,86.16666667,62.18,0,70.66
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,GG,543.14,0,100,81.93333333,100,67.26666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,H,651.2,0,100,85.4,83.29,69.85666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,HH,646.9633333,0,100,87.96666667,100,68.5
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,I,632.1333333,0,98.66666667,63.65666667,100,67.78666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,II,740.1966667,0,100,85.04333333,100,68.34666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,J,640.61,0,13.5,60.15333333,100,66.26333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,JJ,856.7333333,0,100,75.23,100,65.86
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,K,880.7466667,100,100,61.97666667,0,68.70666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,KK,126.4233333,0,33.5,105.0633333,100,71.46666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,L,584.8133333,0,93.33333333,68.61666667,31.90333333,70.42
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,LL,100.2966667,58.60333333,37,62.00666667,0,70.93333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,M,506.4133333,0,100,104.77,89.57,70.3
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,MM,449.2033333,0,51,62.06666667,0,71.43333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,N,603.1766667,0,97.5,88.98666667,100,68.60333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,NN,64.27666667,0,4.333333333,81.77,50.3,73.06666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,O,601.7633333,0,82,62.64666667,0,69.02333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,OO,65.69,0,6.833333333,67.39,23.65,71.35
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,P,547.3766667,0,38.5,86.51333333,100,72.28333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,PP,64.27333333,0,13.33333333,80.05,41.26333333,75.41
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,Q,776.2166667,0,69.66666667,62.09,0,68.31666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,QQ,445.6733333,0,97.5,62.22333333,0,70.83666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,R,646.26,0,44.5,95.19,100,69.01
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,RR,66.39333333,0,16.33333333,62.32,0,71.04666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,S,406.1166667,0,47.66666667,62.41,0,68.70666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,SS,65.69,0,46,62.36,0,70.8
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,T,716.8866667,0,86.33333333,61.15,100,66.56666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,TT,585.5166667,0,44.5,62.75666667,0,70.23666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,U,152.56,0,6,82.23,67.64666667,67.94
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,UU,618.7166667,0,87,68.18333333,27.48,70.81333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,V,151.1466667,0,54.33333333,88.13,100,68.16666667
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,W,440.7266667,0,1.666666667,63.83333333,21.04333333,68.9
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,X,64.98333333,0,24,62.05666667,0,68.7
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,Y,139.85,0,47,68.49666667,31.18333333,70.15333333
1/27/25 15:00,1,-0.006666667,3643.333333,32.07666667,69.10666667,0.833333333,57.77,Z,168.0966667,0,50.5,97.04666667,78.39,71.65333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,A,477.4533333,0,6,92.57666667,100,69.50333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,AA,737.37,0,75.83333333,92.21666667,88.89333333,70.36
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,B,908.2933333,0,96.66666667,62.04333333,100,67.22666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,BB,1149.843333,0,90.5,96.19,93.81,70.16
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,C,603.88,0,56.5,91.97666667,100,69.05
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,CC,1073.563333,0,99.66666667,99.19333333,85.56,70.16666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,D,834.84,0,98,85.74,85.01666667,70.23
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,DD,945.02,0,100,102.6933333,100,66.89
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,E,364.45,0,95,69.72333333,32.23,70.47666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,EE,642.7266667,0,100,64.14333333,100,69.58
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,F,376.4533333,0,9.666666667,72.14,35.31,70.12
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,FF,884.9866667,0,100,94.26666667,100,67.41333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,G,112.3033333,0,87.16666667,62.55333333,0,70.67333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,GG,502.1733333,0,100,82.27666667,100,67.42
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,H,647.67,0,100,84.76,80.40666667,70.01666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,HH,652.6166667,0,100,88.40333333,100,68.64
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,I,642.02,0,99.16666667,64.02,100,67.78
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,II,743.7266667,0,100,85.43666667,100,68.51
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,J,652.6133333,0,13.5,60.54333333,100,66.34
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,JJ,861.6766667,0,100,75.59,100,65.90333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,K,896.2866667,100,100,62.35666667,0,68.86333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,KK,127.13,0,33.5,105.29,100,71.65333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,L,611.65,0,91.83333333,67.14333333,26.52,70.51333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,LL,105.24,67.67666667,38.66666667,62.25,0,70.97
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,M,508.53,0,100,103.4533333,85.20666667,70.38333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,MM,447.08,0,51,62.38666667,0,71.51666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,N,604.59,0,97.5,89.38,100,68.67666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,NN,63.57,0,5.833333333,81.56666667,49.60666667,73.06666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,O,596.8166667,0,82,62.96,0,69.13
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,OO,64.98333333,0,5.666666667,66.37,20.32333333,71.36666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,P,533.9566667,0,38.66666667,86.88,100,71.54666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,PP,64.27666667,0,13,76.70333333,37.04333333,75.13666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,Q,771.9766667,0,69.83333333,62.39666667,0,68.24
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,QQ,447.7866667,0,97.5,62.46,0,70.9
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,R,651.9066667,0,44.5,95.54333333,100,69.00333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,RR,66.39333333,0,16,62.58666667,0,71.27666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,S,394.82,0,47.5,62.69333333,0,69.05666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,SS,62.15666667,0,45.66666667,62.63666667,0,70.54
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,T,718.2966667,0,86,61.44666667,100,66.68
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,TT,590.4633333,0,44.66666667,63.06666667,0,70.27
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,U,151.8533333,0,5.5,81.31,65.06666667,68.05
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,UU,623.66,0,87.5,68.62333333,28.15666667,70.68
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,V,151.1466667,0,54.16666667,88.54333333,100,68.36
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,W,452.0266667,0,0.833333333,63.39,19.05666667,68.85666667
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,X,64.98333333,0,22.5,62.34,0,68.60333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,Y,139.8466667,0,47,67.99,29.55333333,70.16333333
1/27/25 15:15,1,0.006666667,3652.666667,32.88333333,69.21,0.846666667,58.11,Z,169.51,0,50.5,96.36333333,75.95333333,71.70333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,A,480.9866667,0,6,92.79666667,100,69.41
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,AA,725.3633333,0,73.83333333,91.44333333,85.14333333,70.39
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,B,899.82,0,96.5,62.43,100,67.27666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,BB,1168.913333,0,91.83333333,100.25,96.55,70.03666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,C,601.0533333,0,56.5,92.29,100,69.05
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,CC,1083.453333,0,98,101.1766667,88.07333333,70.00666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,D,826.3633333,0,97.83333333,86.08333333,84.45333333,70.18333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,DD,946.43,0,100,103.0233333,100,67.60333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,E,358.7966667,0,95.16666667,69.56,31.19333333,70.35
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,EE,625.07,0,100,64.49,100,69.69
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,F,370.1,0,10.16666667,72.01666667,34.3,70.11666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,FF,918.89,0,100,94.58666667,100,67.57333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,G,134.9033333,0,87,62.93,0,70.68
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,GG,473.2166667,0,100,82.61333333,100,67.59
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,H,651.2,0,100,82.62666667,76.9,70.15
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,HH,645.5533333,0,100,88.75,100,68.84333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,I,648.3766667,0,98.5,64.41666667,100,67.94666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,II,743.02,0,100,85.77333333,100,68.73333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,J,635.6633333,0,13.66666667,60.93333333,100,66.45666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,JJ,860.97,0,100,76.03,100,66.01333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,K,908.2933333,100,100,62.74333333,0,68.99
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,KK,125.01,0,33.5,105.5666667,100,71.73
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,L,606,0,93.66666667,66.18333333,21.82666667,70.55
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,LL,110.8866667,76.12333333,40,62.51333333,0,71
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,M,507.8233333,0,100,102.1733333,81.50333333,70.41666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,MM,447.08,0,50.83333333,62.65,0,71.51
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,N,609.53,0,97.5,89.57666667,100,68.68333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,NN,63.57,0,4.666666667,81.13,48.47,73.09
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,O,596.82,0,82.16666667,63.26666667,0,69.25333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,OO,63.57,0,5.333333333,65.66,18.13666667,71.33666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,P,533.9566667,0,39,87.10333333,100,71.57
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,PP,62.86333333,0,12.83333333,77.59333333,39.46,74.65666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,Q,774.1,0,69.66666667,62.72,0,68.36666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,QQ,444.9633333,0,97.33333333,62.72666667,0,70.95333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,R,646.9633333,0,44.5,95.88333333,100,69.10333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,RR,64.98333333,0,15.83333333,62.82333333,0,71.44666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,S,396.9366667,0,47.5,63.03333333,0,69.15
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,SS,64.27666667,0,45.83333333,62.9,0,71.04
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,T,731.0166667,0,86,61.77,100,66.77333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,TT,584.81,0,45,63.36333333,0,70.37
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,U,151.1466667,0,4.833333333,71.83,36.63333333,69.34333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,UU,627.19,0,87.16666667,68.59333333,27.08,70.65666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,V,152.56,0,54.33333333,88.77,100,68.49333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,W,454.8533333,0,3.333333333,63.68666667,19.03333333,68.73333333
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,X,62.86333333,0,22.16666667,62.65666667,0,68.56
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,Y,139.1433333,0,47,68.28333333,29.03,70.12666667
1/27/25 15:30,1,-0.003333333,3592,33.66333333,69.24333333,0.846666667,58.43666667,Z,167.39,0,50.5,95.61333333,73.04666667,71.76
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,A,473.2166667,0,6.333333333,93.08666667,100,69.39
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,AA,705.5866667,0,73,90.3,81.08,70.46
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,B,904.0533333,0,97,62.78,100,67.45666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,BB,1165.383333,0,90.66666667,99.31666667,94.90333333,70.09
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,C,596.8166667,0,57.66666667,92.64666667,100,69.29
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,CC,1074.27,0,99.33333333,99.55666667,85.94333333,70.09
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,D,827.7766667,0,98,86.38333333,84.46333333,70.12
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,DD,942.1966667,0,100,103.3566667,100,67.58333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,E,358.0933333,0,95.83333333,68.64,27.26333333,70.39
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,EE,630.7233333,0,100,64.79666667,100,69.72666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,F,375.7466667,0,11,71.88333333,33.26,70.11666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,FF,925.2433333,0,100,94.77666667,100,67.77666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,G,108.77,0,88.33333333,63.26666667,0,70.68
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,GG,521.95,0,100,83.03,100,67.80666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,H,650.4966667,0,100,79.79,71.98666667,70.31
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,HH,649.79,0,100,89.39666667,100,69.04666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,I,643.4366667,0,98.16666667,64.76,100,68.03666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,II,741.6066667,0,100,86.09,100,68.93
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,J,638.4866667,0,13.66666667,61.29,100,66.59
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,JJ,857.4433333,0,100,76.39333333,100,66.18
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,K,901.9366667,100,100,63.12,0,69.15333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,KK,125.01,0,33.5,106.1666667,100,71.8
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,L,609.53,0,93,64.72333333,15.08,70.64333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,LL,113.0066667,77.82333333,40.5,62.73666667,0,70.84
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,M,516.3,0,100,100.13,76.04333333,70.50666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,MM,447.0833333,0,50.83333333,62.89,0,71.50333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,N,601.0533333,0,97.66666667,89.74,100,68.85333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,NN,65.68666667,0,5.333333333,80.78666667,47.83,73.08333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,O,602.4666667,0,82.33333333,63.48,0,69.32333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,OO,64.27666667,0,6,65.11666667,16.20333333,71.31333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,P,538.9033333,0,38.5,87.32,100,72.57333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,PP,64.98,0,14,83.89,47.73666667,74.11
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,Q,771.9766667,0,69.83333333,62.93333333,0,68.47
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,QQ,448.4933333,0,97.5,62.94333333,0,71.08
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,R,654.0266667,0,44.5,95.99666667,100,69.15
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,RR,64.27666667,0,15.5,63.02333333,0,71.42333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,S,402.5866667,0,47.66666667,63.2,0,69.23
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,SS,63.57,0,46,63.14,0,71.41
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,T,726.07,0,86.16666667,61.99,100,66.93
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,TT,589.7566667,0,44.83333333,63.57666667,0,70.36
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,U,151.1466667,0,4.833333333,62.17,9.323333333,69.98
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,UU,625.7766667,0,87.16666667,68.82666667,27.00333333,70.60333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,V,150.44,0,54.33333333,89.06,100,68.45666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,W,456.97,0,4.5,63.48333333,17.62,68.71333333
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,X,64.98333333,0,23.5,62.86333333,0,68.64666667
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,Y,138.4366667,0,47,67.82,26.89666667,70.18
1/27/25 15:45,1,0,3650.666667,34.18333333,69.24,0.846666667,58.70333333,Z,168.0966667,0,50.5,94.87333333,70.58,71.78
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,A,484.5166667,0,6.5,93.31,100,69.4
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,AA,690.0466667,0,71.66666667,89.91,78.49666667,70.39666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,B,895.58,0,97,63.08666667,100,67.54
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,BB,1177.393333,0,91.66666667,100.6633333,96.84666667,69.97333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,C,604.5866667,0,58,93.01666667,100,69.38
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,CC,1082.75,0,100,100.4366667,87.18,69.95666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,D,820.7133333,0,98.5,86.64333333,83.64333333,70.11666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,DD,940.0733333,0,100,103.51,100,67.96333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,E,355.2666667,0,96.83333333,68.02,24.29666667,70.39
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,EE,625.7766667,0,100,65.01666667,100,69.82
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,F,380.6933333,0,11.16666667,71.69666667,32.31666667,70.12
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,FF,933.0133333,0,100,94.88666667,100,67.93333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,G,119.3633333,0,88,63.55333333,0,70.67333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,GG,524.07,0,100,83.31333333,100,67.98
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,H,652.6166667,0,100,77.93666667,67.76,70.39333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,HH,641.3133333,0,100,89.56,100,69.20666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,I,644.14,0,98.33333333,64.99333333,100,68.05
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,II,743.02,0,100,86.42666667,100,69.06666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,J,643.4333333,0,13.83333333,61.60333333,100,66.68666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,JJ,858.8533333,0,100,76.72666667,100,66.27666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,K,893.46,100,100,63.42,0,69.32333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,KK,123.6033333,0,33.83333333,106.27,100,71.80666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,L,597.5233333,0,93.16666667,63.51333333,9.523333333,70.68
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,LL,114.42,81.27666667,40.83333333,62.84,0,70.74666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,M,512.0633333,0,100,97.9,71.4,70.54666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,MM,452.0266667,0,51,63.02666667,0,71.47333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,N,595.4066667,0,97.5,89.82666667,100,68.92333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,NN,62.86333333,0,6.166666667,80.66,47.42,73.06666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,O,601.0566667,0,82,63.61333333,0,69.35666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,OO,62.15666667,0,6.333333333,65.13666667,15.83666667,71.22
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,P,548.0833333,0,39,87.47,100,72.43
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,PP,64.27666667,0,14,89.55666667,55.14,73.76
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,Q,769.1533333,0,69.83333333,63.08666667,0,68.44333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,QQ,448.4966667,0,97.33333333,63.08666667,0,71.1
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,R,652.6133333,0,44.5,96.03666667,100,69.17666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,RR,64.27666667,0,15.5,63.19333333,0,71.32
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,S,401.88,0,48,63.38666667,0,69.28
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,SS,65.69,0,45.66666667,63.30666667,0,71.50333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,T,714.77,0,85.83333333,62.14333333,100,66.99666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,TT,586.2233333,0,44.83333333,63.74666667,0,70.38666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,U,150.44,0,6.166666667,61.75333333,1.966666667,69.64
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,UU,606.7066667,0,87,68.61,25.89666667,70.6
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,V,151.8533333,0,54.5,89.16333333,100,68.53666667
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,W,441.4333333,0,4.333333333,63.12666667,15.98666667,68.71333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,X,63.57,0,22.5,63.02,0,68.89333333
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,Y,139.1433333,0,47,67.90666667,26.83333333,70.12
1/27/25 16:00,1,-0.003333333,3639.666667,34.56333333,69.28333333,0.843333333,58.84,Z,167.39,0,50.5,94.01333333,68.3,71.77333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,A,477.4533333,0,6.5,93.47666667,100,69.24
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,AA,678.0433333,0,70.16666667,88.83,75.44333333,70.39666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,B,911.1166667,0,97.16666667,63.33,100,67.67
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,BB,1154.79,0,89.5,96.90333333,92.75333333,70.12333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,C,604.5866667,0,57.16666667,93.2,100,69.46333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,CC,1080.626667,0,94,97.63,83.82666667,70.12333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,D,827.7766667,0,98.5,86.75,82.55666667,70.12
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,DD,947.14,0,100,103.75,100,68.48
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,E,357.3833333,0,96,67.47333333,21.54333333,70.38333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,EE,637.0733333,0,100,65.21666667,100,69.84
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,F,367.98,0,10.5,71.43333333,31.18333333,70.12
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,FF,929.48,0,100,98.76666667,100,68.11
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,G,115.1266667,0,89.16666667,63.79333333,0,70.68
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,GG,507.12,0,100,83.50333333,100,68.13666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,H,649.79,0,100,75.45666667,62.69,70.48333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,HH,645.5533333,0,100,89.76333333,100,69.44666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,I,644.8466667,0,99,65.19333333,100,68.16
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,II,742.3133333,0,100,86.76666667,100,69.30333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,J,637.7833333,0,14,61.85666667,100,66.75
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,JJ,857.4433333,0,100,77.01333333,100,66.41
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,K,876.51,100,100,63.68333333,0,69.46333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,KK,125.7166667,0.513333333,34,106.0866667,99.68666667,71.87
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,L,598.2333333,0,93.66666667,63.50333333,3.733333333,70.71
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,LL,119.3666667,88.53666667,41.66666667,63.07333333,0,70.80333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,M,512.0633333,0,100,94.51666667,65.38,70.62333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,MM,451.32,0,50.83333333,63.23666667,0,71.45666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,N,598.23,0,97.66666667,90.06666667,100,69.05333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,NN,64.98,0,4.333333333,80.50333333,46.92333333,73.06
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,O,594.6966667,0,82.33333333,63.84666667,0,69.42
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,OO,64.98,0,5.833333333,65.06333333,15.32666667,71.17333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,P,538.1966667,0,38.83333333,87.63666667,100,72.80666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,PP,64.27666667,0,12.83333333,95.17333333,62.92333333,73.52333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,Q,779.7466667,0,70,63.31666667,0,68.45666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,QQ,447.79,0,97.16666667,63.32,0,71.16333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,R,652.6166667,0,44.5,96.17,100,69.23666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,RR,65.69,0,15.5,63.43,0,71.18
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,S,398.35,0,47.83333333,63.62666667,0,69.3
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,SS,65.68666667,0,45.66666667,63.53666667,0,71.46
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,T,730.3066667,0,85.83333333,62.38,100,67.1
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,TT,586.93,0,44.83333333,63.96666667,0,70.38666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,U,151.8533333,0,5.833333333,61.95666667,0,69.57
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,UU,612.36,0,87,69.00333333,26.62,70.54
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,V,152.56,0,54.33333333,89.41333333,100,68.44333333
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,W,450.6133333,0,4,62.76333333,13.80666667,68.74
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,X,65.68666667,0,22.83333333,63.21,0,69.11666667
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,Y,139.85,0,47,67.84333333,25.89666667,70.12
1/27/25 16:15,1,-0.003333333,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333,Z,166.6833333,0,50.16666667,92.72,65.79,71.78666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,A,489.46,0,6.333333333,93.72666667,100,69.02333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,AA,654.7333333,0,67.5,87.08333333,70.03333333,70.48333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,B,895.58,0,97.33333333,63.66666667,100,67.77333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,BB,1129.363333,0,88.66666667,94.55,91.55333333,70.17666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,C,606,0,58.33333333,93.47,100,69.49333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,CC,1075.686667,0,88.66666667,97.55666667,82.09333333,70.16666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,D,820.7133333,0,98.5,85.31,81.65666667,70.12
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,DD,950.6733333,0,100,104.2633333,100,68.94666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,E,358.09,0,96.16666667,68.66,25.65,70.07
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,EE,634.25,0,100,65.45666667,100,69.84333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,F,375.7466667,0,10.16666667,71.15,29.48666667,70.15333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,FF,948.5533333,0,100,107.2966667,100,68.32333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,G,118.6566667,0,89.16666667,64.13,0,70.68
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,GG,553.7333333,0,100,83.83,100,68.34666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,H,663.2066667,0,100,73.23666667,54.44333333,70.67
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,HH,644.14,0,100,90.07,100,69.65666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,I,621.5366667,0,99,65.44,100,68.23
