datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,II,734.5466667,0,100,87.09333333,100,69.47
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,J,638.49,0,14,62.22333333,100,66.86
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,JJ,846.1366667,0,100,77.42,100,66.51666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,K,868.74,100,100,63.99666667,0,69.61333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,KK,127.13,9.09,34,106.1966667,94.15666667,72.23
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,L,585.5166667,0,93.16666667,63.83666667,0,70.80333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,LL,121.4866667,89.27333333,42,63.33,0,70.65666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,M,509.9466667,0,100,90.84666667,59.49333333,70.66666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,MM,454.1433333,0,50.66666667,63.54,0,71.44333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,N,607.4133333,0,97.5,90.36333333,100,69.15666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,NN,65.68666667,0,5.833333333,80.17333333,46.04,73.07333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,O,595.4033333,0,82.16666667,64.15333333,0,69.45666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,OO,64.98333333,0,5,65.49,15.79,71.1
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,P,546.67,0,39,87.92333333,100,71.91333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,PP,64.98333333,0,14,100.2133333,69.44333333,73.38
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,Q,774.8033333,0,69.66666667,63.62,0,68.46333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,QQ,449.2,0,97,63.60666667,0,71.21333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,R,652.6166667,0,44.5,96.47,100,69.27333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,RR,64.27666667,0,15.5,63.72333333,0,71.09333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,S,401.88,0,47.83333333,63.90333333,0,69.32333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,SS,68.50666667,0,45.33333333,63.8,0,71.37666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,T,724.6566667,0,85.83333333,62.70666667,100,67.27333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,TT,582.6933333,0,44.5,64.23,0,70.39
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,U,152.56,0,5.666666667,62.27666667,0,69.61333333
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,UU,618.7133333,0,87,69.17666667,26.37666667,70.52666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,V,152.56,0,54.16666667,89.70666667,100,68.45
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,W,456.2666667,0,4,63.02666667,11.78333333,68.74666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,X,66.39333333,0,22.66666667,63.5,0,69.25666667
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,Y,140.5533333,0,46.66666667,67.87333333,25.13666667,70.11
1/27/25 16:30,1,-0.003333333,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333,Z,168.8033333,0,50,91.88,63.58333333,71.78
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,A,474.6266667,0,6.5,93.93333333,100,69.00333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,AA,644.14,0,66.83333333,85.44333333,66.64666667,70.49333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,B,901.9366667,0,97.5,63.96666667,100,67.84333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,BB,1143.49,0,89,96.48333333,92.64333333,70.05666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,C,605.9966667,0,58.66666667,93.68,100,69.55
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,CC,1072.856667,0,89.83333333,98.09333333,82.64666667,70.07333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,D,839.0766667,0,98.5,84.08,80.64,70.12
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,DD,942.1933333,0,100,104.3966667,100,69.35
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,E,353.8533333,0,97,69.66666667,27.61666667,69.96666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,EE,627.8933333,0,100,65.69,100,69.88666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,F,374.3366667,0,10.16666667,70.59333333,27.31333333,70.19333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,FF,893.46,0,100,112.5166667,100,68.51
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,G,127.84,0,89.66666667,64.39,0,70.68
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,GG,533.2533333,0,100,84.11,100,68.51
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,H,666.0333333,0,100,69.60333333,46.7,70.79
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,HH,636.37,0,100,90.10333333,100,69.85666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,I,643.4333333,0,99.33333333,65.65333333,100,68.42666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,II,736.6633333,0,100,87.26,100,69.65333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,J,635.6633333,0,14,62.54666667,100,66.96333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,JJ,856.7333333,0,100,77.63,100,66.61
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,K,896.99,100,100,64.29333333,0,69.77
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,KK,127.13,9.823333333,33,106.4,93.03333333,72.19333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,L,597.5233333,0,92.33333333,64.13333333,0,70.82666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,LL,121.4866667,89.64666667,42,63.61,0,70.53333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,M,515.5933333,0,100,87.10333333,54.07,70.68666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,MM,443.5533333,0,50.5,63.79,0,71.37666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,N,599.6433333,0,97.66666667,90.72,100,69.22333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,NN,62.86,0,5.333333333,80.25666667,45.74333333,73.06
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,O,599.6433333,0,82.16666667,64.41666667,0,69.55
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,OO,64.98,0,5.166666667,65.48666667,15.07,71.09333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,P,536.0766667,0,39.16666667,88.18333333,100,71.60666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,PP,64.98333333,0,12.83333333,102.8833333,74.13666667,73.36666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,Q,770.5666667,0,69.83333333,63.92,0,68.47
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,QQ,454.8533333,0,96.83333333,63.9,0,71.23333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,R,651.9066667,0,44.5,96.67666667,100,69.28666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,RR,65.69,0,15.5,64.01666667,0,71.01666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,S,398.3466667,0,47.83333333,64.19,0,69.34666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,SS,62.86333333,0,45.5,64.12,0,71.33666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,T,709.8233333,0,86,63.02666667,100,67.45
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,TT,593.9933333,0,44.5,64.51333333,0,70.42666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,U,152.56,0,4.333333333,62.59666667,0,69.56
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,UU,616.5933333,0,87,69.40333333,26.34666667,70.51333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,V,151.1466667,0,54.5,89.98333333,100,68.51
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,W,436.49,0,3.833333333,63.34333333,9.87,68.75333333
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,X,63.57,0,21.5,63.78333333,0,69.28666667
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,Y,139.85,0,46.5,67.91666667,24.35666667,70.11
1/27/25 16:45,1,0,3521.333333,36.57666667,69.41333333,0.88,59.88666667,Z,167.39,0,50,90.82,61.44333333,71.78
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,A,477.4533333,0,6.5,94.04,100,68.85
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,AA,625.07,0,66.16666667,84.54666667,64.57,70.42333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,B,895.5833333,0,97.5,64.12333333,100,67.94666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,BB,1139.25,0,89.5,97.2,93.04333333,70.02333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,C,601.0533333,0,58.83333333,93.86333333,100,69.56333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,CC,1084.866667,0,93.5,98.36,83.72,70.04333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,D,828.48,0,98.5,84.20666667,79.62333333,70.12
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,DD,940.0766667,0,100,104.7033333,100,69.52666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,E,360.21,0,97,70.65666667,30.48,69.84666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,EE,634.25,0,100,65.84,100,69.91
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,F,370.8033333,0,11.16666667,70.61,27.11333333,70.12666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,FF,923.8333333,0,100,103.58,100,68.71333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,G,122.19,0,90.33333333,64.56666667,0,70.75333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,GG,538.1966667,0,100,84.23666667,100,68.74333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,H,651.91,0,100,68.33,39.85666667,70.81
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,HH,652.6166667,0,100,90.41333333,99.04666667,70.05
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,I,637.7833333,0,97,65.79666667,100,68.47
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,II,735.25,0,100,87.59333333,100,69.88333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,J,633.5433333,0,14,62.72666667,100,67.05
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,JJ,851.7866667,0,100,77.67666667,100,66.74333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,K,884.9833333,100,100,64.49666667,0,69.92333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,KK,124.3066667,9.116666667,33.33333333,107.0066667,92.89,72.13666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,L,591.8733333,0,92.66666667,64.31,0,70.92666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,LL,120.78,90.19333333,42,63.78,0,70.42666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,M,524.07,0,100,81.96666667,46.38666667,70.78333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,MM,444.2566667,0,50.83333333,63.93666667,0,71.34333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,N,592.5766667,0,97.66666667,90.81666667,100,69.28
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,NN,64.98333333,0,5.5,80.64,46.48,72.99333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,O,603.1733333,0,82.16666667,64.58666667,0,69.57333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,OO,64.27333333,0,6,65.48,14.72,71.07333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,P,533.96,0,39,88.49666667,100,71.92
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,PP,64.27666667,0,13.66666667,105.9633333,79.05333333,73.36666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,Q,775.51,0,70.16666667,64.06666667,0,68.54
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,QQ,453.44,0,97,64.06,0,71.24666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,R,652.6166667,0,44.5,96.98,100,69.29333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,RR,63.57,0,15.5,64.18666667,0,70.95
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,S,402.5866667,0,48,64.33666667,0,69.39
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,SS,63.57,0,45.83333333,64.28666667,0,71.23333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,T,727.4833333,0,86,63.18333333,100,67.53
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,TT,593.2833333,1.173333333,45.33333333,64.65,0,70.52
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,U,149.7333333,0,5,62.76,0,69.47666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,UU,612.3566667,0,87,69.50333333,26.13,70.52
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,V,151.1466667,0,54.33333333,90.14,100,68.54666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,W,447.7866667,0,3.5,63.48666667,8.126666667,68.74666667
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,X,65.69,0,23.33333333,63.94333333,0,69.46333333
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,Y,138.4366667,0,46.5,67.85,23.57,70.11
1/27/25 17:00,1,0.006666667,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333,Z,166.6833333,0,50,89.85666667,59.14333333,71.78
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,A,488.0466667,0,7,94.21333333,100,68.81333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,AA,613.0633333,0,63.83333333,83.32666667,62.07333333,70.38333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,B,895.58,0,97.66666667,64.38333333,100,68.06333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,BB,1120.18,0,86.83333333,93.98666667,88.51666667,70.20666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,C,610.2366667,0,57.83333333,94.10666667,100,69.67
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,CC,1045.316667,0,84.83333333,94.05333333,79.08,70.18
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,D,827.07,0,98.83333333,84.38666667,78.69,70.12
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,DD,943.6066667,0,100,104.8333333,100,69.71
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,E,357.3833333,0,97.16666667,71.32,31.59666667,69.84666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,EE,633.5466667,0,100,66.02666667,100,69.79
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,F,377.8666667,0,11.5,70.57333333,26.28333333,70.12
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,FF,901.2266667,0,100,109.6566667,100,68.91
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,G,127.84,0,91.33333333,64.77333333,0,70.79
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,GG,476.7466667,0,100,84.56,100,68.90333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,H,655.44,0,100,67.71333333,33.73333333,70.82333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,HH,640.61,0,100,89.35,94.49,70.18666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,I,637.0766667,0,97,65.99,100,68.47
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,II,726.07,0,100,87.91333333,99.30333333,70.01
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,J,646.9633333,0,14,62.99,100,67.10666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,JJ,848.9633333,0,100,78.02666667,100,66.90333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,K,872.9833333,100,100,64.72666667,0,70.08666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,KK,126.4233333,7.486666667,33.33333333,106.49,93.56,72.06333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,L,607.4133333,0,92.16666667,64.56,0,70.95
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,LL,123.6033333,92.09333333,42,63.89333333,0,70.39
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,M,517.7133333,0,100,77.79333333,40.05666667,70.81
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,MM,449.9066667,0,50.16666667,64.03333333,0,71.22666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,N,604.59,0,97.66666667,91.03333333,100,69.41333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,NN,64.98333333,0,3.333333333,80.52,45.86333333,73.02
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,O,597.5233333,0,82.16666667,64.66,0,69.64
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,OO,64.27666667,0,4.833333333,65.60666667,15.30666667,71.02666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,P,544.5533333,0,39,88.56,100,72.45666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,PP,65.68666667,0,12.66666667,107.6666667,83.53,73.38
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,Q,770.5666667,0,69.83333333,64.17333333,0,68.71
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,QQ,444.2566667,0,96.5,64.16,0,71.24
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,R,656.1466667,0,44.33333333,96.89666667,100,69.38
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,RR,64.27666667,0,15.16666667,64.27,0,70.92
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,S,404.7066667,0,47.66666667,64.45333333,0,69.42
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,SS,65.69,0,45.33333333,64.39333333,0,71.21
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,T,717.5933333,0,85.83333333,63.28333333,100,67.62
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,TT,593.2866667,1.09,45,64.72333333,0,70.51
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,U,151.8533333,0,5.166666667,62.86666667,0,69.48333333
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,UU,611.6533333,0,86.83333333,69.43333333,25.59666667,70.52
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,V,151.1466667,0,54.16666667,90.28333333,100,68.59
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,W,444.2566667,0,3.5,63.60666667,5.976666667,68.75666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,X,64.27666667,0,21.33333333,64.03333333,0,69.59666667
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,Y,139.85,0,46.33333333,67.68666667,22.72333333,70.11
1/27/25 17:15,1,0,3546,37.52666667,69.5,0.896666667,60.15666667,Z,168.0966667,0,49.66666667,88.35666667,57.25666667,71.76666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,A,481.6933333,0,7,94.46,100,68.55333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,AA,613.77,0,64.16666667,82.77333333,59.98333333,70.34
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,B,908.2933333,0,98.16666667,64.58,100,68.17666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,BB,1124.42,0,87.5,96.39666667,89.61,70.09333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,C,606.7066667,0,59.66666667,94.21666667,100,69.73333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,CC,1064.383333,0,86.83333333,96.21333333,80.71333333,70.07333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,D,826.3633333,0,98.83333333,84.61666667,78.12333333,70.10333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,DD,943.6066667,0,100,105.0666667,99.56,69.93666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,E,363.74,0,97.33333333,71.57,31.05666667,69.91666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,EE,626.48,0,100,66.17,100,69.62
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,F,379.28,0,11.16666667,70.44333333,25.32333333,70.12
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,FF,885.6933333,0,100,102.6033333,100,69.05
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,G,113.0066667,0,92,64.95,0,70.81
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,GG,519.1266667,0,100,84.86666667,100,69.05666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,H,641.3133333,0,100,66.98,27.43,70.81
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,HH,638.49,0,100,86.55,92.50666667,70.23666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,I,639.9033333,0,97.33333333,66.15666667,100,68.47666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,II,731.0133333,0,100,88.12666667,97.84666667,70.06333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,J,642.02,0,14,63.2,100,67.19333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,JJ,854.6166667,0,100,78.2,100,66.91333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,K,901.23,100,100,64.89333333,0,70.23
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,KK,125.0133333,14.41,33,106.0933333,89.04,72.25666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,L,598.2333333,0,93,64.74333333,0,70.95666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,LL,123.6033333,93.71666667,42.16666667,64.09,0,70.35
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,M,533.9566667,0,100,74.09,33.66333333,70.81666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,MM,450.6166667,0,50.16666667,64.23333333,0,71.19
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,N,609.53,0,97.83333333,91.20333333,100,69.56333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,NN,64.27666667,0,5,79.99333333,44.85666667,73.04666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,O,603.88,0,82.16666667,64.87,0,69.74
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,OO,64.27333333,0,5.5,66.36666667,16.61333333,70.95
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,P,536.7833333,0,39,88.71666667,100,73.20333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,PP,64.27333333,0,13.66666667,108.8366667,84.63,73.52666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,Q,773.3933333,0,69.66666667,64.41,0,69.00666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,QQ,444.2566667,0,96.66666667,64.37333333,0,71.25333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,R,646.9666667,0,44.5,97.42333333,100,69.52
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,RR,64.27666667,0,15,64.51,0,70.83333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,S,406.8233333,0,47.83333333,64.65,0,69.45666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,SS,63.56666667,0,45.16666667,64.58666667,0,71.11333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,T,719.7133333,0,86.16666667,63.54333333,100,67.69
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,TT,592.5833333,0.563333333,45.16666667,64.92333333,0,70.45333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,U,151.1466667,0,5,63.08,0,69.49
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,UU,606.7066667,0,86.83333333,69.6,25.63666667,70.51333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,V,153.2666667,0,54,90.44,100,68.59666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,W,447.79,0,3.333333333,63.81666667,4.566666667,68.73333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,X,64.27666667,0,22.83333333,64.26,0,69.67333333
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,Y,139.8466667,0,46,67.74333333,22.11666667,70.09666667
1/27/25 17:30,1,-0.013333333,3575.666667,38.07,69.55,0.886666667,60.4,Z,167.39,0,49.5,87.77666667,55.67666667,71.73666667
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,A,472.51,0,7.25,94.81,100,68.525
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,AA,600.7,0,64.25,82.14,58.18,70.34
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,B,892.05,0,98.25,64.885,100,68.44
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,BB,1134.665,0,89.25,95.325,90.345,69.915
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,C,611.295,0,58.75,94.685,100,69.925
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,CC,1072.155,0,89,98.405,82.4,69.955
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,D,829.54,0,99.25,84.95,77.49,70.105
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,DD,941.84,0,100,105.63,100,69.71
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,E,355.97,0,96,70.055,25.245,70.185
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,EE,622.95,0,100,66.44,100,69.55
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,F,373.985,0,10.25,70.485,24.54,70.12
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,FF,883.57,0,100,114.355,100,69.225
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,G,107.005,0,93,65.225,0,70.82
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,GG,473.57,0,100,85.135,100,69.225
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,H,644.14,0,100,66.44,20.105,70.915
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,HH,633.545,0,100,86.575,90.07,70.27
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,I,637.78,0,97.5,66.415,100,68.6
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,II,733.135,0,100,88.35,96.095,70.165
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,J,643.08,0,14.25,63.6,100,67.25
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,JJ,848.61,0,100,78.53,100,67.155
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,K,867.68,100,100,65.2,0,70.375
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,KK,125.01,23.24,34.25,104.79,82.865,72.445
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,L,603.88,0,93,65.02,0,70.96
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,LL,122.9,92.04,42.5,64.47,0,70.25
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,M,529.72,0,100,71.77,28.24,70.83
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,MM,450.26,0,50.5,64.59,0,71.205
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,N,606,0,98,91.435,100,69.815
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,NN,62.51,0,6.5,80.725,45.48,72.99
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,O,597.525,0,82.5,65.165,0,70
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,OO,62.51,0,5.75,66.76,16.76,70.96
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,P,554.09,0,39,89.22,100,74.485
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,PP,63.57,0,13.5,106.715,79.51,73.885
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,Q,772.33,0,70,64.77,0,69.25
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,QQ,450.26,0,97,64.715,0,71.33
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,R,647.32,0,44.5,97.675,100,69.56
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,RR,63.57,0,15,64.79,0,70.83
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,S,402.585,0,48,64.96,0,69.51
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,SS,66.745,0,46,64.86,0,70.965
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,T,713,0,86.5,63.94,100,67.78
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,TT,597.525,1.775,45.5,65.2,0,70.53
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,U,151.5,0,4.25,63.5,0,69.485
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,UU,609.18,0,87,69.845,25.4,70.51
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,V,151.5,0,54.75,90.995,100,68.61
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,W,447.085,0,4,64.23,5.92,68.61
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,X,62.51,0,23.75,64.6,0,69.745
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,Y,136.67,0,46.25,67.99,21.61,70.09
1/27/25 17:45,1,-0.01,3682.333333,38.92333333,69.62,0.893333333,60.85666667,Z,166.33,0,49.5,88.315,55.63,71.67
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,A,487.34,0,7.5,95.13,100,68.74
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,AA,550.91,0,58.5,78.19,48.88,70.36
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,B,898.41,0,98.5,65.41,100,68.86
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,BB,1080.63,0,84.5,92.57,84.63,70.23
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,C,599.64,0,61,94.1,87.88,70.38
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,CC,1008.59,0,82,89.4,75.67,70.21
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,D,813.65,0,99.5,79.18,66.01,70.38
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,DD,945.02,0,100,105.82,100,69.28
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,E,355.97,0,97.5,68.23,17.52,70.27
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,EE,627.19,0,100,66.87,100,69.3
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,F,383.52,0,9.5,69.12,18.22,70.23
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,FF,881.45,0,100,100.89,100,69.84
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,G,146.2,0,94,65.71,0,70.93
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,GG,459.8,0,100,85.69,100,69.84
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,H,595.41,0,100,63.99,0,70.95
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,HH,622.95,0,100,84.7,87.15,70.12
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,I,661.09,0,97.5,66.92,100,68.83
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,II,722.54,0,100,78.94,72.72,70.66
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,J,618.71,0,14.5,64.22,100,67.51
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,JJ,853.91,0,100,79.14,100,67.78
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,K,883.57,100,100,65.71,0,70.86
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,KK,129.25,30.05,33,101.01,75.13,72.37
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,L,586.93,0,93.5,65.53,0,71.1
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,LL,129.25,100,43,64.74,0,70.75
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,M,523.36,0,100,65.41,4.59,70.95
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,MM,453.44,0,50,64.83,0,71.35
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,N,591.17,0,98,91.65,96.48,70.12
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,NN,63.57,0,5,79.81,43.63,73.06
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,O,601.76,0,82.5,65.41,0,70.38
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,OO,63.57,0,4.5,66.81,15.36,70.99
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,P,542.43,0,39.5,89.55,100,74.7
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,PP,65.69,0,13.5,108.43,81.1,74.07
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,Q,764.92,0,70,65.03,0,69.71
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,QQ,451.32,0,96.5,64.98,0,71.38
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,R,658.97,0,44.5,97.72,100,69.76
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,RR,63.57,0,15,65.08,0,70.68
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,S,394.11,0,48,65.25,0,69.57
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,SS,61.45,0,44.5,65.16,0,70.79
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,T,701.35,0,86.5,64.29,100,68.18
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,TT,658.97,9.94,48,65.48,0,70.68
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,U,154.68,0,5.5,63.86,0,68.18
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,UU,608.12,0,87,70.12,25.32,70.54
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,V,152.56,0,53.5,89.94,87.18,70.39
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,W,451.32,0,2,64.54,3.99,68.59
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,X,65.69,0,21.5,64.87,0,69.94
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,Y,139.85,0,46.5,67.69,19.76,70.09
1/27/25 18:30,1,-0.01,3644,40.21666667,69.68,0.906666667,61.25666667,Z,169.51,0,49.5,85.68,52.04,71.65
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,A,483.105,0,7.5,95.485,100,69
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,AA,545.61,0,59.25,78.1,47.71,70.26
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,B,896.285,0,98.75,65.76,100,69
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,BB,1079.57,0,83.75,92.975,83.715,70.175
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,C,617.655,0,61,93.055,82.95,70.455
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,CC,1011.765,0,81.5,89.88,74.24,70.22
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,D,826.36,0,97.25,76.765,61.895,70.39
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,DD,940.78,0,100,106.49,100,69.84
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,E,358.09,0,98,67.795,14.72,70.27
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,EE,606,0,100,67.2,100,69.405
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,F,367.63,0,10.25,68.85,15.75,70.22
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,FF,906.88,0,100,121.39,95.87,70.195
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,G,115.48,0,95.5,66.05,0,70.95
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,GG,500.055,0,100,86.18,95.385,70.185
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,H,662.15,0,100,64.455,0,70.95
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,HH,632.485,0,100,85.03,84.345,70.185
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,I,646.26,0,98.5,67.21,100,68.925
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,II,726.78,0,100,77.23,64.215,70.77
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,J,646.26,0,14.25,64.68,100,67.62
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,JJ,850.73,0,100,79.475,100,67.965
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,K,862.385,100,100,66.06,0,71.16
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,KK,126.07,35.56,32.5,99.2,70.1,72.415
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,L,597.525,0,94.5,65.885,0,71.24
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,LL,129.25,100,43,65.13,0,71.05
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,M,533.955,0,100,65.78,0,71.09
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,MM,455.56,0,49.75,65.2,0,71.33
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,N,601.765,0,98,91.47,92.36,70.24
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,NN,64.63,0,4.25,80.485,44.325,73
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,O,594.35,0,82.5,65.85,0,70.435
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,OO,62.51,0,4.25,67.44,16.79,70.96
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,P,530.78,0,39.5,89.975,100,75.3
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,PP,65.69,0,12.75,94.1,55.34,75.07
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,Q,772.335,0,70.25,65.435,0,69.71
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,QQ,451.32,0,96.25,65.345,0,71.435
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,R,647.315,0,44.5,98.34,100,69.81
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,RR,66.745,0,15,65.435,0,71.06
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,S,399.41,0,48,65.635,0,69.63
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,SS,66.745,0,45,65.515,0,71.41
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,T,729.955,0,86,64.74,100,68.37
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,TT,689.695,14.57,48.75,65.84,0,70.77
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,U,152.56,0,4,64.36,0,68.095
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,UU,584.81,0,86,69.53,21.355,70.66
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,V,151.5,0,54.75,90.115,89.68,70.13
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,W,446.025,0,2.25,64.955,0.445,68.72
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,X,62.51,0,21.25,65.225,0,69.98
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,Y,140.905,0,46,67.845,18.795,70.08
1/27/25 18:45,1,-0.006666667,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667,Z,168.45,0,49.5,85.515,50.655,71.65
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,A,461.92,0,8.5,95.67,100,69.3
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,AA,519.13,0,56,75.79,41.27,70.3
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,B,906.88,0,99.5,65.95,100,69.15
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,BB,1023.42,0,80,89.85,75.81,70.38
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,C,595.41,0,60.5,90.43,72.42,70.54
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,CC,951.38,0,75.5,84.65,65.59,70.38
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,D,820.01,0,97.5,76.55,55.55,70.39
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,DD,930.19,0,100,100.44,94.07,70.25
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,E,355.97,0,97.5,66.97,10.69,70.25
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,EE,614.48,0,100,67.42,100,69.39
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,F,366.57,0,10.5,67.87,11.64,70.23
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,FF,883.57,0,100,83.05,73.87,70.83
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,G,112.3,0,97.5,66.25,0,71.08
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,GG,495.82,0,100,83.3,73.49,70.84
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,H,629.31,0,100,64.69,0,71.04
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,HH,644.14,0,100,85.19,81.83,70.12
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,I,639.9,0,98,67.41,100,69.13
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,II,722.54,0,100,75.22,61.56,70.39
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,J,648.38,0,14.5,64.9,100,67.78
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,JJ,841.2,0,100,79.74,100,68.14
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,K,872.98,100,100,66.27,0,71.4
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,KK,125.01,29.55,32,99.88,71.85,72.09
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,L,606,0,95,66.13,0,71.1
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,LL,129.25,100,42,65.39,0,70.95
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,M,540.31,0,100,66,0,70.97
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,MM,455.56,0,49.5,65.46,0,71.47
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,N,591.17,0,98,89.69,83.71,70.39
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,NN,67.8,0,3.5,81.3,45.22,72.95
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,O,595.41,0,82.5,66.13,0,70.54
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,OO,63.57,0,4,67.96,17.53,70.95
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,P,540.31,0,39.5,90.23,100,74.84
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,PP,63.57,0,12.5,74.14,29.51,75.25
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,Q,773.39,0,70,65.71,0,69.84
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,QQ,457.68,0,96,65.59,0,71.6
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,R,648.38,0,44.5,98.78,100,69.84
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,RR,65.69,0,15,65.71,0,71.98
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,S,400.47,0,48,65.86,0,69.39
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,SS,65.69,0,45,65.8,0,71.51
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,T,707.71,0,86,65.03,100,68.56
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,TT,773.39,26.81,52,66.06,0,70.95
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,U,150.44,0,5.5,64.69,1.41,67.98
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,UU,565.74,0,85.5,68.29,15.67,70.75
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,V,150.44,0,53.5,91.85,100,69.57
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,W,457.68,0,1.5,65.23,0,68.86
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,X,67.8,0,21,65.5,0,70.11
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,Y,139.85,0,45.5,67.57,16.59,70.11
1/27/25 19:15,1,-0.026666667,3455,42.08,69.87333333,0.946666667,62.21333333,Z,167.39,0,49,83.82,47.61,71.65
