datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,A,478.87,0,8,95.68,100,69.03
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,AA,506.41,0,53,73.92,37.72,70.25
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,B,889.93,0,95,65.98,100,69.15
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,BB,995.87,0,75.5,85.6,70.03,70.38
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,C,608.12,0,61,86.9,63.78,70.54
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,CC,911.12,0,69.5,80.2,59.67,70.48
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,D,830.6,0,98,76.64,53.67,70.23
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,DD,938.66,0,100,106.59,100,69.75
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,E,360.21,0,98,66.99,10.7,70.12
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,EE,627.19,0,100,67.39,100,69.03
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,F,366.57,0,11,67.14,8.51,70.2
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,FF,909,0,100,80.83,53.11,71.1
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,G,127.13,0,99,66.27,0,71.1
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,GG,478.87,0,100,78.03,52.41,71.1
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,H,639.9,0,100,64.69,0,70.97
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,HH,629.31,0,100,85.44,83.78,69.98
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,I,631.43,0,98.5,67.39,100,69.24
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,II,718.3,0,100,75.78,62.06,70.2
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,J,627.19,0,14.5,64.92,100,67.98
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,JJ,834.84,0,100,79.56,100,68.2
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,K,875.1,100,100,66.25,0,71.35
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,KK,127.13,24.73,31.5,101.39,74.42,71.91
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,L,601.76,0,95.5,66.11,0,70.77
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,LL,129.25,100,40.5,65.19,0,71.1
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,M,533.96,0,100,65.97,0,70.65
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,MM,449.2,0,48.5,65.3,0,71.49
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,N,612.36,0,98,88.83,81.33,70.29
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,NN,61.45,0,2,83.26,49.26,72.79
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,O,599.64,0,82,65.93,0,70.66
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,OO,65.69,0,3,67.62,17.38,70.99
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,P,557.27,0,39.5,89.89,100,75.15
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,PP,63.57,0,11.5,83.8,45.18,74.07
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,Q,754.32,0,70,65.55,0,69.84
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,QQ,449.2,0,95,65.43,0,71.67
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,R,658.97,0,44.5,98.4,100,69.85
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,RR,65.69,0,14.5,65.52,0,72.54
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,S,398.35,0,48,65.7,0,69.26
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,SS,63.57,0,44,65.59,0,71.83
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,T,720.42,0,85.5,64.83,100,68.59
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,TT,800.94,32.04,53.5,65.84,0,70.92
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,U,152.56,0,3.5,64.54,6.97,67.78
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,UU,565.74,0,84.5,67.75,14.45,70.65
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,V,156.8,0,54.5,91.13,93.75,70.27
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,W,455.56,0,4,65.03,0,69.03
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,X,65.69,0,20,65.34,0,70.27
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,Y,137.73,0,44.5,66.79,14.23,70.14
1/27/25 19:45,1,0.01,3505,41.83666667,69.84,0.996666667,61.93333333,Z,169.51,0,48.5,81.97,45.37,71.64
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,A,478.87,0,8,95.65,100,69.28
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,AA,497.94,0,51,73.94,37.39,70.14
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,B,898.41,0,94.5,66.09,100,69.21
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,BB,889.93,0,69,78.87,57.04,70.66
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,C,610.24,0,60,82.81,54.38,70.65
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,CC,817.89,0,59.5,74.43,46.92,70.66
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,D,817.89,0,98,76.75,50.43,70.25
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,DD,972.57,0,100,94.53,87.83,70.38
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,E,353.85,0,98,66.83,9.74,70.11
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,EE,622.95,0,100,67.5,100,68.88
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,F,366.57,0,11.5,67.14,8.26,70.12
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,FF,866.62,0,100,91.02,33.86,71.29
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,G,129.25,0,98,66.38,0,71.2
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,GG,542.43,0,100,72.5,33.16,71.33
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,H,642.02,0,100,64.85,0,70.95
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,HH,646.26,0,100,85.44,84.06,69.98
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,I,616.59,0,94,67.53,100,69.4
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,II,735.25,0,100,75.54,62.4,70.07
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,J,646.26,0,15,65.07,100,68.05
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,JJ,843.31,0,100,79.7,100,68.2
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,K,887.81,100,100,66.42,0,71.08
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,KK,127.13,59.45,30.5,88.47,51.32,72.81
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,L,608.12,0,94,66.22,0,70.54
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,LL,129.25,100,39,65.39,0,71.22
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,M,523.36,0,100,66.11,0,70.39
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,MM,444.96,0,47,65.48,0,71.51
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,N,593.29,0,97.5,88.09,77.71,70.27
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,NN,65.69,0,1.5,86.95,55.28,72.66
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,O,612.36,0,81.5,66.15,0,70.68
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,OO,63.57,0,2,67.42,16.49,71.01
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,P,533.96,0,39,90.01,100,75.43
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,PP,63.57,0,10.5,90.5,54.54,73.69
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,Q,764.92,0,69.5,65.75,0,69.98
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,QQ,457.68,0,94,65.59,0,71.8
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,R,644.14,0,44,98.37,100,70.12
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,RR,65.69,0,13.5,65.71,0,72.81
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,S,389.87,0,47.5,65.88,0,69.33
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,SS,63.57,0,43,65.8,0,71.8
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,T,726.78,0,85.5,65.08,100,68.88
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,TT,832.72,33.54,53,66,0,70.83
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,U,150.44,0,3.5,64.8,10.18,67.75
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,UU,540.31,0,84,67.35,12.14,70.66
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,V,150.44,0,52.5,92.08,100,69.98
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,W,440.73,0,2,65.25,0,69.01
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,X,65.69,0,19,65.53,0,70.34
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,Y,141.96,0,43,66.15,10.05,70.23
1/27/25 20:15,1,0.01,3446.333333,42.46,69.78333333,1.1,62.32,Z,167.39,0,47,81.39,43.92,71.64
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,A,478.865,0,4.75,82.19,57.495,70.52
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,AA,586.93,0,62.25,80.5,54.54,70.37
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,B,902.64,0,95.5,64.375,100,68.75
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,BB,1131.485,0,90.25,95.285,91.56,70.1
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,C,615.535,0,62.25,92.875,88.28,69.97
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,CC,1035.075,0,85,93.63,76.575,70.1
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,D,834.84,0,99,74.975,52.11,69.98
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,DD,946.08,0,100,105.34,100,68.385
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,E,354.91,0,97.25,71.42,31.37,70.035
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,EE,620.83,0,100,65.895,100,69.01
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,F,380.34,0,11.25,69.755,23.905,69.98
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,FF,903.705,0,100,97.235,100,69.55
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,G,144.085,0,97.5,64.755,0,71.37
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,GG,515.95,0,100,85.13,100,69.55
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,H,660.03,0,100,62.785,0,70.34
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,HH,633.545,0,100,90.695,100,69.82
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,I,638.845,0,98.5,65.87,100,69.34
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,II,728.895,0,100,77.835,71.7,70.12
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,J,640.96,0,14,63.065,100,67.63
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,JJ,846.49,0,100,78.125,100,67.775
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,K,859.205,100,100,64.745,0,70.755
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,KK,126.07,0,33,107.26,100,71.66
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,L,601.765,0,95.5,64.57,0,70.385
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,LL,127.13,100,43,64.445,0,70.375
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,M,525.48,0,100,74.09,33.725,70.215
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,MM,449.2,0,50.5,64.555,0,71.34
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,N,604.94,0,97,86.72,77.295,69.99
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,NN,64.63,0,6.25,79.97,44.35,73.06
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,O,595.405,0,83.5,65.13,0,70.54
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,OO,64.63,0,5,68.325,20.61,71.13
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,P,546.67,0,44.25,88.985,100,74.63
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,PP,65.69,0,13.5,111.57,100,73.725
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,Q,783.985,0,73.25,64.705,0,70.045
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,QQ,449.2,0,95.5,64.715,0,71.24
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,R,652.615,0,44.75,97.435,100,70.175
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,RR,65.69,0,15,64.795,0,71.455
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,S,396.23,0,49.5,64.895,0,69.82
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,SS,63.57,0,45.25,64.855,0,71.54
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,T,729.955,0,86.25,63.93,100,68.2
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,TT,633.545,6.3,47.5,65.1,0,70.65
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,U,152.56,0,4.75,66.95,23.24,68.07
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,UU,565.74,0,87,67.595,16.995,70.865
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,V,151.5,0,55.75,90.93,100,69.15
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,W,444.965,0,3.25,65.04,16.66,68.845
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,X,64.625,0,23.25,64.58,0,69.045
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,Y,139.85,0,46.25,67.81,21.495,70.09
1/28/25 14:30,1,0.003333333,3578,39.72333333,69.74666667,0.9,60.88333333,Z,168.45,0,49.75,97.38,72.965,71.285
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,A,478.8666667,0,5.5,82.13333333,57.12,70.39
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,AA,575.63,0,62,80.03,53.16666667,70.31
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,B,901.9366667,0,95.5,64.62,100,68.85666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,BB,1120.89,0,89.5,94.56333333,90.21333333,70.11666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,C,608.8266667,0,62.66666667,92.78,87.00333333,70.03666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,CC,1024.83,0,84,90.73,75.73,70.10333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,D,834.1333333,0,98.83333333,72.93666667,49.8,70.08333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,DD,937.9566667,0,100,105.7666667,100,68.71333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,E,353.1433333,0,98.16666667,71.00666667,29.70333333,70.09
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,EE,620.83,0,100,66.08666667,100,69.01
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,F,375.7466667,0,11.66666667,69.49666667,22.40666667,70.06333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,FF,901.23,0,100,95.96333333,100,69.60666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,G,125.7166667,0,97.5,64.92,0,71.37
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,GG,500.7633333,0,100,85.18333333,100,69.62666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,H,656.1466667,0,100,63.06333333,0,70.38333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,HH,636.37,0,100,90.92333333,100,69.83666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,I,637.0766667,0,98.16666667,66.05,100,69.3
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,II,730.3066667,0,100,77.98666667,70.25333333,70.14666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,J,628.6033333,0,14,63.34,100,67.65333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,JJ,835.5433333,0,100,78.31333333,100,67.78666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,K,846.8433333,100,100,64.93333333,0,70.83333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,KK,126.4233333,0,33,107.5266667,100,71.79333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,L,608.12,0,93.66666667,64.76666667,0,70.41666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,LL,129.25,100,43,64.68,0,70.54666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,M,527.6,0,100,72.96666667,31.58,70.25666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,MM,450.6133333,0,50.33333333,64.77333333,0,71.34333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,N,606.71,0,97,86.07666667,74.30666667,70.11333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,NN,64.98333333,0,6,79.85,43.67666667,73.06666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,O,596.11,0,83.5,65.34,0,70.55333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,OO,64.27666667,0,4,68.08666667,19.83333333,71.11666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,P,539.61,0,44.33333333,89.18,100,74.46333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,PP,64.27666667,0,13.33333333,112.0866667,100,73.73666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,Q,762.7966667,0,73.16666667,64.89666667,0,70.20333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,QQ,447.0866667,0,95.33333333,64.91666667,0,71.35
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,R,649.79,0,44.5,97.76,100,70.34
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,RR,64.98333333,0,15,64.98666667,0,71.72
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,S,396.9366667,0,49.33333333,65.08333333,0,69.89
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,SS,65.68666667,0,45.33333333,65.07333333,0,71.63333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,T,712.65,0,86.16666667,64.17666667,100,68.19333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,TT,618.7133333,4.916666667,47,65.30333333,0,70.59333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,U,150.44,0,4.833333333,67.02,23.15666667,68.04666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,UU,555.1466667,0,86.5,67.49666667,15.73333333,70.81666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,V,152.56,0,55.66666667,91.13666667,100,69.27333333
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,W,445.67,0,3.666666667,64.46666667,13.42666667,68.88
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,X,65.68333333,0,21.5,64.79333333,0,69.25666667
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,Y,141.2566667,0,46,67.79,20.49333333,70.11
1/28/25 14:45,1,-0.01,3511.333333,40.19,69.78,0.906666667,61.23666667,Z,168.8033333,0,49.5,96.00666667,69.28333333,71.51
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,A,468.9766667,0,6.166666667,82.32333333,57.36333333,70.24333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,AA,565.0333333,0,62.33333333,79.51,51.16666667,70.29333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,B,908.2933333,0,95.66666667,64.84,100,68.86666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,BB,1134.306667,0,90.5,95.81333333,91.76666667,70.02666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,C,602.47,0,61.16666667,92.43666667,84.81,70.11333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,CC,1027.656667,0,85.83333333,92.91,76.35666667,70.02666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,D,839.0766667,0,98.83333333,71.36666667,48.46666667,70.10666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,DD,939.37,0,100,106.1966667,100,69.35
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,E,359.5033333,0,98.5,70.86666667,28.69333333,70.11
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,EE,617.3,0,100,66.28666667,100,69.01666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,F,373.63,0,11.33333333,69.31333333,20.94666667,70.09666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,FF,891.3433333,0,100,97.03333333,100,69.73333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,G,132.7833333,0,97.66666667,65.14,0,71.37333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,GG,479.5766667,0,100,85.46666667,100,69.73333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,H,647.67,0,100,63.35,0,70.49
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,HH,630.7233333,0,100,91.21,100,69.96666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,I,641.3133333,0,98.5,66.26666667,100,69.34
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,II,727.48,0,100,77.61,69.17666667,70.16
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,J,632.8366667,0,13.83333333,63.61333333,100,67.73666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,JJ,835.5466667,0,100,78.52666667,100,67.87333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,K,848.9633333,100,100,65.14,0,70.93666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,KK,124.3066667,1.24,33.33333333,108.06,99.23,71.95
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,L,597.5266667,0,94.83333333,64.97333333,0,70.52666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,LL,127.8366667,100,43,64.95333333,0,70.68
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,M,522.6566667,0,100,71.22,27.18,70.36333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,MM,452.03,0,50.5,65.00333333,0,71.36333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,N,600.3466667,0,97.33333333,86.73,75.56,70.00333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,NN,66.39333333,0,7.833333333,79.79,43.22333333,73.06666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,O,598.23,0,83.5,65.59666667,0,70.55666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,OO,64.27666667,0,5,67.93333333,18.44,71.15
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,P,520.54,0,44.5,89.56333333,100,74.02
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,PP,64.98333333,0,13.83333333,112.3833333,100,73.70666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,Q,776.9233333,0,73.5,65.16666667,0,69.96
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,QQ,454.1466667,0,95.5,65.16333333,0,71.38333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,R,654.03,0,44.83333333,97.98666667,100,70.26333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,RR,64.98333333,0,15,65.25333333,0,71.98333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,S,440.7266667,7.213333333,52,65.34,0,70.18666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,SS,63.57,0,45.5,65.32333333,0,71.64333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,T,713.3533333,0,86.5,64.51333333,100,68.18
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,TT,636.3733333,6.93,48.16666667,65.55666667,0,70.60666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,U,151.1466667,0,4.833333333,66.89,21.04,68.11666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,UU,557.97,0,86.66666667,67.47,14.59333333,70.74
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,V,152.56,0,55.83333333,91.26666667,100,69.28666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,W,450.6166667,0,3.833333333,64.74333333,8.996666667,68.94333333
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,X,62.86333333,0,23,65.03333333,0,69.45666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,Y,138.4366667,0,46,67.84333333,19.44,70.11666667
1/28/25 15:00,1,-0.006666667,3539,40.75666667,69.84,0.906666667,61.56,Z,165.9766667,0,49.83333333,94.37333333,64.61,71.68
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,A,477.4566667,0,5.5,82.03,56.69,70.20666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,AA,562.21,0,61,78.89666667,49.57333333,70.27
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,B,900.5233333,0,95.5,65.05,100,68.91666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,BB,1139.96,0,91.33333333,95.87,91.86,69.99666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,C,600.35,0,62,92.09333333,82.49666667,70.16333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,CC,1028.36,0,86.16666667,94.00666667,76.77666667,69.99333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,D,822.1266667,0,98.83333333,71.53666667,45.37666667,70.2
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,DD,935.8366667,0,100,104,97.77666667,70.07
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,E,357.3833333,0,99,70.76,27.61333333,70.11
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,EE,625.7766667,0,100,66.49333333,100,69.01
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,F,372.9233333,0,11,69.23,20.2,70.09
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,FF,909.7033333,0,100,102.9733333,100,69.86666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,G,120.7766667,0,98.33333333,65.34,0,71.46
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,GG,483.81,0,100,85.7,100,69.87333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,H,639.1933333,0,100,63.62666667,0,70.54666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,HH,630.0166667,0,100,91.4,100,69.98666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,I,631.4266667,0,98.83333333,66.47666667,100,69.60333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,II,735.25,0,100,77.09666667,68.01333333,70.14
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,J,644.8466667,0,13.83333333,63.86666667,100,67.77666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,JJ,846.8466667,0,100,78.77333333,100,67.91666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,K,866.6233333,100,100,65.36333333,0,71.01666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,KK,127.13,11.62333333,34.5,107.7433333,92.48,72.29
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,L,590.46,0,95.16666667,65.21,0,70.57666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,LL,126.4233333,100,43,65.13333333,0,70.77666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,M,527.6033333,0,100,69.85666667,23.11,70.40333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,MM,448.4933333,0,50.5,65.18666667,0,71.38
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,N,596.11,0,97.5,86.74,74.47333333,70.06333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,NN,63.57,0,6.166666667,79.76,42.90333333,73.04666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,O,591.8766667,0,83.66666667,65.76666667,0,70.66333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,OO,63.57,0,6,67.22666667,16.21333333,71.19
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,P,536.0766667,0,44.5,89.69,100,74.13666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,PP,64.27666667,0,14.16666667,112.56,100,73.77333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,Q,787.5133333,0,73.66666667,65.34,0,69.95
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,QQ,444.2566667,0,95.83333333,65.33333333,0,71.50333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,R,649.0833333,0,45,98.06666667,100,70.22
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,RR,63.57,0,15,65.43333333,0,72.14333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,S,467.5666667,11.28333333,53.66666667,65.49,0,70.25
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,SS,65.68666667,0,45.33333333,65.51333333,0,71.65
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,T,716.8866667,0,86.5,64.70333333,100,68.2
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,TT,653.32,9.943333333,48.83333333,65.72666667,0,70.68
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,U,151.8533333,0,6.166666667,66.44666667,18.54333333,68.19333333
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,UU,550.2033333,0,86.66666667,67.59666667,14.43,70.66666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,V,149.7333333,0,55.33333333,91.44666667,100,69.35666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,W,442.14,0,4,64.91,4.186666667,69.01
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,X,64.27666667,0,23.5,65.21666667,0,69.58
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,Y,137.0233333,0,46,67.73666667,18.24333333,70.12666667
1/28/25 15:15,1,-0.006666667,3571,41.18666667,69.96666667,0.893333333,61.79666667,Z,165.27,0,51,91.79,59.7,71.82333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,A,471.8033333,0,5.166666667,80.57,51.96333333,70.34333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,AA,530.4266667,0,59.5,77.27,45.20666667,70.38333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,B,892.0466667,0,95.5,65.31333333,100,68.95333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,BB,1127.246667,0,91.16666667,96.12333333,91.18333333,70.01
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,C,609.5333333,0,62,91.54333333,79.08666667,70.25666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,CC,1022.713333,0,86,92.87666667,75.98666667,70.00333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,D,827.07,0,99.33333333,71.75,44.89333333,70.14
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,DD,931.6,0,100,97.92666667,90.15,70.38
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,E,360.9166667,0,98.83333333,70.85333333,27.09333333,70.10333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,EE,622.9533333,0,100,66.74,100,69.01666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,F,373.63,0,11.66666667,69.42333333,19.72333333,70.07
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,FF,916.77,0,100,98.58666667,98.67666667,70.04666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,G,113.0066667,0,95,65.62,0,71.49
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,GG,500.76,0,100,85.93333333,98.48,70.05666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,H,631.4266667,0,100,63.96333333,0,70.61
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,HH,629.3066667,0,100,91.58666667,97.69,70.08333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,I,631.4266667,0,99,66.72666667,98.99666667,70.02
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,II,733.8366667,0,100,76.60333333,67.80333333,70.11333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,J,645.55,0,14,64.19,100,67.86
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,JJ,841.9,0,100,78.92,100,67.99333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,K,877.2166667,100,100,65.61666667,0,71.13333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,KK,126.4233333,16.99,34.5,106.84,88.06666667,72.36
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,L,599.6433333,0,95,65.47333333,0,70.69333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,LL,125.7166667,100,43.16666667,65.3,0,70.85666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,M,526.1866667,0,100,67.83,17.38,70.52666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,MM,451.32,0,50.83333333,65.36,0,71.43333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,N,603.1733333,0,97.5,86.85333333,74.53,70.02666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,NN,64.27666667,0,6.5,79.28666667,41.75,73.08333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,O,596.8166667,0,83.66666667,65.95333333,0,70.74
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,OO,64.27333333,0,5.5,67.1,15.3,71.16666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,P,533.9566667,0,44.66666667,90.07333333,100,75.08666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,PP,64.27666667,0,14.16666667,112.7266667,100,73.80666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,Q,774.8033333,0,74,65.52333333,0,70.23333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,QQ,443.5533333,0,95.83333333,65.50666667,0,71.53
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,R,650.5,0,45,98.39666667,100,70.32666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,RR,63.57,0,15.16666667,65.62,0,72.45
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,S,483.81,13.56,54.5,65.70333333,0,70.26333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,SS,62.15666667,0,45.66666667,65.70666667,0,71.67
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,T,725.3633333,0,86.5,64.91,100,68.32666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,TT,685.8133333,15.10333333,50.66666667,65.91,0,70.77
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,U,151.8533333,0,5.5,64.81666667,4.446666667,68.95666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,UU,552.3233333,0,86.83333333,67.80333333,14.91333333,70.58333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,V,154.68,0,56.5,91.56333333,100,69.40666667
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,W,440.7266667,0,4.166666667,65.11,0.59,69.00333333
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,X,63.57,0,23.66666667,65.40333333,0,69.74
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,Y,137.73,0,46.16666667,67.07,14.61666667,70.23
1/28/25 15:30,1,0,3514.666667,41.63,70.05,0.886666667,62.01666667,Z,167.39,0,51,88.80666667,54.69666667,71.92666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,A,473.9233333,0,5.666666667,80.24,51.22666667,70.25333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,AA,523.3633333,0,58.5,76.08333333,42.56666667,70.38
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,B,903.35,0,96,65.57333333,100,69.11666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,BB,1137.133333,0,91.66666667,96.25,91.93666667,69.98
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,C,601.76,0,61.16666667,90.37,73.65666667,70.39
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,CC,1029.07,0,87.33333333,94.95666667,76.64333333,69.99333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,D,836.9566667,0,99.33333333,71.31333333,42.43333333,70.20666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,DD,930.8933333,0,100,94.09333333,86.83,70.38
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,E,358.7966667,0,97.83333333,70.7,25.60666667,70.12
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,EE,627.1866667,0,100,66.96333333,100,69.02333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,F,373.63,0,11.83333333,69.62,19.38666667,70.06333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,FF,920.3033333,0,100,101.56,95.34,70.17666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,G,117.9533333,0,91,65.84666667,0,71.47666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,GG,495.8166667,0,100,86.24333333,94.8,70.19
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,H,644.8466667,0,100,64.28,0,70.68
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,HH,630.72,0,100,91.69333333,96.24,70.11666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,I,643.4333333,0,99.33333333,66.98666667,91.23666667,70.34666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,II,732.4266667,0,100,76.77,65.84,70.15
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,J,642.0233333,0,14.16666667,64.51333333,100,67.92333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,JJ,844.02,0,100,79.18666667,100,68.14333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,K,841.1933333,100,100,65.88,0,71.28333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,KK,124.3066667,14.73333333,34.5,107.6166667,88.51666667,72.23
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,L,593.2866667,0,94.33333333,65.70666667,0,70.77666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,LL,125.7166667,100,43.5,65.45666667,0,70.74
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,M,531.1333333,0,100,66.01,10.46,70.63666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,MM,450.6133333,0,51,65.48333333,0,71.49666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,N,603.88,0,97.5,85.23,69.47666667,70.21666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,NN,65.68666667,0,8.5,78.89666667,40.96,73.07333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,O,596.8166667,0,84,66.08666667,0,70.82666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,OO,64.98,0,6,66.56333333,13.36666667,71.19333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,P,535.37,0,45,90.02666667,100,75.34333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,PP,62.86333333,0,14,112.9733333,100,73.80666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,Q,772.6866667,0,74.33333333,65.68666667,0,70.35666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,QQ,452.0266667,0,96,65.65,0,71.6
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,R,640.6066667,0,45,98.52,100,70.26333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,RR,62.86333333,0,16.5,65.74333333,0,72.17666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,S,485.2233333,15.13,55.16666667,65.85333333,0,70.25
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,SS,64.98333333,0,46,65.83,0,71.71333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,T,729.6033333,0,86.83333333,65.01666667,100,68.38333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,TT,714.06,18.08666667,51.5,66.06666667,0,70.80333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,U,151.1466667,0,6.333333333,64.68666667,0,70.02
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,UU,550.91,0,87.16666667,68.18,15.25,70.54
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,V,151.8533333,0,56.5,91.86666667,100,69.39666667
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,W,446.38,0,4.5,65.24,0,69.01
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,X,64.27666667,0,24,65.52333333,0,70.00333333
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,Y,136.3166667,0,47.83333333,66.66333333,12.4,70.25
1/28/25 15:45,1,0,3553.333333,42.11666667,70.07,0.88,62.20333333,Z,166.6833333,0,51.16666667,86.65666667,51.21,71.94
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,A,485.93,0,5.833333333,81.15666667,52.72666667,70.12
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,AA,512.0633333,0,57.83333333,74.99666667,39.38333333,70.37333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,B,901.2333333,0,96,65.79666667,100,69.14333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,BB,1120.183333,0,90.5,96.59,88.97333333,70.11
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,C,608.8266667,0,63.33333333,89.55666667,70.37,70.39666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,CC,1013.53,0,85.16666667,90.10666667,73.66333333,70.11
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,D,823.54,0,96.33333333,71.42666667,41.51333333,70.16333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,DD,923.1233333,0,100,93.08666667,82.85666667,70.43333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,E,358.7966667,0,98.33333333,70.58333333,24.57,70.12
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,EE,617.3033333,0,100,67.17,100,68.99
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,F,379.9866667,0,9.833333333,69.49666667,18.19,70.09666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,FF,896.9933333,0,100,94.3,90.06333333,70.33666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,G,110.89,0,91.16666667,66.08,0,71.45
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,GG,494.4066667,0,100,85.92,89.94333333,70.34
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,H,637.7833333,0,100,64.59333333,0,70.7
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,HH,631.43,0,100,89.3,93.53,70.19333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,I,644.14,0,98.16666667,67.21333333,81.79666667,70.62333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,II,737.37,0,100,76.74666667,62.79,70.20666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,J,638.49,0,14.16666667,64.78,100,68.00666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,JJ,841.9,0,100,79.46,100,68.19333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,K,857.44,100,100,66.12333333,0,71.38
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,KK,126.4233333,16.15,34.5,107.0666667,86.93333333,72.22333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,L,589.05,0,95,65.92333333,0,70.68
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,LL,125.7166667,100,43.5,65.67666667,0,70.68
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,M,536.7833333,0,100,65.85333333,8.25,70.53333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,MM,447.0833333,0,51,65.70333333,0,71.52333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,N,598.23,0,97.5,84.57,67.49,70.23
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,NN,64.98333333,0,8,79.34666667,41.71333333,73
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,O,600.35,0,84,66.3,0,70.81
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,OO,65.68666667,0,6.166666667,66.14666667,11.53,71.21333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,P,547.3766667,0,45.33333333,90.47333333,100,74.53333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,PP,64.27666667,0,14,113.24,100,73.81666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,Q,776.9233333,0,74.5,65.91333333,0,70.24
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,QQ,444.9633333,0,96,65.84333333,0,71.65
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,R,649.0866667,0,45,98.77333333,100,70.34
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,RR,63.57,0,17.16666667,65.96666667,0,72.02
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,S,494.4066667,16.87,55.83333333,66.05333333,0,70.23666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,SS,62.86333333,0,45.83333333,66.05,0,71.79333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,T,716.8866667,0,87,65.26,100,68.41666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,TT,731.72,21.02,52.33333333,66.27,0,70.82333333
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,U,151.1466667,0,6.833333333,64.95,0,70.55666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,UU,555.1433333,0,87.16666667,68.25333333,14.82666667,70.54
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,V,151.8533333,0,56.16666667,92.04666667,100,69.41333333
