datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,W,448.4966667,0,4.333333333,65.46,0,69.05666667
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,X,63.57,0,24,65.74,0,70.17
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,Y,137.73,0,48.5,66.39333333,10.48666667,70.25
1/28/25 16:00,1,-0.006666667,3519,42.74666667,70.16666667,0.876666667,62.48333333,Z,166.6833333,0,51.5,84.5,47.64666667,71.94
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,A,477.4533333,0,5.5,81.73,53.79666667,70.02
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,AA,500.76,0,58.16666667,74.64333333,37.69666667,70.33333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,B,902.64,0,96.33333333,66.14,100,69.21333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,BB,1120.18,0,91.33333333,96.99,90.18,70.02666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,C,601.0566667,0,63,87.65,64.86333333,70.51333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,CC,1010,0,86,90.85333333,74.83666667,70.01333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,D,822.1266667,0,96.5,71.74,41.45666667,70.12
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,DD,922.77,0,100,90.825,77.63,70.5
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,E,357.3833333,0,98.66666667,70.26333333,22.15333333,70.19333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,EE,613.0633333,0,100,67.49333333,100,68.88666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,F,378.5733333,0,10.5,69.53,17.24666667,70.10333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,FF,894.17,0,100,96.50333333,85.51,70.41333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,G,129.9566667,0,92.5,66.4,0,71.49
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,GG,512.77,0,100,85.44,84.98,70.42666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,H,639.9033333,0,100,64.96,0,70.80333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,HH,627.8933333,0,100,88.11333333,93.07,70.15666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,I,628.6033333,0,96,67.53,71.58,70.86333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,II,738.7833333,0,100,75.62,61.42666667,70.19666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,J,632.84,0,14,65.11333333,100,68.05
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,JJ,839.0766667,0,100,79.71333333,100,68.30666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,K,857.44,100,100,66.46333333,0,71.49666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,KK,125.01,17.32,34.66666667,106.8566667,85.56333333,72.2
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,L,596.82,0,94.33333333,66.24666667,0,70.62
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,LL,127.13,100,43.5,65.94,0,70.65
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,M,527.6,0,100,66.18,5.6,70.46333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,MM,442.8466667,0,51,65.97,0,71.59
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,N,606.7066667,0,97.66666667,84.08666667,64.79,70.28
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,NN,63.57,0,7.333333333,79.68,41.13333333,73.02333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,O,598.9366667,0,84,66.55,0,70.9
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,OO,63.57,0,6,66.11666667,9.18,71.24
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,P,531.13,0,45.16666667,90.69666667,100,74.35666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,PP,64.27333333,0,14.33333333,113.59,100,73.83666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,Q,782.5733333,0,74.5,66.20333333,0,70.25
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,QQ,444.26,0,96.33333333,66.13333333,0,71.7
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,R,645.5533333,0,45,98.97666667,100,70.38
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,RR,63.57,0,17.5,66.21333333,0,71.92333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,S,508.53,18.58,56.66666667,66.35666667,0,70.23666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,SS,63.57,0,46.16666667,66.30666667,0,71.8
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,T,719.0066667,0,86.66666667,65.57666667,100,68.42333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,TT,766.3266667,26.28,54,66.56,0,70.89333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,U,151.8533333,0,6.833333333,65.24333333,0,69.92666667
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,UU,553.7366667,0,87.5,68.42,14.24666667,70.54
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,V,151.1466667,0,56.33333333,92.43,100,69.6
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,W,452.0266667,0,4.666666667,65.78,0,69.14333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,X,64.98333333,0,24,65.98333333,0,70.24333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,Y,137.0233333,0,48.83333333,66.27333333,8.763333333,70.24333333
1/28/25 16:15,1,-0.01,3623.666667,43.56666667,70.17333333,0.86,62.88666667,Z,168.0966667,0,51.5,83.51,45.71,71.86666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,A,481.6933333,0,6,82.40666667,54.82,69.98
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,AA,489.46,0,56.5,73.91,35.64666667,70.3
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,B,895.5833333,0,96.16666667,66.42333333,100,69.28666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,BB,1106.056667,0,89.83333333,94.81666667,86.95,70.14333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,C,603.1733333,0,63,85.84,60.10666667,70.54
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,CC,998.7,0,83.83333333,90.44,71.55,70.14666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,D,839.7833333,0,96.83333333,72.03,40.59666667,70.11
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,DD,918.89,0,100,86.96333333,75.22,70.43333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,E,358.09,0,99.16666667,70.13333333,20.67,70.18333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,EE,618.7133333,0,100,67.76333333,100,68.90666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,F,368.6866667,0,11.83333333,69.53,15.96666667,70.11666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,FF,877.92,0,100,88.08,79.84666667,70.52666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,G,119.3666667,0,93.16666667,66.67,0,71.50333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,GG,468.27,0,100,84.78333333,79.17,70.52666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,H,622.95,0,100,65.28666667,0,70.82333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,HH,625.0733333,0,100,88.07666667,92.15333333,70.12666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,I,635.6666667,0,96.33333333,67.78666667,62.45,70.95666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,II,733.84,0,100,75.44,61.18,70.15333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,J,639.9033333,0,14.66666667,65.42666667,100,68.18
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,JJ,839.0766667,0,100,80.07666667,100,68.35666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,K,843.3166667,100,100,66.75333333,0,71.53666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,KK,126.4233333,16.83333333,35,106.68,85.27,72.14333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,L,603.88,0,95.66666667,66.54666667,0,70.54
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,LL,127.13,100,43.5,66.12666667,0,70.65333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,M,532.5466667,0,100,66.44333333,3.683333333,70.39
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,MM,444.2566667,0,51,66.14333333,0,71.64666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,N,598.9366667,0,97.66666667,82.33333333,60.43666667,70.37
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,NN,63.57,0,8.5,78.95666667,39.85666667,73.06666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,O,603.88,0,84,66.75333333,0,70.92333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,OO,64.27666667,0,5.5,66.28666667,6.743333333,71.26333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,P,541.7266667,0,45.5,90.93333333,100,74.21
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,PP,64.98333333,0,13.5,113.64,100,73.91
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,Q,772.6866667,0,74.5,66.39333333,0,70.24333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,QQ,448.4966667,0,96,66.30666667,0,71.76
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,R,650.4966667,0,45,99.2,100,70.36333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,RR,63.57,0,17.5,66.39333333,0,71.79333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,S,518.42,20.31666667,57.16666667,66.54333333,0,70.23
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,SS,64.98333333,0,45.83333333,66.48666667,0,71.91333333
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,T,719.0066667,0,87,65.75333333,100,68.50666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,TT,805.88,31.65,55.66666667,66.73666667,0,70.95
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,U,151.8533333,0,5.833333333,65.44333333,0,69.77
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,UU,548.0833333,0,87,68.24666667,12.70666667,70.58
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,V,153.2666667,0,56.5,92.61333333,100,69.67
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,W,442.8466667,0,4.333333333,65.95666667,0,69.24666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,X,66.39333333,0,23.83333333,66.17666667,0,70.38666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,Y,138.4366667,0,49,66.10333333,7.046666667,70.23666667
1/28/25 16:30,1,-0.003333333,3614.666667,44.25333333,70.23333333,0.86,63.18333333,Z,167.39,0,51.5,82.98,44.62333333,71.8
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,A,473.9233333,0,6.333333333,81.44333333,51.61666667,70.11
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,AA,468.9766667,0,54.33333333,72.85333333,31.44,70.37666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,B,903.3533333,0,96.66666667,66.65,100,69.35
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,BB,1092.636667,0,88.66666667,93.84,85.46,70.13333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,C,601.7633333,0,63.66666667,83.06,53.54,70.65333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,CC,984.5733333,0,82.16666667,90.06666667,70.23333333,70.15666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,D,829.1866667,0,96.5,72.29333333,40.12333333,70.10333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,DD,913.9466667,0,100,87.1,73.7,70.36666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,E,357.3866667,0,99.33333333,70.06333333,19.50333333,70.18
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,EE,615.8866667,0,100,67.98666667,100,68.88
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,F,372.9233333,0,12.5,69.47666667,14.91,70.12
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,FF,889.93,0,100,84.93666667,73.97,70.60666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,G,127.84,0,92.83333333,66.92,0,71.51
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,GG,470.39,0,100,83.95333333,73.18,70.62333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,H,646.9633333,0,100,65.54,0,70.84666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,HH,627.8966667,0,100,88.19333333,89.99,70.19
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,I,642.02,0,96.5,68.03,55.77666667,70.93333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,II,726.0733333,0,100,75.50666667,60.89666667,70.12
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,J,634.2533333,0,14.33333333,65.68333333,100,68.23666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,JJ,838.3733333,0,100,80.35333333,100,68.45666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,K,848.9666667,100,100,67,0,71.64
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,KK,127.13,17.83333333,34,106.3466667,84.29,72.15333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,L,603.8833333,0,95.66666667,66.78666667,0,70.52
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,LL,126.4233333,100,43.5,66.31666667,0,70.68
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,M,531.1333333,0,100,66.71,1.113333333,70.37666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,MM,446.3766667,0,50.83333333,66.33666667,0,71.64666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,N,591.8733333,0,97.5,81.05666667,56.95333333,70.39
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,NN,65.68666667,0,6.166666667,78.65,39.25666667,73.06
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,O,598.9366667,0,84,66.94,0,70.94333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,OO,64.98333333,0,4.833333333,66.46333333,2.613333333,71.35333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,P,543.8466667,0,45.66666667,91.08333333,100,74.12
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,PP,64.27666667,0,13.5,113.5933333,100,73.94
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,Q,766.33,0,74.5,66.58333333,0,70.30333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,QQ,447.79,0,96,66.48333333,0,71.78666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,R,657.56,0,45.33333333,99.20666667,100,70.50666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,RR,64.27666667,0,17.5,66.59333333,0,71.79333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,S,535.37,22.37666667,58.16666667,66.74333333,0,70.23666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,SS,62.86333333,0,45.5,66.69333333,0,71.94
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,T,721.1233333,0,87.16666667,65.93666667,100,68.64666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,TT,844.7233333,34.72,56.5,66.92666667,0,70.93666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,U,152.56,0,4.833333333,65.62333333,0,69.22333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,UU,535.3666667,0,86.66666667,67.77333333,10.24666667,70.65333333
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,V,150.44,0,56.33333333,92.81666667,100,69.69
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,W,453.44,0,3.666666667,66.15666667,0,69.28
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,X,66.39333333,0,22.16666667,66.36,0,70.55666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,Y,139.1433333,0,49,66.76,9.626666667,70.01666667
1/28/25 16:45,1,-0.01,3607.333333,44.59333333,70.20333333,0.876666667,63.38,Z,168.0966667,0,51.16666667,81.7,42.52333333,71.79333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,A,480.28,0,6.333333333,81.37333333,51.08,70.07666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,AA,452.0266667,0,53.33333333,72.10333333,28.24333333,70.38666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,B,901.9366667,0,96.33333333,66.87333333,100,69.43333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,BB,1084.866667,0,88,94.25666667,84.25666667,70.15666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,C,603.88,0,62,80.64,47.86333333,70.68
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,CC,976.0966667,0,81.16666667,89.13,68.70333333,70.15666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,D,827.7733333,0,97.16666667,72.51333333,39.64333333,70.08333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,DD,921.7133333,0,100,87.44333333,71.08666667,70.36
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,E,353.1433333,0,99.16666667,69.77333333,17.57666667,70.18666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,EE,624.3633333,0,100,68.21333333,100,68.88
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,F,374.3333333,0,12.16666667,69.37666667,13.82333333,70.11666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,FF,901.2333333,0,100,81.35333333,67.96666667,70.64
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,G,119.3633333,0,94.33333333,67.15,0,71.51666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,GG,462.6233333,0,100,82.82666667,67.24,70.66
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,H,625.0733333,0,100,65.8,0,70.92333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,HH,632.84,0,100,86.41333333,86.76333333,70.25666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,I,636.37,0,96.33333333,68.22333333,51.58333333,70.81
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,II,733.13,0,100,75.77333333,57.58,70.22
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,J,643.4333333,0,14.5,65.93666667,100,68.34
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,JJ,832.72,0,100,80.66666667,100,68.53
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,K,863.7966667,100,100,67.23333333,0,71.64
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,KK,125.01,19.19333333,33,106.1433333,82.9,72.14333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,L,597.5233333,0,95.66666667,67.03666667,0,70.42666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,LL,127.13,100,43.5,66.53666667,0,70.85666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,M,538.1966667,0,100,66.94666667,0.423333333,70.28
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,MM,447.7933333,0,51,66.55,0,71.67
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,N,597.5266667,0,97.5,79.48333333,52.01,70.47666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,NN,64.27666667,0,7.833333333,78.94333333,39.49,73.02333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,O,596.82,0,84,67.15333333,0,70.98666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,OO,63.57,0,4.5,66.68,0,71.38
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,P,555.1466667,0,45.5,91.34666667,100,74.90666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,PP,64.98333333,0,14.33333333,114.1166667,99.77,73.99333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,Q,769.86,0,74.5,66.78666667,0,70.61666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,QQ,444.2566667,0,96,66.70333333,0,71.8
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,R,650.4966667,0,45,99.54333333,100,70.76666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,RR,65.69,0,17.5,66.81333333,0,71.83666667
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,S,544.5533333,24.54,59,66.95,0,70.25
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,SS,64.27666667,0,45.83333333,66.92666667,0,71.98
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,T,714.77,0,87.33333333,66.18333333,100,68.80333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,TT,867.3266667,39.59666667,58,67.11,0,70.98
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,U,149.7333333,0,4.833333333,65.88,0,69.02333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,UU,524.7766667,0,86.5,67.50666667,8.523333333,70.67
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,V,150.44,0,56.66666667,93.15666667,100,69.69
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,W,456.2666667,0,4.333333333,66.37333333,0,69.32333333
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,X,63.57,0,22,66.61,0,70.68
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,Y,140.5533333,0,49,68.14333333,14.03666667,69.86
1/28/25 17:00,1,-0.006666667,3528.333333,45.47666667,70.27333333,0.876666667,63.72,Z,167.39,0,50.16666667,78.73333333,35.91666667,71.99666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,A,481.6933333,0,6.5,79.86,46.59333333,70.24333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,AA,444.9633333,0,52.5,71.49666667,25.31333333,70.38666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,B,895.58,0,96.83333333,67.19,100,69.51666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,BB,1094.753333,0,88.66666667,94.35333333,84.88666667,70.1
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,C,601.76,0,61.5,78.03,41.03,70.76
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,CC,983.1633333,0,82.16666667,89.04333333,69.12,70.07333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,D,841.1966667,0,97.16666667,72.82,40.15666667,70.02333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,DD,921.0066667,0,100,85.49666667,69.51333333,70.30333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,E,360.9166667,0,98.16666667,70.07666667,17.90333333,70.14
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,EE,618.7133333,0,100,68.48,100,68.86
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,F,373.6266667,0,12.16666667,69.03,11.06333333,70.2
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,FF,902.6433333,0,100,79.77333333,63.01333333,70.66
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,G,132.0766667,0,95.33333333,67.42,0,71.53
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,GG,519.8333333,0,100,81.80666667,62.27666667,70.66333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,H,642.7266667,0,100,66.14,0,70.95666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,HH,623.6566667,0,100,86.38333333,84.60333333,70.25666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,I,631.4233333,0,97,68.51,47.21666667,70.73
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,II,729.6,0,100,76.01666667,54.70666667,70.27333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,J,656.1466667,0,14.66666667,66.24666667,100,68.45666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,JJ,832.72,0,100,80.84,100,68.60333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,K,836.25,100,100,67.54,0,71.62666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,KK,124.3066667,18.06666667,33.83333333,106.9533333,83.23333333,72.09
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,L,600.35,0,97,67.29666667,0,70.35
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,LL,127.13,100,43.5,66.71666667,0,71.07666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,M,524.7766667,0,100,67.25333333,0,70.22333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,MM,443.5533333,0,51,66.74,0,71.66333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,N,596.11,0,98,77.60333333,47.03,70.53333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,NN,63.57,0,7.833333333,79.15333333,39.07,73.04
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,O,607.4133333,0,84,67.35333333,0,71.04
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,OO,64.27666667,0,5.333333333,66.88,0,71.39333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,P,525.4833333,0,45.83333333,91.63333333,100,74.62333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,PP,64.98333333,0,14.66666667,114.14,97.08,74.12333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,Q,761.3833333,0,74.83333333,67.02333333,0,70.64666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,QQ,449.2033333,0,96,66.88333333,0,71.87333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,R,648.38,0,45.16666667,99.94666667,100,70.80333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,RR,64.27666667,0,17.5,66.98333333,0,71.79333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,S,558.6766667,25.92666667,59.66666667,67.16666667,0,70.23
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,SS,64.98,0,45.83333333,67.07666667,0,71.51
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,T,718.3,0,87.5,66.37,100,68.98
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,TT,892.7566667,42.47666667,59.16666667,67.30666667,0,70.96333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,U,151.1466667,0,6.666666667,66.07,0,68.89333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,UU,529.0133333,0,87,68.10333333,10.07,70.55
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,V,153.2666667,0,56.66666667,93.29,100,69.82666667
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,W,447.79,0,4.5,66.57,0,69.42
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,X,64.98333333,0,22.5,66.80666667,0,70.67333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,Y,139.1433333,0,49,67.47333333,10.27,70.06333333
1/28/25 17:15,1,0.003333333,3632.666667,46.27,70.27666667,0.873333333,64.02666667,Z,166.6833333,0,50,69.64,15.78666667,72.65333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,A,480.28,0,6.5,77.73,41.10666667,70.39
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,AA,420.95,0,51.5,70.87333333,22.1,70.39
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,B,895.58,0,97,67.40666667,100,69.55666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,BB,1088.4,0,88.5,94.76666667,84.29333333,70.11
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,C,613.0633333,0,63.66666667,75.21,34.63333333,70.78333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,CC,966.21,0,81.66666667,86.80666667,67.64,70.11
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,D,827.7733333,0,97.33333333,73.03,40.92333333,69.98666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,DD,918.1833333,0,100,85.23666667,69.89333333,70.18333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,E,355.2666667,0,95.33333333,70.01,16.90666667,70.12
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,EE,623.6566667,0,100,68.68333333,100,68.83666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,F,375.7466667,0,13,68.63666667,8.893333333,70.21666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,FF,880.04,0,100,78.11666667,57.91,70.66666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,G,124.3066667,0,96,67.65,0,71.53
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,GG,492.99,0,100,80.48,56.90666667,70.66666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,H,627.8966667,0,100,66.39666667,0,70.98666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,HH,625.0733333,0,100,84.38,79.78666667,70.38
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,I,633.5466667,0,97.16666667,68.70333333,43.32666667,70.67333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,II,729.6033333,0,100,76.18333333,49.98333333,70.37
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,J,635.6633333,0,14.83333333,66.52333333,100,68.50666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,JJ,827.7766667,0,100,81.14,100,68.69333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,K,855.3233333,100,100,67.75666667,0,71.51666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,KK,125.01,15.70666667,34.5,107.4733333,84.45,72.00333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,L,603.88,0,95.5,67.52666667,0,70.25
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,LL,125.7166667,100,43.5,66.98333333,0,71.27
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,M,526.1866667,0,100,67.47666667,0.53,70.12
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,MM,445.67,0,51,66.98333333,0,71.76
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,N,600.35,0,97.83333333,76.22666667,42.9,70.54
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,NN,67.09666667,0,7.833333333,78.47666667,37.56666667,73.08
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,O,595.4066667,0,84.16666667,67.63333333,0,71.13333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,OO,64.27666667,0,6,67.16333333,0,71.49
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,P,541.02,0,45.83333333,91.85666667,100,74.92
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,PP,64.98333333,0,14,109.8766667,79.52666667,74.87666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,Q,779.7466667,0,75,67.27333333,0,70.71333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,QQ,453.44,0,96.33333333,67.12,0,71.8
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,R,642.7266667,0,45.5,100.2666667,100,70.67333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,RR,63.57,0,17.5,67.26666667,0,71.74333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,S,562.9166667,28.26333333,60.5,67.4,0,70.25
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,SS,62.86333333,0,46,67.36333333,0,71.46666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,T,714.77,0,87.5,66.66666667,100,69.11666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,TT,937.96,49.39666667,61.33333333,67.54666667,0,71.06
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,U,149.7333333,0,6.833333333,66.39333333,0,68.85333333
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,UU,528.3066667,0,87,68.23,9.58,70.54
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,V,151.1466667,0,57,93.54666667,100,69.87666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,W,439.3133333,0,4.833333333,66.84666667,0,69.44666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,X,63.57,0,23.83333333,67.09333333,0,70.68
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,Y,139.85,0,49,66.95,4.98,70.25666667
1/28/25 17:30,1,-0.003333333,3614,47.12333333,70.30333333,0.853333333,64.42333333,Z,165.9766667,0,50,67.36333333,8.53,72.58
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,A,477.4566667,0,6.833333333,77.6,40.41666667,70.28666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,AA,404.7066667,0,50.33333333,70.42,19.24,70.38666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,B,896.9933333,0,97.16666667,67.73,99.99666667,69.85666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,BB,1070.743333,0,87,93.95666667,81.50666667,70.15666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,C,608.8233333,0,64.16666667,72.21,24.37666667,70.96333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,CC,959.8533333,0,79.83333333,86.74333333,65.79,70.15666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,D,815.77,0,97.5,73.07,37.39333333,70.14666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,DD,919.5966667,0,100,85.40333333,67.77666667,70.23333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,E,359.5033333,0,96,69.83,14.68666667,70.17666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,EE,615.8866667,0,100,68.97666667,100,68.84
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,F,370.8066667,0,13.16666667,68.40666667,6.76,70.23666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,FF,882.1633333,0,100,78.81666667,52.83333333,70.66
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,G,116.5366667,0,97.33333333,67.95666667,0,71.55333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,GG,475.3366667,0,100,79.30666667,51.90333333,70.66
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,H,632.1333333,0,100,66.75,0,71.1
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,HH,628.6033333,0,100,84.55666667,76.68,70.38
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,I,641.3166667,0,97,69.00333333,37.85333333,70.68
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,II,720.42,0,100,74.15666667,48.91333333,70.29333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,J,644.14,0,14.5,66.86,100,68.64
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,JJ,827.7766667,0,100,81.51333333,100,68.87
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,K,847.5533333,100,100,68.09666667,0,71.50333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,KK,125.01,13.11666667,34.5,108.1533333,86.12333333,71.93333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,L,601.7633333,0,96.66666667,67.85,0,70.25666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,LL,127.13,100,43.5,67.3,0,71.35
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,M,525.4833333,0,100,67.79666667,0,70.11333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,MM,448.4933333,0,51,67.29666667,0,71.78666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,N,590.4633333,0,97.83333333,72.75333333,31.88333333,70.85666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,NN,64.98333333,0,6.333333333,78.43666667,37.11666667,73.05333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,O,601.0566667,0,84.33333333,67.95333333,0,71.43
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,OO,65.69,0,6,67.47333333,0,71.48333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,P,536.7833333,0,46,92.19666667,100,76.73333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,PP,62.86333333,0,13.5,97.51333333,57.68666667,75.47
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,Q,778.3366667,0,75,67.61666667,0,70.82666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,QQ,447.08,0,96.16666667,67.45,0,71.83
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,R,651.9066667,0,45.5,100.3066667,100,70.76
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,RR,63.57,0,17.5,67.56666667,0,71.78
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,S,580.5733333,30.03666667,61.33333333,67.72,0,70.24333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,SS,64.98,0,45.66666667,67.66,0,71.56666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,T,701.3466667,0,87.66666667,67.02,100,69.27333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,TT,969.0333333,53.29,62.5,67.87,0,71.04666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,U,151.1466667,0,7,66.74,0,68.81
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,UU,521.9533333,0,86.5,67.97,7.106666667,70.63666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,V,150.44,0,57,93.99,100,69.89666667
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,W,453.44,0,4.5,67.19,0,69.43333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,X,64.98333333,0,24,67.39333333,0,70.66333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,Y,139.85,0,49,67.25666667,0.37,70.39333333
1/28/25 17:45,1,0,3651,48.26333333,70.36666667,0.87,64.9,Z,167.39,0,50,67.17666667,4.926666667,72.38
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,A,479.5733333,0,5.833333333,77.05333333,39.80333333,70.22666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,AA,395.5233333,0,49.16666667,69.74,16.10333333,70.39
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,B,900.5233333,0,93.5,67.36333333,94.65333333,70.22
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,BB,1044.606667,0,85.5,91.85,78.94333333,70.23333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,C,600.35,0,56.5,68.47,14.20666667,71.09333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,CC,934.43,0,77.66666667,84.49333333,62.78333333,70.23333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,D,834.8366667,0,94.83333333,71.90333333,32.59666667,70.3
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,DD,923.8333333,0,100,84.36666667,65.36333333,70.26333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,E,364.4466667,0,93.16666667,68.59333333,11.95,70.23
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,EE,648.38,0,100,68.48666667,100,68.86666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,F,376.4533333,0,9.333333333,67.79,4.53,70.25666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,FF,929.4833333,0,99.83333333,74.83666667,47.51666667,70.68
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,G,125.72,0,87.66666667,67.67,0,71.62333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,GG,504.2933333,0,100,77.3,46.56666667,70.68
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,H,680.16,0,100,66.30666667,0,71.09333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,HH,654.7333333,0,100,81.92,73.56666667,70.39666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,I,632.8366667,0,95.16666667,68.50666667,33.33,70.65
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,II,748.67,0,100,73.5,45.31333333,70.36
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,J,631.4266667,0,12.83333333,66.50666667,100,68.78
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,JJ,866.62,0,100,81.11333333,100,69.17
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,K,895.58,100,100,67.56,0,71.40666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,KK,127.13,13.44,34.5,108.26,86.11333333,71.96
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,L,600.3533333,0,91.83333333,67.45333333,0,70.25666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,LL,128.5433333,100,43.5,67.42666667,0,71.44333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,M,558.68,0,96.5,67.28666667,0,70.10666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,MM,449.91,0,51,67.43666667,0,71.78
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,N,594.7,0,97.66666667,68.46666667,17.2,71.18
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,NN,62.86333333,0,6.166666667,78.43,36.86666667,73.05333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,O,601.0533333,0,84.16666667,68.09,0,71.64666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,OO,65.68666667,0,4.833333333,67.59666667,0,71.47666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,P,550.91,0,46,92.36,100,77.07
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,PP,63.57,0,13.5,82.84333333,37.24666667,75.87
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,Q,784.6933333,2.23,76,67.75666667,0,71.04333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,QQ,452.0266667,0,96,67.53666667,0,71.87
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,R,648.38,0,45.5,100.5333333,100,70.80666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,RR,64.98333333,0,17.5,67.68333333,0,71.89333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,S,594.6966667,32.1,62.16666667,67.83333333,0,70.25
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,SS,64.27333333,0,45.83333333,67.79666667,0,72.05333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,T,733.84,0,87.33333333,67.15333333,100,69.39
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,TT,1001.523333,59.06,64.5,67.98,0,71.09333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,U,151.8533333,0,6.5,66.87666667,0,68.74666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,UU,509.2366667,0,86,67.94666667,4.803333333,70.68
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,V,153.9733333,0,57.16666667,94.29666667,99.73333333,69.99666667
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,W,442.8466667,0,4.166666667,67.33333333,0,69.41333333
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,X,64.98,0,22.16666667,67.52,0,70.68
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,Y,140.5533333,0,48.5,67.38333333,0,70.89
1/28/25 18:00,1,-0.003333333,3548.333333,48.74,70.41333333,0.88,65.05333333,Z,166.6833333,0,49.5,72.11,21.67666667,71.37
1/28/25 18:15,1,-0.016666667,3603.333333,49.79,70.41333333,0.866666667,65.46666667,A,484.5166667,0,1.833333333,73.17666667,36.36666667,70.28666667
1/28/25 18:15,1,-0.016666667,3603.333333,49.79,70.41333333,0.866666667,65.46666667,AA,383.5166667,0,48.33333333,69.20666667,12.92333333,70.39
