datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/28/25 20:00,1,-0.016666667,3112.333333,53.27333333,70.56,1.05,67.04666667,V,151.8533333,0,56.33333333,92.63666667,77.99,70.14666667
1/28/25 20:00,1,-0.016666667,3112.333333,53.27333333,70.56,1.05,67.04666667,W,446.3733333,0,2.166666667,68.71333333,0,70.39
1/28/25 20:00,1,-0.016666667,3112.333333,53.27333333,70.56,1.05,67.04666667,X,64.98333333,0,19.83333333,68.79666667,0,71.54666667
1/28/25 20:00,1,-0.016666667,3112.333333,53.27333333,70.56,1.05,67.04666667,Y,141.26,0,44,68.70333333,0,71.1
1/28/25 20:00,1,-0.016666667,3112.333333,53.27333333,70.56,1.05,67.04666667,Z,167.39,0,47.83333333,74.57,24.34,71.50666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,A,483.8133333,0,1.833333333,92.22666667,89.76666667,69.00666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,AA,316.42,0,40.66666667,69.86666667,0,70.93333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,B,899.8166667,0,77,65.16333333,87.1,70.10333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,BB,642.02,0,61.16666667,73.90333333,21.92333333,71.06666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,C,608.1166667,0,32.16666667,64.96,0,70.29333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,CC,523.3633333,0,41.83333333,71.19,5.216666667,71.06666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,D,846.8433333,0,83.16666667,68.11666667,19.57666667,70.2
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,DD,930.1866667,0,100,77.34333333,48.81,70.22
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,E,362.33,0,78.83333333,67.01333333,15.01333333,69.83
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,EE,863.0933333,0,100,65.88666667,100,68.59333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,F,379.28,0,2,65.60666667,0,70.18
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,FF,921.0066667,0,71.16666667,71.24666667,33.26666667,70.41333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,G,122.8933333,0,60,65.35333333,0,71.79333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,GG,582.6933333,0,72.16666667,71.05333333,31.73666667,70.41666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,H,854.6166667,0,56.5,64.25666667,0,70.24333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,HH,850.3766667,0,100,81.33333333,76.04,69.98
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,I,639.1933333,0,85,65.63,15.65333333,70.14666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,II,916.77,0,100,74.25333333,55.87,69.84333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,J,652.6166667,0,1.666666667,64.33333333,100,68.47
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,JJ,1095.46,0,100,78.02666667,100,69.28
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,K,1185.16,100,100,65.03666667,0,70.39
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,KK,126.4233333,60.09,30.16666667,86.47,43.17,72.23
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,L,609.53,0,74.16666667,65.15,9.376666667,70.04333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,LL,130.6633333,100,39.5,68.90666667,0,72.05
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,M,605.29,0,53.16666667,68.10333333,22.7,69.89333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,MM,450.6133333,0,47.33333333,68.83666667,0,72.21
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,N,596.11,0,97.16666667,68.78,0,70.64666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,NN,63.57,0,3.5,75.81333333,28.76666667,73.08333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,O,601.0566667,0,84,69.55666667,0,71.73666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,OO,64.98333333,0,1.833333333,69.04666667,0,71.61333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,P,555.1466667,0,46.33333333,93.98,100,74.81
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,PP,64.98333333,0,10.5,76.70666667,26.76666667,73.84333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,Q,872.9766667,13.62,80.16666667,69.27333333,0,71.00666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,QQ,564.33,25.74333333,98.66666667,68.91333333,0,72.40666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,R,650.4966667,0,45,101.9966667,100,71.18
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,RR,67.09666667,0,13.83333333,69.06666667,0,72.37
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,S,685.1033333,48.21666667,68.5,69.37666667,0,70.25
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,SS,64.98,0,42.5,69.20666667,0,72.93333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,T,643.4333333,0,84.33333333,68.78333333,84.01666667,70.48333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,TT,1300.99,100,77.16666667,69.40333333,0,71.37333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,U,152.56,0,3.333333333,68.53333333,0,69.32666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,UU,483.1033333,0,84.66666667,69.37666667,0,70.91333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,V,149.7333333,0,56,92.1,75.37333333,70.21333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,W,449.91,0,0.833333333,68.88666667,0,70.47666667
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,X,65.68666667,0,19.33333333,68.94333333,0,71.51
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,Y,139.85,0,43.16666667,68.85,0,71.09333333
1/28/25 20:15,1,-0.02,3236,53.89,70.61333333,1.123333333,67.23666667,Z,168.8033333,0,47,76.58,28.43333333,71.34333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,A,478.1633333,0,3.333333333,93.09333333,100,68.68333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,AA,322.7766667,0,40.16666667,69.96,0,71.05333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,B,892.7533333,0,75.5,64.84666667,86.76333333,70.07666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,BB,569.98,0,57.83333333,72.52333333,12.94666667,71.13333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,C,608.1166667,0,30.16666667,64.63666667,0,70.19333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,CC,485.22,0,38.83333333,70.44,0,71.13333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,D,832.72,0,82.16666667,67.78,20.16666667,70.11666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,DD,964.09,0,100,77.41,49.63333333,70.12
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,E,361.6233333,0,77,67.46666667,18.54,69.76333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,EE,897.7,0,100,65.55,100,68.61
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,F,373.63,0,0.5,65.27333333,0,70.12
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,FF,929.4833333,0,67.5,71.12333333,28.94333333,70.46666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,G,121.4833333,0,58.33333333,64.99333333,0,71.8
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,GG,558.6766667,0,67,69.93666667,27.24666667,70.46333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,H,852.4933333,0,54.16666667,63.91666667,0,70.21333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,HH,884.28,0,100,80.93,77.86333333,69.91333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,I,631.4266667,0,84,65.26,15.96,70.09
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,II,935.13,0,100,73.88666667,59.74666667,69.72
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,J,629.3066667,0,0.666666667,63.94666667,100,68.45666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,JJ,1127.246667,0,100,77.81,100,69.27333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,K,1218.356667,100,100,64.69333333,0,70.34666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,KK,125.01,61.61,29.66666667,85.65,41.55,72.22333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,L,610.9433333,0,72.33333333,64.63,7.026666667,70.12
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,LL,129.25,100,39,69.07,0,72.25333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,M,594.6966667,0,51.33333333,67.28333333,21.06666667,69.98666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,MM,445.67,0,46.83333333,69.00666667,0,72.28666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,N,607.4133333,0,96.66666667,68.96,0,70.62333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,NN,66.39333333,0,3.5,75.54333333,27.68,73.09
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,O,598.2333333,0,83.83333333,69.72333333,0,71.66333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,OO,65.68666667,0,1.5,69.21666667,0,71.64666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,P,549.4966667,0,46,94.12333333,100,74.39
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,PP,63.57,0,10.16666667,77.30666667,27.78333333,73.83666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,Q,841.1966667,9.233333333,77.83333333,69.46333333,0,70.88
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,QQ,600.35,32.66666667,98.5,69.06333333,0,72.51333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,R,652.6166667,0,44.83333333,102.2166667,100,71.22
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,RR,66.39333333,0,13.5,69.25,0,72.37
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,S,701.35,50.35666667,68.66666667,69.53666667,0,70.26333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,SS,64.27666667,0,42.66666667,69.39666667,0,73.09
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,T,608.1166667,0,82.5,68.98333333,75.96,70.66666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,TT,1300.286667,100,76.33333333,69.62,0,71.46666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,U,153.2666667,0,3,68.72666667,0,69.22333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,UU,477.4566667,0,84.5,69.55,0,70.87333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,V,152.56,0,55.33333333,90.21333333,67.78,70.50333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,W,452.7333333,0,0.5,69.05,0,70.57666667
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,X,65.69,0,18.83333333,69.12666667,0,71.58333333
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,Y,140.5533333,0,42.5,69.03,0,71.1
1/28/25 20:30,1,0.006666667,3118.333333,54.26,70.58333333,1.176666667,67.46333333,Z,168.0966667,0,46.5,77.44333333,29.88666667,71.32333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,A,483.1066667,0,3,93.04333333,100,68.44333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,AA,319.95,0,40,69.97333333,0,71.08666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,B,899.11,0,75.16666667,64.89333333,86.99,70.03333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,BB,493.7,0,54.83333333,70.58333333,1.253333333,71.33
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,C,610.24,0,30.33333333,64.67666667,0,70.12
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,CC,487.34,0,38.5,70.46333333,0,71.32666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,D,827.07,0,82,67.8,19.94333333,70.09666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,DD,945.7266667,0,100,77.39,47.37333333,70.17666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,E,365.8633333,0,77,67.95,20.16666667,69.75666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,EE,906.88,0,100,65.59,100,68.63
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,F,380.6933333,0,0.333333333,65.28666667,0,70.12
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,FF,870.1533333,0,65,80.88333333,23.93333333,70.52
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,G,138.4333333,0,58.66666667,65.01666667,0,71.80666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,GG,533.9566667,0,62.5,69.11333333,22.37666667,70.52666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,H,858.1466667,0,53.83333333,63.97333333,0,70.12
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,HH,883.5733333,0,100,80.85,80.08333333,69.84
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,I,622.9533333,0,83.83333333,65.26666667,17.68,69.98
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,II,950.67,0,100,75.11,62.28666667,69.69666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,J,645.5533333,0,0.333333333,64.03,100,68.37
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,JJ,1134.306667,0,100,77.77333333,100,69.26666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,K,1252.963333,100,100,64.74,0,70.27
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,KK,125.0133333,60.06333333,29.5,85.61666667,41.84333333,72.13
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,L,599.6433333,0,71.5,64.67,3.34,70.23666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,LL,129.9566667,100,38.5,69.08666667,0,72.29
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,M,601.7633333,0,49.66666667,66.66,18.28333333,70.10666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,MM,448.4933333,0,46.5,69.02666667,0,72.36666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,N,601.7633333,0,97,68.96333333,0,70.55666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,NN,65.69,0,4.166666667,75.01333333,26.64,73.09666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,O,591.8766667,0,83.5,69.71666667,0,71.65
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,OO,64.98333333,0,1.333333333,69.21,0,71.65
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,P,547.38,0,46,93.98666667,100,74.18
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,PP,65.69,0,10,78.07333333,29.27333333,73.82333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,Q,817.1833333,5.773333333,76.83333333,69.44,0,70.81666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,QQ,622.95,39.76666667,99,69.05666667,0,72.59
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,R,660.3833333,0,44.83333333,102.2666667,100,71.20666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,RR,64.98333333,0,13,69.26,0,72.37
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,S,709.1166667,51.79,69.33333333,69.52,0,70.24333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,SS,64.98,0,42.33333333,69.42,0,73.08333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,T,586.2233333,0,81.66666667,68.99,71.41333333,70.62333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,TT,1298.873333,100,76,69.57666667,0,71.51666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,U,150.44,0,3.166666667,68.72666667,0,69.2
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,UU,473.9233333,0,84.5,69.52333333,0,70.92
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,V,151.8533333,0,55.33333333,82.66333333,49.01,71.09666667
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,W,454.1466667,0,0.333333333,69.06,0,70.71
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,X,64.98,0,18.5,69.14,0,71.62
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,Y,139.85,0,42.33333333,69.02666667,0,71.10333333
1/28/25 20:45,1,0.03,3023.333333,54.56,70.50666667,1.2,67.50333333,Z,167.39,0,46.33333333,76.68666667,26.95,71.53
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,A,488.05,0,3,92.97666667,100,68.46333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,AA,322.7766667,0,40,69.94666667,0,71.1
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,B,896.2866667,0,75,64.89,87.98333333,69.98
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,BB,485.22,0,54.5,70.56333333,0,71.55666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,C,608.8233333,0,30,64.66666667,0,70.11333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,CC,482.4,0,38.5,70.45,0,71.58666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,D,825.6533333,0,82,67.79,19.45666667,70.07
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,DD,954.91,0,100,77.33,45.27,70.2
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,E,358.09,0,76.66666667,67.93,20.16333333,69.82666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,EE,921.7133333,0,100,65.61333333,100,68.7
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,F,369.39,0,0.5,65.28666667,0,70.12
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,FF,817.18,0,61.33333333,73.49,18.13333333,70.60333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,G,115.83,0,58.66666667,65.01666667,0,71.82333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,GG,502.1766667,0,59.16666667,68.14333333,16.27333333,70.60333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,H,850.3766667,0,53.33333333,64.00333333,0,70.12
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,HH,888.5166667,0,100,81.85666667,80.95333333,69.84333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,I,638.4866667,0,83.5,65.27,17.63,69.98
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,II,959.1466667,0,100,75.09,62.41333333,69.79333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,J,644.14,0,2.833333333,64.03666667,100,68.43
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,JJ,1135.72,0,100,77.76666667,100,69.26
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,K,1261.44,100,100,64.75333333,0,70.25
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,KK,123.6033333,59.5,29.5,85.82,41.85,72.09
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,L,603.88,0,70.66666667,64.68,0.503333333,70.31
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,LL,130.6633333,100,38.5,69.03333333,0,72.21
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,M,593.9966667,0,50.66666667,65.96666667,15.59,70.18666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,MM,449.9066667,0,46.5,68.96666667,0,72.44
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,N,606.71,0,96.5,68.92333333,0,70.57666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,NN,64.27333333,0,3.5,74.57333333,25.66,73.09
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,O,601.0566667,0,83.83333333,69.66333333,0,71.64666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,OO,62.86333333,0,1,69.17,0,71.65
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,P,556.56,0,46,93.94333333,100,74.65666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,PP,65.69,0,10,78.59666667,30.49666667,73.83
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,Q,810.1166667,4.32,76.33333333,69.39333333,0,70.81
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,QQ,656.8533333,46.3,99,69,0,72.65333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,R,656.1466667,0,45,102.1033333,100,71.22666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,RR,65.69,0,13,69.22333333,0,72.36666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,S,729.6,53.90333333,70.33333333,69.43333333,0,70.25
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,SS,63.57,0,42.33333333,69.37666667,0,73.08333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,T,572.8033333,0,81.33333333,68.95333333,69.04,70.54
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,TT,1298.166667,100,76,69.50666667,0,71.54333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,U,150.44,0,3.666666667,68.7,0,69.61
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,UU,479.5733333,0,84.5,69.46333333,0,70.92666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,V,152.56,0,55.83333333,76.4,33.22,71.41333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,W,443.55,0,0.333333333,69.02,0,70.80333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,X,62.86333333,0,19.5,69.10666667,0,71.52333333
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,Y,139.1433333,0,42,68.99,0,70.74666667
1/28/25 21:00,1,0.006666667,3071.333333,54.49,70.45333333,1.193333333,67.47333333,Z,167.39,0,46,74.58666667,23.23666667,71.64333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,A,490.1666667,0,2.833333333,92.75666667,100,68.4
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,AA,316.42,0,40,69.95,0,71.23333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,B,902.6433333,0,74.83333333,64.85666667,87.99,69.98
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,BB,476.75,0,54.5,70.58,0,71.89333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,C,610.2366667,0,29.66666667,64.60666667,0,70.21333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,CC,478.1633333,0,38.5,70.47,0,71.90666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,D,836.25,0,81.83333333,67.75,20.04666667,70.01666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,DD,949.9666667,0,100,77.36,46.25333333,70.09333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,E,360.9166667,0,77.16666667,67.7,19.29666667,69.90333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,EE,947.8433333,0,100,65.54,100,68.72
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,F,379.9866667,0,0.5,65.24,0,70.11666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,FF,726.7766667,0,55,68.67,9.036666667,70.79333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,G,123.6,0,58.5,64.98,0,71.90333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,GG,453.44,0,52.83333333,67.09333333,7.153333333,70.81333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,H,838.3666667,0,52.83333333,63.93333333,0,70.11
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,HH,898.4066667,0,100,81.57666667,81.01333333,69.89666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,I,623.66,0,83.16666667,65.23333333,18.19666667,69.95333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,II,961.97,0,100,75.98,62.31666667,69.85333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,J,649.0833333,0,2.333333333,63.94333333,100,68.39333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,JJ,1143.49,0,100,77.73333333,100,69.24666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,K,1288.28,100,100,64.7,0,70.17666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,KK,123.6033333,60.15333333,29.66666667,85.37666667,41.15666667,72.09
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,L,593.2866667,0,69.66666667,64.63333333,0,70.38333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,LL,129.25,100,38.5,69.02,0,72.21666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,M,593.2866667,0,48.33333333,65.09,12.32,70.25666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,MM,448.4966667,0,47,68.96,0,72.51333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,N,590.4633333,0,96.83333333,68.92333333,0,70.61333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,NN,61.45,0,4,74.27666667,24.88333333,73.09
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,O,598.23,0,83.83333333,69.65333333,0,71.64666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,OO,62.86333333,0,2,69.16666667,0,71.65
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,P,541.7266667,0,46.5,93.87666667,100,75.34666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,PP,64.27666667,0,10.33333333,78.97666667,30.85,73.87
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,Q,820.7133333,6.503333333,77.33333333,69.38,0,70.90333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,QQ,692.17,54.11333333,98.16666667,68.99333333,0,72.72
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,R,651.91,0,45,101.99,100,71.25333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,RR,64.98333333,0,13,69.20333333,0,72.37
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,S,732.4266667,56.16,71.66666667,69.41666667,0,70.25
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,SS,66.39,0,43,69.36666667,0,73.09
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,T,541.7266667,0,80.66666667,68.95333333,65.07,70.53333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,TT,1303.113333,100,76.5,69.49333333,0,71.62
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,U,151.1466667,0,4.833333333,68.69666667,0,69.82333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,UU,473.92,0,84.66666667,69.44333333,0,70.88
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,V,151.1466667,0,55.33333333,71.01666667,16.86666667,71.65333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,W,448.4966667,0,0.5,68.99666667,0,70.82333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,X,64.27666667,0,20.5,69.1,0,71.44666667
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,Y,137.73,0,42.66666667,68.98666667,0,70.53333333
1/28/25 21:15,1,-0.006666667,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667,Z,165.27,0,46,74.23666667,22.22,71.64333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,A,483.81,0,3,92.63,100,68.32666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,AA,317.83,0,40.33333333,67.89,0,71.13666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,B,904.7633333,0,74.5,64.78,88.24666667,69.96666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,BB,476.75,0,54.5,68.31666667,0,71.77666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,C,612.3566667,0,29.33333333,64.52666667,0,70.23666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,CC,483.1033333,0,38.5,67.19,0,71.78
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,D,837.6633333,0,81.66666667,67.66,20.86,69.98
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,DD,954.2,0,100,72.83,49.67333333,69.92
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,E,360.9166667,0,76.33333333,67.39333333,17.98,69.99333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,EE,976.0966667,0,100,65.5,100,68.72
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,F,369.39,0,0,65.16666667,0,70.11333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,FF,646.2566667,0,49.66666667,67.88,0.33,70.99
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,G,121.48,0,58,64.90333333,0,71.83
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,GG,396.9366667,0,49.5,67.10666667,0,71.00333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,H,846.8433333,0,52.66666667,63.85333333,0,70.09666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,HH,906.1733333,0,100,81.60666667,81.62,69.89666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,I,626.4833333,0,82.66666667,65.16666667,21.17,69.84666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,II,981.7466667,0,100,75.56,63.18333333,69.86333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,J,639.9,0,2,63.88666667,100,68.40666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,JJ,1148.433333,0,100,77.65666667,100,69.20333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,K,1387.16,100,100,64.62666667,0,70.14
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,KK,125.7166667,60.75666667,30.5,80.08666667,40.50333333,72.09
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,L,606.0033333,0,68.5,64.56666667,0,70.39666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,LL,129.25,100,38.5,64.19666667,0,72.19333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,M,592.58,0,48,64.6,10.22333333,70.26333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,MM,450.6166667,0,46.83333333,64.14,0,72.40333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,N,607.4133333,0,96.83333333,63.29,0,70.43
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,NN,64.98333333,0,4,69.83,25.73,73.01666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,O,593.2866667,0,83.83333333,64.33333333,0,71.63333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,OO,65.69,0,2.166666667,64.78333333,0,71.59333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,P,544.5533333,0,46,87.53,100,74.51666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,PP,62.86333333,0,10.5,75.40333333,33.50333333,73.79
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,Q,783.28,1.733333333,75.33333333,63.13,0,70.72666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,QQ,717.5933333,59.25333333,97.16666667,63.69666667,0,72.71
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,R,650.4966667,0,44.83333333,96.32666667,100,71.21
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,RR,63.57,0,13,65.05333333,0,72.32666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,S,744.4333333,56.69666667,71.83333333,62.70333333,0,70.21
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,SS,62.86333333,0,42.83333333,65.08333333,0,72.97666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,T,547.3766667,0,80.33333333,63.75666667,64.43666667,70.37666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,TT,1300.993333,100,76.5,63.1,0,71.51
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,U,151.8533333,0,4.166666667,63.3,0,69.72666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,UU,484.5166667,0,84.5,63.62333333,0,70.83666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,V,152.56,0,55.33333333,63.39,2.213333333,71.77333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,W,454.8533333,0,0.5,63.13333333,0,70.79333333
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,X,66.39333333,0,19.66666667,64.73666667,0,71.32
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,Y,137.73,0,43.33333333,64.13666667,0,70.92666667
1/28/25 21:30,1,-0.01,3125,54.74,70.14333333,1.18,61.86,Z,165.9766667,0,46.33333333,69.66666667,24.35666667,71.48666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,A,476.0433333,0,3,92.59,100,68.27333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,AA,320.6566667,0,39.66666667,65.52,0,70.36333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,B,904.7633333,0,74.5,64.74,92.73,69.77666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,BB,476.75,0,53.83333333,65.97333333,0,70.35
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,C,598.23,0,29.33333333,64.46333333,0,70.25
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,CC,485.93,0,38.16666667,64.43333333,0.006666667,70.33333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,D,832.0166667,0,81.66666667,67.63333333,21.05666667,69.97333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,DD,981.7466667,0,100,73.59333333,60.01333333,69.5
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,E,358.09,0,76.5,65.67666667,9.293333333,70.37
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,EE,966.21,0,100,65.44,100,68.73333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,F,369.3933333,0,0,65.12,0,70.11333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,FF,636.37,0,49.83333333,67.87666667,0,70.89666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,G,119.3633333,0,58.5,64.86333333,0,71.80666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,GG,408.94,0,50,67.09333333,0,70.90333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,H,854.6166667,0,52.66666667,63.80666667,0,70.11
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,HH,903.3533333,0,100,82.67666667,82.42333333,69.90666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,I,634.2533333,0,83,65.1,22.55333333,69.83333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,II,984.5733333,0,100,75.77,62.78333333,69.91
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,J,637.7833333,0,2,63.84666667,100,68.39333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,JJ,1143.49,0,100,77.65666667,100,69.08
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,K,1366.676667,100,100,64.60666667,0,70.14666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,KK,125.01,56.21,28.83333333,76.83333333,43.07666667,71.93
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,L,601.0566667,0,68.5,64.54,0,70.39
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,LL,129.9566667,100,38,59.59666667,0,71.74
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,M,603.88,0,48.16666667,64.47666667,8.126666667,70.26333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,MM,454.1466667,0,46,59.88,0,71.59666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,N,603.88,0,96.5,59.67666667,1.13,69.97333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,NN,64.27666667,0,2.166666667,69.77666667,38.29666667,72.47
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,O,598.9333333,0,83,60.33333333,0,71.48666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,OO,64.98,0,0.833333333,59.9,0,71.24
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,P,546.6733333,0,45.5,83.84666667,100,73.89666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,PP,66.39333333,0,9.5,77.58666667,45.23,73.37
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,Q,778.3333333,0,74,59.77,0,70.12333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,QQ,649.08,44.13333333,92.83333333,59.83666667,0,72.15333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,R,646.26,0,44.33333333,92.31333333,100,70.95666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,RR,65.69,0,12.66666667,59.96666667,0,71.97333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,S,675.9233333,44.96666667,66,59.72666667,0,69.85333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,SS,67.09666667,0,41.83333333,60.11,0,72.36666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,T,589.0466667,0,81,59.67333333,72.31333333,69.92333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,TT,1286.866667,99.27333333,75.33333333,59.42,0,70.66333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,U,151.8533333,0,2.5,59.36,0,68.96666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,UU,483.1033333,0,84,59.63,0.243333333,70.59333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,V,151.1466667,0,55.16666667,62.91333333,24.26666667,70.20666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,W,447.0866667,0,4,59.43,0,70.36
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,X,63.57,0,18,60,0,70.90333333
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,Y,139.85,0,41.66666667,59.65333333,0,70.80666667
1/28/25 21:45,1,0.02,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667,Z,167.39,0,45.66666667,69.02,31.45666667,71.21333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,A,481.69,0,2.833333333,92.57666667,100,68.12333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,AA,322.07,0,39.33333333,67.07,0,70.08
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,B,905.4666667,0,74.5,64.73,99.30666667,69.57666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,BB,480.28,0,53.5,67.46,0,70.33333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,C,604.5866667,0,29.5,64.48666667,0,70.16
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,CC,481.6933333,0,37.66666667,66.37666667,0,70.31666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,D,841.1933333,0,81.66666667,67.62666667,21.19,69.97333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,DD,980.3333333,0,100,78.08666667,63.43333333,69.55
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,E,356.68,0,76.83333333,65.07,1.59,70.60333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,EE,971.8566667,0,100,65.44333333,100,68.73333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,F,379.9866667,0,0.333333333,65.12666667,0,70.08
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,FF,643.4333333,0,50,67.91666667,0,70.75333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,G,110.89,0,58.5,64.88,0,71.80666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,GG,396.2333333,0,49.66666667,67.1,0,70.75333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,H,839.7833333,0,53,63.82333333,0,70.11
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,HH,915.3566667,0,100,82.72,81.83666667,69.93333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,I,643.4333333,0,82.66666667,65.11,23.53666667,69.84333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,II,981.75,0,100,75.83666667,62.41333333,69.93666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,J,640.61,0,1.833333333,63.85333333,100,68.34
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,JJ,1147.726667,0,100,77.75666667,100,68.99666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,K,1334.896667,100,100,64.59666667,0,70.12
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,KK,126.4233333,44.92333333,28.5,84.98,50.44666667,71.63666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,L,598.9366667,0,68.5,64.56,0,70.39
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,LL,130.6633333,100,37.66666667,63.31333333,0,71.38333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,M,587.6366667,0,47.83333333,64.49333333,6.173333333,70.26333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,MM,447.79,0,45.66666667,63.26,0,71.41
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,N,600.35,0,96.16666667,62.63666667,2.24,69.91333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,NN,65.69,0,1.833333333,78.31333333,44.28333333,72.39666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,O,597.5266667,0,83,63.71,0,71.36333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,OO,64.27333333,0,0.833333333,63.63,0,71.15
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,P,539.61,0,45.66666667,86.94,100,73.55666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,PP,64.98333333,0,9.333333333,89.69333333,56.64333333,73.08666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,Q,766.3266667,0,74,62.49,0,69.98
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,QQ,596.11,32.11666667,90.16666667,63.16,0,71.81333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,R,649.7933333,0,44.16666667,95.46666667,100,70.81666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,RR,65.68666667,0,12.33333333,63.74,0,71.73
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,S,642.0233333,40.97333333,64,62.12333333,0,69.77666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,SS,65.69,0,41,63.93,0,72.22333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,T,609.5333333,0,81.33333333,63.02666667,76.33333333,69.78333333
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,TT,1282.626667,98.05333333,74.66666667,62.32333333,0,70.45666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,U,151.1466667,0,4.333333333,62.76333333,0,68.58666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,UU,506.4133333,0,84.33333333,62.83333333,3.456666667,70.33666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,V,150.44,0,54.16666667,68.74,31.47333333,69.85
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,W,447.79,0,3.833333333,62.44333333,0,70.19666667
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,X,64.98,0,18.16666667,63.60333333,0,70.67
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,Y,138.4366667,0,41.33333333,63.17333333,0,70.7
1/28/25 22:00,1,0.003333333,3023.666667,54.55,69.34333333,1.243333333,61.77666667,Z,167.39,0,46,75.17666667,37.32666667,71.05
1/28/25 22:15,1,-0.01,3227,54.29,68.88333333,1.22,60.85333333,A,479.5733333,0,2.833333333,92.44333333,100,68.04
1/28/25 22:15,1,-0.01,3227,54.29,68.88333333,1.22,60.85333333,AA,344.67,0,43.83333333,66.26,5.996666667,69.73
1/28/25 22:15,1,-0.01,3227,54.29,68.88333333,1.22,60.85333333,B,897.7,0,74.5,64.63333333,100,69.52
