datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,D,832.0133333,0,83.16666667,64.51333333,8.716666667,70.08666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,DD,949.9666667,0,100,80.78666667,61.71,70.05666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,E,358.09,0,78.66666667,63.26666667,0,70.65
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,EE,851.0833333,0,100,63.61,100,68.45
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,F,371.5133333,0,3.166666667,63.34666667,2.936666667,69.89666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,FF,1173.153333,0,100,85.14333333,70.11666667,68.82
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,G,115.1266667,0,60.33333333,62.98,0,71.79333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,GG,694.2866667,0,100,78.14666667,69.34666667,68.82666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,H,859.56,0,54.66666667,62.72333333,6.46,69.82666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,HH,881.4566667,0,100,87.94666667,94.55,69.84333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,I,638.49,0,86.16666667,63.29,56.67666667,69.3
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,II,921.7133333,0,100,76.82,72.88666667,69.85
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,J,649.0833333,0,4,61.83666667,100,67.99333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,JJ,1123.713333,0,100,75.71,100,68.47666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,K,1175.98,100,100,62.59666667,0,69.40666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,KK,124.3066667,10.99666667,30.16666667,107.99,86.23,71.78
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,L,591.17,0,75.5,67.58,26.77,69.55
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,LL,126.4233333,100,40,67.23,0,70.11666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,M,591.8766667,0,54.83333333,73.63666667,43.76,69.39333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,MM,448.4933333,0,47.5,67.20333333,0,70.66
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,N,598.23,0,97.16666667,68.44666667,17.92,70.03333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,NN,65.68666667,0,6,79.99666667,40.76666667,73.09666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,O,594.7,0,83.5,67.82333333,0,70.97666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,OO,63.57,0,3,70.77333333,19.88666667,70.93333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,P,538.9033333,0,46.83333333,91.88,100,74.71333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,PP,62.15666667,0,12.16666667,113.0933333,100,72.92666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,Q,775.51,0,75.33333333,67.51333333,0,70.35
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,QQ,447.79,0,84.5,67.37666667,0,71.1
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,R,652.6133333,0,45,100.2733333,100,71.15
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,RR,63.57,0,15,67.48666667,0,70.92666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,S,682.28,46.71666667,68,67.51333333,0,70.24333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,SS,64.98333333,0,42.83333333,67.58666667,0,71.37666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,T,720.4166667,0,86.33333333,67.04666667,100,69.51666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,TT,874.39,40.12,58.66666667,67.62666667,0,69.94666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,U,151.8533333,0,5.333333333,66.78666667,0,68.2
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,UU,627.1866667,0,89.16666667,73.12,27.55,70.46
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,V,151.8533333,0,56.33333333,92.85333333,86.75333333,69.41333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,W,442.14,0,5.666666667,67.13666667,0,69.27333333
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,X,63.57,0,21,67.29666667,0,69.94666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,Y,137.0233333,0,43.83333333,67.16666667,0,70.38666667
1/29/25 0:15,1,0.01,3354.666667,51.79666667,69.64333333,1.09,65.29333333,Z,166.6833333,0,47,74.06666667,26.82666667,71.54666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,A,488.0466667,0,3.5,91.27,100,67.81
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,AA,490.1666667,0,54.16666667,74.96,35.39333333,69.70333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,B,894.8733333,0,75.66666667,62.68333333,100,69.26666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,BB,715.4733333,0,64.33333333,74.52333333,33.86333333,69.64
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,C,608.8266667,0,30.5,68.68333333,34.66,69.54333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,CC,716.8866667,0,55.66666667,74.16333333,33.27333333,69.64
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,D,830.6033333,0,83.5,64.39333333,8.42,70.06
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,DD,944.3133333,0,100,80.19666667,60.33333333,70.1
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,E,362.33,0,78.83333333,63.12,0,70.37333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,EE,851.0833333,0,100,63.47333333,100,68.55666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,F,370.1,0,3,63.22333333,4.72,69.84666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,FF,1152.673333,0,100,82.56,77.92666667,68.84666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,G,130.6633333,0,60.33333333,62.86333333,0,71.76666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,GG,678.0433333,0,100,79.54333333,77.39,68.85333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,H,847.5533333,0,54.66666667,62.56666667,7.703333333,69.82666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,HH,878.63,0,100,87.69666667,95.52,69.84333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,I,637.0766667,0,86.16666667,63.15333333,60.95333333,69.34
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,II,928.7766667,0,100,76.75,74.11333333,69.84333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,J,639.1966667,0,4,61.68333333,100,67.94666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,JJ,1124.416667,0,100,75.52,100,68.47
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,K,1172.446667,100,100,62.42666667,0,69.48666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,KK,123.6033333,14.66333333,31.5,107.35,84.46666667,71.92333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,L,590.46,0,75.33333333,67.93666667,27.86333333,69.64666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,LL,126.4233333,100,40.5,67.27,0,70.25333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,M,612.3566667,0,55,74.74666667,46.02666667,69.49
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,MM,452.7333333,0,47.5,67.25,0,70.66
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,N,606.7066667,0,97.5,68.38666667,17.92666667,70.02
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,NN,63.57,0,6,79.74666667,40.03,73.09
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,O,596.1133333,0,84,67.85333333,0,71.05333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,OO,64.27666667,0,3.5,70.6,19.44333333,70.97666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,P,543.8466667,0,47,92.10333333,100,74.91333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,PP,64.27666667,0,12.5,113.26,100,72.93
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,Q,775.51,0,75.5,67.54666667,0,70.41333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,QQ,452.7333333,0,85,67.41,0,71.19
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,R,647.6733333,0,44.83333333,100.4433333,100,71.1
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,RR,63.57,0,15.5,67.53333333,0,70.90666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,S,690.0466667,48.99333333,69,67.55,0,70.25666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,SS,64.98333333,0,43.33333333,67.63333333,0,71.11333333
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,T,721.1266667,0,86.66666667,67.08333333,100,69.55666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,TT,829.8966667,35.46333333,57.5,67.67333333,0,69.93
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,U,151.8533333,0,5.666666667,66.83666667,0,68.18666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,UU,616.5933333,0,89,72.65666667,26.00333333,70.52666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,V,150.44,0,56.5,93.59333333,90.28,69.45666667
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,W,446.3766667,0,6,67.17333333,0,69.28
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,X,64.27666667,0,21,67.33333333,0,69.96
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,Y,137.73,0,46,67.20666667,0,70.39
1/29/25 0:30,1,-0.04,3294.666667,51.57666667,69.69666667,1.08,65.32,Z,164.5633333,0,47.16666667,74.32666667,27,71.51666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,A,482.3966667,0,3.5,91.15,100,67.93666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,AA,495.82,0,54.83333333,74.87666667,35.36,69.8
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,B,892.7566667,0,75.5,62.49,100,69.21666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,BB,750.0833333,0,66.5,75.44666667,38.71333333,69.55
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,C,604.5866667,0,30.5,69.54333333,37.40666667,69.56333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,CC,750.0833333,0,59,74.67,37.96666667,69.57
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,D,839.0766667,0,83.5,64.24333333,6.826666667,70.10666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,DD,930.8933333,0,100,80.09333333,60.61666667,70.05333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,E,362.33,0,78.5,62.99,0,70.37666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,EE,858.1466667,0,100,63.32666667,100,68.73333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,F,373.63,0,3,63.11,5.96,69.84
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,FF,1109.586667,0,100,88.13333333,86.19,68.86666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,G,125.7233333,0,60.16666667,62.71666667,0,71.72666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,GG,654.0266667,0,100,80.64333333,85.49,68.87333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,H,853.91,0,54.83333333,62.39,9.026666667,69.82666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,HH,883.5733333,0,100,87.68666667,97.31,69.82
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,I,641.3166667,0,86,63.03,67.47333333,69.27333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,II,930.19,0,100,77.52666667,74.36333333,69.87666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,J,635.6633333,0,3.833333333,61.52666667,100,67.91666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,JJ,1121.593333,0,100,75.36666667,100,68.47
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,K,1170.326667,100,100,62.28333333,0,69.60333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,KK,125.01,15.86,32,107.27,83.9,71.97
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,L,606,0,75.5,67.31,26.17,69.82
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,LL,126.4233333,100,40.66666667,67.20333333,0,70.42333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,M,596.82,0,54.83333333,74.54,45.89333333,69.65333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,MM,446.3766667,0,48,67.18666667,0,70.66666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,N,603.1766667,0,97.5,68.49333333,18.27666667,69.98
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,NN,64.27666667,0,6.5,79.29,39.22,73.08666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,O,595.4033333,0,84,67.75666667,0,71.06666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,OO,62.86333333,0,3.666666667,69.68333333,17.05333333,71.08
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,P,539.61,0,47,91.87333333,100,75.08
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,PP,64.98,0,12.66666667,113.3,100,72.94333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,Q,776.2166667,0,76,67.42333333,0,70.50666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,QQ,452.7333333,0,85,67.33333333,0,71.22666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,R,646.26,0,45,100.17,100,71.18
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,RR,63.57,0,15.83333333,67.45,0,70.90666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,S,728.1866667,55.14,72.33333333,67.45,0,70.37333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,SS,63.56666667,0,43.16666667,67.55666667,0,70.94
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,T,730.31,0,86.66666667,66.97333333,100,69.58333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,TT,800.9366667,31.36666667,56.66666667,67.58,0,69.92
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,U,151.1466667,0,6,66.75333333,0,68.22333333
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,UU,606.7066667,0,88.66666667,72.18,24.26666667,70.58
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,V,151.8533333,0,57,93.94,92.2,69.53666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,W,451.32,0,6.333333333,67.07666667,0,69.28666667
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,X,64.27666667,0,21.5,67.27666667,0,69.98
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,Y,137.73,0,46,67.12666667,0,70.39
1/29/25 0:45,1,-0.02,3285,51.43,69.68,1.05,65.26333333,Z,165.27,0,48.5,74.15666667,26.79,71.51666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,A,476.04,0,3.5,91.16666667,100,67.75
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,AA,489.46,0,55.16666667,75.37333333,36.41,69.81333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,B,902.6433333,0,75.66666667,62.42333333,100,69.15
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,BB,780.4533333,0,68,75.46333333,42.18666667,69.55
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,C,612.3566667,0,30.5,71.28333333,42.17333333,69.49666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,CC,768.45,0,61.16666667,75.26,41.24666667,69.55666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,D,841.1933333,0,83.5,64.14666667,8.73,69.98666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,DD,935.8366667,0,100,80.33666667,62.36333333,69.95333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,E,357.3833333,0,78.5,62.9,0,70.22
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,EE,844.02,0,100,63.23,100,68.84666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,F,376.4533333,0,2.666666667,63.41,7.476666667,69.82
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,FF,1176.683333,0,100,90.73,93.74,68.91
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,G,117.9533333,0,60.5,62.61,0,71.72333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,GG,685.8066667,0,100,81.5,92.91666667,68.91
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,H,840.4933333,0,55.16666667,62.31666667,10.02,69.84
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,HH,871.5666667,0,100,87.45333333,99.08666667,69.78333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,I,631.4266667,0,86,62.94,73.12333333,69.26
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,II,918.1833333,0,100,77.49666667,74.64333333,69.90333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,J,642.0233333,0,4,61.44,100,67.77666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,JJ,1126.536667,0,100,75.34666667,100,68.47
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,K,1155.493333,100,100,62.20666667,0,69.67666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,KK,125.01,19.67,32.33333333,106.5,81.49333333,72.08333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,L,583.4,0,75.5,66.61,24.16333333,69.96666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,LL,125.7166667,100,41,67.35,0,70.44666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,M,608.8266667,0,55,73.92333333,44.7,69.81
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,MM,450.6133333,0,48.33333333,67.33333333,0,70.68
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,N,600.35,0,97.5,68.39,16.75333333,70.06333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,NN,66.39333333,0,6.333333333,79.03333333,38.5,73.08333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,O,594.7,0,84,67.92,0,70.96333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,OO,63.57,0,4,69.40333333,16.16333333,71.1
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,P,541.0233333,0,47,92.20333333,100,75.24333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,PP,64.27666667,0,12.83333333,113.5633333,100,73
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,Q,777.63,0,76.16666667,67.61666667,0,70.57
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,QQ,450.6133333,0,85.5,67.48333333,0,71.24
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,R,647.67,0,45,100.5566667,100,71.17666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,RR,62.86333333,0,16,67.56333333,0,70.86333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,S,755.03,58.36333333,74.33333333,67.63666667,0,70.37666667
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,SS,64.27666667,0,43.66666667,67.67666667,0,70.82333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,T,726.7766667,0,86.83333333,67.18666667,100,69.66333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,TT,752.2033333,24.05333333,54.66666667,67.76,0,69.85333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,U,150.44,0,5.833333333,66.92666667,0,68.25333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,UU,603.1733333,0,88.5,72.02,23.30333333,70.58333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,V,151.8533333,0,57.16666667,94.52,94.30666667,69.6
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,W,447.08,0,6.333333333,67.25666667,0,69.3
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,X,64.27666667,0,21.5,67.42,0,69.97333333
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,Y,137.0233333,0,46.33333333,67.29,0,70.39
1/29/25 1:00,1,0,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667,Z,165.27,0,48.83333333,74.16666667,26.45333333,71.51
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,A,482.4,0,3.5,91.13,100,67.64666667
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,AA,496.5233333,0,56,75.55333333,36.99333333,69.84333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,B,888.5166667,0,75.83333333,62.27666667,100,69.15
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,BB,812.2366667,0,70,76.41666667,46.46,69.51333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,C,606.7066667,0,30.66666667,72.27,44.87,69.51
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,CC,804.47,0,64.66666667,76.69333333,45.49666667,69.51666667
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,D,844.02,0,83.33333333,64.00333333,9.386666667,69.95
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,DD,924.5366667,0,100,81.68666667,62.92,69.93666667
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,E,355.2666667,0,78.5,62.94,6.443333333,69.68
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,EE,853.2033333,0,100,63.08333333,100,68.95
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,F,373.63,0,2.666666667,64.22,11.14333333,69.72333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,FF,1152.67,0,100,94.66666667,98.91666667,68.99
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,G,122.8966667,0,60.5,62.47333333,0,71.67
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,GG,695.6966667,0,100,81.62666667,98.46666667,68.98333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,H,853.2,0,55.16666667,62.14,11.01666667,69.84333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,HH,885.6933333,0,100,87.55,100,69.71
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,I,640.61,0,86.16666667,62.77,77.13666667,69.31
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,II,920.3,0,100,78.37666667,75.18666667,69.92
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,J,637.78,0,4,61.25333333,100,67.75333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,JJ,1118.77,0,100,75.19,100,68.45
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,K,1149.846667,100,100,62.04666667,0,69.78
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,KK,124.3066667,23.76333333,32.5,105.65,78.66666667,72.16333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,L,606.0033333,0,75.66666667,65.16333333,19.54666667,70.16333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,LL,125.7166667,100,41.5,67.25666667,0,70.39
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,M,596.8166667,0,54.83333333,72.12333333,41.17666667,70.02333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,MM,443.5533333,0,48.66666667,67.23666667,0,70.77
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,N,600.3466667,0,97.5,67.94,15.47666667,70.08333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,NN,62.86333333,0,6.5,79.62666667,39.71666667,72.99333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,O,599.64,0,84,67.84333333,0,70.97666667
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,OO,62.86333333,0,4.5,69.26666667,15.91333333,71.07333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,P,535.37,0,47.5,92.20333333,100,74.41
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,PP,64.98333333,0,13.16666667,113.8033333,100,73.24
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,Q,768.4466667,0,76.5,67.54333333,0,70.66
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,QQ,444.26,0,86,67.38666667,0,71.3
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,R,649.0833333,0,45,100.47,100,71.22
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,RR,62.86333333,0,16.33333333,67.5,0,70.74666667
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,S,767.7366667,61.93666667,76.5,67.57333333,0,70.39
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,SS,64.27333333,0,44.16666667,67.61,0,70.79666667
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,T,719.7133333,0,87,67.07333333,100,69.72666667
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,TT,731.0133333,20.52,53.66666667,67.68666667,0,69.87333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,U,150.44,0,5.166666667,66.82,0,68.21
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,UU,601.7633333,0,88.66666667,71.94,23.23,70.55
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,V,150.44,0,57.33333333,94.46,96.43,69.58
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,W,450.6166667,0,6.833333333,67.17666667,0,69.3
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,X,63.57,0,22,67.36,0,69.97333333
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,Y,137.0233333,0,46.5,67.19,0,70.39
1/29/25 1:15,1,0,3021.666667,51.02,69.71333333,1.056666667,65.27,Z,165.27,0,49,74.09666667,26.51333333,71.51
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,A,490.1666667,0,3.666666667,91.20666667,100,67.41333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,AA,495.1133333,0,56.5,76.07333333,38,69.85
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,B,898.4066667,0,75.83333333,62.19666667,100,69.14333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,BB,826.3666667,0,71,77.66,49.23333333,69.55
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,C,607.4133333,0,30.5,74.64333333,50.42333333,69.42666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,CC,822.8333333,0,66.33333333,77.09,48.19666667,69.54333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,D,846.14,0,83.5,64.80333333,12.44666667,69.84
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,DD,921.0066667,0,100,81.93,62.84333333,69.96
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,E,359.5033333,0,78.66666667,64.93,17.46,69.34666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,EE,849.67,0,100,63.01,100,68.96666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,F,375.0433333,0,3.833333333,64.85,13.54666667,69.70333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,FF,1139.253333,0,100,95.65333333,100,68.99
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,G,119.3633333,0,60.66666667,62.40333333,0,71.66333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,GG,691.46,0,100,81.69,100,69.00333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,H,853.91,0,55.16666667,62.80333333,12.00333333,69.84333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,HH,878.63,0,100,87.56,100,69.69666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,I,641.3166667,0,86.33333333,62.70333333,82.95,69.3
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,II,930.8966667,0,100,78.53,74.97333333,69.94
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,J,657.56,0,4.166666667,61.16666667,100,67.64666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,JJ,1115.236667,0,100,75.13666667,100,68.42333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,K,1187.28,100,100,61.95666667,0,69.82
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,KK,125.01,27.09666667,32.66666667,104.6566667,75.99666667,72.21666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,L,601.0566667,0,75.66666667,63.96333333,15.81666667,70.25666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,LL,126.4233333,100,41.5,67.34666667,0,70.39
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,M,597.5266667,0,54.83333333,70.76666667,38.37,70.11333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,MM,447.0833333,0,49,67.32,0,70.77
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,N,598.2333333,0,97.66666667,67.90333333,14.92,70.07666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,NN,66.39333333,0,7,78.83,37.58666667,73.09333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,O,597.5233333,0,84,67.90666667,0,70.99666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,OO,63.57,0,4.5,68.89666667,14.83,71.09333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,P,522.6566667,0,47.66666667,92.46666667,100,73.77333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,PP,64.98333333,0,13,114.48,100,73.31
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,Q,769.86,0,76.5,67.58666667,0,70.66333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,QQ,448.4933333,0,86,67.46666667,0,71.23333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,R,652.6166667,0,45,100.86,100,71.2
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,RR,63.57,0,16.5,67.55,0,70.66666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,S,791.05,65,78.66666667,67.59333333,0,70.39
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,SS,63.56666667,0,44.5,67.64333333,0,70.72333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,T,715.4766667,0,87.5,67.15666667,100,69.73333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,TT,678.04,14.02333333,52.16666667,67.75,0,69.83333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,U,151.1466667,0,6,66.89,0,68.30333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,UU,595.4033333,0,88.66666667,71.99,23.02666667,70.54
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,V,151.8533333,0,56.66666667,94.63333333,99.91333333,69.55666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,W,454.1466667,0,7,67.22666667,0,69.29333333
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,X,64.27666667,0,22,67.40333333,0,69.98
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,Y,137.0233333,0,46.66666667,67.29333333,0,70.39666667
1/29/25 1:30,1,-0.026666667,2937.666667,50.97,69.72,1.036666667,65.39333333,Z,165.27,0,49.5,74.25333333,26.65,71.49
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,A,480.2833333,0,4,91.23666667,100,67.35666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,AA,504.2933333,0,57.16666667,76.43,39.11,69.84666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,B,901.94,0,76,62.18666667,100,69.07
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,BB,836.2533333,0,71.66666667,79.69333333,49.95333333,69.66333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,C,605.2933333,0,31,76.54,54.92,69.42
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,CC,832.0133333,0,67.5,77.65,49.18,69.64333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,D,821.42,0,83.66666667,64.82666667,14.16,69.82
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,DD,921.7133333,0,100,83.24666667,63.34666667,69.96
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,E,363.0366667,0,79,66.40333333,22.9,69.35
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,EE,842.6066667,0,100,62.98,100,68.96666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,F,372.9233333,0,6,65.44666667,15.87666667,69.69666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,FF,1149.846667,0,100,94.61,100,68.98333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,G,122.8966667,0,60.83333333,62.39,0,71.65666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,GG,713.3533333,0,100,81.79,100,69.00333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,H,845.4333333,0,55.5,62.9,12.79666667,69.86333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,HH,872.2733333,0,100,87.68,100,69.69
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,I,634.25,0,86.5,62.67,90.42666667,69.2
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,II,920.3033333,0,100,78.53,75.11,69.94
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,J,639.9033333,0,4,61.13,100,67.64
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,JJ,1115.946667,0,100,75.14,100,68.37666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,K,1152.673333,100,100,61.92666667,0,69.84
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,KK,125.7166667,29.22666667,33,103.63,74.00666667,72.23
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,L,589.05,0,75.83333333,63.19,13.22333333,70.28666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,LL,127.13,100,42,67.24333333,0,70.39
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,M,591.8733333,0,54.83333333,70.19666667,37.16,70.12666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,MM,449.9066667,0,49.33333333,67.23666667,0,70.78333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,N,598.9366667,0,97.83333333,68.15666667,16.62666667,69.98666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,NN,63.57,0,7,76.92666667,33.92333333,73.2
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,O,594.7,0,84.16666667,67.81,0,70.94
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,OO,64.98333333,0,4.5,68.80333333,14.58666667,71.07333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,P,541.7266667,0,47.5,92.33666667,100,73.32333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,PP,64.98333333,0,13.33333333,114.32,100,73.36666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,Q,773.39,0,76.83333333,67.43,0,70.37
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,QQ,447.7866667,0,86,67.38666667,0,71.20666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,R,649.0833333,0,45.5,100.7066667,100,71.10666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,RR,64.27666667,0,16.5,67.49,0,70.65666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,S,810.12,68.18666667,80.66666667,67.48,0,70.4
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,SS,65.68666667,0,44.83333333,67.59,0,70.68
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,T,715.4766667,0,87.33333333,67.04,100,69.84
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,TT,650.4933333,8.943333333,50.83333333,67.65,0,69.82666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,U,150.44,0,6,66.77666667,0,68.23666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,UU,596.8166667,0,88.5,71.77333333,22.65,70.54
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,V,149.0266667,0,56.83333333,94.56666667,100,69.56333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,W,443.55,0,7.666666667,67.11666667,0,69.3
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,X,62.15666667,0,22.33333333,67.34,0,69.97333333
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,Y,137.0233333,0,47,67.19666667,0,70.41666667
1/29/25 1:45,1,0.043333333,3190,50.84,69.76666667,1.016666667,65.22,Z,164.5633333,0,49.5,74.35,27.16333333,71.47
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,A,484.5166667,0,4.166666667,91.25666667,100,67.34
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,AA,510.65,0,57.5,76.46666667,39.45666667,69.87666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,B,896.2866667,0,76.66666667,62.13666667,100,69.08333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,BB,848.9633333,0,72.16666667,80.77666667,50.93,69.72666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,C,606,0,31.33333333,78.22,59.05,69.42666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,CC,837.6633333,0,68,81.01,49.80666667,69.74
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,D,829.8933333,0,84.33333333,64.97,16.98333333,69.74333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,DD,932.3066667,0,100,84.1,63.38,69.96
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,E,363.0366667,0,79.5,67.40666667,26.86333333,69.37666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,EE,828.48,0,100,62.94,100,68.91
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,F,370.0966667,0,6.166666667,66.12666667,18.72333333,69.66666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,FF,1114.53,0,100,94.97666667,100,68.98333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,G,123.6,0,61.66666667,62.32666667,0,71.65
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,GG,679.4533333,0,100,81.86,100,68.99
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,H,853.91,0,56.33333333,62.83333333,12.64,69.91
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,HH,858.1466667,0,100,87.54,100,69.62666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,I,636.37,0,87.16666667,62.66666667,97.59333333,69.14
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,II,906.1733333,0,100,78.47,75.50333333,69.94
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,J,639.9033333,0,4.666666667,61.06333333,100,67.56666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,JJ,1097.58,0,100,75.11,100,68.33333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,K,1153.376667,100,100,61.93333333,0,69.84
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,KK,125.01,32.73666667,33,102.5066667,71.14,72.28
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,L,596.11,0,77,62.18666667,10.31333333,70.31
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,LL,127.13,100,42,67.13333333,0,70.39
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,M,608.12,0,56.33333333,69.66666667,35.88,70.14
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,MM,446.3766667,0,49,67.12666667,0,70.81666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,N,607.4133333,0,97.83333333,68.07,16.86,69.98
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,NN,64.27333333,0,5.5,77.03,34.88333333,73.08666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,O,598.9366667,0,84.33333333,67.67666667,0,70.9
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,OO,64.98333333,0,3.333333333,68.43666667,14.03,71.06666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,P,540.3133333,0,47.66666667,92.23333333,100,73.16
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,PP,64.98,0,12.33333333,113.9766667,100,73.41333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,Q,759.9733333,0,76.83333333,67.31666667,0,70.31666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,QQ,449.91,0,86.16666667,67.27333333,0,71.2
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,R,644.8466667,0,45,100.6466667,100,71.13333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,RR,65.69,0,16.5,67.33333333,0,70.58666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,S,821.42,71.52333333,83.16666667,67.37333333,0,70.39666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,SS,64.98,0,44.66666667,67.46,0,70.66333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,T,720.42,0,87.66666667,66.9,100,69.82666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,TT,624.3633333,5.52,49.66666667,67.55,0,69.87666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,U,151.8533333,0,6,66.63666667,0,68.20666667
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,UU,601.0533333,0,88.5,71.62666667,22.53333333,70.52
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,V,151.1466667,0,57.33333333,94.37333333,100,69.57333333
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,W,449.2,0,7.333333333,67.01,0,69.3
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,X,64.27666667,0,22.5,67.20333333,0,69.98
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,Y,137.73,0,47,67.07,0,70.43
1/29/25 2:00,1,0.01,3341.333333,50.27,69.75333333,1.006666667,65.05333333,Z,165.27,0,49.5,74.57,28.07333333,71.43333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,A,469.6833333,0,4.333333333,91.51666667,100,67.24666667
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,AA,514.18,0,57.33333333,76.66666667,39.47333333,69.91333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,B,901.23,0,77,62.28666667,100,69.02333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,BB,848.26,0,72.33333333,80.87,51.83333333,69.79
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,C,605.2966667,0,32.33333333,79.51,61.94333333,69.48
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,CC,836.2533333,0,68.33333333,79.14666667,50.54666667,69.79
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,D,844.7266667,0,84.83333333,65.73,19.89666667,69.71
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,DD,921.7133333,0,100,84.46333333,63.19333333,69.98
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,E,358.7966667,0,79.66666667,68.47,30.08666667,69.44
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,EE,818.5933333,0,100,63.10333333,100,68.88
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,F,374.3366667,0,6.666666667,66.84,20.65333333,69.69
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,FF,1129.36,0,100,94.91,100,68.99
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,G,110.1833333,0,62,62.49,0,71.65
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,GG,695.7,0,100,81.93333333,100,69.00333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,H,869.4466667,0,57.16666667,62.97333333,12.42666667,69.93333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,HH,851.0833333,0,100,87.93,100,69.66333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,I,627.19,0,87.5,62.81333333,100,69.1
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,II,908.2933333,0,100,78.56666667,75.69666667,69.94666667
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,J,646.26,0,4.833333333,61.18,100,67.55
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,JJ,1092.636667,0,100,75.22333333,100,68.32
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,K,1128.656667,100,100,62.04666667,0,69.84
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,KK,124.3066667,36.55333333,33,100.9333333,67.87666667,72.32
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,L,590.4633333,0,77.33333333,62.04666667,8.923333333,70.27
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,LL,125.7166667,100,42,67.22,0,70.39
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,M,589.7566667,0,57,69.46333333,35.16333333,70.12
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,MM,448.4966667,0,49.33333333,67.20666667,0,70.81666667
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,N,604.5866667,0,98,68.27666667,17.30333333,69.97333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,NN,64.98333333,0,5.166666667,77.74,36.27333333,73
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,O,596.82,0,84.33333333,67.77333333,0,70.84333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,OO,64.98333333,0,3,68.34333333,13.48,71.07333333
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,P,541.02,0,48,92.3,100,73.02666667
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,PP,63.57,0,12.83333333,114.5066667,100,73.51
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,Q,783.9833333,0,76.83333333,67.43666667,0,70.17666667
1/29/25 2:15,1,-0.023333333,3151.333333,50.44,69.75666667,1.033333333,65.16,QQ,447.79,0,86.16666667,67.37333333,0,71.2
