datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,TT,579.8666667,0,48.5,67.45,0,69.98
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,U,151.8533333,0,5.5,66.55333333,0,68.2
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,UU,622.2433333,0,89.83333333,73.11666667,27.95333333,70.41
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,V,150.44,0,57,94.39333333,100,69.57333333
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,W,450.6166667,0,7,66.92666667,0,69.3
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,X,64.27666667,0,22,67.12666667,0,69.98666667
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,Y,138.4366667,0,47,67.00666667,0,70.46333333
1/29/25 4:15,1,0.013333333,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333,Z,165.9766667,0,49.5,77.40666667,33.79666667,71.44
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,A,475.3366667,0,5,91.79333333,100,67.62
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,AA,512.0633333,0,58.16666667,77.16,41.19666667,69.95333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,B,905.47,0,78,62.32333333,100,69.15
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,BB,872.2733333,0,73.16666667,80.61333333,53.83333333,69.92333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,C,601.7633333,0,33.16666667,84.41666667,76.69666667,69.83666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,CC,860.97,0,69.83333333,82.68,51.96666667,69.89
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,D,823.54,0,86.16666667,67.48,32.22666667,69.92333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,DD,921.0033333,0,100,82.97333333,62.72666667,69.99666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,E,354.5566667,0,79.16666667,68.96,30.94333333,70.06
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,EE,811.53,0,100,63.10333333,100,68.6
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,F,377.87,0,4.166666667,67.77666667,23.70666667,69.98
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,FF,1080.626667,0,100,94.81666667,100,69.03666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,G,122.19,0,64.33333333,62.55333333,0,71.54
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,GG,618.7133333,0,100,82.22,100,69.04333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,H,858.8533333,0,54.5,63.52333333,18.32,69.84666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,HH,832.72,0,100,88.04666667,100,69.64333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,I,647.67,0,89.16666667,62.92,100,68.98333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,II,890.6366667,0,100,78.63666667,76.52,69.98
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,J,644.8466667,0,5.333333333,61.16666667,100,67.45
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,JJ,1065.796667,0,100,75.30666667,100,68.35
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,K,1133.603333,100,100,62.04,0,70.00666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,KK,125.0133333,41.24,32,95.44333333,59.51333333,72.04
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,L,606,0,78.66666667,62.04,0,70.25
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,LL,127.13,100,42,66.96666667,0,70.53333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,M,603.8833333,0,57.33333333,66.64333333,26.49333333,70.10666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,MM,450.6133333,0,49.5,66.95666667,0,70.83
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,N,596.1133333,0,98,68.02333333,17.01333333,70.01666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,NN,63.57,0,7.333333333,79.02666667,38.55666667,72.95
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,O,596.1133333,0,84.5,67.49,0,70.91666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,OO,64.98,0,4.5,68.88333333,15.65333333,70.95
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,P,532.5433333,0,48.66666667,92.17,100,73.62333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,PP,64.27666667,0,12.66666667,114.4866667,100,73.64
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,Q,775.5066667,0,77,67.16666667,0,70.29333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,QQ,441.4333333,0,86.5,67.13,0,71.08666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,R,646.26,0,45,100.64,100,70.97666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,RR,64.27666667,0,16.5,67.22666667,0,70.39666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,S,861.6766667,100,100,67.16666667,0,70.68
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,SS,64.98,0,45,67.31666667,0,70.45666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,T,720.4166667,0,87.16666667,66.75333333,100,69.41333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,TT,586.22,0,48.5,67.4,0,69.98
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,U,151.1466667,0,5,66.5,0,68.25666667
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,UU,619.4166667,0,90,73.17333333,28.57666667,70.40333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,V,151.1466667,0,57.33333333,94.34,100,69.57
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,W,442.8433333,0,6.833333333,66.85333333,0,69.29333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,X,63.57,0,22.5,67.05666667,0,69.98
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,Y,137.73,0,47,66.91666667,0,70.42333333
1/29/25 4:30,1,0.043333333,3332.333333,49.79,69.76666667,1.013333333,64.9,Z,166.6833333,0,50,77.84,34.52666667,71.42
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,A,466.86,0,5,91.87666667,100,67.65
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,AA,513.4766667,0,58.66666667,77.15,41.12666667,69.96666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,B,893.46,0,78.5,62.34333333,100,69.26666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,BB,861.6766667,0,74.16666667,80.63666667,53.86,69.95333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,C,606.7066667,0,33.5,84.13,74.89333333,69.96666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,CC,849.67,0,70.33333333,82.56666667,51.80333333,69.96
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,D,839.0766667,0,86.5,67.49333333,34.80666667,69.83666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,DD,910.4133333,0,100,83.90333333,63.32,69.97333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,E,361.6233333,0,79.83333333,69.35666667,32.54,69.96666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,EE,806.59,0,100,63.11333333,100,68.46333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,F,382.1066667,0,5,67.75333333,23.53666667,70
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,FF,1060.853333,0,100,94.91666667,100,69.08
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,G,125.72,0,64.5,62.56333333,0,71.53
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,GG,661.09,0,100,82.22666667,100,69.07333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,H,850.3766667,0,54.16666667,63.85666667,19.16333333,69.86333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,HH,829.19,0,100,88.08,100,69.74666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,I,644.1366667,0,89.66666667,62.94666667,100,69.04
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,II,888.52,0,100,78.39,75.92333333,70.00666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,J,646.9666667,0,5.833333333,61.16,100,67.42333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,JJ,1068.62,0,100,75.37,100,68.50666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,K,1097.58,100,100,62.08333333,0,69.98
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,KK,125.0133333,38.45333333,32.83333333,96.71333333,61.16333333,71.96
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,L,605.2966667,0,78.83333333,62.05,0,70.20666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,LL,127.8366667,100,42.5,66.96666667,0,70.52666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,M,595.4066667,0,57.5,66.71,26.72333333,70.05333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,MM,452.0266667,0,49.66666667,66.95666667,0,70.83
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,N,597.5233333,0,98.33333333,67.38333333,14.71333333,70.11333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,NN,64.27666667,0,6.666666667,79.19666667,38.91666667,72.95
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,O,596.8166667,0,84.83333333,67.51,0,70.95666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,OO,64.98333333,0,4.5,68.96333333,15.85333333,70.95666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,P,544.55,0,48.83333333,92.25,100,73.72333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,PP,62.86333333,0,13.33333333,114.5466667,100,73.64333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,Q,786.81,0,77.5,67.19666667,0,70.25
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,QQ,443.5533333,0,86.83333333,67.12333333,0,71.08
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,R,650.4966667,0,45.66666667,100.7166667,100,70.95
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,RR,63.57,0,17,67.2,0,70.39
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,S,848.9633333,100,100,67.22,0,70.58
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,SS,65.68666667,0,45.16666667,67.31,0,70.39666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,T,705.59,0,87.66666667,66.71333333,100,69.34666667
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,TT,580.5733333,0,48.83333333,67.45,0,69.97333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,U,149.7333333,0,5.166666667,66.47,0,68.21
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,UU,633.5433333,0,90.33333333,73.28,28.46666667,70.43
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,V,152.56,0,57.66666667,94.37,100,69.67333333
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,W,447.79,0,7,66.86666667,0,69.3
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,X,64.98333333,0,22.16666667,67.06333333,0,69.98
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,Y,138.4366667,0,47.16666667,66.93666667,0,70.45
1/29/25 4:45,1,-0.003333333,3571,49.52333333,69.78,0.973333333,64.79,Z,165.9766667,0,50.16666667,77.6,33.81666667,71.47666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,A,474.6266667,0,5.333333333,92.05333333,100,67.54666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,AA,508.53,0,58.33333333,77.11333333,41.23333333,69.96666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,B,899.1133333,0,79,62.42,100,69.29333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,BB,873.6866667,0,74,80.49,55,69.91333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,C,605.2933333,0,34.16666667,84.11666667,74.64666667,69.97333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,CC,870.86,0,70.83333333,82.55,53.17333333,69.91333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,D,832.0133333,0,87,67.59666667,36.05,69.84
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,DD,917.4733333,0,100,84,63.13,69.98
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,E,357.3833333,0,79.66666667,69.71333333,33.05666667,69.96
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,EE,793.1666667,0,100,63.20666667,100,68.44333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,F,375.75,0,5,67.77,23,70.01666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,FF,1050.963333,0,100,95.09,100,69.12666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,G,108.77,0,65,62.71,0,71.56333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,GG,668.15,0,100,82.38666667,100,69.12666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,H,846.14,0,54.66666667,63.90333333,18.26,69.93666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,HH,817.89,0,100,88.51,100,69.71
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,I,663.9133333,0,89.83333333,63.07333333,100,69.01
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,II,885.6933333,0,100,78.38666667,75.53666667,70.01
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,J,627.1866667,0,6,61.24333333,100,67.39666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,JJ,1053.086667,0,100,75.48,100,68.57
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,K,1073.563333,100,100,62.19666667,0,69.99333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,KK,125.01,37.32333333,32,96.99666667,61.98666667,71.93333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,L,596.82,0,79.33333333,62.15666667,0,70.20666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,LL,127.8366667,100,42.5,66.80666667,0,70.53333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,M,601.0533333,0,57.83333333,66.88333333,27.01666667,70.03
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,MM,453.44,0,49.5,66.83,0,70.82333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,N,600.35,0,98.16666667,67.23666667,14.75666667,70.06333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,NN,62.86333333,0,5.333333333,79.24,39.16,72.95
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,O,596.8166667,0,84.5,67.38,0,70.99333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,OO,64.27666667,0,3.666666667,68.77,15.75333333,70.99
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,P,532.5466667,0,48.66666667,92.14,100,73.30333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,PP,63.57,0,12.66666667,114.3733333,100,73.65666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,Q,781.8666667,0,77.33333333,67.08666667,0,70.26333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,QQ,449.91,0,86.5,67.01,0,71.07333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,R,652.6133333,0,45.5,100.4766667,100,71.03666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,RR,64.98333333,0,17,67.07,0,70.39
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,S,846.14,100,100,67.11333333,0,70.61
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,SS,63.57,0,44.83333333,67.2,0,70.39
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,T,731.72,0,87.5,66.62,100,69.27333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,TT,586.2266667,0,48.33333333,67.30666667,0,69.98
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,U,150.44,0,3.666666667,66.33,0,68.22333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,UU,617.3,0,89.66666667,72.74,27.45333333,70.48666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,V,151.1466667,0,57.5,94.26,100,69.69666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,W,458.3833333,0,6.666666667,66.74666667,0,69.28
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,X,62.15666667,0,20.66666667,66.94333333,0,69.96666667
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,Y,140.5533333,0,46,66.78333333,0,70.40333333
1/29/25 5:00,1,0.013333333,3271,49.15333333,69.80666667,0.996666667,64.63666667,Z,168.0966667,0,50,77.50333333,34.42666667,71.45333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,A,483.81,0,6,92.28333333,100,67.43666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,AA,514.89,0,58.5,77.08333333,41.77,69.96
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,B,898.4033333,0,80.83333333,62.51,100,69.27333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,BB,872.98,0,74.5,80.23666667,56.07,69.88
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,C,610.2366667,0,35.83333333,84.73333333,75.81666667,69.93
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,CC,859.56,0,71.5,82.32,54.94666667,69.87666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,D,830.6033333,0,88.16666667,67.93666667,37.19666667,69.84
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,DD,919.5933333,0,100,83.78666667,63.20333333,69.98
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,E,366.57,0,82.33333333,69.94,33.39,69.95333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,EE,782.5733333,0,100,63.34333333,100,68.45666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,F,377.8666667,0,7.833333333,67.71333333,22.71333333,70.02333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,FF,1065.086667,0,100,95.01333333,100,69.11333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,G,122.1866667,0,66.5,62.75333333,0,71.58333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,GG,644.14,0,100,82.78333333,100,69.1
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,H,849.67,0,56.16666667,63.9,18.19666667,69.95333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,HH,802.3466667,0,100,88.69333333,100,69.69666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,I,642.73,0,90.66666667,63.26333333,100,69.01
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,II,868.74,0,100,78.1,75.44666667,70.00333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,J,651.9066667,0,6.833333333,61.33333333,100,67.45
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,JJ,1033.31,0,100,75.72333333,100,68.47
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,K,1081.336667,100,100,62.37666667,0,70.01
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,KK,125.7166667,36.31333333,32,97.34333333,62.75333333,71.91333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,L,609.53,0,80.83333333,62.26666667,0,70.12
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,LL,129.25,100,42.5,66.65,0,70.52
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,M,602.4666667,0,59.83333333,67.24666667,27.72666667,69.98
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,MM,447.08,0,49.5,66.63666667,0,70.81
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,N,589.05,0,98,67.40666667,16.30666667,69.98
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,NN,64.98333333,0,7,79.17666667,39.35666667,72.95
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,O,600.35,0,84.5,67.17,0,70.95
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,OO,63.57,0,4.5,68.76333333,16.32666667,70.95
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,P,532.5433333,0,48.83333333,91.78666667,100,73.08333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,PP,64.27666667,0,13.5,114.16,100,73.65
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,Q,758.5566667,0,77.16666667,66.83,0,70.23666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,QQ,445.67,0,86.5,66.79666667,0,71.05333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,R,650.4966667,0,45.33333333,100.1666667,100,71.00666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,RR,64.98333333,0,17,66.88666667,0,70.37666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,S,858.8533333,100,100,66.86666667,0,70.54
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,SS,63.56666667,0,44.66666667,67.01666667,0,70.39
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,T,732.4233333,0,87,66.37333333,100,69.14333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,TT,582.69,0,48.5,67.11333333,0,69.98
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,U,149.7333333,0,4.666666667,66.12333333,0,68.2
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,UU,618.7166667,0,89.66666667,72.46333333,27.21666667,70.49333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,V,151.1466667,0,57.16666667,93.97,100,69.65666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,W,446.3766667,0,6.5,66.51333333,0,69.28
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,X,64.27666667,0,21.16666667,66.77,0,69.88333333
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,Y,140.5533333,0,46,66.59666667,0,70.39666667
1/29/25 5:15,1,0.01,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667,Z,168.0966667,0,49.5,77.35333333,34.37,71.47
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,A,480.9833333,0,5.833333333,92.39333333,100,67.35666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,AA,527.6,0,58.83333333,77.26333333,42.29,69.93666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,B,899.11,0,81,62.61333333,100,69.16333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,BB,894.1666667,0,74.83333333,80.13666667,57.93333333,69.84666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,C,613.7666667,0,36.33333333,85.24,76.99,69.89666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,CC,878.63,0,72.5,82.17,55.73333333,69.85333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,D,831.3066667,0,88.33333333,68.64,38.23333333,69.84
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,DD,921.7133333,0,100,82.64,63.16666667,69.98666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,E,360.21,0,81.83333333,70.08333333,33.57,69.96
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,EE,767.0333333,0,100,63.44,100,68.46333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,F,377.16,0,8.5,67.38333333,21.18,70.07
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,FF,1050.963333,0,100,95.54333333,100,69.12333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,G,116.54,0,67.16666667,62.87666667,0,71.62
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,GG,625.07,0,100,82.78666667,100,69.12666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,H,840.49,0,55.66666667,63.22,17.89666667,69.98
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,HH,779.75,0,100,88.82666667,100,69.71
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,I,628.6,0,91,63.37,100,69.01
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,II,861.6766667,0,100,78.49,75.64333333,69.99333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,J,638.49,0,7,61.39333333,100,67.41333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,JJ,1017.77,0,100,75.68666667,100,68.43666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,K,1055.906667,100,100,62.42666667,0,70.10333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,KK,125.01,33.52333333,32,98.53333333,64.74333333,71.86
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,L,589.05,0,81,62.35333333,0,70.16
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,LL,128.5433333,100,42.5,66.52,0,70.41
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,M,595.4066667,0,60,67.35333333,27.73,69.98
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,MM,446.3766667,0,49.5,66.51333333,0,70.80333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,N,598.9366667,0,98,67.33,16.59333333,69.96666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,NN,64.98,0,7.166666667,79.14666667,39.53,72.95
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,O,596.8166667,0,84.5,67.06333333,0,70.94333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,OO,64.27666667,0,4.5,68.74,16.44,70.95666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,P,545.9666667,0,48.66666667,91.79333333,100,72.99333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,PP,62.86333333,0,13.66666667,113.9433333,100,73.62666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,Q,773.3933333,0,77.33333333,66.70333333,0,70.18666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,QQ,449.9066667,0,86.5,66.69666667,0,71.00333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,R,646.2566667,0,45.5,100.1666667,100,71.06666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,RR,65.69,0,17,66.76333333,0,70.36
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,S,856.0266667,100,100,66.74333333,0,70.54
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,SS,61.45,0,45.33333333,66.87333333,0,70.38333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,T,728.8966667,0,87.33333333,66.25333333,100,69.09333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,TT,588.3433333,0,48.5,66.99333333,0,69.94
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,U,152.56,0,5.666666667,65.98,0,68.17333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,UU,615.89,0,89.66666667,72.34333333,27.22333333,70.47666667
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,V,152.56,0,57,93.81333333,100,69.57333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,W,446.3766667,0,6.166666667,66.36333333,0,69.26
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,X,62.86333333,0,22.16666667,66.64333333,0,69.84333333
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,Y,138.4366667,0,46,66.47666667,0,70.39
1/29/25 5:30,1,-0.01,3546,48.52333333,69.75333333,0.973333333,64.17666667,Z,168.0966667,0,49,77.46,34.73333333,71.45666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,A,492.99,0,6.333333333,92.48,100,67.31333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,AA,524.07,0,59.5,77.39,42.78333333,69.93333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,B,908.2966667,0,81.16666667,62.51,100,69.17
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,BB,911.12,0,77.16666667,79.95666667,60.92333333,69.76
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,C,610.9433333,0,36.83333333,85.23666667,76.51333333,69.96
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,CC,895.58,0,75,81.23666667,58.76333333,69.77666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,D,835.5466667,0,89,68.55,39.35,69.84
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,DD,915.3566667,0,100,83.49,63.38333333,69.98
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,E,358.7966667,0,82.5,69.99,33.36666667,69.98
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,EE,772.6866667,0,100,63.32,100,68.41333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,F,379.28,0,8.166666667,67.09333333,20.69666667,70.07
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,FF,1029.073333,0,100,98.48333333,100,69.13666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,G,125.0133333,0,68,62.77,0,71.64
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,GG,611.65,0,100,82.74333333,100,69.13666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,H,871.5666667,0,56,63.07333333,17.88,69.98
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,HH,788.93,0,100,88.87,100,69.70333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,I,643.4333333,0,91.5,63.32,100,69.04666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,II,868.7433333,0,100,77.84,74.35333333,70.03
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,J,642.7266667,0,7.5,61.27666667,100,67.49333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,JJ,1012.823333,0,100,75.73333333,100,68.40666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,K,1072.856667,100,100,62.34333333,0,70.11666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,KK,122.9,32.5,32.83333333,99.08333333,65.72,71.85333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,L,606.7066667,0,82,62.27333333,0,70.12666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,LL,125.7166667,100,42.5,66.36666667,0,70.39
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,M,608.8233333,0,60.66666667,67.31666667,27.77666667,69.98666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,MM,451.32,0,50.16666667,66.38,0,70.77666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,N,596.1133333,0,98.33333333,67.37,17.39666667,69.94
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,NN,64.27666667,0,7.666666667,79.21,39.86,72.95
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,O,593.9933333,0,84.66666667,66.91,0,70.95
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,OO,63.57,0,5,68.72,16.70666667,70.96333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,P,534.6633333,0,49,91.65666667,100,73.02666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,PP,63.57,0,14,114.3066667,100,73.58333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,Q,773.39,0,77.5,66.55,0,70.21666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,QQ,449.91,0,87.16666667,66.55,0,70.95666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,R,645.5533333,0,45.5,100.1233333,100,70.99333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,RR,63.57,0,17,66.64333333,0,70.32666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,S,847.5533333,100,100,66.55666667,0,70.50666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,SS,66.39333333,0,45.33333333,66.73333333,0,70.37333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,T,727.4833333,0,87.5,66.10333333,100,69.01
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,TT,587.6366667,0,49,66.85,0,69.90666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,U,152.56,0,6.166666667,65.83,0,68.18
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,UU,623.6566667,0,90.16666667,72.58,28.62,70.41666667
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,V,150.44,0,57.5,93.72666667,100,69.57
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,W,454.8533333,0,6.833333333,66.21666667,0,69.19
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,X,62.86333333,0,23,66.49333333,0,69.84333333
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,Y,137.0233333,0,46.66666667,66.33666667,0,70.39
1/29/25 5:45,1,0.003333333,3528,48.13333333,69.74,0.946666667,63.99,Z,165.27,0,49.16666667,78.3,36.38333333,71.38666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,A,492.2866667,0,6.666666667,92.48,100,67.35666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,AA,528.3066667,0,60.66666667,77.67333333,44.01333333,69.89666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,B,906.1766667,0,82.16666667,62.5,100,69.15666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,BB,923.1266667,0,78.66666667,81.12333333,63.21666667,69.74666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,C,606.7066667,0,37.66666667,85.15333333,76.28666667,69.98
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,CC,909.7033333,0,77.16666667,80.85333333,60.90666667,69.74
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,D,841.1933333,0,89.33333333,68.57333333,38.81333333,69.91666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,DD,909.7066667,0,100,83.27666667,63.74333333,69.96666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,E,360.21,0,83.66666667,69.96333333,33.33,69.98
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,EE,762.09,0,100,63.33333333,100,68.38333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,F,378.5733333,0,8.5,66.93333333,20.09,70.06333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,FF,1069.326667,0,100,100.9866667,100,69.20333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,G,122.19,0,68.33333333,62.78333333,0,71.64
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,GG,654.03,0,100,82.76666667,100,69.20666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,H,858.8533333,0,56,63.08,17.94666667,69.98666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,HH,774.0966667,0,100,88.99333333,100,69.69666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,I,635.6666667,0,92,63.32,100,69.07
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,II,845.4333333,0,100,78.55333333,75.17333333,69.98
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,J,648.3766667,0,7.666666667,61.26666667,100,67.45666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,JJ,1005.76,0,100,75.72,100,68.4
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,K,1061.56,100,100,62.32666667,0,70.12
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,KK,123.6033333,29.39333333,33.66666667,100.3066667,68.10333333,71.8
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,L,587.6366667,0,82.33333333,62.26666667,0,70.14
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,LL,126.4233333,100,42.83333333,66.15666667,0,70.37666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,M,589.7566667,0,61.16666667,67.30666667,27.77,69.98
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,MM,447.0833333,0,50.33333333,66.18333333,0,70.72333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,N,598.9366667,0,98.5,67.46,18.8,69.9
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,NN,64.98333333,0,7.833333333,79.37,40.41,72.93
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,O,593.9933333,0,84.66666667,66.68,0,70.98333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,OO,62.86333333,0,5.5,68.66666667,17.16666667,70.95
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,P,541.7266667,0,49.33333333,91.35333333,100,72.99333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,PP,64.98333333,0,14.16666667,114.2166667,100,73.53
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,Q,775.51,0,77.83333333,66.32666667,0,70.19
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,QQ,444.9633333,0,87.5,66.36333333,0,70.95666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,R,650.4966667,0,45.5,99.69666667,100,71.05
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,RR,62.86333333,0,17.16666667,66.42,0,70.27
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,S,847.55,100,100,66.34666667,0,70.40333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,SS,65.69,0,45.83333333,66.51666667,0,70.35333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,T,704.88,0,87.66666667,65.86666667,100,68.94666667
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,TT,573.51,0,49,66.62,0,69.84
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,U,151.8533333,0,6.5,65.59,0.076666667,68.01333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,UU,622.2466667,0,90.5,72.58,29.28,70.41
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,V,149.7333333,0,57.33333333,93.40666667,98.90333333,70.04
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,W,448.4966667,0,6.666666667,65.96666667,0,69.15
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,X,64.27666667,0,23.33333333,66.29,0,69.75333333
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,Y,137.0233333,0,48,66.11,0,70.38
1/29/25 6:00,1,-0.006666667,3580,47.78,69.56,0.92,63.7,Z,165.9766667,0,50.5,78.67333333,37.34333333,71.38
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,A,480.28,0,8.5,92.88333333,100,67.43666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,AA,524.78,0,61.5,77.77333333,44.22666667,69.92666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,B,889.93,0,85.33333333,62.73666667,100,69.15
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,BB,950.67,0,80.5,83.24666667,65.78,69.71
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,C,607.4133333,0,41.66666667,86.03666667,76.51,69.98
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,CC,935.1333333,0,79.83333333,84.51333333,63.26333333,69.71333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,D,820.7133333,0,91.83333333,68.65333333,39.51666667,69.90666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,DD,901.2333333,0,100,83.26,65.62,69.89666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,E,355.9733333,0,85.83333333,70.17666667,33.54333333,69.98
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,EE,718.3,0,100,63.68333333,100,68.45
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,F,375.04,0,11.83333333,66.98,19.86666667,70.04666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,FF,975.39,0,100,97.47333333,100,69.24
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,G,125.72,0,72.33333333,62.89666667,0,71.64666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,GG,614.48,0,100,83.39333333,100,69.24
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,H,845.4333333,0,60.83333333,63.42333333,17.59666667,69.99666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,HH,723.2433333,0,100,89.48666667,100,69.71333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,I,629.3066667,0,93.66666667,63.67666667,100,69.01666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,II,811.5333333,0,100,78.28,74.60333333,69.99333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,J,635.6666667,0,9.666666667,61.4,100,67.46666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,JJ,951.3766667,0,100,76.19,100,68.33333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,K,987.4,100,100,62.68,0,70.12666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,KK,122.9,27.98,34,101.1633333,69.53,71.8
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,L,586.9333333,0,85.16666667,62.59,0,70.12666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,LL,125.7166667,100,43.5,66.16666667,0,70.30333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,M,591.8733333,0,65.83333333,67.63,27.89333333,69.98
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,MM,445.67,0,50.83333333,66.19333333,0,70.72
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,N,593.2866667,0,98.66666667,67.91666667,20.25,69.87333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,NN,64.98333333,0,8.333333333,79.49,40.51666667,72.93666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,O,598.9366667,0,85,66.70666667,0,70.95
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,OO,66.39333333,0,6,68.75,17.37,70.95
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,P,533.25,0,49.33333333,91.46,100,72.86333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,PP,64.27666667,0,14.5,114.55,100,73.53666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,Q,767.0333333,0,78.16666667,66.37,0,70.12
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,QQ,452.0266667,0,88,66.36666667,0,70.95
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,R,644.8466667,0,45.66666667,99.82333333,100,70.95666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,RR,62.86333333,0,17.5,66.42333333,0,70.26333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,S,837.6633333,100,100,66.39666667,0,70.38666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,SS,65.68666667,0,45.83333333,66.53333333,0,70.26333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,T,723.2433333,0,88,65.91666667,100,68.86
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,TT,586.93,0,49,66.65333333,0,69.84333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,U,151.1466667,0,6.166666667,65.62666667,1.133333333,67.95333333
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,UU,625.7766667,0,91,72.79,29.8,70.41
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,V,151.8533333,0,58.33333333,93.28,95.49,70.14666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,W,449.2,0,6.666666667,66.02,0,69.12666667
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,X,64.98333333,0,24,66.27666667,0,69.68
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,Y,137.73,0,48.5,66.12666667,0,70.34
1/29/25 6:15,1,0,3571,47.70666667,69.64333333,0.903333333,63.71333333,Z,165.9766667,0,51,79.13,38.19,71.38
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,A,477.4533333,0,8.333333333,93.22333333,100,67.66
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,AA,533.2533333,0,61,77.73333333,44.08333333,69.94666667
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,B,906.88,0,85.66666667,63.08,100,69.15
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,BB,947.8466667,0,80.16666667,83.25333333,65.64333333,69.8
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,C,593.9933333,0,41.5,86.52666667,77.10666667,69.94666667
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,CC,937.9566667,0,79.16666667,84.83,63.53666667,69.79333333
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,D,820.0066667,0,92.16666667,68.98333333,38.84333333,69.96
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,DD,904.76,0,100,83.18333333,67.44333333,69.85
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,E,353.85,0,85,70.37,33.34,69.98666667
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,EE,728.8933333,0,100,64.01666667,100,68.47
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,F,367.2733333,0,10.16666667,66.98666667,18.55,70.07666667
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,FF,1012.823333,0,100,97.00666667,100,69.31666667
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,G,109.4733333,0,72.33333333,63.26,0,71.65
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,GG,594.7,0,100,83.64333333,100,69.31
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,H,851.79,0,60.33333333,63.73,15.47,70.09
1/29/25 6:30,1,-0.003333333,3593.666667,47.68,69.74333333,0.89,63.74,HH,726.07,0,100,89.88333333,100,69.75333333
