datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,N,593.9966667,0,98.83333333,68.26333333,21.81333333,69.94666667
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,NN,63.57,0,7.833333333,79.96333333,41.20333333,72.97
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,O,600.35,0,85,66.73333333,0,70.87666667
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,OO,64.27666667,0,4.5,69.01666667,17.97666667,71.04
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,P,539.6066667,0,49.5,91.42333333,100,73.76
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,PP,64.98333333,0,13.5,114.4166667,100,73.62333333
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,Q,774.8033333,0,78,66.36,0,70.21666667
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,QQ,447.79,0,87.5,66.36666667,0,70.88666667
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,R,651.9133333,0,45.5,99.66666667,100,71.03
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,RR,65.69,0,17.5,66.42333333,0,70.11
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,S,846.85,99.92333333,100,66.38333333,0,69.98
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,SS,64.27666667,0,45.83333333,66.52666667,0,70.12
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,T,726.7766667,0,87.83333333,65.89333333,100,68.58333333
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,TT,584.81,0,49,66.66333333,0,69.98
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,U,151.8533333,0,5.333333333,65.61666667,1.096666667,67.97666667
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,UU,635.6666667,0,91,73.04,30.46,70.45666667
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,V,151.8533333,0,57.83333333,93.39333333,100,69.55
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,W,454.1433333,0,5.333333333,66.03,0,68.88
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,X,64.98333333,0,21.5,66.28333333,0,69.42666667
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,Y,139.1433333,0,48.5,66.12333333,0,70.21
1/29/25 8:30,1,-0.006666667,3450.333333,47.38666667,69.71666667,0.916666667,63.68,Z,166.6833333,0,51,80.80666667,41.03333333,71.45666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,A,483.81,0,8.166666667,93.10333333,100,68.41333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,AA,538.1966667,0,61.66666667,78.82666667,46.8,69.94
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,B,901.23,0,86.66666667,63.02333333,100,69.13
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,BB,959.1466667,0,80.5,83.11333333,66.94,69.98
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,C,614.4733333,0,41,85.65333333,74.43666667,70.03333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,CC,939.37,0,79.66666667,85.54333333,63.79,69.98
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,D,834.84,0,93.16666667,68.88333333,39.07,70.00333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,DD,916.0633333,0,100,84.72666667,69.38333333,69.97333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,E,363.74,0,85.83333333,69.5,31.25333333,69.98666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,EE,726.07,0,100,64.01333333,100,68.31
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,F,375.75,0,11.5,66.44,16.89333333,70.02
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,FF,1009.996667,0,100,101.5766667,100,69.39333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,G,137.7266667,0,74.16666667,63.18333333,0,71.73666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,GG,591.8733333,0,100,83.55,100,69.39333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,H,858.8533333,0,60,62.66333333,6.91,70.11
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,HH,726.7766667,0,100,89.75,100,69.73
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,I,635.6666667,0,95.16666667,63.99333333,91.71333333,70.14666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,II,813.65,0,100,77.96,74.75666667,69.98666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,J,650.4966667,0,10,61.66,100,67.51
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,JJ,955.6133333,0,100,76.60666667,100,68.31
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,K,977.5066667,100,100,62.94,0,70.39666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,KK,125.7166667,13.48,33,106.8633333,84.11666667,71.80666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,L,603.1766667,0,85.83333333,62.82666667,0,70.17333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,LL,128.5433333,99.54666667,43.5,66.14,0,69.98
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,M,599.6433333,0,66,66.66333333,23.95666667,69.98666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,MM,445.67,0,50.5,66.15333333,0,70.78333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,N,595.4066667,0,98.66666667,68.27,22.03666667,69.94
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,NN,64.27666667,0,8,80.06,41.52666667,72.95666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,O,600.3466667,0,84.83333333,66.67,0,70.88333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,OO,63.57,0,4.5,69.47333333,19.43666667,70.96333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,P,549.4966667,0,49.5,91.32333333,100,73.34666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,PP,63.57,0,14,114.4266667,100,73.63666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,Q,776.9233333,0,77.83333333,66.30666667,0,70.15666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,QQ,445.6733333,0,87.5,66.32333333,0,70.85
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,R,648.38,0,45.5,99.53666667,100,70.98
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,RR,64.98333333,0,17.5,66.38,0,70.11
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,S,854.6166667,99.23333333,100,66.33,0,69.96666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,SS,64.98,0,46,66.49,0,70.12
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,T,716.8866667,0,87.66666667,65.84333333,100,68.57333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,TT,588.3433333,0,49,66.6,0,69.98
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,U,150.44,0,5.5,65.57666667,2.313333333,67.91666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,UU,637.7833333,0,91,73.27333333,31.31333333,70.42333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,V,151.1466667,0,57.5,93.34333333,100,69.54333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,W,445.67,0,5,65.97666667,0,68.87333333
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,X,63.57,0,21.5,66.23666667,0,69.42666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,Y,139.85,0,48.5,66.09333333,0,70.20666667
1/29/25 8:45,1,0.01,3587.333333,47.38333333,69.72,0.906666667,63.64,Z,167.39,0,51,80.70333333,40.86666667,71.47666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,A,490.1666667,0,7.833333333,92.99,100,68.34
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,AA,541.7233333,0,62,78.93333333,47.07333333,69.94
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,B,908.2933333,0,86.83333333,62.93333333,100,69.12666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,BB,978.2166667,0,80.66666667,83.12,67.47666667,69.95333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,C,600.35,0,41.83333333,85.91,75.50666667,69.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,CC,947.8466667,0,80.16666667,85.59333333,64.49,69.95333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,D,834.1366667,0,93.33333333,68.81666667,39.65,69.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,DD,914.6533333,0,100,85.90666667,69.51,69.97333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,E,360.21,0,86.66666667,69.7,31.76,69.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,EE,716.18,0,100,63.94666667,100,68.28333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,F,376.4566667,0,11.66666667,66.43333333,17.19666667,70.01666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,FF,1015.65,0,100,96.56,100,69.37
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,G,121.4833333,0,73.83333333,63.11333333,0,71.74666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,GG,582.69,0,100,83.68333333,100,69.37333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,H,843.3166667,0,59.83333333,62.58333333,6.133333333,70.10333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,HH,731.0133333,0,100,89.77,100,69.73333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,I,626.4833333,0,95.16666667,63.95333333,91.99666667,70.10333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,II,815.7666667,0,100,78.18666667,74.7,69.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,J,639.1933333,0,9.5,61.59333333,100,67.51
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,JJ,950.6733333,0,100,76.51333333,100,68.29666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,K,1000.113333,100,100,62.87666667,0,70.39666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,KK,126.4233333,14.44333333,33,106.9333333,83.89666667,71.85
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,L,602.47,0,86,62.79333333,0,70.12
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,LL,127.13,99.51,43.5,66.09333333,0,69.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,M,609.5333333,0,65.5,66.66333333,24.03333333,69.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,MM,442.14,0,50.66666667,66.13666667,0,70.77
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,N,605.2933333,0,98.66666667,68.36,22.39666667,69.94
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,NN,63.57,0,8.166666667,80.04666667,41.49,72.97666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,O,599.64,0,85,66.64,0,70.81
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,OO,63.57,0,4.833333333,69.44333333,19.21666667,70.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,P,537.4933333,0,49.5,91.21,100,73.00666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,PP,64.27666667,0,14.5,114.4233333,100,73.64333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,Q,787.5133333,0,78,66.29333333,0,70.12
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,QQ,454.1433333,0,87.66666667,66.28666667,0,70.83
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,R,639.9,0,45.5,99.63,100,70.96333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,RR,64.27666667,0,17.5,66.33666667,0,70.11
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,S,849.6733333,98.60333333,100,66.31,0,69.95333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,SS,62.86333333,0,46.33333333,66.45333333,0,70.12
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,T,707,0,88,65.81,100,68.52
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,TT,591.8733333,0,49,66.58,0,69.98
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,U,150.44,0,5.5,65.55333333,2.13,67.94666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,UU,645.5533333,0,91,73.07333333,30.78,70.47
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,V,151.1466667,0,58.16666667,93.35666667,100,69.55
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,W,450.6133333,0,5.333333333,65.95,0,68.86666667
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,X,61.45,0,22.33333333,66.2,0,69.49333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,Y,138.4366667,0,48.5,66.05333333,0,70.17333333
1/29/25 9:00,1,-0.006666667,3525.666667,47.19666667,69.74,0.906666667,63.58333333,Z,166.6833333,0,51,80.73,40.98,71.47
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,A,480.28,0,8.166666667,93.22,100,68.41333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,AA,543.1433333,0,62.83333333,79.05333333,47.53333333,69.94
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,B,904.7633333,0,87.33333333,63.09,100,69.12
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,BB,974.6833333,0,82.33333333,85.57,69.12333333,69.91
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,C,613.0633333,0,42.16666667,86.19666667,75.62333333,69.98
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,CC,960.56,0,82.16666667,85.65,66.49,69.88666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,D,839.0766667,0,93.83333333,68.98666667,39.56666667,69.98
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,DD,908.2933333,0,100,86.97333333,69.56666667,69.96666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,E,357.3833333,0,86,69.86666667,31.72,69.98
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,EE,718.3,0,100,64.14333333,100,68.29666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,F,382.1033333,0,11.66666667,66.67333333,17.47666667,69.99333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,FF,978.9233333,0,100,100.5466667,100,69.33
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,G,120.07,0,74.33333333,63.32,0,71.74666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,GG,562.2066667,0,100,83.71333333,100,69.33333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,H,868.0366667,0,60.33333333,62.10333333,5.346666667,70.09
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,HH,726.0666667,0,100,89.81666667,100,69.72666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,I,655.44,0,95.83333333,64.12666667,92.84,70.01
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,II,805.1766667,0,100,78.36666667,74.74,69.98
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,J,627.19,0,9.833333333,61.79666667,100,67.51
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,JJ,953.4966667,0,100,76.74333333,100,68.27
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,K,1015.65,100,100,63.06666667,0,70.39
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,KK,125.0133333,14.62333333,34,107.2433333,84.12666667,71.90333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,L,601.0566667,0,85.16666667,62.96666667,0,70.12
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,LL,126.4233333,98.58333333,43.5,66.01,0,69.96
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,M,589.05,0,65.66666667,66.78666667,24.08666667,69.98666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,MM,451.32,0,51,66.05,0,70.78333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,N,604.5866667,0,98.83333333,68.46333333,23.12666667,69.93333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,NN,62.86333333,0,8.333333333,79.75,41.06666667,72.98666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,O,594.7,0,85,66.53666667,0,70.83666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,OO,62.86333333,0,5.833333333,69.01,18.59666667,71.01333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,P,534.6666667,0,49.83333333,91.31,100,72.74666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,PP,64.27666667,0,14.66666667,114.44,100,73.64
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,Q,777.63,0,78,66.18333333,0,70.09666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,QQ,446.3766667,0,88,66.20666667,0,70.83
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,R,650.4966667,0,45.5,99.53666667,100,70.95
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,RR,63.57,0,17.5,66.28333333,0,70.09666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,S,847.5533333,97.19,100,66.23666667,0,69.93333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,SS,64.98,0,45.66666667,66.36666667,0,70.12
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,T,712.65,0,88,65.70666667,100,68.49333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,TT,579.16,0,49,66.49333333,0,69.98
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,U,152.56,0,6.833333333,65.45666667,2.96,67.91666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,UU,634.96,0,91.33333333,72.95333333,30.95666667,70.46333333
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,V,149.7333333,0,58.16666667,93.18666667,100,69.57
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,W,442.8433333,0,5.5,65.85333333,0,68.86666667
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,X,62.86333333,0,23.83333333,66.12333333,0,69.42
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,Y,137.73,0,48.5,65.96,0,70.12
1/29/25 9:15,1,-0.013333333,3504.666667,46.93666667,69.72,0.886666667,63.48333333,Z,165.27,0,51.33333333,80.85666667,41.24,71.46666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,A,481.69,0,9.5,93.15,100,68.43666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,AA,544.55,0,63,78.99666667,47.23,69.97333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,B,905.4666667,0,88.5,63.04333333,100,69.11333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,BB,980.3366667,0,83.5,86.99,70.85,69.86666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,C,598.23,0,44,86.5,76.01,69.96
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,CC,967.62,0,84,85.66333333,68.13333333,69.85333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,D,833.4266667,0,94.66666667,68.94333333,38.22,70.04666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,DD,903.35,0,100,85.63,69.38,69.98
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,E,360.9166667,0,87.66666667,69.81333333,31.74333333,69.98
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,EE,708.41,0,100,64.12666667,100,68.31
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,F,371.5133333,0,13.66666667,66.57333333,17.5,69.99333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,FF,1003.64,0,100,99.27333333,100,69.37
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,G,122.8966667,0,76.16666667,63.23666667,0,71.74333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,GG,581.9866667,0,100,83.85333333,100,69.37666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,H,845.4333333,0,62.66666667,61.49666667,4.453333333,70.09666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,HH,707.7066667,0,100,89.84666667,100,69.70333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,I,648.3766667,0,96.5,64.08666667,96.34666667,69.85333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,II,805.8833333,0,100,78.22666667,74.67333333,69.98
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,J,642.02,0,10.33333333,61.69333333,100,67.51
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,JJ,935.8366667,0,100,76.65,100,68.23666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,K,956.32,100,100,63.02,0,70.41666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,KK,125.7166667,14.70666667,34.5,107.2166667,84.31,71.92
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,L,599.6466667,0,87,62.9,0,70.12
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,LL,124.3066667,95.76333333,43.5,66.03333333,0,69.89
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,M,603.1766667,0,68.33333333,66.74,24.10333333,69.98
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,MM,452.0266667,0,51.33333333,66.04333333,0,70.82333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,N,594.7,0,99,68.51666667,23.58333333,69.93666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,NN,63.57,0,8.5,80.12,41.64333333,72.95666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,O,595.4066667,0,85.16666667,66.55666667,0,70.83
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,OO,64.98333333,0,6,69.34,19.00333333,70.99666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,P,541.7233333,0,49.83333333,91.34,100,72.66
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,PP,64.98333333,0,14.83333333,114.65,100,73.67
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,Q,776.2166667,0,78.5,66.21333333,0,70.02333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,QQ,449.9066667,0,88.5,66.22,0,70.83666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,R,644.8466667,0,45.83333333,99.58333333,100,70.95
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,RR,62.86333333,0,17.5,66.30333333,0,70.09
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,S,834.84,95.91333333,100,66.23666667,0,69.90333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,SS,64.98333333,0,46.83333333,66.38,0,70.11666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,T,714.0633333,0,88.16666667,65.72666667,100,68.47
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,TT,581.9833333,0,49.5,66.51666667,0,70.08333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,U,151.8533333,0,7,65.48,3.37,67.93
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,UU,638.4866667,0,91.5,73.07666667,31.1,70.46
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,V,150.44,0,58,93.21333333,100,69.56333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,W,449.2033333,0,5.833333333,65.86666667,0,68.85333333
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,X,65.69,0,24,66.12666667,0,69.42666667
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,Y,137.73,0,49,65.98333333,0,70.12
1/29/25 9:30,1,0.003333333,3580.333333,46.88666667,69.78,0.866666667,63.47666667,Z,165.9766667,0,51.5,80.85333333,41.08333333,71.47666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,A,471.0966667,0,8.5,93.21,100,68.45
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,AA,545.9633333,0,63.16666667,79.01,47.47,69.97333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,B,892.0466667,0,87.66666667,63.09333333,100,69.11333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,BB,984.57,0,83.83333333,86.93333333,71.66,69.88333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,C,593.2866667,0,42.5,86.49666667,76.26333333,69.96666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,CC,968.3266667,0,84.5,88.85666667,68.16,69.88333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,D,815.77,0,94.33333333,68.42666667,37.20333333,70.07
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,DD,906.8833333,0,100,83.05666667,67.74666667,70.06333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,E,351.03,0,86,69.74,31.09,70.01666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,EE,716.8866667,0,100,64.15,100,68.32
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,F,375.04,0,11.5,66.71,17.5,69.98666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,FF,977.51,0,100,110.8766667,100,69.39666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,G,109.4766667,0,75.16666667,63.31333333,0,71.75
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,GG,577.04,0,100,83.75,100,69.40333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,H,832.72,0,60.83333333,61.55,3.783333333,70.09666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,HH,720.4233333,0,100,89.83333333,100,69.71
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,I,650.4966667,0,95.66666667,64.13666667,99.58666667,69.74
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,II,803.0533333,0,100,78.07333333,74.68,69.98
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,J,624.3633333,0,10,61.77666667,100,67.53
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,JJ,933.72,0,100,76.62,100,68.20666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,K,978.2166667,100,100,63.07,0,70.46666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,KK,125.7166667,14.7,34.5,107.4,84.50333333,71.92
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,L,598.23,0,86.16666667,62.94666667,0,70.14666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,LL,125.01,96.69,43.5,66.01333333,0,69.93666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,M,605.2933333,0,66.16666667,66.80333333,24.25333333,69.98
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,MM,449.2,0,51.33333333,66.03,0,70.83666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,N,601.7633333,0,99,68.73666667,24.61666667,69.91333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,NN,65.68666667,0,8,79.61333333,40.74333333,72.99333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,O,603.1733333,0,85.33333333,66.55,0,70.82333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,OO,63.57,0,6.333333333,68.79666667,17.52666667,71.04666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,P,542.43,0,50.33333333,91.34,100,72.56666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,PP,64.27666667,0,14.5,114.7266667,100,73.80333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,Q,775.51,0,78.33333333,66.2,0,70.03333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,QQ,442.14,0,88.5,66.21666667,0,70.86666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,R,646.26,0,46,99.44666667,100,70.95
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,RR,63.57,0,17.5,66.28333333,0,70.07666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,S,836.2533333,95.30666667,100,66.23,0,69.89666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,SS,62.86333333,0,46.33333333,66.35333333,0,70.11333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,T,714.77,0,88.16666667,65.71666667,100,68.47
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,TT,587.6333333,0,49.5,66.5,0,70.11666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,U,153.2666667,0,6.666666667,65.45333333,4.13,67.91666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,UU,636.3733333,0,91.33333333,72.95,30.73,70.47666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,V,151.8533333,0,58.5,93.25333333,100,69.53666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,W,437.9033333,0,5.166666667,65.85,0,68.84333333
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,X,64.27333333,0,24,66.12,0,69.45666667
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,Y,138.4366667,0,49,65.96666667,0,70.12
1/29/25 9:45,1,-0.013333333,3584.666667,46.86333333,69.78,0.863333333,63.48,Z,165.9766667,0,51.5,80.76,40.99,71.49
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,A,473.92,0,9,93.06333333,100,68.47
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,AA,551.6166667,0,62.83333333,78.96,47.43666667,69.96666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,B,890.6333333,0,88.16666667,63.02,100,69.12666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,BB,994.46,0,83.33333333,86.83333333,70.43333333,69.94333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,C,601.0566667,0,42.83333333,86.34,76.03333333,69.98
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,CC,958.44,0,83,85.56666667,67.07,69.96
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,D,824.2466667,0,94.66666667,68.05666667,36.03,70.09
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,DD,910.4133333,0,100,85.67666667,69.57666667,69.96
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,E,359.5033333,0,87,69.35333333,30.7,70.01666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,EE,711.24,0,100,64.1,100,68.32
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,F,372.92,0,11.83333333,66.54666667,17.24666667,70.01
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,FF,1016.356667,0,100,103.6,100,69.39666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,G,120.0666667,0,76.16666667,63.21666667,0,71.76666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,GG,572.8033333,0,100,83.68,100,69.39333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,H,844.7266667,0,61.83333333,61.46666667,4.41,70.03
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,HH,700.6433333,0,100,89.79,100,69.71
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,I,644.8466667,0,96.66666667,64.03666667,100,69.67333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,II,803.76,0,100,78.41,74.68,69.98
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,J,641.3166667,0,10.16666667,61.68333333,100,67.51
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,JJ,937.25,0,100,76.59,100,68.26333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,K,997.2833333,100,100,62.97666667,0,70.50666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,KK,126.4233333,14.16333333,34.5,107.26,85.00666667,71.92
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,L,596.1133333,0,87,62.88666667,0,70.15333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,LL,125.7166667,97.13,43.5,65.96,0,69.95333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,M,579.16,0,67.66666667,66.68333333,24.19,69.98
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,MM,444.2566667,0,51,65.97666667,0,70.83333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,N,601.76,0,99,68.55333333,24.04,69.95333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,NN,64.27666667,0,6,79.57,40.96,72.99
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,O,596.82,0,85.33333333,66.49,0,70.82333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,OO,64.98333333,0,5.5,68.56333333,17.36666667,71.03
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,P,540.3166667,0,50,91.14333333,100,72.55666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,PP,65.68666667,0,13.5,114.4166667,100,73.81
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,Q,769.86,0,78.33333333,66.11666667,0,70.02333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,QQ,450.6133333,0,88.33333333,66.15,0,70.88
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,R,651.91,0,46,99.30666667,100,70.95666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,RR,63.57,0,17.5,66.24,0,70.08333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,S,839.0766667,94.47,100,66.15666667,0,69.89
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,SS,64.27666667,0,46.33333333,66.32,0,70.11
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,T,733.13,0,88.16666667,65.63,100,68.47
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,TT,584.1066667,0,49.33333333,66.45666667,0,70.12
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,U,153.2666667,0,5.666666667,65.39,4.93,67.89666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,UU,639.2,0,91.5,73,31.17,70.45
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,V,152.56,0,57.83333333,93.07666667,100,69.5
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,W,449.2,0,5.166666667,65.77333333,0,68.81666667
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,X,65.68666667,0,23,66.06666667,0,69.41333333
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,Y,138.4366667,0,49,65.9,0,70.11
1/29/25 10:00,1,0.006666667,3527.666667,46.72666667,69.76333333,0.87,63.33,Z,166.6833333,0,51.5,80.56,40.90333333,71.47666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,A,477.4566667,0,9.333333333,93.03666667,100,68.45666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,AA,546.67,0,63,78.93666667,47.64,69.97333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,B,904.0533333,0,88.5,62.86666667,100,69.10666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,BB,988.1033333,0,83.66666667,86.65,71.52333333,69.92666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,C,616.59,0,44,86.42,76.55333333,69.95333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,CC,972.5666667,0,83.83333333,87.06333333,68.27,69.93333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,D,822.1233333,0,94.5,67.92666667,35.03666667,70.09
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,DD,902.6433333,0,100,86.01666667,69.52333333,69.97333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,E,360.9166667,0,87.66666667,69.55333333,31.41333333,69.98666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,EE,702.7633333,0,100,63.97,100,68.31333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,F,379.9866667,0,12.33333333,66.27,16.82333333,70.01333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,FF,1041.783333,0,100,99.59,100,69.39333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,G,127.84,0,76.66666667,63.08666667,0,71.78
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,GG,630.0133333,0,100,83.62333333,100,69.39
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,H,865.21,0,62.33333333,61.29666667,4.496666667,70.02
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,HH,708.4133333,0,100,89.69666667,100,69.71
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,I,646.9666667,0,96.5,63.92,100,69.69
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,II,804.4666667,0,100,78.59,74.77,69.98
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,J,656.1466667,0,10.16666667,61.56333333,100,67.5
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,JJ,935.13,0,100,76.52666667,100,68.22333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,K,956.32,100,100,62.83333333,0,70.47666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,KK,125.01,14.25333333,34.5,107.5133333,85.11666667,71.94
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,L,584.1033333,0,87.33333333,62.75666667,0,70.12
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,LL,125.7166667,96.32333333,43.5,65.87,0,69.94
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,M,591.8733333,0,67.83333333,66.64333333,24.31,69.98
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,MM,450.6133333,0,51.5,65.89333333,0,70.83333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,N,599.6433333,0,99,68.54,24.44,69.94666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,NN,64.98,0,8.166666667,79.64,41.04,72.97666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,O,603.1733333,0,85,66.4,0,70.81
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,OO,63.57,0,4.5,68.86,18.39333333,70.98333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,P,542.4366667,0,50.33333333,91.04,100,72.46333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,PP,62.86333333,0,14.33333333,114.4566667,100,73.81666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,Q,774.8033333,0,78.33333333,66.01666667,0,69.98
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,QQ,447.08,0,88.33333333,66.08,0,70.91333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,R,654.7333333,0,46,99.24333333,100,70.97
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,RR,63.57,0,17.5,66.14333333,0,70.06333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,S,838.3733333,95.43333333,100,66.03666667,0,69.94666667
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,SS,65.68333333,0,46.16666667,66.23666667,0,70.11
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,T,725.3633333,0,88.16666667,65.52666667,100,68.46333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,TT,589.05,0,49.16666667,66.37333333,0,70.13333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,U,149.7333333,0,4.833333333,65.28333333,6.24,67.89
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,UU,642.0233333,0,91.5,73.21333333,31.97333333,70.43
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,V,150.44,0,58.33333333,92.98,100,69.54333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,W,443.5533333,0,4.666666667,65.67666667,0,68.77
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,X,65.69,0,22.66666667,65.97666667,0,69.36
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,Y,137.73,0,49,65.82333333,0,70.10333333
1/29/25 10:15,1,0,3641.333333,46.42666667,69.78333333,0.87,63.24333333,Z,166.6833333,0,51.5,80.67,41.34333333,71.47
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,A,478.8666667,0,9.5,93.05,100,68.51333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,AA,548.79,0,63.16666667,78.93,47.63,69.97333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,B,900.5233333,0,89,62.88333333,100,69.07666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,BB,1004.35,0,84.16666667,86.68333333,72.14,69.92666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,C,607.4133333,0,44.5,86.86666667,77.88666667,69.90666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,CC,968.3266667,0,84.16666667,87.08666667,68.56,69.93
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,D,834.84,0,95.33333333,67.92666667,33.95,70.11333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,DD,908.2933333,0,100,84.42666667,69.33333333,69.98
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,E,353.85,0,87.83333333,69.59,31.48333333,69.98
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,EE,696.4066667,0,100,64.00333333,100,68.30333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,F,375.0433333,0,13.66666667,66.39666667,17.19666667,70
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,FF,991.6333333,0,100,98.68333333,100,69.33333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,G,108.77,0,77.83333333,63.08333333,0,71.78
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,GG,565.74,0,100,83.64,100,69.33666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,H,853.91,0,63,61.31666667,4.93,69.98666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,HH,704.1766667,0,100,89.75666667,100,69.71
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,I,632.84,0,96.66666667,63.98666667,100,69.58666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,II,793.1666667,0,100,78.24,74.65666667,69.98
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,J,637.08,0,10.5,61.54333333,100,67.50666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,JJ,933.7166667,0,100,76.54333333,100,68.21666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,K,974.6833333,100,100,62.87,0,70.45666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,KK,125.0133333,13.84333333,34.5,107.3966667,85.51333333,71.94
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,L,596.82,0,87.66666667,62.78333333,0,70.11333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,LL,126.4233333,93.31666667,43.5,65.80666667,0,69.87
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,M,603.88,0,68.33333333,66.71333333,24.53,69.97333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,MM,449.9066667,0,51.16666667,65.82666667,0,70.83
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,N,594.7,0,99,68.55666667,24.58666667,69.94666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,NN,65.69,0,7.833333333,79.79,41.60666667,72.95
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,O,596.82,0,85,66.32,0,70.81
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,OO,64.27666667,0,4.5,68.48,17.24666667,71.03333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,P,542.4333333,0,50.5,91.04666667,100,72.23666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,PP,64.27666667,0,14.66666667,114.3233333,100,73.81666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,Q,776.9233333,0,78.5,65.94,0,69.98
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,QQ,448.4966667,0,88.16666667,66.00666667,0,70.90666667
