datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,R,648.3766667,0,46,99.23,100,70.95666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,RR,64.27666667,0,17.5,66.07,0,70.01
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,S,841.9033333,96.03666667,100,65.98666667,0,69.97333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,SS,64.98333333,0,45.83333333,66.15666667,0,70.11
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,T,726.07,0,88,65.45333333,100,68.44333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,TT,591.1666667,0,49.33333333,66.29666667,0,70.12
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,U,150.44,0,4.333333333,65.22,8.163333333,67.85
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,UU,639.1966667,0,91.33333333,73.05333333,31.8,70.45
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,V,151.8533333,0,58.33333333,92.86333333,100,69.52333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,W,440.0233333,0,4.666666667,65.62,0,68.75333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,X,64.98333333,0,22.5,65.90666667,0,69.40333333
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,Y,138.4366667,0,49,65.74,0,70.09666667
1/29/25 10:30,1,-0.006666667,3655.333333,46.17333333,69.76,0.86,63.11333333,Z,167.39,0,51.5,80.59,41.21666667,71.47
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,A,478.16,0,9.833333333,93.14666667,100,68.62666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,AA,546.67,0,62.66666667,78.98666667,48.01666667,69.96
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,B,896.9933333,0,89.66666667,62.95333333,100,69.01666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,BB,988.1033333,0,83,85.77333333,70.44,70.01666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,C,607.4133333,0,45.33333333,87.53333333,79.15666667,69.88666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,CC,957.0266667,0,82.83333333,85.33333333,66.91333333,70.01
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,D,824.2466667,0,95.5,67.98666667,32.8,70.12
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,DD,906.8833333,0,100,84.85,69.34666667,69.98666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,E,355.97,0,88.83333333,69.68333333,31.47,69.98
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,EE,690.7533333,0,100,64.12666667,100,68.30333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,F,374.3366667,0,13.66666667,66.45,17.16333333,69.98666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,FF,962.6766667,0,100,98.44666667,100,69.3
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,G,118.66,0,78.66666667,63.16666667,0,71.78
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,GG,565.0333333,0,100,83.68,100,69.3
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,H,841.9033333,0,64.16666667,61.38333333,4.56,70.00666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,HH,693.58,0,100,89.92333333,100,69.71
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,I,631.4266667,0,96.83333333,64.07,100,69.50666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,II,795.2866667,0,100,78.23,74.71333333,69.98
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,J,644.14,0,10.83333333,61.61666667,100,67.51
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,JJ,921.7133333,0,100,76.68,100,68.2
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,K,975.39,100,100,62.96666667,0,70.41
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,KK,127.8366667,13.29333333,34.5,107.1833333,85.99,71.93333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,L,599.6433333,0,87.66666667,62.85666667,0,70.11666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,LL,125.01,92.53666667,41.66666667,65.7,0,69.89
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,M,603.1733333,0,69.83333333,66.83666667,24.86666667,69.98
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,MM,449.91,0,51,65.72666667,0,70.82333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,N,598.23,0,98.66666667,68.69666667,25.80666667,69.91
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,NN,63.57,0,6.166666667,79.65,41.36666667,72.97666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,O,598.23,0,85,66.22,0,70.80333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,OO,62.86333333,0,4.5,68.69333333,18.59,70.97
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,P,533.25,0,50.33333333,90.91333333,100,72.23
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,PP,63.57,0,13.33333333,114.1566667,100,73.81666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,Q,783.2766667,0,78.33333333,65.82666667,0,69.97333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,QQ,449.9066667,0,88,65.9,0,70.86666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,R,652.6133333,0,45.66666667,99.1,100,70.95
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,RR,64.98333333,0,17.5,65.96666667,0.06,69.98666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,S,839.0766667,95.92,100,65.89333333,0,69.97333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,SS,64.27666667,0,46.16666667,66.05333333,0,70.09666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,T,722.5366667,0,88,65.34,100,68.44333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,TT,581.9833333,0,49,66.19333333,0,70.12
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,U,151.1466667,0,4,65.17333333,9.57,67.8
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,UU,646.9633333,0,91.5,72.93666667,31.73,70.47
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,V,153.9733333,0,57.83333333,92.77666667,100,69.51666667
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,W,452.0266667,0,3.833333333,65.51333333,0,68.74
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,X,65.68666667,0,22.5,65.81,0,69.29333333
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,Y,139.85,0,49,65.63,0,70.07
1/29/25 10:45,1,-0.003333333,3657.666667,45.91333333,69.75,0.87,62.98,Z,167.39,0,51.5,81.07666667,42.55333333,71.42
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,A,483.1,0,10.5,93.22333333,100,68.75
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,AA,557.2633333,0,63.33333333,79.36,49.13,69.93
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,B,902.6433333,0,90.5,63.08666667,100,69.01
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,BB,1004.346667,0,84.33333333,86.4,72.39666667,69.89
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,C,611.6533333,0,46.83333333,87.69666667,78.95,69.93333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,CC,983.16,0,84.83333333,88.34666667,69.17,69.91666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,D,824.9466667,0,96.5,67.92666667,31.52333333,70.13333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,DD,906.88,0,100,85.73,69.39666667,69.98
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,E,354.5566667,0,89.83333333,69.79,31.49666667,69.99333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,EE,673.0966667,0,100,64.34,100,68.30333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,F,376.4533333,0,15.16666667,66.59333333,17.33,69.98666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,FF,1001.523333,0,100,98.33,100,69.3
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,G,133.4866667,0,79.66666667,63.31333333,0,71.78
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,GG,599.6433333,0,100,83.96,100,69.30333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,H,848.9633333,0,66,61.53,3.8,70.03666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,HH,694.2866667,0,100,89.85333333,100,69.71666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,I,646.26,0,97.83333333,64.22666667,100,69.41333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,II,787.5166667,0,100,77.8,74.55,69.98666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,J,648.3766667,0,11.33333333,61.73666667,100,67.50333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,JJ,904.0566667,0,100,76.87,100,68.19333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,K,953.4966667,100,100,63.1,0,70.46
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,KK,127.13,13.14,34.33333333,107.2533333,86.24,71.94
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,L,579.16,0,88.83333333,63.00333333,0,70.12
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,LL,124.3066667,92.81,41.5,65.61666667,0,69.90666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,M,591.1666667,0,72.5,66.87,24.96,69.96666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,MM,448.4966667,0,51,65.66666667,0,70.81666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,N,602.47,0,98.83333333,69.28666667,28.17666667,69.84
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,NN,65.68666667,0,7.5,79.61,41.5,72.96333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,O,599.64,0,85,66.15333333,0,70.77666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,OO,64.27666667,0,5.333333333,68.84,19.00666667,70.96333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,P,548.0833333,0,50.5,90.73333333,100,72.84
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,PP,64.98,0,14.16666667,114.0466667,100,73.81
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,Q,769.1533333,0,78.33333333,65.77333333,0,69.85
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,QQ,448.4966667,0,88.33333333,65.82,0,70.84666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,R,646.26,0,45.5,98.91,100,70.95
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,RR,64.98333333,0,17.5,65.88333333,0.063333333,69.98666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,S,846.14,95.54333333,100,65.83,0,69.95333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,SS,63.56666667,0,46,66.00666667,0,70.08333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,T,716.1833333,0,88,65.27333333,100,68.37
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,TT,588.3433333,0,49.16666667,66.13666667,0,70.12
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,U,153.2666667,0,4,65.43666667,11.87,67.78
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,UU,644.8466667,0,91.5,72.96333333,32.19333333,70.44333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,V,151.1466667,0,58.16666667,92.68,100,69.42666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,W,444.9633333,0,4.333333333,65.44,0,68.73333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,X,64.98,0,22,65.76333333,0,69.26666667
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,Y,137.73,0,49,65.55,0.046666667,70.00333333
1/29/25 11:00,1,0,3584.666667,45.8,69.70666667,0.86,62.92333333,Z,167.39,0,51.5,81.45666667,42.98333333,71.42
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,A,481.69,0,11,93.29,100,68.91666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,AA,555.1433333,0,63.33333333,79.34666667,49.27666667,69.93333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,B,907.5866667,0,91.83333333,63.32,100,69.08666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,BB,999.4033333,0,84,86.22333333,72.60333333,69.94666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,C,606.7066667,0,47.33333333,87.63,77.39333333,70.01666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,CC,976.8,0,84.33333333,86.78,68.81333333,69.95
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,D,846.14,0,97,67.45333333,30.25,70.13333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,DD,914.65,0,100,83.07333333,69.34333333,69.98666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,E,360.21,0,90.5,69.99333333,31.43333333,69.98666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,EE,677.3366667,0,100,64.62,100,68.31333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,F,372.2166667,0,15.66666667,66.79333333,17.25,69.98666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,FF,985.9833333,0,100,97.95666667,100,69.4
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,G,132.0766667,0,81.16666667,63.56333333,0,71.78666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,GG,553.7333333,0,100,84.07,100,69.4
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,H,882.8666667,0,70.83333333,61.75333333,2.546666667,70.07666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,HH,688.6366667,0,100,89.96,100,69.73333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,I,635.6633333,0,98.33333333,64.50333333,100,69.40333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,II,786.8066667,0,100,78.10333333,74.66666667,69.98666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,J,642.02,0,12,61.99,100,67.51
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,JJ,896.9933333,0,100,77.11666667,100,68.18666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,K,947.8466667,100,100,63.38333333,0,70.52666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,KK,127.13,12.52666667,34,106.99,86.75666667,71.93333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,L,588.3433333,0,89.66666667,63.25,0,70.12
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,LL,123.6033333,92.10333333,41.5,65.57666667,0,69.89666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,M,601.76,0,74,66.90333333,24.96666667,69.98
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,MM,448.4933333,0,51,65.60666667,0,70.81666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,N,599.6433333,0,99,69.02,27.34,69.92666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,NN,64.27666667,0,6,79.72666667,41.88666667,72.95
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,O,603.88,0,85,66.09333333,0,70.81666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,OO,62.86333333,0,5.5,68.65,18.62,70.98333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,P,533.25,0,50.5,90.53,100,72.91333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,PP,64.98,0,13.5,113.77,100,73.81666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,Q,779.75,0,78.66666667,65.69666667,0,69.87666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,QQ,452.7333333,0,88,65.77333333,0,70.83666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,R,647.6733333,0,45.5,98.67666667,100,70.95
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,RR,64.98333333,0,17.5,65.83333333,0.3,69.98
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,S,837.6633333,95.97333333,100,65.72666667,0,69.98
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,SS,65.69,0,46,65.93,0,70.06333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,T,728.1866667,0,88,65.20666667,100,68.32666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,TT,584.81,0,49,66.08333333,0,70.11333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,U,151.8533333,0,4.5,65.51666667,12.11333333,67.82
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,UU,648.3766667,0,91.5,73.13,32.86,70.43666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,V,151.1466667,0,58.16666667,92.51333333,100,69.41333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,W,449.2033333,0,3.833333333,65.36666667,0,68.72
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,X,64.98333333,0,22.5,65.69666667,0,69.29333333
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,Y,139.1433333,0,49,65.51,0.183333333,69.98666667
1/29/25 11:15,1,0,3671.666667,45.48666667,69.71666667,0.87,62.81666667,Z,168.0966667,0,51.5,81.80666667,44,71.39333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,A,478.16,0,11,93.05333333,100,69.00333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,AA,560.0933333,0,64,79.54,50.21666667,69.92666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,B,909,0,91.66666667,63.27666667,100,69.12666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,BB,1007.173333,0,84.83333333,87.28,74.16333333,69.90333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,C,610.9433333,0,45.5,87.57,78.11666667,69.97333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,CC,991.6366667,0,85.5,89.28333333,70.68333333,69.89333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,D,841.9,0,97.16666667,67.36,29.20666667,70.13333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,DD,906.88,0,100,84.02333333,68.44,70.01666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,E,355.2633333,0,90.5,69.66333333,30.58666667,70.03
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,EE,665.3266667,0,100,64.59333333,100,68.31333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,F,375.7466667,0,15.83333333,66.69333333,17.08,70
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,FF,981.04,0,100,98.01666667,100,69.39333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,G,114.42,0,81.16666667,63.53,0,71.8
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,GG,574.9233333,0,100,83.86333333,100,69.39666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,H,843.3133333,0,70.5,61.70333333,1.486666667,70.09
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,HH,680.8666667,0,100,89.85,100,69.71
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,I,632.1333333,0,98.66666667,64.46666667,100,69.42
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,II,770.5633333,0,100,77.9,74.66,69.98666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,J,625.0666667,0,12,61.93333333,100,67.51
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,JJ,899.11,0,100,76.79333333,100,68.19333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,K,940.0766667,100,100,63.32333333,0,70.53333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,KK,126.4233333,12.22333333,34,106.73,87.10333333,71.93333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,L,588.34,0,89.83333333,63.21333333,0,70.12
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,LL,122.9,89.45333333,41.5,65.50333333,0,69.84666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,M,588.3433333,0,75.5,66.85333333,25.11333333,69.97333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,MM,449.9066667,0,51.33333333,65.53333333,0,70.79666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,N,596.1133333,0,99,68.73333333,26.72,69.98
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,NN,64.98333333,0,6.833333333,79.68333333,42.02,72.95666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,O,600.35,0,85,66.00666667,0,70.84
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,OO,64.98333333,0,6,68.76666667,19.37,70.95666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,P,536.0766667,0,50.5,90.39666667,100,72.62333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,PP,63.57,0,14.33333333,113.2966667,100,73.81
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,Q,774.0966667,0,78.5,65.64666667,0,70.01
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,QQ,445.6733333,0,88.33333333,65.71333333,0,70.82333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,R,646.9666667,0,45.5,98.38,100,71
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,RR,65.69,0,17.5,65.76333333,0.56,69.97333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,S,841.9,99.64,100,65.69,0,70.08333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,SS,65.69,0,46,65.85333333,0.003333333,70.00666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,T,736.6633333,0,87.83333333,65.12666667,100,68.32
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,TT,578.4533333,0,49.16666667,66.00666667,0,70.11666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,U,151.1466667,0,5,65.66,13.19333333,67.84333333
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,UU,654.7333333,0,92,73.26666667,33.68666667,70.41
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,V,151.1466667,0,57.83333333,92.16666667,100,69.42666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,W,447.0833333,0,4,65.31333333,0,68.66666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,X,64.27666667,0,23,65.62333333,0,69.18666667
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,Y,138.4366667,0,49,65.44333333,0.323333333,69.98
1/29/25 11:30,1,-0.003333333,3719,45.13,69.73,0.866666667,62.74333333,Z,168.0966667,0,51.5,82.12,44.60333333,71.4
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,A,478.8666667,0,10.66666667,92.93666667,100,69.17
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,AA,559.3833333,0,63.5,79.2,49.75666667,69.95
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,B,888.5166667,0,90.83333333,63.18333333,100,69.08666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,BB,1011.413333,0,84.5,85.80333333,73.32666667,69.95
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,C,603.8833333,0,45.16666667,87.34333333,78.21,69.97333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,CC,978.9233333,0,85.16666667,88.50666667,69.53,69.96
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,D,835.5466667,0,97.16666667,67.29666667,27.83333333,70.13333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,DD,906.88,0,100,84.42333333,70.69333333,69.91
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,E,355.97,0,89.83333333,69.56666667,30.92333333,70.00333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,EE,683.6933333,0,100,64.46666667,100,68.31666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,F,374.3366667,0,13.66666667,66.59,17.05,70
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,FF,964.09,0,100,100.46,100,69.40666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,G,129.2533333,0,81,63.42,0,71.81
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,GG,532.5433333,0,100,83.80333333,100,69.4
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,H,851.79,0,68.83333333,61.60666667,1.226666667,70.05666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,HH,685.1066667,0,100,89.56,100,69.69666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,I,632.84,0,98,64.38666667,100,69.41
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,II,770.5633333,0,100,77.86333333,74.59333333,69.98666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,J,642.7266667,0,11.83333333,61.84,100,67.50666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,JJ,900.5233333,0,100,76.78333333,100,68.18
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,K,940.7866667,100,100,63.22333333,0,70.54
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,KK,126.4233333,11.69,33,106.8233333,87.57333333,71.92666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,L,606.7066667,0,89.16666667,63.10333333,0,70.11666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,LL,121.4866667,88.22333333,41,65.41666667,0,69.84333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,M,588.3433333,0,72.83333333,66.78333333,25.34666667,69.97333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,MM,449.2,0,51,65.44333333,0,70.81666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,N,601.7633333,0,99,68.73666667,27.35333333,69.94333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,NN,64.98333333,0,6.833333333,79.41666667,41.96,72.96333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,O,601.76,0,85,65.93,0,70.92333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,OO,64.98333333,0,4.666666667,68.78,19.56,70.95666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,P,542.4366667,0,50.5,90.21333333,100,72.46666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,PP,62.86333333,0,13.66666667,113.1233333,100,73.8
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,Q,772.6866667,0,78.33333333,65.55333333,0,70.04666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,QQ,440.73,0,88.16666667,65.61666667,0,70.83
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,R,651.2033333,0,45.5,98.38333333,100,71.10333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,RR,63.57,0,17.5,65.69,0.89,69.96
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,S,849.6733333,100,100,65.58666667,0,70.12
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,SS,63.57,0,46,65.78666667,0.193333333,69.98666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,T,711.2366667,0,87.5,65.03666667,100,68.32
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,TT,585.5166667,0,49,65.92333333,0,70.11666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,U,150.44,0,5.666666667,65.77333333,14.26666667,67.84333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,UU,649.79,0,91.83333333,73.31333333,33.95666667,70.42333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,V,151.8533333,0,58.33333333,91.96,100,69.51666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,W,447.0833333,0,4.166666667,65.21666667,0,68.59666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,X,62.86333333,0,23,65.55,0,69.12666667
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,Y,139.85,0,49,65.35333333,0.656666667,69.97333333
1/29/25 11:45,1,-0.003333333,3698.666667,45.01,69.73,0.866666667,62.61333333,Z,168.0966667,0,51.5,82.29,45.43333333,71.38666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,A,478.8633333,0,10.83333333,93.02,100,69.29666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,AA,559.38,0,64,79.88,51.05333333,69.91666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,B,901.9366667,0,91.5,63.11333333,100,69.04
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,BB,1005.763333,0,84,85.97,72.62,70.00333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,C,606.7033333,0,47.83333333,87.58333333,78.51666667,69.96666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,CC,969.7433333,0,84.83333333,87.82333333,68.82,70.00333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,D,832.72,0,97,67.24333333,26.68333333,70.14
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,DD,909,0,100,86.16666667,73.14333333,69.84
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,E,356.68,0,89.83333333,69.73,31.18,69.98
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,EE,687.2233333,0,100,64.43,100,68.31666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,F,371.51,0,15.33333333,66.51333333,16.94666667,69.99333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,FF,925.2433333,0,100,98.18,100,69.38666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,G,116.54,0,81.33333333,63.35333333,0,71.87666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,GG,514.1833333,0,100,83.68333333,100,69.38333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,H,849.67,0,69.33333333,61.55,1.326666667,70.03666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,HH,682.9866667,0,100,89.64,100,69.69666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,I,635.6633333,0,98.5,64.33333333,100,69.34333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,II,776.9233333,0,100,78.59,74.78,69.98666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,J,643.4333333,0,11.66666667,61.78333333,100,67.51
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,JJ,899.82,0,100,76.76,100,68.17333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,K,949.26,100,100,63.15666667,0,70.52666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,KK,125.0133333,10.86333333,33.33333333,107.4833333,88.24666667,71.91666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,L,612.3566667,0,89.33333333,63.05,0,70.11
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,LL,122.1933333,87.12333333,41,65.39333333,0,69.84
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,M,596.11,0,73.33333333,66.94666667,25.85666667,69.95333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,MM,443.55,0,51.16666667,65.43,0,70.80333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,N,593.2866667,0,99,69.60333333,30.35333333,69.84666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,NN,66.39333333,0,6.5,79.73,42.38333333,72.95
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,O,601.0566667,0,85.16666667,65.92666667,0,70.83
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,OO,64.27666667,0,4.5,68.81,19.55666667,70.97666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,P,541.0233333,0,50.5,90.36,100,72.14
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,PP,63.57,0,14.5,113.3433333,100,73.73666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,Q,772.6866667,0,78.5,65.54666667,0,69.91666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,QQ,449.2,0,88,65.59333333,0,70.83
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,R,649.0866667,0,45.5,98.38666667,100,71.08666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,RR,65.69,0,17.5,65.67,1.423333333,69.94666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,S,849.6733333,100,100,65.60666667,0,70.11666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,SS,64.98333333,0,45.83333333,65.74333333,0.26,69.98
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,T,708.4133333,0,88,65.03333333,100,68.27666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,TT,583.3966667,0,49,65.92,0,70.11666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,U,152.56,0,6.5,65.72,14.13,67.90333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,UU,655.44,0,92,73.26333333,33.87333333,70.43
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,V,151.1466667,0,58.16666667,92.11,100,69.46333333
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,W,454.8533333,0,3.5,65.19333333,0,68.59666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,X,63.57,0,23,65.51,0,69.15666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,Y,139.1433333,0,49,65.32333333,0.986666667,69.96666667
1/29/25 12:00,1,0,3700.666667,44.88666667,69.71,0.863333333,62.55,Z,166.6833333,0,51.5,82.99666667,46.16333333,71.38666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,A,473.2133333,0,10.5,92.91666667,100,69.31666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,AA,567.1533333,0,64.33333333,79.74666667,51.02,69.94333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,B,885.6933333,0,91.66666667,63.06333333,100,69.04
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,BB,1012.823333,0,84.16666667,85.82666667,73.41333333,69.99
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,C,595.4066667,0,46.66666667,87.31333333,78.36666667,69.98
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,CC,979.63,0,85.16666667,87.84666667,69.32,69.98
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,D,816.4766667,0,97.33333333,67.20333333,26.09,70.12
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,DD,921.01,0,100,86.07333333,74.25666667,69.84
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,E,357.3833333,0,89.33333333,69.62,31.23,69.98
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,EE,680.8666667,0,100,64.37,100,68.31
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,F,375.75,0,13.66666667,66.51,17.19,69.98666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,FF,990.2233333,0,100,97.31,100,69.34666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,G,124.31,0,81.33333333,63.32333333,0,71.89
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,GG,577.7466667,0,100,83.83,100,69.34666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,H,857.44,0,69.16666667,61.45,0.716666667,70.04333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,HH,685.81,0,100,89.60666667,100,69.69
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,I,637.7833333,0,98.66666667,64.28,100,69.3
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,II,779.0433333,0,100,78.41333333,74.64333333,69.99333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,J,661.09,0,11.83333333,61.73,100,67.51
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,JJ,896.99,0,100,76.79333333,100,68.17333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,K,949.2566667,100,100,63.09666667,0,70.52
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,KK,125.01,10.37,33.5,107.4633333,88.75,71.91666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,L,602.47,0,89.66666667,62.99333333,0,70.10333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,LL,120.78,85.85333333,40.83333333,65.33666667,0,69.84
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,M,596.82,0,74.5,67.06,26.81,69.93
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,MM,445.6666667,0,51,65.38333333,0,70.81
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,N,599.64,0,99,69.77,31.35,69.84666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,NN,63.57,0,5.833333333,79.73666667,42.52666667,72.95
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,O,598.9366667,0,85,65.86666667,0,70.83333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,OO,64.98333333,0,4.5,68.84666667,19.97666667,70.95666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,P,546.67,0,50.66666667,90.20666667,100,72.97666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,PP,63.57,0,13.33333333,112.9333333,100,73.78666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,Q,776.2133333,0,78.5,65.48,0,69.84666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,QQ,446.3733333,0,88,65.54333333,0,70.82333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,R,651.9066667,0,45.5,98.21666667,100,70.95666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,RR,64.27666667,0,17.5,65.61333333,2.286666667,69.92666667
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,S,844.7266667,100,100,65.54333333,0,70.11
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,SS,63.57,0,46,65.71333333,0.423333333,69.98
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,T,714.7666667,0,87.83333333,64.97666667,100,68.23333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,TT,581.9833333,0,49,65.86,0,70.11333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,U,152.56,0,5.666666667,66.14666667,16.42,67.82333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,UU,665.33,0,92,73.22333333,34.16333333,70.44333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,V,150.44,0,58,92.02666667,100,69.41
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,W,441.4333333,0,3.5,65.13666667,0,68.59
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,X,64.98333333,0,22.83333333,65.46333333,0,69.13333333
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,Y,139.1433333,0,48.83333333,65.27,0.706666667,69.98
1/29/25 12:15,1,0,3650.333333,44.74,69.67,0.866666667,62.46333333,Z,168.0966667,0,51.5,82.88,46.24,71.42
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,A,478.8666667,0,11,92.95333333,100,69.4
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,AA,563.62,0,65.16666667,80.00666667,51.96666667,69.91666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,B,898.4066667,0,92,63.07333333,100,69.08
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,BB,1026.953333,0,86,89.51666667,75.97,69.85666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,C,613.77,0,48.16666667,87.51,78.35,69.98
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,CC,998.7,0,88,89.44333333,71.87333333,69.85666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,D,832.0166667,0,97.5,67.19666667,25.06,70.12
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,DD,902.6433333,0,100,85.92,75.43666667,69.84333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,E,349.6133333,0,90.33333333,69.67333333,31.18333333,70
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,EE,672.39,0,100,64.39666667,100,68.30333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,F,370.0966667,0,15.66666667,66.52666667,17.21666667,69.98
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,FF,960.56,0,100,97.83666667,100,69.31
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,G,117.2466667,0,82.5,63.33333333,0,71.82
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,GG,553.0266667,0,100,83.69333333,100,69.32
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,H,810.8266667,0,84.5,61.47333333,0.73,70.03
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,HH,675.9233333,0,100,89.61666667,100,69.68666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,I,655.44,0,99,64.29666667,100,69.37666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,II,776.2133333,0,100,77.89,74.75333333,69.98
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,J,650.4966667,0,12,61.72666667,100,67.50666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,JJ,903.35,0,100,76.64666667,100,68.18
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,K,943.6066667,100,100,63.10333333,0,70.52
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,KK,123.6033333,8.66,34.5,107.9733333,90.01666667,71.89666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,L,593.2866667,0,90,63.02,0,70.07666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,LL,118.66,84.87666667,40.5,65.25,0,69.84
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,M,601.0533333,0,76.5,67.41666667,27.74,69.90333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,MM,450.6133333,0,51.33333333,65.27,0,70.81
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,N,601.0566667,0,99,69.4,30.51,69.93
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,NN,63.57,0,8.166666667,79.81333333,42.65,72.95666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,O,597.5233333,0,85.5,65.75,0,70.92333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,OO,62.86,0,5.5,68.89666667,20.25,70.95666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,P,550.91,0,51,90.18666667,100,72.50333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,PP,64.27666667,0,14.83333333,113.3966667,100,73.72333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,Q,779.7466667,0,78.66666667,65.34666667,0,69.90333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,QQ,448.4966667,0,88.5,65.43666667,0,70.81666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,R,649.0866667,0,45.66666667,98.15,100,70.95666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,RR,65.69,0,17.5,65.50333333,3.233333333,69.91
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,S,844.7266667,100,100,65.41,0,70.11666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,SS,64.98333333,0,47,65.60666667,0.786666667,69.98
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,T,718.3,0,87.83333333,64.83333333,100,68.22666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,TT,579.8666667,0,49.33333333,65.76,0,70.09
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,U,149.7333333,0,5.5,66.05666667,16.24,67.86
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,UU,654.7333333,0,92.5,73.44333333,34.86333333,70.41666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,V,152.56,0,58.5,91.83,100,69.40666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,W,448.4933333,0,4,65.00333333,0,68.58333333
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,X,63.57,0,23.5,65.36666667,0,69.01666667
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,Y,137.73,0,48.66666667,65.18,0.826666667,69.98
1/29/25 12:30,1,0,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667,Z,165.9766667,0,51.5,83.15,46.74333333,71.41333333
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,A,482.3966667,0,11,93.07333333,100,69.40666667
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,AA,563.6233333,0,64.5,79.91,51.55,69.95
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,B,887.81,0,92.33333333,63.23666667,100,69.10666667
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,BB,1014.236667,0,84.83333333,85.58333333,73.90666667,69.98
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,C,603.88,0,48.33333333,87.81666667,78.61,69.97333333
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,CC,986.69,0,85.83333333,89.38333333,69.97,69.98666667
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,D,836.2533333,0,97.5,66.51666667,23.95666667,70.12
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,DD,905.47,0,100,90.17666667,76.88,69.83
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,E,360.9166667,0,90.33333333,69.76,31.02,69.99333333
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,EE,679.4533333,0,100,64.62333333,100,68.31
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,F,376.4533333,0,14.5,66.68666667,17.21666667,69.98
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,FF,947.8466667,0,100,100.0466667,100,69.31666667
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,G,121.48,0,82.5,63.52333333,0,71.82
1/29/25 12:45,1,0,3691.666667,44.12,69.72333333,0.856666667,62.34666667,GG,548.79,0,100,83.84,100,69.32666667
