datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,Q,775.51,0,78.33333333,66.62333333,0,70.3
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,QQ,441.4366667,0,87,66.61333333,0,71.32333333
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,R,644.8466667,0,45.33333333,99.51666667,100,71.14
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,RR,64.98333333,0,15.5,66.71333333,0,70.57
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,S,860.2633333,100,100,66.71,0,70.21666667
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,SS,65.68666667,0,45.33333333,66.82333333,0,72.13666667
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,T,725.3666667,0,87.33333333,66.07666667,100,69.31
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,TT,586.9266667,0.436666667,48.66666667,67.02333333,0,70.5
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,U,152.56,0,4.166666667,66.06,10.48333333,68.13
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,UU,505.7066667,0,86.33333333,66.97666667,5.666666667,71.08666667
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,V,153.2666667,0,57.66666667,93.09333333,100,69.63333333
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,W,456.2666667,0,1.166666667,66.29666667,0,69.20666667
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,X,66.39333333,0,21,66.51333333,0,69.69666667
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,Y,140.5533333,0,46,66.37333333,0.026666667,70.11666667
1/29/25 14:45,1,-0.006666667,3528.333333,46.82,70,0.936666667,63.79333333,Z,168.0966667,0,49.5,82.64333333,42.71333333,72.16666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,A,484.5166667,0,11.33333333,94.46666667,100,68.93333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,AA,471.1,0,54.16666667,73.34,31.36666667,70.36333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,B,893.46,0,92.5,65.02333333,100,69.36333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,BB,988.81,0,80.66666667,87.26,70.27666667,70.07
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,C,613.77,0,49,87.34333333,70.74,70.24333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,CC,957.0266667,0,80,86.15666667,65.77666667,70.07666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,D,827.0666667,0,98.16666667,67.13,16.08666667,70.10333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,DD,923.8333333,0,100,87.90666667,73.59666667,70.29333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,E,363.0366667,0,91,69.53,24.93,70.09666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,EE,678.04,0,100,66.15333333,100,68.70666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,F,382.1066667,0,16.16666667,66.99,12.26,70.08333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,FF,971.86,0,100,98.48333333,89.52333333,70.37333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,G,122.19,0,84.66666667,65.19666667,0,71.81333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,GG,546.67,0,100,84.83666667,88.87333333,70.38333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,H,733.8366667,0,100,63.72333333,0,70.19666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,HH,668.8566667,0,100,91.28,96.14,70.12
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,I,646.26,0,98.33333333,66.04666667,100,69.42
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,II,771.98,0,100,76.33666667,67.93,70.12
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,J,642.73,0,12.16666667,63.85333333,100,67.84333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,JJ,901.9366667,0,100,78.5,100,68.47
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,K,951.3766667,100,100,65.16333333,0,71.41666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,KK,125.7166667,28.45666667,32.33333333,103.84,76.65,72.37
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,L,610.9433333,0,91.16666667,65.01666667,0,70.66666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,LL,129.9566667,100,41.83333333,66.79333333,0,71.51666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,M,596.8166667,0,79,64.91,6.916666667,70.48333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,MM,452.0266667,0,49.83333333,66.78666667,0,71.34666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,N,589.7566667,0,98.66666667,75.63333333,42.37333333,69.94333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,NN,64.98333333,0,6.333333333,78.57333333,38.47333333,73.05333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,O,593.29,0,85,67.28,0,71.08666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,OO,64.27333333,0,3.5,67.65666667,12.93333333,71.13666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,P,532.5433333,0,50.83333333,91.51666667,100,73.24666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,PP,64.98,0,13,113.7166667,100,73.69666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,Q,773.39,0,78.5,66.96666667,0,70.25666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,QQ,449.2033333,0,87,66.91333333,0,71.39333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,R,651.9066667,0,45.5,99.68666667,100,71.17333333
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,RR,65.69,0,15.33333333,67.00333333,0,70.66666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,S,859.5566667,100,100,67.06333333,0,70.34666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,SS,64.98,0,45.33333333,67.13,0,72.37
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,T,703.4666667,0,87,66.39333333,100,69.32
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,TT,616.5966667,2.973333333,49.33333333,67.35,0,70.57
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,U,151.8533333,0,3.5,66.15,8.436666667,68.18666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,UU,490.17,0,85.5,67.25666667,1.223333333,71.08
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,V,151.1466667,0,58,93.47,100,69.72666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,W,447.79,0,0.833333333,66.61333333,0,69.3
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,X,64.98333333,0,21,66.83666667,0,69.71666667
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,Y,139.85,0,45.66666667,66.71333333,0,70.22
1/29/25 15:00,1,-0.03,3583,47.45666667,70.06333333,0.95,64.18666667,Z,168.0966667,0,49.16666667,80.34333333,39.56666667,72.06333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,A,483.1033333,0,11.33333333,94.7,100,68.99666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,AA,452.7333333,0,52.5,72.31,27.67666667,70.39
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,B,899.8166667,0,92.33333333,65.20666667,100,69.42
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,BB,967.62,0,79.33333333,83.50333333,67.69666667,70.15666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,C,613.0633333,0,47.5,86.52,68.28,70.27333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,CC,938.6633333,0,77.83333333,84.67666667,63.05666667,70.13
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,D,827.07,0,98.33333333,67.29666667,15.15666667,70.10333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,DD,919.5966667,0,100,87.11,69.95333333,70.34666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,E,359.5033333,0,91,69.54333333,24.23333333,70.08333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,EE,678.7466667,0,100,66.32666667,100,68.73333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,F,377.8666667,0,15,66.95,11.60666667,70.09
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,FF,982.4566667,0,100,92.49666667,83.13666667,70.52666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,G,123.6,0,84.66666667,65.36,0,71.81333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,GG,545.2566667,0,100,84.06333333,82.62666667,70.52666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,H,720.42,0,100,63.92666667,0,70.25
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,HH,678.75,0,100,88.71333333,94.05333333,70.16333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,I,645.55,0,98.5,66.22,100,69.42
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,II,768.4433333,0,100,76.49,66.85,70.12
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,J,644.14,0,12.33333333,64.08666667,100,67.91666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,JJ,899.1133333,0,100,78.65,100,68.57333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,K,923.1233333,100,100,65.34333333,0,71.55333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,KK,125.7166667,30.68333333,32,102.82,74.19333333,72.36333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,L,599.6466667,0,90.66666667,65.19,0,70.62333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,LL,129.9566667,100,41.5,66.82333333,0,71.61666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,M,609.5333333,0,79.16666667,65.06666667,5.243333333,70.40333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,MM,451.32,0,49.5,66.83666667,0,71.37666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,N,600.35,0,98.5,74.84666667,40.74333333,70.03
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,NN,62.86333333,0,4.5,78.69,38.75666667,73.01666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,O,595.4033333,0,84.66666667,67.37,0,71.11333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,OO,65.69,0,3,67.01666667,9.656666667,71.22
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,P,536.7833333,0,51,91.72333333,100,73.40666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,PP,64.27666667,0,12.5,113.7866667,100,73.79666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,Q,775.51,0,78.16666667,67.04333333,0,70.22
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,QQ,451.32,0,86.83333333,66.97666667,0,71.47
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,R,650.4966667,0,45.16666667,99.77666667,100,71.10666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,RR,65.68666667,0,15,67.04,0,70.76333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,S,863.09,100,100,67.14,0,70.38
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,SS,65.68666667,0,44.83333333,67.18333333,0,72.51
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,T,719.01,0,87,66.45666667,100,69.39
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,TT,637.0766667,7.386666667,50.66666667,67.40333333,0,70.67333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,U,149.7333333,0,3.666666667,66.17333333,5.08,68.27666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,UU,483.81,0,85.5,67.31666667,0,71.1
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,V,153.2666667,0,58,93.51666667,100,69.82
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,W,451.32,0,1,66.67666667,0,69.40333333
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,X,64.98,0,20.5,66.89,0,69.78666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,Y,140.5533333,0,45.5,66.76666667,0,70.25666667
1/29/25 15:15,1,0.006666667,3655.666667,47.66333333,70.12,0.963333333,64.20333333,Z,168.8033333,0,49,85.82,48.34,71.56
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,A,478.87,0,11.66666667,94.85333333,100,69.02333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,AA,437.1933333,0,51.5,71.74333333,25.1,70.38333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,B,903.35,0,92.5,65.45666667,100,69.45666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,BB,959.1466667,0,78.66666667,83.71666667,67.33,70.12
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,C,602.47,0,47.33333333,85.19,63.82333333,70.35666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,CC,921.7133333,0,77.16666667,82.00666667,62.53,70.12
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,D,829.8933333,0,98.33333333,67.54,14.60333333,70.09666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,DD,927.3666667,0,100,85.53666667,69.03666667,70.27
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,E,357.3833333,0,91,69.59,23.63,70.08333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,EE,670.27,0,100,66.55333333,100,68.6
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,F,370.8066667,0,14.16666667,66.96666667,10.54,70.10333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,FF,966.9133333,0,100,96.34,76.71,70.64
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,G,115.83,0,85.16666667,65.59666667,0,71.81333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,GG,524.7766667,0,100,83.21666667,76.08333333,70.64
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,H,742.3133333,0,100,64.26,0,70.27
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,HH,686.5166667,0,100,87.03,92.82,70.15666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,I,634.25,0,98.66666667,66.45666667,100,69.57333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,II,768.4466667,0,100,76.66666667,63.21333333,70.24333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,J,639.9033333,0,12.16666667,64.37333333,100,67.96333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,JJ,898.4066667,0,100,78.91333333,100,68.58
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,K,930.1866667,100,100,65.6,0,71.65
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,KK,125.7166667,28.63333333,32,103.0333333,74.51666667,72.22333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,L,601.7633333,0,91,65.42666667,0,70.42333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,LL,129.25,100,41.5,67.04666667,0,71.64666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,M,592.5766667,0,78.33333333,65.32666667,4.726666667,70.28666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,MM,451.32,0,49.5,67.04333333,0,71.38
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,N,595.4066667,0,98.5,75.18333333,40.73,70.01666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,NN,64.98,0,4.5,78.26666667,37.62333333,73.05333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,O,598.9366667,0,85,67.56333333,0,71.19666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,OO,64.98333333,0,3,67.21666667,7.78,71.20666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,P,550.91,0,50.83333333,91.90333333,100,74.67333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,PP,63.57,0,12.5,113.8666667,100,73.79666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,Q,776.92,0,78.5,67.25,0,70.44333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,QQ,452.7333333,0,86.5,67.17666667,0,71.49666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,R,654.0266667,0,45.5,99.98666667,100,71.33
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,RR,65.68666667,0,15,67.26666667,0,70.82333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,S,860.2666667,100,100,67.33666667,0,70.38666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,SS,63.57,0,45,67.37666667,0,72.70333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,T,714.77,0,87,66.66333333,100,69.40666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,TT,637.7833333,7.023333333,50.5,67.62666667,0,70.62666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,U,152.56,0,5,66.41333333,0,68.89333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,UU,485.2233333,0,85.33333333,67.53666667,0,71.10333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,V,151.1466667,0,57.83333333,93.73333333,100,69.84333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,W,442.8466667,0,0.833333333,66.9,0,69.47666667
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,X,64.98,0,20.5,67.10666667,0,69.83333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,Y,139.85,0,45,66.96333333,0,70.32333333
1/29/25 15:30,1,0,3587.333333,48.09333333,70.15,0.976666667,64.52666667,Z,168.8033333,0,49,82.74666667,42.79,71.77
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,A,480.9866667,0,11.33333333,94.99,100,69.04
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,AA,426.6033333,0,50.33333333,70.95666667,22.11666667,70.38666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,B,894.8733333,0,92.66666667,65.55666667,100,69.55666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,BB,971.1533333,0,79.66666667,86.39333333,69.23333333,69.99666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,C,602.47,0,48.66666667,83.37666667,59.82,70.41
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,CC,943.6066667,0,78.33333333,85.81333333,63.61,69.99333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,D,814.3566667,0,98.5,67.64666667,13.76666667,70.09666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,DD,929.4833333,0,100,86.64666667,69.42333333,70.15333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,E,359.5033333,0,91,69.4,22.51666667,70.10333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,EE,668.86,0,100,66.65,100,68.47
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,F,378.5733333,0,13.66666667,66.83,9.716666667,70.10666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,FF,945.02,0,100,87.19333333,71.3,70.64
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,G,121.4833333,0,84.83333333,65.69,0,71.85333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,GG,510.65,0,100,82.20666667,70.79333333,70.65333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,H,739.4866667,0,100,64.35666667,0,70.37333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,HH,678.75,0,100,87.02666667,92.26333333,70.12
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,I,639.1966667,0,98.66666667,66.57333333,100,69.68333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,II,779.0433333,0,100,76.04,62.08666667,70.21
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,J,649.79,0,12,64.51666667,100,68.04333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,JJ,910.4133333,0,100,78.94,100,68.72
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,K,906.1733333,100,100,65.70333333,0,71.66333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,KK,125.7166667,30.56,32,102.43,72.66666667,72.23
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,L,601.0566667,0,90.5,65.54,0,70.26333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,LL,129.9566667,100,41.5,67.03,0,71.56333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,M,603.1766667,0,79,65.42666667,6.753333333,70.11333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,MM,443.5533333,0,49.5,67.01666667,0,71.41666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,N,596.8166667,0,98.83333333,74.05333333,38.28,70.11666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,NN,66.39,0,4.666666667,78.11,37.44,73.03333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,O,603.1733333,0,85,67.53333333,0,71.28
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,OO,62.86333333,0,3,67.20333333,6.06,71.22666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,P,538.1933333,0,51,91.89333333,100,74.70666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,PP,63.57,0,12.66666667,113.9166667,100,73.77333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,Q,776.2166667,0,78,67.19333333,0,70.54
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,QQ,449.2033333,0,86.66666667,67.16,0,71.52333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,R,649.79,0,45.16666667,100.0233333,100,71.44
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,RR,64.98333333,0,15,67.27333333,0,70.87666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,S,868.74,100,100,67.28666667,0,70.38
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,SS,62.86333333,0,45.16666667,67.37666667,0,73.04
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,T,715.4766667,0,86.83333333,66.61666667,100,69.5
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,TT,625.7766667,6.76,50.5,67.58333333,0,70.58666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,U,149.7333333,0,5.166666667,66.36666667,0,69.79666667
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,UU,473.9233333,0,85.5,67.49,0,71.1
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,V,151.1466667,0,57.66666667,93.83,100,69.88333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,W,449.9066667,0,0.5,66.86,0,69.62
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,X,62.86333333,0,20.5,67.08666667,0,69.84333333
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,Y,139.85,0,45,66.95,0,70.38
1/29/25 15:45,1,-0.006666667,3628.333333,48.18666667,70.15666667,0.976666667,64.41,Z,168.0966667,0,49,79.69333333,37.00666667,71.89333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,A,475.3366667,0,11.5,95.18666667,100,69.15
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,AA,402.5866667,0,49.16666667,70.08666667,18.29,70.41666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,B,904.7633333,0,92.66666667,65.82333333,100,69.69666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,BB,958.44,0,78.83333333,83.92666667,67.22666667,70.07
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,C,610.9466667,0,47.66666667,81.47,54.57333333,70.5
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,CC,925.9533333,0,76.83333333,83.17666667,62.36,70.08666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,D,829.8966667,0,98.5,67.88,12.62,70.10333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,DD,926.66,0,100,84.09666667,66.03,70.24333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,E,358.09,0,90.66666667,69.44666667,21.74333333,70.10333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,EE,673.8033333,0,100,66.87666667,100,68.57333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,F,379.28,0,13.83333333,66.80666667,8.606666667,70.11333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,FF,995.1666667,0,100,91.19,65.95333333,70.68
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,G,115.8333333,0,85.33333333,65.93666667,0,71.89666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,GG,536.7833333,0,100,81.18333333,65.13666667,70.68
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,H,724.6566667,0,100,64.67666667,0,70.38
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,HH,680.8666667,0,100,87.28,90.68666667,70.15
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,I,642.7266667,0,98.5,66.78666667,100,69.66666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,II,781.8666667,0,100,75.14,61.62666667,70.16333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,J,656.1466667,0,12.16666667,64.79333333,100,68.05
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,JJ,894.8766667,0,100,79.32,100,68.78666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,K,924.54,100,100,65.93,0,71.65666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,KK,125.7166667,32.57333333,31.83333333,101.7633333,70.7,72.23
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,L,607.4133333,0,90.66666667,65.77,0,70.26333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,LL,129.9566667,100,41.5,67.27333333,0,71.51666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,M,596.1133333,0,77.83333333,65.66666667,6.006666667,70.10666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,MM,446.3766667,0,49.16666667,67.26333333,0,71.51
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,N,603.1766667,0,98.5,73.62,35.98666667,70.16333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,NN,64.27666667,0,4.833333333,78.68666667,37.83,73
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,O,586.93,0,84.66666667,67.80333333,0,71.30666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,OO,64.98333333,0,3,67.43333333,4.053333333,71.24
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,P,539.6066667,0,51.16666667,92.21666667,100,75.40666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,PP,64.27666667,0,13.5,113.9333333,100,73.81333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,Q,770.5633333,0,78.33333333,67.48666667,0,70.52
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,QQ,445.67,0,86.5,67.40666667,0,71.62666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,R,646.9633333,0,45,100.3033333,100,71.34333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,RR,64.98333333,0,14.83333333,67.51666667,0,71
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,S,853.2033333,100,100,67.56,0,70.38
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,SS,64.27666667,0,44.5,67.64333333,0,73.16666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,T,723.2466667,0,86.83333333,66.88333333,100,69.57
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,TT,656.8533333,10.26,51.5,67.83,0,70.65666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,U,151.8533333,0,6,66.67,0,70.45333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,UU,471.1,0,85.5,67.74333333,0,71.1
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,V,151.1466667,0,57.66666667,94.13,97.54333333,70.09333333
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,W,445.67,0,0.5,67.12666667,0,69.77666667
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,X,64.27666667,0,20.5,67.33,0,69.84
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,Y,139.85,0,45,67.2,0,70.39
1/29/25 16:00,1,-0.013333333,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667,Z,166.6833333,0,48.66666667,80.07333333,38.24,71.74333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,A,477.4566667,0,11.5,95.20333333,100,69.2
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,AA,395.5233333,0,48.33333333,69.51666667,15.72333333,70.39
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,B,887.81,0,92.66666667,65.82333333,100,69.83
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,BB,944.3133333,0,77.5,82.79,65.11333333,70.15333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,C,604.5866667,0,47.33333333,79.5,50.06,70.54
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,CC,913.9466667,0,75.5,82.50666667,60.03666667,70.16666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,D,822.1266667,0,98.5,67.62333333,12.07666667,70.09666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,DD,928.07,0,100,84.12666667,64.14333333,70.25
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,E,356.6766667,0,89.66666667,69.31,21.25,70.08333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,EE,674.51,0,100,66.90333333,100,68.52333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,F,372.2166667,0,13.66666667,66.59666667,7.606666667,70.11333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,FF,936.5433333,0,100,95.75,59.95,70.72333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,G,122.1866667,0,85.66666667,65.96333333,0,71.91
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,GG,553.0266667,0,100,79.45666667,59.13666667,70.72333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,H,726.7766667,0,100,64.69666667,0,70.38666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,HH,675.2166667,0,100,87.22333333,89.29,70.16333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,I,636.3733333,0,98.66666667,66.8,100,69.66
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,II,766.33,0,100,74.99666667,61.9,70.10333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,J,636.37,0,12.16666667,64.82,100,68.16
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,JJ,907.5866667,0,100,79.38666667,100,68.86666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,K,916.77,100,100,65.96,0,71.61
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,KK,125.01,33.65,31.5,100.9933333,69.35333333,72.21
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,L,600.35,0,89.83333333,65.79,0,70.19333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,LL,129.25,100,40.83333333,67.26,0,71.48
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,M,605.29,0,77.83333333,65.67333333,7.626666667,69.98666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,MM,447.08,0,49.16666667,67.27,0,71.51666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,N,603.1766667,0,98.5,70.8,26.66666667,70.51333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,NN,62.86333333,0,4.166666667,77.98,36.62666667,73.05333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,O,601.7633333,0,85,67.82,0,71.37666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,OO,64.98333333,0,2.833333333,67.43,1.523333333,71.26333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,P,539.6066667,0,51,92.22666667,100,74.89
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,PP,64.27666667,0,13,113.7366667,100,73.94
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,Q,776.2166667,0,78.33333333,67.51333333,0,70.58
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,QQ,442.8466667,0,86.33333333,67.44333333,0,71.66333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,R,646.26,0,45,100.3466667,100,71.34666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,RR,64.98,0,14.5,67.5,0,71.27333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,S,864.5033333,100,100,67.62,0,70.38
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,SS,64.27666667,0,44.83333333,67.63666667,0,72.96
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,T,714.77,0,87,66.92,100,69.57333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,TT,674.5066667,11.33,51.5,67.86333333,0,70.65333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,U,151.1466667,0,5.833333333,66.65666667,0,69.74
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,UU,481.69,0,85.5,67.78,0,71.12333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,V,153.2666667,0,57.33333333,91.28333333,77.53333333,70.92
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,W,449.2033333,0,2,67.16333333,0,69.88333333
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,X,64.27666667,0,20.33333333,67.32,0,69.95666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,Y,139.85,0,45,67.19333333,0,70.41666667
1/29/25 16:15,1,0.013333333,3553,49.03,70.17333333,1.003333333,64.77333333,Z,167.39,0,48.5,79.76,37.79,71.67666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,A,471.8033333,0,9.333333333,95.06666667,100,69.28
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,AA,386.34,0,47,69.04333333,12.68666667,70.38666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,B,911.12,0,91,65.86333333,100,69.86666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,BB,906.1766667,0,74.66666667,80.66,60.11,70.30666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,C,611.65,0,45,77.58,45.88666667,70.54
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,CC,877.92,0,71.83333333,83.2,54.84,70.30666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,D,832.0133333,0,97.33333333,67.08333333,11.15666667,70.09666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,DD,933.72,0,100,80.32333333,61.92,70.25666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,E,362.33,0,88.5,69,20.21666667,70.09666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,EE,682.9866667,0,100,66.87666667,100,68.47
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,F,372.9233333,0,12.16666667,66.37,6.496666667,70.11666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,FF,949.9666667,0,100,81.37,52.90666667,70.78333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,G,118.66,0,84,66.00666667,0,71.91666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,GG,533.9566667,0,100,77.67,52.35,70.76666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,H,749.3766667,0,100,64.74666667,0,70.39
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,HH,694.99,0,100,85.93333333,87.33333333,70.19
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,I,621.54,0,97.66666667,66.79333333,100,69.64333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,II,785.3966667,0,100,74.85,61.31333333,70.08333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,J,643.4333333,0,11.16666667,64.88,100,68.19333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,JJ,910.41,0,100,79.31666667,100,68.88
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,K,959.1466667,100,100,65.96666667,0,71.46
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,KK,126.4233333,31.05333333,31.33333333,101.4333333,70.39,72.1
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,L,608.8266667,0,88.5,65.8,0,70.11
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,LL,129.25,100,40.5,67.56333333,0,71.54
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,M,600.3466667,0,73.16666667,65.76,9.83,69.9
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,MM,447.0833333,0,48.5,67.56,0,71.51666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,N,601.0533333,0,98.5,69.30666667,20.18666667,70.61
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,NN,64.27666667,0,3.833333333,78.22333333,36.73333333,73.02
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,O,593.9933333,0,84.66666667,68.09666667,0,71.38
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,OO,66.39333333,0,2.5,67.74,0,71.36333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,P,536.78,0,51,92.37333333,100,74.17
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,PP,64.98333333,0,11.83333333,113.7733333,100,73.96
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,Q,775.5133333,0,78.16666667,67.83333333,0,70.79666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,QQ,447.79,0,85.83333333,67.72,0,71.65
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,R,645.5533333,0,45,100.52,100,71.46
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,RR,65.69,0,14.33333333,67.79,0,71.66
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,S,866.6233333,100,100,67.88333333,0,70.37333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,SS,64.27666667,0,44,67.92,0,72.93666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,T,733.8366667,0,87,67.22666667,100,69.57
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,TT,673.8033333,12.47666667,51.66666667,68.11666667,0,70.65666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,U,153.2666667,0,4.166666667,67,0,69.23666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,UU,475.3366667,0,85.33333333,68.04666667,0,71.21333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,V,151.1466667,0,57.16666667,85.08666667,59.34,71.37333333
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,W,450.6133333,0,4.333333333,67.45333333,0,69.96666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,X,65.68666667,0,20,67.61666667,0,69.98666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,Y,140.5533333,0,44.5,67.48333333,0,70.15666667
1/29/25 16:30,1,0.003333333,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333,Z,168.0966667,0,48.33333333,78.23,34.05,71.77333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,A,478.8666667,0,8.666666667,94.55,100,69.32333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,AA,368.6833333,0,45.5,69.08333333,9.406666667,70.39666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,B,892.0466667,0,88.33333333,65.55,100,69.95333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,BB,897.7,0,73.5,80.92333333,57.50333333,70.29333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,C,615.8866667,0,42.33333333,74.91,41.16333333,70.55666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,CC,850.38,0,69,83.12,52.34333333,70.29
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,D,832.7233333,0,95.66666667,67.63333333,13.02333333,69.98
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,DD,941.49,0,100,80.54666667,60.26666667,70.23666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,E,362.3266667,0,86.5,68.93666667,21.1,70.02333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,EE,713.3533333,0,100,66.44666667,100,68.44333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,F,378.5766667,0,11.16666667,65.92333333,5.573333333,70.11666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,FF,1012.12,0,100,79.28666667,49.98666667,70.64
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,G,112.3033333,0,80.33333333,65.70333333,0,71.92666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,GG,593.99,0,100,76.33,49.06333333,70.64666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,H,809.4133333,0,99.16666667,64.39666667,0,70.31
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,HH,727.4833333,0,100,84.57666667,87.28666667,70.11333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,I,639.9033333,0,96.33333333,66.41666667,100,69.81333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,II,808,0,100,75.45,61.69666667,70.04
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,J,636.37,0,9.666666667,64.55666667,100,68.23666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,JJ,957.0266667,0,100,78.83666667,100,68.93
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,K,972.5666667,100,100,65.59666667,0,71.19
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,KK,126.4233333,29.74333333,31,101.8566667,70.93333333,72.03333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,L,598.23,0,86.16666667,65.45,0.033333333,70.03333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,LL,130.6633333,100,40,67.79,0,71.64
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,M,601.7633333,0,66.33333333,65.80666667,12.10333333,69.82333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,MM,451.32,0,48,67.76666667,0,71.51666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,N,597.5233333,0,98.5,68.52,16.25,70.58
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,NN,64.27333333,0,4.166666667,78.30666667,36.42666667,73.01333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,O,601.0533333,0,84.5,68.33666667,0,71.4
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,OO,63.57,0,2,67.94666667,0,71.38
