datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,P,542.4333333,0,51,92.58,100,74.50333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,PP,65.68666667,0,11.5,113.8933333,100,73.98
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,Q,778.3366667,0,78,68.05,0,70.86666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,QQ,448.4933333,0,85.5,67.91666667,0,71.69333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,R,651.91,0,45,100.5366667,100,71.51666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,RR,65.69,0,14,68,0,72.12666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,S,872.27,100,100,68.14,0,70.38333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,SS,63.57,0,43.83333333,68.12666667,0,72.95666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,T,712.65,0,86.83333333,67.44,100,69.67666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,TT,673.8,13.15333333,51.66666667,68.36,0,70.65
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,U,151.8533333,0,3.166666667,67.21,0,69.17
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,UU,485.22,0,85,68.29,0,71.23333333
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,V,151.8533333,0,57.33333333,82.17666667,56.04,71.05666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,W,449.2033333,0,3.833333333,67.68333333,0,69.99666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,X,64.27666667,0,19.5,67.84333333,0,70.06666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,Y,140.5533333,0,44,67.73,0,70.24666667
1/29/25 16:45,1,-0.003333333,3587,50.36333333,70.20666667,1.07,65.54333333,Z,167.39,0,47.66666667,77.22666667,32,71.77333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,A,480.2766667,0,5.333333333,93.59666667,100,69.28
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,AA,344.6733333,0,44.16666667,69.28333333,5.29,70.45333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,B,908.2933333,0,82.83333333,64.89666667,100,69.96
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,BB,898.4033333,0,73.5,81.12666667,58.09333333,70.18333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,C,603.88,0,35.16666667,72.14,37.54,70.53333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,CC,860.2633333,0,69.83333333,81.74,52.71333333,70.18666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,D,829.8933333,0,91.66666667,67.15333333,13.51666667,69.96666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,DD,926.6566667,0,100,80.80666667,58.37,70.24333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,E,359.5033333,0,81.5,68.6,22.26666667,69.96666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,EE,785.3966667,0,100,65.63,100,68.27
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,F,374.3366667,0,6.5,65.42666667,4.633333333,70.11333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,FF,1106.056667,0,99.83333333,95.74333333,50.06333333,70.43666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,G,131.3666667,0,74,65.15333333,0,71.96
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,GG,660.3833333,0,100,75.13333333,49.45333333,70.42666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,H,827.7766667,0,61,63.69,0,70.19333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,HH,800.23,0,100,84.56666667,88.05666667,70.04666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,I,633.5466667,0,93.16666667,65.49666667,100,69.77666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,II,869.4466667,0,100,75.96,62.10333333,70.00666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,J,648.3766667,0,6,63.88333333,100,68.26666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,JJ,1027.656667,0,100,77.74,100,68.99666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,K,1066.5,100,100,64.81333333,0,70.9
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,KK,125.72,29.11,30.83333333,102.8466667,71.29666667,72.02666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,L,599.6433333,0,81.5,64.69666667,3.863333333,69.80666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,LL,129.25,100,40,68.04333333,0,71.49333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,M,599.6433333,0,56.66666667,66.56,18.68333333,69.60333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,MM,449.2033333,0,48,67.99666667,0,71.58333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,N,603.1766667,0,98.33333333,68.02666667,13.19,70.54
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,NN,65.68666667,0,5.5,78.04,35.82333333,73.03
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,O,603.1733333,0,84.5,68.58666667,0,71.40666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,OO,64.98,0,2.833333333,68.21,0,71.4
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,P,533.25,0,51,92.83,100,74.28666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,PP,63.57,0,12.33333333,114.1033333,100,73.97333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,Q,771.9766667,0,78.33333333,68.29,0,70.95
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,QQ,447.0833333,0,85.66666667,68.17333333,0,71.75
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,R,648.38,0,45,101.0266667,100,71.53
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,RR,64.98333333,0,14,68.25666667,0,72.56666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,S,876.51,100,100,68.36333333,0,70.38333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,SS,63.57,0,44,68.39,0,73.04
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,T,714.06,0,86.83333333,67.71666667,100,69.71
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,TT,684.4,14.95,52.16666667,68.58333333,0,70.65666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,U,150.44,0,5.333333333,67.47666667,0,69.15
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,UU,479.5733333,0,85.16666667,68.51666667,0,71.23333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,V,151.1466667,0,57.83333333,85.71666667,60.69333333,70.53333333
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,W,448.4966667,0,4.166666667,67.92333333,0,70.11
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,X,63.57,0,21,68.12,0,70.09
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,Y,139.1433333,0,44,67.98666667,0,70.67666667
1/29/25 17:00,1,-0.003333333,3573.666667,50.86666667,70.24,1.07,65.87,Z,168.0966667,0,47.5,75.36666667,26.31,71.93666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,A,472.5066667,0,5.666666667,93.56,100,69.23666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,AA,317.83,0,42,69.39333333,0,70.58
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,B,894.8766667,0,83,64.88333333,100,69.98
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,BB,880.7466667,0,72.5,81.32,56.05,70.2
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,C,608.12,0,35.5,71.21333333,35.06333333,70.45666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,CC,836.96,0,68,80.65666667,50.47,70.18666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,D,824.2466667,0,91.5,67.10333333,13.86333333,69.95333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,DD,935.8366667,0,100,81.02666667,56.27,70.25
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,E,354.5566667,0,82.66666667,68.92333333,23.35,69.92
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,EE,778.3333333,0,100,65.63666667,100,68.2
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,F,377.16,0,9.5,65.38666667,3.953333333,70.11
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,FF,1069.33,0,100,79.72,52.16666667,70.22333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,G,112.3033333,0,74,65.12,0,72.02333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,GG,634.9566667,0,100,75.75666667,51.13,70.22333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,H,839.0766667,0,60.83333333,63.75333333,0,70.11666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,HH,799.5233333,0,100,85.04333333,88.01,70.02666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,I,635.6666667,0,93.33333333,65.51666667,100,69.71666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,II,860.9733333,0,100,75.34666667,62.31666667,69.99333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,J,639.1966667,0,5.666666667,63.85333333,100,68.2
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,JJ,1037.543333,0,100,77.81,100,69.01666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,K,1047.433333,100,100,64.84666667,0,70.79
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,KK,125.72,34.71666667,30.5,100.7766667,67.51666667,72.15666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,L,593.2866667,0,81.83333333,64.68666667,7.903333333,69.71
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,LL,128.5433333,100,40,68.10666667,0,70.96333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,M,608.12,0,57.33333333,67.97666667,23.43666667,69.53666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,MM,450.6133333,0,47.83333333,68.10333333,0,71.63333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,N,596.11,0,98.33333333,67.83,9.45,70.51333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,NN,64.27666667,0,3.5,77.90666667,34.87,73.05333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,O,596.1133333,0,84.5,68.69,0,71.46
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,OO,64.98333333,0,2.5,68.30333333,0,71.47333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,P,542.4366667,0,51,93.05666667,100,73.95666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,PP,65.68666667,0,11.5,113.7733333,100,73.95333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,Q,779.7466667,0,78.16666667,68.45,0,70.97666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,QQ,447.0833333,0,85.16666667,68.24333333,0,71.75333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,R,648.38,0,45,101.1866667,100,71.59666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,RR,64.98333333,0,14,68.33333333,0,72.79666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,S,872.2733333,100,100,68.54,0,70.37333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,SS,64.27666667,0,43.33333333,68.45,0,73.05333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,T,711.9433333,0,87,67.83333333,100,69.84
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,TT,697.8166667,15.68,52.33333333,68.70333333,0,70.64333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,U,149.7333333,0,4.333333333,67.56666667,0,69.14333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,UU,478.16,0,85,68.62333333,0,71.30666667
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,V,152.56,0,57.5,84.69666667,58.16666667,70.46
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,W,447.79,0,4,68.04666667,0,70.24333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,X,66.39333333,0,20,68.23666667,0,70.12
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,Y,141.2566667,0,44,68.11,0,71.33333333
1/29/25 17:15,1,0.006666667,3598.666667,51.20333333,70.21666667,1.1,65.94666667,Z,167.39,0,47.5,68.30666667,5.956666667,72.63333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,A,482.4,0,5.333333333,93.96333333,100,69.41333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,AA,317.1233333,0,42,69.49,0,70.52666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,B,897.6966667,0,82.83333333,65.03666667,100,69.95
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,BB,875.8066667,0,72.66666667,81.52333333,55.21,70.14
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,C,599.64,0,35.5,70.46,32.30666667,70.43
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,CC,842.6066667,0,67.83333333,80.98333333,49.82,70.18333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,D,832.7233333,0,91.83333333,67.26666667,13.37333333,69.98666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,DD,929.4833333,0,100,81.18666667,53.27333333,70.30666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,E,359.5033333,0,81.83333333,68.99666667,22.70333333,69.97333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,EE,789.6333333,0,100,65.77333333,100,68.1
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,F,377.8666667,0,7.333333333,65.53666667,3.12,70.11333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,FF,1044.606667,0,100,82.24333333,51.98,70.15
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,G,113.7133333,0,74,65.28666667,0,72.03666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,GG,646.26,0,99.83333333,75.87333333,51.13,70.15
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,H,844.02,0,61,63.94333333,0,70.11
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,HH,798.11,0,100,84.44,87.41,70.04
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,I,644.14,0,93.16666667,65.62666667,100,69.69
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,II,856.03,0,100,75.89,62.14666667,70.00666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,J,637.7833333,0,6.166666667,64.08,100,68.2
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,JJ,1031.19,0,100,78.06333333,100,69.01
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,K,1077.096667,100,100,64.96333333,0,70.77
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,KK,124.3066667,28.29666667,30.5,103.4066667,71.32333333,71.96666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,L,604.59,0,81.66666667,65.02333333,10.23,69.69666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,LL,129.25,100,40,68.27,0,71.51666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,M,598.23,0,57.16666667,69.43666667,27.78,69.48666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,MM,443.5533333,0,48,68.20666667,0,71.53
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,N,587.6366667,0,98.5,67.95333333,6.023333333,70.49
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,NN,63.57,0,3.833333333,77.87,34.56666667,73.04
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,O,603.88,0,84.66666667,68.83,0,71.51333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,OO,64.98333333,0,2,68.48,0,71.48333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,P,543.8466667,0,51.16666667,93.33666667,100,74.87
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,PP,63.57,0,12.16666667,114.78,100,73.95333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,Q,824.95,5.69,80.5,68.53333333,0,71.15666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,QQ,446.3766667,0,85.5,68.39666667,0,71.78
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,R,646.26,0,45,101.6466667,100,71.76333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,RR,64.27666667,0,14,68.5,0,72.85333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,S,868.74,100,100,68.62,0,70.38
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,SS,65.69,0,44,68.6,0,73.08333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,T,711.9433333,0,86.5,67.96666667,100,69.97333333
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,TT,709.8233333,17.34,53,68.81666667,0,70.66
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,U,152.56,0,4.166666667,67.71666667,0,69.12666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,UU,481.6933333,0,85.16666667,68.73333333,0,71.37666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,V,149.7333333,0,57.33333333,84.35,56.41333333,70.38666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,W,449.91,0,4,68.16666667,0,70.25666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,X,64.27666667,0,19.66666667,68.41666667,0,70.23
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,Y,138.4366667,0,44,68.25666667,0,71.51666667
1/29/25 17:30,1,-0.02,3539,51.62666667,70.20333333,1.076666667,66.19666667,Z,166.6833333,0,47.5,73.20666667,24.02333333,71.43
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,A,473.9233333,0,5.5,94.08666667,100,69.40333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,AA,314.3033333,0,42.33333333,69.53666667,0,70.41666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,B,901.9366667,0,82.83333333,65.26,96.75666667,70.15333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,BB,870.1533333,0,72.5,81.64,55.21666667,70.11333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,C,608.12,0,35.16666667,68.75333333,25.05666667,70.59666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,CC,839.78,0,68,78.81,49.81666667,70.11666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,D,838.37,0,91.66666667,66.68333333,10.93666667,70.09666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,DD,930.19,0,100,76.68333333,49.18333333,70.37333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,E,365.8633333,0,81.83333333,69.23666667,23.21,69.95333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,EE,786.8133333,0,100,66,100,68.05666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,F,377.8666667,0,8.666666667,65.73,1.84,70.11666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,FF,1119.476667,0,99.66666667,80.22666667,51.63333333,70.12
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,G,123.6033333,0,74.33333333,65.47333333,0,72.06333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,GG,627.1866667,0,100,76.01,50.69,70.12
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,H,850.38,0,60.33333333,64.25333333,0,70.09666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,HH,803.7633333,0,100,83.96333333,85.71,70.09666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,I,634.2533333,0,93.33333333,65.86666667,100,69.72666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,II,870.86,0,100,75.65333333,61.72666667,70.00333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,J,643.4333333,0,5.833333333,64.34666667,100,68.18666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,JJ,1029.776667,0,100,78.32333333,100,69.18666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,K,1077.803333,100,100,65.20333333,0,70.68
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,KK,123.6,49.69,30.66666667,96.07666667,57.61,72.54333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,L,592.5833333,0,81.66666667,65.80333333,12.42666667,69.69666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,LL,129.25,100,40,68.35333333,0,71.50333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,M,607.4133333,0,57.5,70.77,31.00666667,69.52333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,MM,448.4933333,0,48.16666667,68.33333333,0,71.51666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,N,596.1133333,0,98.5,68.06666667,2.063333333,70.52
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,NN,64.27666667,0,6,77.91333333,34.18,73.04666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,O,604.5866667,0,84.83333333,68.95333333,0,71.69333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,OO,65.69,0,2.166666667,68.56666667,0,71.41666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,P,555.8533333,0,51.33333333,93.44666667,100,76.80666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,PP,63.57,0,12.66666667,111.77,82.10333333,74.76
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,Q,815.77,4.766666667,79.83333333,68.67333333,0,71.09
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,QQ,451.3233333,0,85.5,68.43666667,0,71.77333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,R,651.91,0,45,101.56,100,71.80666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,RR,64.27666667,0,14,68.59333333,0,72.64666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,S,867.3266667,100,100,68.72333333,0,70.35333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,SS,62.15666667,0,44,68.71333333,0,73.02666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,T,709.12,0,87,68.07666667,100,69.98
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,TT,713.3566667,18.98,53.16666667,68.93333333,0,70.66333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,U,150.44,0,4.5,67.81333333,0,69.11666667
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,UU,485.2233333,0.21,85.33333333,68.84333333,0,71.47333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,V,153.2666667,0,57.5,84.20666667,55.95333333,70.27333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,W,448.4933333,0,4,68.31333333,0,70.24333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,X,62.86333333,0,20.66666667,68.50333333,0,70.29333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,Y,139.1433333,0,44,68.34666667,0,71.28333333
1/29/25 17:45,1,0.006666667,3616.333333,52.15666667,70.3,1.076666667,66.33333333,Z,165.9766667,0,47.5,76.22666667,28.23333333,71.30666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,A,479.5733333,0,4.833333333,93.93666667,100,69.37
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,AA,317.83,0,44.16666667,69.62666667,0,70.50666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,B,908.2933333,0,81.83333333,65.22333333,89.56,70.38333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,BB,863.09,0,72.83333333,81.82333333,53.29,70.14333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,C,608.12,0,33.66666667,67.08666667,18.88,70.66
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,CC,824.9533333,0,67.83333333,78.57333333,48.07666667,70.15
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,D,815.77,0,90.66666667,66.56333333,8.366666667,70.18333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,DD,919.59,0,100,76.72666667,48.86333333,70.26333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,E,358.09,0,80.83333333,69.20666667,22.81,69.99
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,EE,802.3466667,0,100,65.94,100,68.16
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,F,375.04,0,5.5,65.67,0.45,70.16333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,FF,1111.706667,0,99.83333333,78.09666667,50.95333333,70.11666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,G,121.4833333,0,73,65.41333333,0,72.03
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,GG,657.5566667,0,100,75.58,49.68333333,70.12
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,H,842.6066667,0,58.16666667,64.22333333,0,70.04666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,HH,826.3666667,0,100,83.86666667,86.04666667,70.04
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,I,625.7766667,0,92.5,65.73333333,100,69.81333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,II,884.9866667,0,100,75.19333333,62.01,70
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,J,633.5466667,0,5,64.31,100,68.23666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,JJ,1064.383333,0,100,78.16,100,69.38333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,K,1097.58,100,100,65.12,0,70.64
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,KK,153.9733333,66,36,83.74333333,32.29,72.86333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,L,613.0633333,0,80.66666667,66.04,13.44333333,69.75666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,LL,127.8366667,100,40.5,68.53,0,71.62
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,M,603.1733333,0,56.16666667,71.54,33.45,69.56333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,MM,452.0266667,0,48.5,68.48666667,0,71.55333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,N,612.3566667,0,98.66666667,68.28666667,0,70.64333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,NN,64.98,0,6,77.61666667,33.13333333,73.06666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,O,596.11,0,85,69.15333333,0,71.81666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,OO,64.27666667,0,3.166666667,68.73666667,0,71.41333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,P,529.0133333,0,51.66666667,93.74,100,76.77666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,PP,64.98,0,12.66666667,106.5966667,74.21666667,74.79
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,Q,815.77,4.976666667,80.33333333,68.88333333,0,71.08333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,QQ,444.2566667,0,85.83333333,68.66,0,71.8
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,R,649.7933333,0,45.16666667,102.13,100,71.78
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,RR,63.57,0,14.66666667,68.78,0,72.56
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,S,865.9166667,100,100,68.96666667,0,70.36
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,SS,65.68666667,0,44.66666667,68.89666667,0,73.03
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,T,722.54,0,86.83333333,68.28,98.27333333,70.06
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,TT,750.0833333,24.32,55.16666667,69.12666667,0,70.78
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,U,150.44,0,5.166666667,68.05,0,69.04666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,UU,505,2.923333333,86.16666667,69.03,0,71.56666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,V,149.7333333,0,57.33333333,81.68666667,47.58666667,70.55666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,W,447.0866667,0,4.5,68.49666667,0,70.23666667
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,X,64.27666667,0,21.83333333,68.66,0,70.52
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,Y,139.85,0,45,68.52666667,0,71.32333333
1/29/25 18:00,1,0.016666667,3432.666667,52.76666667,70.28,1.05,66.57,Z,164.5633333,0,48.16666667,74.88,23.93666667,71.55333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,A,476.0433333,0,3.666666667,93.54333333,100,69.57
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,AA,316.4166667,0,45.5,69.68666667,0,70.67333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,B,889.93,0,80.16666667,65.06666667,86.01,70.40333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,BB,841.1966667,0,72.33333333,81.74,50.36666667,70.25
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,C,606.7066667,0,32,65.76,13.89333333,70.65
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,CC,806.5866667,0,66.5,78.23,44.83666667,70.25
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,D,844.02,0,89.83333333,65.45333333,1.856666667,70.38333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,DD,918.8866667,0,100,76.87666667,48.17,70.19333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,E,357.3833333,0,79.66666667,68.39333333,20.49666667,70.07666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,EE,822.83,0,100,65.75333333,100,68.36666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,F,375.7466667,0,4.5,65.50666667,0,70.25
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,FF,1114.533333,0,94.5,77.10333333,50.18,70.11
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,G,127.1333333,0,71.33333333,65.25333333,0,72.09
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,GG,685.1033333,0,98.16666667,74.95666667,48.89666667,70.11666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,H,848.9666667,0,55.83333333,64.07333333,0.14,69.98
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,HH,851.0833333,0,100,83.48,85.47666667,70.05666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,I,656.15,0,91.5,65.51,100,69.71666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,II,901.2333333,0,100,75.31666667,61.91,69.98666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,J,646.9666667,0,4,64.17333333,100,68.34666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,JJ,1086.983333,0,100,78.03333333,100,69.56333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,K,1118.766667,100,100,64.89666667,0,70.47
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,KK,220.36,78.6,45.66666667,68.74333333,0,73.00333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,L,594.6966667,0,79.16666667,65.80333333,13.46,69.83333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,LL,127.8366667,100,42,68.69,0,71.8
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,M,590.4633333,0,53.33333333,72.5,36.42,69.57
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,MM,445.6733333,0,49,68.63666667,0,71.65333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,N,603.1733333,0,99,68.43333333,0,70.7
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,NN,64.98333333,0,5.333333333,77.11333333,31.68333333,73.09
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,O,594.7,0,85,69.27666667,0,71.87666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,OO,66.39333333,0,4.166666667,68.89666667,0,71.49
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,P,542.43,0,52,93.86666667,100,76.13333333
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,PP,65.68666667,0,13.16666667,109.6433333,79.86666667,74.33
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,Q,838.37,8.756666667,82,68.97666667,0,71.15666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,QQ,455.56,0,86.33333333,68.78,0,71.92
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,R,643.4333333,0,45.5,102.11,100,71.85
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,RR,64.98333333,0,16,68.91666667,0,72.43666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,S,856.7366667,100,100,69.04333333,0,70.38
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,SS,66.39333333,0,44.16666667,69.05,0,72.95666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,T,705.5866667,0,86.66666667,68.43333333,96.25,70.11666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,TT,770.5666667,26.98333333,56.16666667,69.21,0,70.79666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,U,151.8533333,0,4.5,68.22,0,69.04
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,UU,539.61,7.733333333,87.66666667,69.11333333,0,71.67666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,V,149.7333333,0,58.16666667,76.62333333,35.96666667,70.85666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,W,444.26,0,4.5,68.63,0,70.3
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,X,65.69,0,21.83333333,68.79333333,0,70.54666667
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,Y,138.4366667,0,47,68.65666667,0,71.65
1/29/25 18:15,1,-0.003333333,3453,53.43666667,70.26666667,1.023333333,66.79,Z,165.9766667,0,49.5,70.89333333,13.74333333,71.94
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,A,480.28,0,3.166666667,93.27,100,69.30666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,AA,317.83,0,45.5,69.79333333,0,70.68
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,B,896.9966667,0,79,64.98333333,83.5,70.38
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,BB,824.2433333,0,71.66666667,77.79666667,48.25,70.25
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,C,610.9433333,0,30.66666667,65.33,12.15,70.52666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,CC,791.05,0,65.33333333,77.40333333,42.66,70.26333333
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,D,820.0033333,0,88.66666667,65.33,1.096666667,70.28
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,DD,918.8866667,0,100,77.21,48.08333333,70.14
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,E,359.5033333,0,78.5,68.9,23.55666667,69.92333333
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,EE,851.79,0,100,65.66333333,100,68.50333333
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,F,368.6866667,0,3.666666667,65.38333333,0,70.25666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,FF,1132.19,0,86.33333333,76.21333333,51.56333333,70.01
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,G,129.25,0,70.66666667,65.12333333,0,72.2
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,GG,659.6766667,0,99.66666667,75.2,50.55,69.99666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,H,868.0333333,0,54.33333333,64.06333333,0.283333333,69.98
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,HH,871.5666667,0,100,82.59333333,82.79666667,70.14
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,I,630.0133333,0,90.66666667,65.37,100,69.71
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,II,930.8966667,0,100,74.73666667,62.12,69.98
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,J,637.0766667,0,3,64.07666667,100,68.31
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,JJ,1117.356667,0,100,77.90666667,100,69.57
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,K,1123.71,100,100,64.83666667,0,70.31
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,KK,221.78,80.83,45.16666667,69.00333333,0,72.87
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,L,608.8233333,0,78,66.01666667,14.38666667,69.83666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,LL,126.4233333,100,42,68.95333333,0,71.74666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,M,595.4033333,0,51.66666667,73.52333333,38.93666667,69.60666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,MM,444.9633333,0,49,68.89333333,0,71.68333333
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,N,591.8766667,0,99,68.73666667,0,70.79666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,NN,64.98333333,0,5.666666667,77.10666667,31.01666667,73.08666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,O,602.47,0,85.33333333,69.55666667,0,71.91666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,OO,64.98333333,0,3.833333333,69.15,0,71.51
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,P,541.02,0,52.16666667,94.15,100,77.22666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,PP,64.27666667,0,12,110,79.35,74.24666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,Q,892.0466667,14.93333333,84.5,69.27333333,0,71.29333333
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,QQ,444.9666667,0,86.5,69.05666667,0,71.94
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,R,646.26,0,45.66666667,102.3866667,100,71.91666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,RR,64.27666667,0,16,69.15666667,0,72.29666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,S,848.9666667,100,100,69.36333333,0,70.35
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,SS,67.09666667,0,44.5,69.31333333,0,72.92333333
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,T,680.8666667,0,86.16666667,68.73333333,92.65666667,70.23666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,TT,811.53,30.07666667,57.33333333,69.5,0,70.81
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,U,149.7333333,0,3.666666667,68.49666667,0,69.11
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,UU,586.22,14.95666667,89.5,69.41,0,71.83
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,V,151.1466667,0,58.5,78.72333333,41.33666667,70.37666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,W,447.7933333,0,5,68.92666667,0,70.46333333
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,X,64.98333333,0,21.5,69.03333333,0,70.54666667
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,Y,139.1433333,0,47,68.90666667,0,71.65
1/29/25 18:30,1,0.05,3428,54.07666667,70.29666667,1.04,67.18,Z,165.27,0,49.5,69.08,7.523333333,72.05666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,A,484.5166667,0,2.833333333,93.19666667,100,69.20666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,AA,318.5366667,0,45.83333333,69.86333333,0,70.66666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,B,896.9933333,0,78.66666667,65.10666667,79.35666667,70.43333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,BB,815.77,0,71.5,77.92333333,46.39666667,70.25666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,C,614.4733333,0,30.16666667,64.91333333,8.726666667,70.5
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,CC,765.62,0,64.83333333,77.29333333,40.67333333,70.25666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,D,833.4266667,0,88.16666667,65.42666667,0.13,70.26333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,DD,906.1766667,0,100,76.95333333,44.33666667,70.25
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,E,356.68,0,78.16666667,69,23.06333333,69.97333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,EE,855.3233333,0,100,65.82666667,100,68.68333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,F,373.63,0,3.333333333,65.50666667,0,70.25
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,FF,1137.133333,0,85.16666667,76.17,50.8,70.04666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,G,113.7133333,0,70,65.23,0,72.21666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,GG,716.8866667,0,92.16666667,75.20666667,49.65333333,70.03333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,H,839.78,0,53.83333333,64.25,0.34,69.98
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,HH,882.1633333,0,100,81.22666667,79.84333333,70.21666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,I,629.3066667,0,90.16666667,65.51666667,100,69.69
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,II,940.0766667,0,100,74.22333333,59.11,70.11333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,J,635.6633333,0,2.666666667,64.25333333,100,68.31333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,JJ,1127.953333,0,100,78.06666667,100,69.57
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,K,1164.676667,100,100,64.97666667,0,70.29333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,KK,244.3766667,96.94333333,49.5,69.06333333,0,73.10333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,L,601.7633333,0,77.33333333,65.57666667,12.02333333,69.99333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,LL,126.4233333,100,42,69.04333333,0,71.56333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,M,598.9366667,0,51.16666667,73.14666667,37.87333333,69.77
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,MM,442.8466667,0,49.16666667,68.99666667,0,71.65
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,N,598.94,0,99,68.84,0,70.77666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,NN,64.27666667,0,7,76.99333333,30.64,73.06666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,O,597.5266667,0,85.5,69.66666667,0,71.93333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,OO,62.86333333,0,3.666666667,69.27333333,0,71.52333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,P,536.0766667,0,52.5,94.16333333,100,76.84666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,PP,64.98,0,13.5,110.14,79.39,74.16666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,Q,918.8866667,18.71666667,86.5,69.37333333,0,71.33333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,QQ,442.14,0,86.5,69.17666667,0,71.94
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,R,649.0833333,0,45.83333333,102.36,100,71.89333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,RR,62.86333333,0,16.5,69.29666667,0,72.17666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,S,839.08,100,100,69.47,0,70.49333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,SS,66.39333333,0,44.66666667,69.43333333,0,72.80333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,T,675.2133333,0,85.83333333,68.86333333,89.84666667,70.26666667
