datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,TT,806.5866667,32.61666667,58.16666667,69.61666667,0,70.82333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,U,151.8533333,0,6.333333333,68.65,0,69.14333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,UU,645.55,23.54333333,92.16666667,69.5,0,71.99666667
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,V,150.44,0,58.66666667,78.25333333,39.90666667,70.31
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,W,454.1466667,0,5.333333333,69.03666667,0,70.60333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,X,62.15666667,0,22,69.16,0,70.61
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,Y,137.0233333,0,47,69.02666667,0,71.65333333
1/29/25 18:45,1,-0.006666667,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667,Z,165.27,0,49.5,69.00333333,2.99,72.07666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,A,490.8733333,0,2,92.89,100,69.20666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,AA,319.95,0,46.16666667,66.20333333,0,70.39
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,B,893.46,0,77,64.98666667,76.5,70.40666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,BB,873.6866667,0,74.83333333,73.83333333,54.56666667,69.8
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,C,602.4666667,0,28.5,64.76333333,5.803333333,70.44666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,CC,825.6566667,0,70.66666667,71.79,49.34666667,69.79
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,D,832.0166667,0,87,65.31666667,0,70.26
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,DD,910.4133333,0,100,69.59666667,47.40666667,70.04
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,E,356.68,0,76.66666667,68.78,23.18,69.96666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,EE,891.3433333,0,100,65.65,100,68.78
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,F,375.0433333,0,2,65.37333333,0,70.27
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,FF,1134.31,0,82.16666667,75.47,50.88333333,70.02333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,G,122.19,0,69,65.10333333,0,72.21666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,GG,696.4033333,0,81.83333333,75.63,49.63333333,70.02
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,H,843.3166667,0,51.83333333,64.1,0.193333333,70.01666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,HH,922.42,0,100,80.96,77.25666667,70.25
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,I,642.0233333,0,89.16666667,65.33333333,100,69.75333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,II,954.2,0,100,74.01,58.24666667,70.11
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,J,640.6066667,0,1.666666667,64.11666667,100,68.32
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,JJ,1171.033333,0,100,78.04666667,100,69.56333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,K,1198.58,100,100,64.82666667,0,70.3
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,KK,236.6066667,91.56,48.33333333,60.66666667,0,72.74
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,L,606,0,75.16666667,64.77333333,9.22,70.10333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,LL,125.7166667,100,42.16666667,61.03666667,0,71.46333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,M,591.8766667,0,49,72.79666667,37.41,69.86333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,MM,446.3733333,0,49.5,61.07,0,71.44333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,N,593.9933333,0,99.16666667,60.36,0,70.38666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,NN,64.98333333,0,6.166666667,70.39333333,34.96333333,72.84666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,O,599.6433333,0,85.5,61.25666667,0,71.89666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,OO,64.27666667,0,4.5,61.66333333,0,71.45666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,P,539.6066667,0,52.16666667,84.88666667,100,75.69333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,PP,64.98333333,0,13.33333333,102.87,82.48,73.98666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,Q,817.18,4.61,81.16666667,60.05333333,0,70.84666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,QQ,451.32,0,87,61.23333333,0,71.84666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,R,651.2066667,0,45.5,93.54666667,100,71.70333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,RR,63.57,0,16.66666667,61.93,0,71.98666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,S,848.2566667,100,100,59.60333333,0,70.28333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,SS,64.27333333,0,45.5,61.87333333,0,72.57333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,T,670.2733333,0,86.16666667,60.42,91.63666667,70.09333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,TT,768.45,25.98666667,56.66666667,60.16,0,70.56333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,U,153.2666667,0,5,60.25333333,0,68.86
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,UU,685.81,29.32333333,93.5,60.16,0,72.04333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,V,152.56,0,58.33333333,69.64,40.14,70.19666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,W,450.6166667,0,5.333333333,60.13333333,0,70.51
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,X,64.98,0,22.66666667,61.68,0,70.60666667
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,Y,137.73,0,47.5,61.00666667,0,70.83333333
1/29/25 19:00,1,0.013333333,3295.333333,55.06,69.75333333,1,58.31333333,Z,165.27,0,49.83333333,60.89666667,4.266666667,71.79333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,A,478.1566667,0,2.5,92.92333333,100,68.99
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,AA,337.6066667,0,47.16666667,65.16666667,4.01,69.8
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,B,904.76,0,77.16666667,64.92666667,78.66,70.18
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,BB,942.9,0,77.83333333,75.02,63.57666667,69.5
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,C,606,0,28.5,64.72333333,5.966666667,70.29666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,CC,894.17,0,76,75.01666667,58.37,69.50666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,D,825.6566667,0,87,65.27333333,0,70.18333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,DD,919.5933333,0,100,72.70666667,56.66,69.64
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,E,356.6766667,0,77,69.33666667,25.80333333,69.85333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,EE,899.8166667,0,100,65.65,100,68.86666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,F,375.75,0,2,65.31,0,70.27
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,FF,1139.25,0,83.16666667,74.62666667,50.07333333,70.06
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,G,121.4833333,0,68.66666667,65.04666667,0,72.23
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,GG,678.7466667,0,82.33333333,75.24,48.53666667,70.06
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,H,865.9133333,0,51.83333333,64.06333333,0,70.09
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,HH,927.3633333,0,100,80.86333333,79.35,70.07
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,I,629.31,0,89.33333333,65.31333333,100,69.72333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,II,954.2033333,0,100,73.92666667,60.47333333,69.97333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,J,645.55,0,1.5,64.05666667,100,68.29666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,JJ,1170.326667,0,100,78.07,100,69.50666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,K,1210.59,100,100,64.8,0,70.35333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,KK,167.39,42.30333333,37,62.45,15.35333333,71.23666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,L,596.8166667,0,75,64.70666667,6.203333333,70.20666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,LL,129.25,100,42.5,59.96,0,71.29333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,M,603.88,0,48.83333333,71.89333333,35.26666667,69.98
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,MM,452.7333333,0,49.33333333,60.14,0,70.98333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,N,603.88,0,98.83333333,59.68333333,1.34,69.94333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,NN,66.39333333,0,4.333333333,74.72,44.09666667,72.50666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,O,593.9933333,0,85,60.5,0,71.77
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,OO,64.98333333,0,3.5,60.42666667,0,71.18666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,P,549.4966667,0,52.16666667,84.23666667,100,74.85666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,PP,64.98,0,12.33333333,105.6233333,92.49333333,73.57
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,Q,783.99,0,78.83333333,59.52666667,0,70.24666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,QQ,449.2,0,86.83333333,60.36,0,71.45666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,R,652.6133333,0,45.5,92.88666667,100,71.37
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,RR,64.98333333,0,16.83333333,60.52666667,0,71.65333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,S,854.6133333,96.15,100,59.07,0,69.87666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,SS,64.27666667,0,44.5,60.56,0,72.2
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,T,719.7133333,0,87.33333333,59.72333333,100,69.49333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,TT,618.7133333,3.63,49.83333333,59.62,0,69.93666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,U,152.56,0,4.333333333,59.51666667,0,68.38
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,UU,649.79,23.47666667,91.33333333,59.52666667,0,71.76666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,V,151.8533333,0,58,71.30333333,45.93,69.88333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,W,453.4366667,0,5.166666667,59.45333333,0,70.13666667
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,X,65.68666667,0,21.16666667,60.46,0,70.33333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,Y,139.8466667,0,47.83333333,59.96333333,0.23,70.10333333
1/29/25 19:15,1,0.016666667,3118,55.28,69.21,1.03,57.93,Z,167.39,0,49.83333333,60.75333333,10.32333333,71.46666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,A,476.04,0,2.333333333,92.83333333,100,68.86333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,AA,377.16,0,49.83333333,64.63,13.19666667,69.47333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,B,896.9966667,0,77,64.90666667,82.74333333,69.95666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,BB,969.7433333,0,79.33333333,78.04333333,68.25,69.49333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,C,599.6433333,0,28.5,64.70666667,7.156666667,70.14666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,CC,922.4233333,0,77.66666667,75.14666667,62.10333333,69.48
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,D,833.4266667,0,87,65.25333333,0,70.11333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,DD,918.8866667,0,100,75.04666667,63.48333333,69.47
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,E,360.9166667,0,77.33333333,69.42666667,25.83666667,69.90333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,EE,916.0633333,0,100,65.58333333,100,68.87
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,F,372.22,0,2,65.28666667,0,70.26333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,FF,1064.383333,0,78.66666667,72.44666667,45.94,70.24
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,G,119.3633333,0,68.66666667,65.01666667,0,72.23
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,GG,682.9833333,0,76.5,74.16,43.87333333,70.24333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,H,861.6766667,0,51.33333333,64.02666667,0,70.08333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,HH,933.0133333,0,100,81.82,81.22333333,69.96666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,I,629.3066667,0,89.16666667,65.27333333,100,69.71
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,II,965.5033333,0,100,74.01,61.62666667,69.92666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,J,637.7866667,0,1.333333333,64.03333333,100,68.21
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,JJ,1174.566667,0,100,78.03666667,100,69.42
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,K,1260.733333,100,100,64.74666667,0,70.53
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,KK,123.6033333,29.83666667,31,67.83666667,26.23666667,71.08333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,L,589.0466667,0,74.33333333,64.67666667,3.88,70.22333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,LL,129.9566667,100,41.66666667,59.6,0,70.86333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,M,599.6433333,0,47.83333333,71.81666667,35.23333333,69.98
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,MM,444.9633333,0,49.16666667,59.79,0,70.73
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,N,592.58,0,98.66666667,59.34333333,8.766666667,69.64666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,NN,63.57,0,3.833333333,77.5,47.87,72.5
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,O,599.6433333,0,85,60.17333333,0,71.66333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,OO,64.27666667,0,2.833333333,60.04333333,1.253333333,70.96333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,P,534.6666667,0,51.66666667,84.05,100,74.35333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,PP,64.98333333,0,12,107.1133333,100,73.27
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,Q,771.98,0,78.83333333,59.19333333,0,69.89666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,QQ,447.0833333,0,86.5,60.02,0,71.12666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,R,647.67,0,45.33333333,92.73333333,100,71.04333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,RR,66.39,0,15.16666667,60.10666667,0,71.33666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,S,868.74,78.91333333,96.16666667,58.75333333,0,69.41666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,SS,62.86333333,0,44.33333333,60.18,0,71.86333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,T,716.8866667,0,87.5,59.36333333,100,69.12
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,TT,589.7566667,0,48.33333333,59.30333333,0,69.70333333
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,U,151.1466667,0,3.5,59.21,0.48,68.07666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,UU,603.1733333,16.86,89.16666667,59.23666667,0,71.53
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,V,149.7333333,0,57.83333333,76.45,58.48,69.38
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,W,445.6733333,0,4.833333333,59.10666667,0,69.77
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,X,63.57,0,20.5,60.06333333,0,70.10666667
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,Y,139.85,0,46.5,59.59333333,0,70.2
1/29/25 19:30,1,-0.026666667,3025,55.26666667,69.07,1.006666667,57.59666667,Z,168.8033333,0,49.33333333,61.70666667,14.26333333,71.30666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,A,479.5733333,0,2.166666667,92.92333333,100,68.82666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,AA,419.5366667,0,51.5,65.62333333,20.62666667,69.32666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,B,902.6433333,0,76.83333333,64.95666667,86.76666667,69.79
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,BB,962.6733333,0,78,76.93666667,67.08333333,69.67666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,C,608.8266667,0,28,64.75,7.233333333,70.11
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,CC,911.8233333,0,76,74.27,61.15333333,69.67666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,D,825.6533333,0,87,65.29,0,70.11333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,DD,933.0133333,0,100,76.61666667,64.96333333,69.56333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,E,360.9166667,0,76.66666667,69.48,25.63333333,69.93
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,EE,933.0133333,0,100,65.65333333,100,68.82333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,F,375.7466667,0,1.833333333,65.35333333,0,70.26333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,FF,1038.25,0,74,71.78,40.89666667,70.34666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,G,117.95,0,68.83333333,65.07,0,72.23
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,GG,641.3166667,0,71.5,72.92,39.30666667,70.36
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,H,851.79,0,51.33333333,64.11333333,0.003333333,70.01333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,HH,933.0133333,0,100,81.19,81.2,69.98
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,I,650.4966667,0,89,65.34333333,100,69.71
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,II,988.8133333,0,100,75.09666667,62.23333333,69.93333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,J,647.6733333,0,1.166666667,64.11333333,100,68.2
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,JJ,1183.746667,0,100,78.16666667,100,69.32333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,K,1257.2,100,100,64.82666667,0,70.63333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,KK,125.72,35.54666667,30.5,66.81666667,24.88666667,71.41
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,L,595.4066667,0,73.5,64.73,2.126666667,70.22
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,LL,129.9566667,99.99666667,40.5,59.38,0,70.12333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,M,604.5866667,0,47.16666667,71.67333333,34.55666667,70.02333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,MM,448.4933333,0,48.5,59.61333333,0,70.57
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,N,604.5866667,0,98.5,60.1,15.69666667,69.45333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,NN,64.98333333,0,3.5,79.20666667,51.01,72.52
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,O,597.5233333,0,84.5,59.98666667,0,71.59666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,OO,64.27666667,0,2.5,59.81,6,70.75333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,P,548.7866667,0,51.5,83.91666667,100,74.79666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,PP,64.27666667,0,11.5,107.0333333,100,73.12666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,Q,767.7433333,0,78.33333333,58.98666667,0,69.69333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,QQ,445.67,0,86,59.81666667,0,70.97
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,R,652.6133333,0,45,92.57,100,70.82333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,RR,66.39333333,0,14.16666667,59.89333333,0,71.11666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,S,805.88,67.26666667,61.83333333,58.60333333,0,69.23666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,SS,64.98,0,44,59.95666667,0,71.56333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,T,720.4166667,0,86.83333333,59.18,100,68.73666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,TT,580.5733333,0,47.83333333,59.13666667,0,69.57333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,U,151.1466667,0,3,59.15,9.086666667,67.60333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,UU,560.09,10.66,87,59.11333333,0,71.35
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,V,150.44,0,57.33333333,79.44,65.07,69.29666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,W,451.3233333,0,4.833333333,58.89666667,0,69.51333333
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,X,65.69,0,20,59.83666667,0,70.07666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,Y,140.5533333,0,45,59.39,0,70.40666667
1/29/25 19:45,1,-0.006666667,3242,55.5,68.97333333,1.053333333,57.41,Z,168.0966667,0,48.5,63.28333333,18.76,71.17
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,A,480.9833333,0,1.666666667,92.83666667,100,68.77333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,AA,451.3233333,0,53,66.72333333,26.67333333,69.28
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,B,892.7533333,0,76.33333333,64.88,89.43666667,69.74666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,BB,966.2066667,0,78,77.73,68.15333333,69.74666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,C,611.6533333,0,27.5,64.65333333,6.373333333,70.10666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,CC,922.4233333,0,76.33333333,75.36333333,62.03,69.74666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,D,833.4266667,0,86.66666667,65.22666667,0,70.11666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,DD,939.37,0,100,76.44333333,67.46,69.6
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,E,361.6233333,0,76,69.3,25.40666667,69.96666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,EE,942.9,0,100,65.56666667,100,68.79333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,F,374.3333333,0,1.5,65.27666667,0,70.27
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,FF,995.17,0,72.5,72.33,38.07333333,70.35333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,G,130.6633333,0,68.33333333,65.00333333,0,72.22333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,GG,621.5366667,0,69.83333333,72.13,36.14,70.36666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,H,845.4366667,0,50.66666667,63.99,0.13,69.98
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,HH,944.3166667,0,100,81.14,81.15333333,69.98
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,I,642.02,0,88.5,65.24666667,100,69.69666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,II,970.4466667,0,100,74.43666667,62.09666667,69.94666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,J,646.26,0,0.333333333,63.99333333,100,68.2
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,JJ,1188.69,0,100,78.18,100,69.27333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,K,1326.42,100,100,64.72333333,0,70.55666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,KK,125.7166667,26.13,30.33333333,69.91333333,32.43666667,71.28333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,L,603.1766667,0,72.5,64.65333333,0,70.27
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,LL,127.13,94.28333333,39.5,59.18666667,0,69.81333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,M,605.2933333,0,46.16666667,70.69333333,32.03,70.11333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,MM,450.6133333,0,48.33333333,59.43333333,0,70.44
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,N,607.4133333,0,98.16666667,61.36666667,21.02,69.41333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,NN,64.27666667,0,3.333333333,80.09,52.35666667,72.60666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,O,599.6433333,0,84.33333333,59.81666667,0,71.53
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,OO,64.98333333,0,2,60.63333333,14.45333333,70.47666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,P,536.7833333,0,51.16666667,83.76333333,100,74.78666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,PP,64.98333333,0,11.33333333,107.0266667,100,73.01666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,Q,774.1,0,77.66666667,58.85,0,69.75333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,QQ,447.7866667,0,86,59.64,0,70.93333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,R,654.0266667,0,44.83333333,92.31333333,100,70.86333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,RR,65.69,0,13.83333333,59.72,0,70.89333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,S,755.0266667,59.31333333,56.83333333,58.47333333,0,69.17666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,SS,64.27666667,0,43.83333333,59.82333333,0,71.35
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,T,727.4833333,0,86.16666667,59.01333333,100,68.61666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,TT,592.5833333,0,47.5,58.96333333,0,69.61
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,U,151.1466667,0,3.166666667,60.34333333,16.53666667,67.42666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,UU,496.5266667,2.87,84.83333333,59.00666667,0,71.15666667
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,V,149.0266667,0,57,81.67333333,72.05,69.23
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,W,456.9733333,0,4.333333333,58.73666667,0,69.22333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,X,65.68666667,0,19.83333333,59.65333333,0,70.03333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,Y,140.5533333,0,44.5,59.21666667,0,70.56333333
1/29/25 20:00,1,0.003333333,3459.333333,55.39,68.9,1.056666667,57.33,Z,168.0966667,0,48.33333333,62.98333333,17.80666667,71.31666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,A,482.4,0,1.833333333,92.98,100,68.63333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,AA,471.8033333,0,53.66666667,67.75333333,31.29666667,69.32333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,B,911.8233333,0,76.5,65.00333333,91.05333333,69.76333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,BB,954.9066667,0,76.16666667,76.94,66.23333333,69.88666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,C,611.65,0,27.83333333,64.77666667,8.203333333,69.98666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,CC,906.1733333,0,74.16666667,74.92,60.01333333,69.9
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,D,839.7833333,0,86.83333333,65.33,0,70.09666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,DD,965.5,0,100,80.47333333,70.27333333,69.60333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,E,357.3833333,0,76.5,69.66666667,26.13333333,69.93666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,EE,939.37,0,100,65.72,100,68.89333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,F,375.75,0,1.5,65.39,0,70.27666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,FF,982.4533333,0,70.33333333,77.28333333,34.15666667,70.41
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,G,117.9533333,0,68.66666667,65.10333333,0,72.23
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,GG,611.65,0,66.5,71.27,32.51333333,70.40666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,H,829.8933333,0,50.66666667,64.2,0.243333333,69.98
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,HH,943.61,0,100,81.54333333,81.23333333,69.98
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,I,629.31,0,88.33333333,65.38,100,69.77666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,II,977.51,0,100,74.81,62.03666667,69.96666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,J,638.4933333,0,0.333333333,64.17333333,100,68.2
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,JJ,1184.453333,0,100,78.23666667,100,69.27333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,K,1287.573333,100,100,64.88666667,0,70.24333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,KK,125.7166667,18.63666667,30,74.27666667,39.19333333,71.22
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,L,598.23,0,72.5,64.82333333,0,70.38666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,LL,121.4866667,86.03,37.5,59.25333333,0,69.63666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,M,591.8733333,0,46.16666667,70.07,29.62,70.17666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,MM,449.2033333,0,47.5,59.44333333,0,70.43333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,N,599.6433333,0,97.66666667,62.62666667,25.31,69.41333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,NN,65.68666667,0,2.5,84.16333333,60.06666667,72.39333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,O,603.88,0,84,59.88,0,71.51666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,OO,63.57,0,1.5,63.38666667,20.72333333,70.37666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,P,545.26,0,51,83.72333333,100,73.98333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,PP,64.98333333,0,10.83333333,107.04,100,72.93666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,Q,768.4466667,0,77.33333333,58.97,0,69.60666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,QQ,454.1466667,0,85.16666667,59.65,0,70.92
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,R,651.2,0,44.5,92.44666667,100,70.79666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,RR,66.39333333,0,13,59.74333333,0,70.73
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,S,693.58,48.72666667,51.33333333,58.66333333,0,69.06333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,SS,67.09666667,0,43,59.87333333,0,71.46666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,T,737.37,0,85.66666667,59.04333333,100,68.61333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,TT,583.3966667,0,47,59.00666667,0,69.57
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,U,151.1466667,0,2.5,61.93333333,21.58333333,67.40666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,UU,477.4533333,0,83.33333333,59.09666667,0,71.02333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,V,151.8533333,0,57.16666667,84.57666667,82.58666667,69.01333333
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,W,454.8533333,0,3.166666667,58.77,0,68.98666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,X,64.27666667,0,19,59.62333333,0,69.98
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,Y,140.5533333,0,43.83333333,59.24333333,0,70.31666667
1/29/25 20:15,1,-0.036666667,3159,55.56,68.88333333,1.1,57.51,Z,168.0966667,0,47.5,62.93,17.95666667,71.37
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,A,476.7466667,0,0.833333333,92.84,100,68.54666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,AA,474.63,0,53.5,68.25333333,33.12666667,69.44333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,B,888.5166667,0,76,64.96333333,94.03,69.71
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,BB,923.1266667,0,73.33333333,73.97,61.05666667,70.14
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,C,610.24,0,27.5,64.75,8.396666667,69.98
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,CC,879.3333333,0,69.83333333,74.72333333,54.8,70.15333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,D,833.4266667,0,86.5,65.30666667,0,70.11333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,DD,973.27,0,100,80.39666667,70.15666667,69.72333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,E,356.6766667,0,76,69.71333333,26.43,69.94
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,EE,965.5033333,0,100,65.67666667,100,68.88666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,F,375.7466667,0,1,65.36,0,70.27
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,FF,928.7766667,0,67.83333333,77.16666667,28.37666667,70.52
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,G,129.96,0,68,65.05666667,0,72.22333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,GG,572.8066667,0,62.16666667,70.05333333,26.59333333,70.52
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,H,847.55,0,50.5,64.13333333,0.393333333,69.98
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,HH,953.4966667,0,100,81.68,81.19666667,69.98
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,I,640.61,0,88.33333333,65.32666667,100,69.71
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,II,1006.466667,0,100,74.87333333,61.94,69.98
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,J,639.1966667,0,3.333333333,64.11333333,100,68.23
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,JJ,1209.883333,0,87.83333333,78.45,100,69.24
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,K,1382.92,100,100,64.82666667,0,70.22333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,KK,125.7166667,7.086666667,29.33333333,80.03666667,48.59333333,71.05666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,L,596.82,0,71.5,64.76666667,0,70.48333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,LL,116.54,79.21,36,59.25,0,69.53666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,M,597.5266667,0,45,68.97666667,26.23,70.25666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,MM,454.1466667,0,46.83333333,59.43333333,0,70.52666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,N,595.4066667,0,97.5,64.02,30.1,69.40333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,NN,63.57,0,2,88.95,67.79333333,72.25333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,O,598.23,0,83.5,59.85,0,71.38666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,OO,63.57,0,1,65.54,26.25666667,70.35333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,P,530.4266667,0,51,83.69,100,73.57333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,PP,66.39333333,0,10.5,106.8366667,100,72.93
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,Q,770.5666667,0,76.66666667,58.91666667,0,69.38
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,QQ,447.08,0,84.5,59.62,0,70.94333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,R,646.2566667,0,44,92.47333333,100,70.68666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,RR,65.69,0,12.66666667,59.74333333,0,70.57666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,S,638.49,40.14,47,58.62333333,0,69.01666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,SS,64.27666667,0,42.33333333,59.87333333,0,71.50333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,T,715.4733333,0,85.16666667,59.02,100,68.56333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,TT,586.2233333,0,46.5,58.95,0,69.68333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,U,151.8533333,0,2.333333333,62.97,24.71333333,67.47333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,UU,479.5733333,0,83.33333333,59.04,0,70.98333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,V,151.8533333,0,56.33333333,86.91,92.58666667,68.91666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,W,448.4933333,0,2.833333333,58.72666667,0,68.85
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,X,64.98333333,0,18.5,59.59666667,0,69.97333333
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,Y,140.5533333,0,43,59.20333333,0,70.15666667
1/29/25 20:30,1,-0.023333333,3197.666667,55.77,68.88666667,1.136666667,57.46666667,Z,167.39,0,47,63.02666667,18.25,71.4
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,A,484.5166667,0,1.166666667,92.74333333,100,68.44333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,AA,478.8633333,0,52.33333333,68.22666667,32.77666667,69.64
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,B,896.9933333,0,75.83333333,64.79666667,96.35666667,69.69666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,BB,886.4,0,71,73.51,57.07333333,70.27
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,C,612.36,0,27,64.56666667,9.136666667,69.94666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,CC,841.9033333,0,65.83333333,73.8,50.72333333,70.27666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,D,837.6633333,0,86.16666667,65.17,0,70.11
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,DD,978.2166667,0,100,80.27,69.75666667,69.83333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,E,360.9166667,0,76,69.93,27.55666667,69.91333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,EE,995.8733333,0,100,65.51333333,100,68.88
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,F,374.3333333,0,0.833333333,65.2,0,70.27
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,FF,846.14,0,63.33333333,74.07666667,21.62666667,70.64
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,G,125.0166667,0,68,64.90666667,0,72.22333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,GG,521.95,0,58.66666667,68.74333333,19.73333333,70.64666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,H,856.73,0,49.66666667,63.92,0.43,69.98
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,HH,966.21,0,100,81.94333333,81.26333333,69.98
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,I,649.0833333,0,87.66666667,65.15333333,100,69.66333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,II,1007.88,0,100,74.76,62.04333333,69.97333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,J,646.9666667,0,3,63.95,100,68.2
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,JJ,1191.516667,0,76,79.05,100,69.18
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,K,1351.14,100,100,64.66666667,0,70.18666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,KK,126.4233333,0,28.83333333,86.29333333,58.32333333,70.94333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,L,597.5266667,0,70.66666667,64.59666667,0,70.52666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,LL,115.1266667,75.61333333,34.83333333,59.09,0,69.52333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,M,590.4633333,0,43.5,67.83666667,22.51666667,70.33
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,MM,447.79,0,46.16666667,59.25666667,0,70.61
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,N,596.8166667,0,97.16666667,65.35,34.65,69.39333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,NN,64.98333333,0,1.833333333,92.13,73.85666667,72.23
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,O,607.4133333,0,83,59.67333333,0,71.35
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,OO,64.98333333,0,0.5,67.55,31.59333333,70.33333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,P,529.72,0,50.5,83.53,100,73.58666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,PP,65.68666667,0,10,106.42,100,72.94333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,Q,768.4466667,0,76.66666667,58.69666667,0,69.25333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,QQ,449.9066667,0,83.83333333,59.48666667,0,70.99333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,R,654.03,0,44,92.06666667,100,70.6
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,RR,65.69,0,12.16666667,59.59,0,70.46666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,S,572.1,28.80666667,42.5,58.43666667,0,68.89666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,SS,65.68666667,0,41.66666667,59.69666667,0,71.48
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,T,714.0633333,0,84.83333333,58.82,100,68.51666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,TT,579.16,0,45.33333333,58.76666667,0,69.77666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,U,151.8533333,0,1.833333333,63.51,27.84,67.49
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,UU,478.1633333,0,83.33333333,58.84333333,0,70.99666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,V,150.44,0,56.33333333,87.31333333,99.78666667,68.86333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,W,442.14,0,2.166666667,58.51,0,68.71666667
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,X,64.27666667,0,18,59.43666667,0,69.92333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,Y,141.2566667,0,42.33333333,59.00333333,0.42,69.98333333
1/29/25 20:45,1,-0.01,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333,Z,167.39,0,46.33333333,63.27,19.44333333,71.37333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,A,478.8666667,0,1.166666667,92.63,100,68.32333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,AA,454.1466667,0,50.66666667,67.06333333,28.63,69.91333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,B,900.5233333,0,75.66666667,64.63333333,98.76333333,69.69
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,BB,885.6933333,0,70,73.42333333,56.5,70.2
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,C,610.9433333,0,26.66666667,64.91666667,12.11666667,69.84666667
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,CC,841.9,0,64.66666667,69.81666667,50.53,70.2
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,D,830.6033333,0,86,65.00666667,0,70.11333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,DD,985.9833333,0,100,80.09,71.15666667,69.82
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,E,360.9166667,0,75.33333333,68.09333333,21.49,70.20666667
