datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,EE,1010.706667,0,100,65.30666667,100,68.87333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,F,376.4533333,0,0.5,65.02666667,0,70.26333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,FF,792.46,0,60.5,72.5,15.94,70.68
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,G,120.07,0,67.66666667,64.73,0,72.21666667
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,GG,471.1,0,55.83333333,67.7,14.03333333,70.68
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,H,865.9166667,0,48.83333333,63.69,0.55,69.98
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,HH,968.3266667,0,100,82.16333333,81.38,69.98
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,I,639.1966667,0,87.5,64.97666667,100,69.56333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,II,1024.833333,0,100,75.18333333,62.11,69.98
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,J,642.0233333,0,2.666666667,63.70333333,100,68.2
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,JJ,1202.113333,0,75.5,78.78,100,69.15
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,K,1406.23,100,100,64.43666667,0,70.12
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,KK,126.4233333,0,28.5,91.26,66.91,70.89666667
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,L,600.35,0,69.83333333,64.42666667,0,70.54
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,LL,108.06,68.94666667,34,58.97,0,69.44
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,M,593.2866667,0,43,66.58333333,18.98,70.38333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,MM,445.67,0,45.5,59.09333333,0,70.80333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,N,593.99,0,97,66.45333333,38.40666667,69.42
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,NN,64.27666667,0,1.333333333,94.20666667,79.42666667,72.22333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,O,603.88,0,83,59.44,0,71.24666667
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,OO,64.27666667,0,0,69.30333333,35.28,70.38
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,P,528.3066667,0,50.33333333,83.25,100,73.61
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,PP,64.98333333,0,9.5,106.43,100,72.95
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,Q,774.1,0,76.16666667,58.46666667,0,69.14333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,QQ,444.2566667,0,83.5,59.27,0,71.09333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,R,652.6166667,0,43.5,92.02,100,70.54333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,RR,66.39333333,0,12,59.42,0,70.39666667
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,S,513.4733333,19.22,38.33333333,58.24333333,0,68.85666667
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,SS,66.39333333,0,41.66666667,59.55333333,0,71.48
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,T,715.4733333,0,84.66666667,58.61,100,68.34
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,TT,579.8633333,0,46.5,58.55666667,0,69.84
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,U,150.44,0,1.5,64.74,31.83333333,67.48
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,UU,481.6933333,0,83,58.64333333,0,70.67
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,V,151.8533333,0,56.33333333,87.2,100,68.81
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,W,444.26,0,1.833333333,58.29666667,0.183333333,68.55333333
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,X,66.39333333,0,17.5,59.22666667,0,69.9
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,Y,139.1433333,0,42,58.80333333,4.08,69.83
1/29/25 21:00,1,0.01,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667,Z,168.0966667,0,46,61.95,15.60666667,71.58666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,A,483.1066667,0,1,92.46666667,100,68.32
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,AA,461.21,0,50,67.02333333,28.49333333,69.95666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,B,894.8733333,0,75.5,64.54333333,100,69.66666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,BB,877.22,0,69.5,73.47,55.30333333,70.19333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,C,603.8766667,0,26.5,64.64666667,11.1,69.93666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,CC,838.3733333,0,64.16666667,68.95,49.11,70.17666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,D,839.0766667,0,86,64.92333333,0,70.12
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,DD,996.5766667,0,100,79.91,73.81,69.76
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,E,357.3833333,0,77,68.27333333,22.95666667,70.06333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,EE,1017.063333,0,100,65.22666667,100,68.88
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,F,377.8666667,0,0.666666667,64.93666667,0,70.25
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,FF,725.3633333,0,58,71.81666667,10.95666667,70.68
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,G,127.1333333,0,68,64.66,0,72.21666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,GG,435.0766667,0,53.16666667,66.91666667,8.706666667,70.68
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,H,845.4333333,0,48.66666667,63.59333333,0.843333333,69.96666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,HH,978.2133333,0,100,82.44,81.39,69.98
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,I,635.6666667,0,87.33333333,64.89,100,69.56333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,II,1018.473333,0,100,75.19333333,62.10666667,69.98
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,J,642.7266667,0,2.333333333,63.59666667,100,68.19333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,JJ,1197.166667,0,74.83333333,78.62,100,69.14333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,K,1416.12,100,100,64.32,0,70.11666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,KK,127.13,0,28.5,96.14666667,77.83333333,70.81666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,L,593.9933333,0,69.33333333,64.3,0,70.57666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,LL,122.8966667,88.66666667,36.83333333,58.65666667,0,70.09
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,M,587.6366667,0,42.66666667,65.71666667,15.73,70.38666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,MM,443.5533333,0,45.5,58.9,0,70.84333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,N,596.8166667,0,97,67.17333333,40.39333333,69.53
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,NN,64.27666667,0,3.333333333,96.09333333,84.86333333,72.24666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,O,596.1133333,0,83,59.23,0,71.24
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,OO,64.27333333,0,0,71.36333333,39.20333333,70.40666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,P,553.0266667,0,50.33333333,83.07666667,100,73.03666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,PP,63.57,0,9.5,106.1133333,100,72.93666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,Q,767.74,0,76.5,58.28,0,69.16333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,QQ,447.0833333,0,83.5,59.09,0,71.1
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,R,651.2033333,0,43.83333333,91.75666667,100,70.54666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,RR,66.39333333,0,12,59.22333333,0,70.39333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,S,478.16,12.09666667,36.33333333,58.11666667,0,68.90333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,SS,65.68666667,0,41.5,59.3,0,71.27666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,T,733.1333333,0,84.16666667,58.38666667,100,68.31666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,TT,585.52,0,46.5,58.36333333,0,69.84666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,U,150.44,0,2.833333333,65.45666667,34.54666667,67.53666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,UU,502.8833333,0,83.66666667,58.43,3.323333333,70.32666667
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,V,151.1466667,0,56.5,86.92,100,68.84
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,W,444.9666667,0,1.5,58.1,1.716666667,68.42
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,X,65.69,0,17.5,59,0,69.83333333
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,Y,140.5533333,0,42,58.95666667,9.216666667,69.66
1/29/25 21:15,1,-0.016666667,3325,55.01666667,68.78333333,1.213333333,56.79333333,Z,168.0966667,0,46,59.13333333,9.046666667,71.78666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,A,485.2233333,0,1,92.21666667,100,68.31666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,AA,448.4966667,0,50.33333333,66.79333333,27.92,69.98
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,B,906.1766667,0,75.5,64.32666667,100,69.57
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,BB,879.3366667,0,69.83333333,73.26666667,56.34,70.10333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,C,611.65,0,26.5,64.36,10.73666667,69.96666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,CC,840.49,0,65,67.65,49.89666667,70.09
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,D,833.4266667,0,85.83333333,64.75333333,0,70.12
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,DD,1011.41,0,100,81.04333333,75.00333333,69.79
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,E,359.5033333,0,76.83333333,68.07333333,22.54666667,70.06333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,EE,1039.663333,0,100,65.03333333,100,68.87
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,F,372.9233333,0,0.666666667,64.76333333,0,70.23666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,FF,664.62,0,52.83333333,68.20666667,2.69,70.81666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,G,129.96,0,67.83333333,64.48,0,72.12333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,GG,411.77,0,48.83333333,66.86333333,1.076666667,70.82333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,H,863.7966667,0,48.33333333,63.37666667,1.016666667,69.96666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,HH,978.92,0,100,82.04333333,81.73,69.96666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,I,630.0133333,0,87.33333333,64.72,100,69.60333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,II,1037.543333,0,100,75.44,62.34,69.97333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,J,644.14,0,2.166666667,63.37666667,100,68.16666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,JJ,1195.756667,0,74.16666667,78.45333333,100,69.07666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,K,1496.636667,100,100,64.13666667,0,70.27333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,KK,125.01,0,28.66666667,98.32333333,84.60333333,70.88
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,L,601.7633333,0,69,64.11,0,70.65333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,LL,119.3666667,87.16333333,35.83333333,58.56,0,70.02333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,M,603.1733333,0,42,64.46,11.04333333,70.46333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,MM,450.6133333,0,45.5,58.81,0,70.92
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,N,604.5866667,0,96.83333333,67.71,42.38333333,69.60666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,NN,65.68666667,0,4,96.70333333,87.66666667,72.35666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,O,590.4633333,0,82.5,59.11666667,0,71.22666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,OO,64.98333333,0,0.166666667,72.12333333,40.62666667,70.54
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,P,538.1966667,0,50.5,82.90666667,100,72.73333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,PP,63.57,0,9.666666667,105.8066667,100,72.94333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,Q,769.1533333,0,76.16666667,58.18,0,69.07
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,QQ,450.6133333,0,83.16666667,58.99666667,0,71.1
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,R,652.6133333,0,43.66666667,91.55,100,70.53333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,RR,66.39333333,0,12,59.11333333,0,70.35333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,S,418.83,2.903333333,33,58.06333333,0,68.86666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,SS,64.98,0,41.33333333,59.19333333,0,71.18666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,T,721.1233333,0,84,58.28666667,100,68.23
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,TT,576.3333333,0,46.66666667,58.25666667,0,69.83333333
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,U,150.44,0,3.666666667,65.16333333,33.3,67.74666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,UU,545.9633333,0,85.33333333,59.39,11.52333333,70.02666667
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,V,151.1466667,0,56.33333333,86.73,100,68.74
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,W,450.6166667,0,1.333333333,58.00333333,4.223333333,68.34
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,X,63.57,0,18,58.89666667,0,69.77
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,Y,140.55,0,41.66666667,60.18666667,13.97,69.57
1/29/25 21:30,1,0.026666667,3288,54.67,68.74,1.236666667,56.64,Z,165.9766667,0,45.83333333,63.29666667,21.58666667,71.17
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,A,487.34,0,0.833333333,92.10333333,100,68.21
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,AA,477.4533333,0,52.5,67.89,33.55,69.75333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,B,885.6933333,0,75,64.09666667,100,69.55
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,BB,885.6933333,0,70.16666667,73.10666667,56.32666667,70.07
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,C,608.8233333,0,26.33333333,64.09333333,10.66666667,69.97333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,CC,841.1933333,0,65,68.95333333,49.84333333,70.07
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,D,847.55,0,86,64.57,0,70.11666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,DD,1000.11,0,100,82.85333333,76.14,69.82
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,E,359.5033333,0,76.33333333,66.83666667,18.12,70.22333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,EE,1033.306667,0,100,64.86,100,68.75
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,F,370.0966667,0,0.5,64.59,0,70.2
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,FF,639.9,0,52,72.60333333,0,70.80333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,G,122.8933333,0,68,64.26333333,0,72.09
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,GG,394.11,0,47.66666667,66.78,0,70.80333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,H,846.8433333,0,47.83333333,63.13333333,1.546666667,69.95333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,HH,990.93,0,100,81.85333333,84.18,69.86
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,I,634.2533333,0,87,64.54,100,69.62
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,II,1040.37,0,100,75.24333333,63.50666667,69.92
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,J,639.1966667,0,1.666666667,63.14333333,100,68.12333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,JJ,1205.64,0,74.33333333,78.23333333,100,69.01
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,K,1474.74,100,100,63.89,0,70.29333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,KK,123.6033333,0,29.33333333,101.17,91.63333333,70.95666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,L,599.6433333,0,68.5,63.89666667,0,70.58666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,LL,124.3066667,94.10333333,38,58.36,0,70.19333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,M,601.0566667,0,41.66666667,63.81333333,6.95,70.47333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,MM,449.2,0,45.5,58.65333333,0,70.9
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,N,603.1733333,0,97,67.73,42.87333333,69.70333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,NN,63.57,0,4,97.96,92.25333333,72.36333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,O,591.17,0,82.5,58.94666667,0,71.14666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,OO,63.57,0,0.666666667,72.38666667,41.1,70.66
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,P,538.1966667,0,50.16666667,82.64333333,100,72.51333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,PP,63.57,0,10.5,105.8333333,100,72.94333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,Q,771.9766667,0,76.16666667,57.99,0,68.98333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,QQ,448.4966667,0,83.5,58.81333333,0,71.1
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,R,652.6133333,0,43.5,91.38333333,100,70.54
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,RR,63.57,0,12,58.93333333,0,70.27
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,S,394.8166667,0,32.16666667,57.88,0,68.86666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,SS,65.69,0,41.66666667,59.03666667,0,71.04333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,T,718.3,0,84.5,58.09333333,100,68.14333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,TT,574.9233333,0,46.66666667,58.06,0,69.81333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,U,151.1466667,0,3.5,62.12333333,24.72,68.16666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,UU,591.8766667,0,87,62.05333333,21.43,69.76333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,V,153.2666667,0,56.16666667,86.59,100,68.64666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,W,444.2566667,0,1.666666667,57.81,8.79,68.19333333
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,X,63.57,0,19,58.73,0,69.72666667
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,Y,139.1433333,0,41.5,61.02666667,17.64,69.55
1/29/25 21:45,1,-0.023333333,3441.333333,54.53,68.68666667,1.183333333,56.51333333,Z,165.27,0,45.83333333,65.62,27.68333333,71.03666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,A,480.28,0,1,91.79666667,100,68.19333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,AA,479.5733333,0,53.33333333,68.16,35.47333333,69.74
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,B,892.7533333,0,75.16666667,63.76333333,100,69.42666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,BB,878.63,0,70.16666667,72.87666667,55.81333333,70.06
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,C,615.8866667,0,26.5,64.01,11.73333333,69.92666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,CC,831.3066667,0,65,68.67,49.28666667,70.05333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,D,836.2533333,0,86,64.27333333,0,70.10333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,DD,993.05,0,100,82.23333333,76.01333333,69.86
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,E,365.8633333,0,75.83333333,66.04333333,16.18,70.23666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,EE,1043.196667,0,100,64.57333333,100,68.72
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,F,370.0966667,0,0.333333333,64.26333333,0,70.13333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,FF,640.61,0,51.83333333,68.43333333,0,70.74666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,G,127.84,0,68.16666667,63.94,0,72.07
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,GG,405.41,0,47.83333333,66.57666667,0,70.74666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,H,835.5466667,0,48.16666667,62.81333333,2.353333333,69.93
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,HH,982.4533333,0,100,81.99333333,86.32,69.81333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,I,642.7266667,0,87,64.19333333,100,69.54333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,II,1045.313333,0,100,74.93666667,66.43333333,69.82333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,J,637.7833333,0,2,62.82,100,68.03333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,JJ,1192.223333,0,74.33333333,77.87,100,68.97666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,K,1484.626667,100,100,63.55333333,0,70.25
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,KK,123.6033333,0,29.66666667,100.91,94.88666667,71.13666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,L,597.5266667,0,68.5,63.59666667,0,70.55333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,LL,122.8933333,87.35,36.83333333,58.14666667,0,69.97666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,M,613.06,0,41.5,63.48,4.523333333,70.42333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,MM,449.2,0,45.83333333,58.44,0,70.87666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,N,598.9366667,0,97,68.36,45.14333333,69.68333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,NN,64.98,0,4.5,98.84,96.57,72.37
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,O,600.35,0,82.66666667,58.70666667,0,71.09333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,OO,64.27666667,0,1.666666667,72.73666667,41.81333333,70.73666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,P,538.9033333,0,50.33333333,82.38333333,100,72.32
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,PP,64.98333333,0,10.83333333,105.4266667,100,72.94333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,Q,782.5733333,0,76.33333333,57.74666667,0,68.86666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,QQ,449.2,0,83.5,58.61666667,0,71.1
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,R,649.0833333,0,43.66666667,91.18333333,100,70.52
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,RR,64.27666667,0,12,58.72333333,0,70.24333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,S,399.0566667,0,32.33333333,57.66666667,0,68.88
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,SS,64.27666667,0,41.66666667,58.8,0,70.95
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,T,733.13,0,84.5,57.86,100,67.96666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,TT,581.2766667,0,47,57.81,0,69.78333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,U,151.8533333,0,4,62.99666667,29.86666667,67.86
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,UU,634.2533333,0,88.5,64.63,30.87666667,69.6
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,V,151.8533333,0,56.66666667,86.1,100,68.59666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,W,452.7333333,0,1.666666667,57.64333333,13.53666667,68.08
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,X,64.27666667,0,19.66666667,58.48666667,0,69.60333333
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,Y,140.5533333,0,41.66666667,62.21666667,22.58333333,69.47666667
1/29/25 22:00,1,0,3393.333333,54.07,68.64,1.206666667,56.22,Z,165.27,0,46.33333333,67.43666667,32.15333333,70.98
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,A,482.3966667,0,0.5,91.32666667,100,68.15
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,AA,515.5966667,0,55.16666667,69.84333333,41.47333333,69.57
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,B,896.9933333,0,75,63.29,100,69.41333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,BB,891.3433333,0,70.66666667,72.54666667,56.58666667,70.01666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,C,608.12,0,26.16666667,64.46666667,15.73666667,69.77333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,CC,832.0166667,0,65.33333333,69.99666667,49.72333333,70.02333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,D,819.3033333,0,86,63.83666667,0,70.10333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,DD,995.1666667,0,100,80.49666667,75.86666667,69.90666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,E,364.45,0,75,65.47333333,15.57666667,70.17333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,EE,1045.31,0,100,64.10666667,100,68.59333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,F,375.7466667,0,0.166666667,63.81666667,0,70.09666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,FF,638.4866667,0,52.66666667,69.07666667,0,70.58666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,G,117.9533333,0,68.16666667,63.45,0,71.95333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,GG,401.1766667,0,47.5,66.27333333,0,70.59333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,H,860.9733333,0,48.16666667,62.29,4.74,69.84333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,HH,981.04,0,100,83.16333333,89.85333333,69.73666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,I,642.02,0,87,63.72666667,100,69.44
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,II,1043.193333,0,100,75.73333333,68.26666667,69.80666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,J,642.02,0,1.333333333,62.31666667,100,67.99
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,JJ,1202.813333,0,73.5,77.53333333,100,68.87333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,K,1480.39,100,100,63.05,0,70.08666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,KK,126.4233333,0,30,100.3333333,98.52,71.23333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,L,603.1733333,0,68.33333333,63.08,0,70.46333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,LL,115.8333333,78.14666667,35.16666667,57.86333333,0,69.72
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,M,601.7633333,0,41.33333333,63.01333333,3.313333333,70.34
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,MM,449.2,0,45.83333333,58.12666667,0,70.69666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,N,593.9933333,0,97,69.01666667,47.28,69.69666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,NN,64.27666667,0,3.666666667,98.46,100,72.36
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,O,591.8766667,0,82.83333333,58.38,0,71.00666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,OO,65.69,0,0.666666667,72.10333333,41.78,70.81666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,P,537.4866667,0,50.5,82.04666667,100,72.56666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,PP,65.68666667,0,10.16666667,104.63,100,73.15
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,Q,759.97,0,76.5,57.42,0,68.96666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,QQ,452.7333333,0,83.83333333,58.28,0,71.07333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,R,651.2,0,44,90.84666667,100,70.6
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,RR,64.27666667,0,12,58.40666667,0,70.15666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,S,396.9366667,0,32.5,57.32666667,0,68.97333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,SS,64.98333333,0,41.83333333,58.47333333,0,70.86
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,T,720.4166667,0,84.5,57.56,100,67.72333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,TT,573.5133333,0,47,57.5,0,69.70333333
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,U,151.8533333,0,4.333333333,65.31666667,36.66333333,67.64666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,UU,673.8033333,0,90,66.78333333,38.16666667,69.57
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,V,150.44,0,56.83333333,85.80666667,100,68.59
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,W,451.3233333,0,1.833333333,59.14333333,20.91,67.88
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,X,65.69,0,19.33333333,58.13333333,0,69.38666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,Y,137.73,0,43,63.48666667,27.51666667,69.44666667
1/29/25 22:15,1,0.01,3496.333333,53.41666667,68.58666667,1.19,55.89333333,Z,168.0966667,0,47.5,68.79333333,35.58333333,70.98
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,A,479.5733333,0,0.666666667,91.03666667,100,68.19333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,AA,529.72,0,56.83333333,71.03333333,45.11,69.54333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,B,906.1733333,0,75,62.91,100,69.33
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,BB,887.1066667,0,71.16666667,72.29,57.21666667,69.99333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,C,602.4666667,0,26.33333333,65.36333333,21.14333333,69.62666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,CC,836.9566667,0,66.16666667,70.69333333,50.30666667,69.99333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,D,825.6566667,0,86,63.48,0,70.12
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,DD,990.2233333,0,100,82.61,76.47333333,69.91333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,E,359.5033333,0,75.5,65.17333333,15.54666667,70.12
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,EE,1058.026667,0,100,63.68,100,68.46333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,F,377.8666667,0,0,63.45333333,0.043333333,69.98666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,FF,646.9633333,0,52,68.07666667,0,70.25666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,G,126.4233333,0,68,63.07,0,71.98333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,GG,396.9366667,0,48,65.99666667,0,70.24666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,H,872.2733333,0,48.16666667,62.79333333,6.146666667,69.83333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,HH,993.0466667,0,100,82.95333333,92.48,69.69666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,I,624.3633333,0,87.16666667,63.34,100,69.44
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,II,1048.14,0,100,76.49,69.09666667,69.82666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,J,646.2566667,0,1.5,61.93333333,100,67.91
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,JJ,1203.523333,0,73.33333333,76.99333333,100,68.84666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,K,1496.636667,100,100,62.66,0,69.91333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,KK,125.72,0,30.33333333,100.1266667,100,71.37666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,L,596.11,0,68.33333333,62.70333333,0,70.28
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,LL,110.18,69.96666667,34.33333333,57.67666667,0,69.56
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,M,601.0533333,0,41.16666667,62.62,4.646666667,70.17333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,MM,447.79,0,46.16666667,57.91,0,70.62666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,N,598.9366667,0,97.16666667,69.65666667,49.01666667,69.72333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,NN,65.68666667,0,4.5,98.75333333,100,72.32
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,O,587.6366667,0,82.83333333,58.18,0,70.94333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,OO,63.57,0,0.833333333,72.79666667,42.98333333,70.82333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,P,539.6066667,0,50.66666667,81.73,100,72.47
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,PP,65.68666667,0,10.33333333,104.9666667,100,73.00333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,Q,764.21,0,76.33333333,57.21666667,0,68.99666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,QQ,443.5533333,0,83.83333333,58.06333333,0,71.00333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,R,651.91,0,43.66666667,90.76333333,100,70.68
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,RR,64.27666667,0,12,58.17333333,0,70.11666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,S,399.0566667,0,32.5,57.09666667,0,69.04666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,SS,64.98333333,0,41.83333333,58.23666667,0,70.76666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,T,727.48,0,84.5,57.34333333,100,67.55
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,TT,587.6366667,0,47,57.27333333,0,69.59
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,U,151.8533333,0,3.333333333,65.98333333,38.83333333,67.66333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,UU,716.18,0,91.33333333,68.81666667,44.95666667,69.57
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,V,151.1466667,0,57,85.51,100,68.64
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,W,446.3766667,0,2.166666667,61.50666667,28.65666667,67.76666667
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,X,64.27666667,0,19.16666667,57.93666667,0,69.09333333
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,Y,137.73,0,44.33333333,64.79333333,31.66666667,69.44
1/29/25 22:30,1,0,3427.333333,52.94333333,68.52,1.15,55.62,Z,165.9766667,0,47.5,72.4,44.19,70.76333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,A,484.5166667,0,0.666666667,90.77333333,100,67.87333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,AA,550.2033333,0,58.66666667,72.43,49.42,69.5
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,B,907.5866667,0,75.16666667,62.40666667,100,69.23
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,BB,905.47,0,72.5,71.98333333,58.65333333,69.91333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,C,608.8233333,0,26.16666667,66.65666667,28.60666667,69.43333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,CC,846.1433333,0,68.16666667,72.03,52.25333333,69.91333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,D,823.54,0,86.33333333,63.02,0,70.12
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,DD,991.6366667,0,100,81.07333333,76.30333333,69.94333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,E,361.6233333,0,75.33333333,64.71,15.26,70.09
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,EE,1039.663333,0,100,63.16333333,100,68.38
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,F,375.75,0,0.166666667,62.99,0.423333333,69.97333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,FF,701.3466667,0,55.66666667,68.29333333,5.696666667,69.72666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,G,129.2533333,0,68.33333333,62.59333333,0,71.96
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,GG,437.9,0,51.33333333,65.52333333,5.723333333,69.71
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,H,865.2066667,0,48.16666667,62.29,8.516666667,69.77666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,HH,990.93,0,100,86.83333333,94.42333333,69.71
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,I,639.9033333,0,87.5,62.82666667,100,69.41
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,II,1033.306667,0,100,76.12666667,72.51,69.72333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,J,632.13,0,1.833333333,61.41666667,100,67.81333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,JJ,1185.16,0,74,76.52333333,100,68.73333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,K,1466.266667,100,100,62.12666667,0,69.68666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,KK,125.7166667,0,30.66666667,100.01,100,71.37333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,L,598.2333333,0,68.5,62.21,0.85,70.00666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,LL,105.9433333,62.87666667,33.66666667,57.5,0,69.45
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,M,590.4633333,0,41.16666667,62.24666667,10.05333333,69.89
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,MM,454.1466667,0,46.66666667,57.70666667,0,70.47
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,N,591.8733333,0,97.66666667,70.15666667,51.26333333,69.71
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,NN,66.39,0,5.166666667,98.42666667,100,72.25333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,O,601.7633333,0,83.16666667,57.94,0,70.88666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,OO,62.86333333,0,2,72.23,41.95666667,70.92333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,P,539.6066667,0,50.66666667,81.54333333,100,72.02
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,PP,66.39333333,0,11,105.0966667,100,72.86333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,Q,776.2166667,0,76.83333333,56.96333333,0,68.9
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,QQ,450.6133333,0,84.33333333,57.84333333,0,71.04333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,R,652.6166667,0,43.66666667,90.64,100,70.66333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,RR,62.15666667,0,12,57.97333333,0,70.24333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,S,403.2933333,0,32.66666667,56.87666667,0,68.98666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,SS,64.27333333,0,42.5,58.03333333,0,70.67
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,T,712.65,0,84.83333333,57.11,100,67.32666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,TT,586.93,0,47.16666667,57.04666667,0,69.36333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,U,151.1466667,0,3.666666667,66.22,39.74,67.72333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,UU,735.9566667,0,92.33333333,70.01666667,49.06666667,69.68333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,V,151.8533333,0,57.33333333,85.29666667,100,68.73333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,W,450.6166667,0,2.666666667,64.03666667,36.27,67.68333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,X,62.86333333,0,20.16666667,57.72333333,0,68.73666667
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,Y,137.73,0,45.33333333,65.93666667,35.3,69.45333333
1/29/25 22:45,1,-0.003333333,3435,52.30333333,68.43666667,1.106666667,55.32666667,Z,166.6833333,0,48.16666667,87.94333333,68.22333333,70.00333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,A,483.81,0,1.333333333,90.44666667,100,67.91666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,AA,572.1,0,62,74.49333333,54.57333333,69.42666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,B,897.7,0,75.66666667,62.01,100,69.13333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,BB,962.6766667,0,77.66666667,76.86333333,68.61666667,69.5
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,C,599.6433333,0,26.83333333,67.77333333,33.65333333,69.39666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,CC,913.9433333,0,76.16666667,73.16333333,62.07333333,69.51333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,D,827.0666667,0,86.83333333,62.62666667,0,70.23
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,DD,972.5633333,0,100,81.94333333,77.62333333,69.89
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,E,355.9733333,0,76.66666667,66.34333333,24.97666667,69.67
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,EE,998.6966667,0,100,62.73666667,100,68.05666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,F,375.7466667,0,1.833333333,62.55333333,1.773333333,69.91333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,FF,838.3733333,0,65.33333333,68.43666667,21.27666667,69.15333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,G,120.07,0,68.83333333,62.18666667,0,71.94
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,GG,519.1266667,0,60.16666667,66.65,20.88666667,69.15666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,H,848.2566667,0,49.16666667,62.14333333,12.03333333,69.70333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,HH,964.7933333,0,100,86.56666667,96.75666667,69.69666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,I,639.9,0,88.66666667,62.45666667,100,69.31
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,II,1022.006667,0,100,77.30666667,74.51,69.71666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,J,637.0766667,0,2.666666667,60.98333333,100,67.73666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,JJ,1203.523333,0,75.66666667,76.08666667,100,68.64
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,K,1385.746667,100,100,61.73666667,0,69.40333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,KK,125.0133333,0,31.5,100.17,100,71.43666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,L,593.2866667,0,70.33333333,61.85,7.253333333,69.67333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,LL,99.59,51.04,33.16666667,57.26333333,0,69.21666667
