datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,M,603.1733333,0,43.33333333,63.95,18.87,69.54333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,MM,447.0833333,0,47.66666667,57.40666667,0,70.27
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,N,595.4066667,0,98,71.08666667,54.01666667,69.67666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,NN,63.57,0,6,98.71,100,72.19666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,O,596.1133333,0,83.16666667,57.64333333,0,70.82333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,OO,62.86333333,0,3.333333333,72.03666667,42.58,70.92333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,P,529.72,0,51.16666667,81.36333333,100,71.93333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,PP,63.57,0,12,105.1,100,72.69666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,Q,787.5166667,0,77.5,56.65,0,68.79333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,QQ,444.2566667,0,85.33333333,57.55666667,0,70.73
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,R,644.8466667,0,44,90.35666667,100,70.56333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,RR,63.57,0,14.16666667,57.71666667,0,70.31
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,S,404.71,0,33.16666667,56.57666667,0,69.06
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,SS,64.27666667,0,43.16666667,57.71666667,0,70.48333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,T,731.0133333,0,85.33333333,56.78666667,100,67.21333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,TT,590.4633333,0,47.66666667,56.72666667,0,69.13333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,U,152.56,0,5.166666667,66.43333333,41.29,67.74333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,UU,750.0866667,0,94,71.18666667,53.75333333,69.74
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,V,149.0266667,0,57.5,84.89,100,68.74
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,W,451.32,0,3.666666667,65.89333333,40.86,67.73666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,X,64.27666667,0,21,57.41,0,68.42666667
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,Y,138.4366667,0,46.16666667,66.63666667,37.86333333,69.52333333
1/29/25 23:00,1,-0.01,3505.333333,51.56,68.33666667,1.04,54.96666667,Z,165.9766667,0,49.16666667,88.25666667,67.69333333,70.49666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,A,476.04,0,2.5,90.57666667,100,67.93
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,AA,579.16,0,63.5,74.50333333,55.64666667,69.57333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,B,898.4066667,0,77.83333333,62.02666667,100,69.03
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,BB,1017.063333,0,81.66666667,78.97666667,74.79,69.42
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,C,605.2933333,0,29,70.14666667,40.48666667,69.3
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,CC,964.09,0,81.16666667,77.38666667,67.97,69.42
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,D,832.72,0,88.5,62.67333333,0,70.17666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,DD,953.4966667,0,100,81.68,79.98666667,69.82666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,E,353.8533333,0,78.5,68.87333333,32.18666667,69.45666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,EE,902.6433333,0,100,62.79333333,100,67.91
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,F,371.5133333,0,5.166666667,62.6,4.32,69.83333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,FF,1012.826667,0,80.5,69.27666667,38.17333333,68.73333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,G,127.84,0,70.66666667,62.23333333,0,71.92333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,GG,638.49,0,74.83333333,69.74666667,37.72666667,68.74
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,H,848.9633333,0,52,62.71,14.53333333,69.67666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,HH,910.41,0,100,86.97333333,99.06666667,69.69
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,I,629.3066667,0,91,62.51,100,69.21666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,II,949.2566667,0,100,78.00333333,75.35,69.78333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,J,633.5466667,0,5,61.01,100,67.59666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,JJ,1176.68,0,89.16666667,75.14666667,100,68.59666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,K,1242.373333,100,100,61.80333333,0,69.14666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,KK,123.6033333,0,32.16666667,100.24,100,71.60333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,L,591.17,0,74.33333333,64.57,19.04333333,69.3
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,LL,67.09666667,46.5,26,62.06666667,18.66,69.27666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,M,593.2866667,0,47.83333333,67.86666667,32.37,69.12666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,MM,452.7333333,0,48.66666667,57.24333333,0,70.33
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,N,597.5266667,0,98.33333333,73.06,59.17666667,69.57
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,NN,64.27666667,0,6.5,98.96333333,100,72.20333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,O,596.1133333,0,83.5,57.42666667,0,70.81
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,OO,64.27666667,0,4,72.19,42.64,70.94333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,P,539.61,0,51.5,81.08,100,72.58666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,PP,63.57,0,12.66666667,105.21,100,72.66
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,Q,776.2166667,0,78.16666667,56.42333333,0,68.63333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,QQ,445.67,0,86.16666667,57.36333333,0,70.66333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,R,651.2066667,0,44.5,90.32,100,70.39333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,RR,62.15666667,0,15.16666667,57.56333333,0,70.68333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,S,401.1733333,0,33.5,56.32,0,68.98
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,SS,63.57,0,44.16666667,57.52333333,0.033333333,70.27666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,T,722.5366667,0,85.83333333,56.65666667,100,67.15333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,TT,581.9866667,0,48.16666667,56.52333333,0,69.03333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,U,153.2666667,0,5.666666667,66.76333333,42.37,67.77666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,UU,771.2733333,0,95.16666667,71.95333333,56.77,69.84333333
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,V,153.2666667,0,58.5,84.48666667,100,68.7
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,W,444.9666667,0,4.333333333,68.00666667,45.72333333,67.77666667
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,X,62.86333333,0,21.83333333,57.26666667,0,68.18
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,Y,137.73,0,47,67.70666667,40.86666667,69.55
1/29/25 23:15,1,-0.006666667,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667,Z,165.27,0,49.83333333,85.86666667,63.14333333,71.00333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,A,488.7566667,0,4,91.01,100,68.19
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,AA,603.1733333,0,65.33333333,75.93666667,59.2,69.55
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,B,906.88,0,79.66666667,62.26333333,100,69.00333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,BB,1029.066667,0,83.33333333,79.85666667,76.73,69.50666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,C,609.53,0,31,72.55333333,45.69666667,69.29333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,CC,979.63,0,83.66666667,79.04666667,70.09666667,69.51333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,D,834.84,0,90.16666667,62.87,0,70.19333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,DD,945.02,0,100,84.11,82.73666667,69.76
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,E,360.21,0,80.33333333,69.72,34.23333333,69.54333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,EE,848.26,0,100,63.03,100,67.91
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,F,367.98,0,6.5,62.84333333,5.853333333,69.82
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,FF,1086.276667,0,91.66666667,71.57333333,49.85333333,68.62666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,G,127.84,0,72.5,62.46333333,0,71.92666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,GG,716.1833333,0,91.16666667,72.37333333,49.51666667,68.64
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,H,836.2533333,0,54.33333333,63.16333333,18.00333333,69.62666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,HH,874.3933333,0,100,87.45,100,69.70333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,I,648.3766667,0,92.33333333,62.79333333,100,69.08
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,II,919.5933333,0,100,78.27333333,75.14666667,69.86333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,J,643.4333333,0,6.5,61.19333333,100,67.51666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,JJ,1110.293333,0,100,75.01,100,68.53666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,K,1178.1,100,100,62.01333333,0,69.12666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,KK,125.0133333,0,32.66666667,100.21,100,71.36666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,L,606,0,78.66666667,66.36,24.47666667,69.28
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,LL,64.98333333,68.63333333,26,57.68666667,5.906666667,70.01666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,M,611.65,0,51.66666667,70.61,38.69,69.13666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,MM,449.2033333,0,49.33333333,57.09,0,70.15666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,N,593.2866667,0,98.5,74.40333333,62.72333333,69.54333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,NN,63.57,0,6.833333333,98.79,100,72.12333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,O,599.6466667,0,84,57.22333333,0,70.80333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,OO,65.69,0,4.5,72.2,42.71666667,70.95
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,P,534.6633333,0,52,80.79666667,100,72.08666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,PP,64.27666667,0,13.16666667,105.23,100,72.59666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,Q,771.98,0,78.16666667,56.21,0,68.57666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,QQ,447.79,0,86.66666667,57.27333333,0,70.53333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,R,652.6166667,0,44.66666667,89.99,100,70.26333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,RR,62.86333333,0,15.5,57.41,0,71.09666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,S,397.64,0,33.66666667,56.15666667,0,68.98333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,SS,64.98333333,0,44.33333333,58.60666667,10.29666667,69.54666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,T,730.3066667,0,86,56.51666667,100,67.1
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,TT,583.4,0,48.5,56.38,0,68.96
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,U,151.8533333,0,5,66.80333333,42.54333333,67.83
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,UU,786.1066667,0,96,72.42666667,58.78666667,69.96
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,V,151.1466667,0,58.16666667,84.22333333,100,68.74
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,W,454.1466667,0,5.333333333,69.51333333,48.42333333,67.89666667
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,X,63.57,0,22.16666667,57.11,0.216666667,68.02333333
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,Y,139.1433333,0,47.66666667,68.82333333,43.66666667,69.57
1/29/25 23:30,1,-0.01,3516.333333,50.34,68.28,0.946666667,54.44333333,Z,165.9766667,0,50.16666667,79.82,54.21333333,71.51
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,A,465.4466667,0,4.333333333,91.07,100,68.73666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,AA,588.3433333,0,62,81.86666667,56.30666667,69.83
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,B,909,0,80.66666667,62.11666667,100,69.05
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,BB,956.32,0,77,81.97666667,65.08333333,70.19
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,C,608.8233333,0,32,73.77333333,48.17333333,69.41
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,CC,904.7633333,0,74.5,81.11,57.59666667,70.19333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,D,823.5366667,0,91.16666667,62.77666667,0,70.26333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,DD,956.32,0,100,90.46666667,79.64333333,69.97333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,E,355.97,0,81,69.82333333,34.28666667,69.68666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,EE,830.6033333,0,100,62.92,100,68.03666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,F,370.8033333,0,7,63.19,7.846666667,69.79333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,FF,1142.783333,0,100,81.59,58.19666667,68.71333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,G,120.07,0,73.5,62.37333333,0,71.87666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,GG,669.5633333,0,100,74.67666667,57.77333333,68.72
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,H,849.67,0,55.33333333,63.62,22.27333333,69.57
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,HH,853.2,0,100,87.38666667,100,69.71666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,I,646.26,0,93.5,62.71666667,100,69.02333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,II,899.82,0,100,78.34,75.07666667,69.89666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,J,628.6033333,0,7,61.01666667,100,67.50333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,JJ,1089.106667,0,100,74.83333333,100,68.48666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,K,1127.243333,100,100,61.90333333,0,69.13666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,KK,127.13,0,31.16666667,107.6966667,100,71.35333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,L,608.8233333,0,79.5,67.75333333,29.36333333,69.30333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,LL,65.68666667,85.93,26,64.55666667,0,70.48
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,M,599.6466667,0,53.33333333,73.33333333,44.61,69.15
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,MM,447.0833333,0,48,65.09,0,70.42333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,N,593.9933333,0,98.33333333,83.93666667,65.12666667,69.59
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,NN,67.8,0,3.666666667,106.5066667,100,72.18
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,O,593.9933333,0,83.5,65.71,0,70.76333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,OO,66.39333333,0,2.5,78.18,39.62,71.11666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,P,519.8333333,0,51.5,90.05,100,72.98
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,PP,65.69,0,11.5,112.3833333,100,72.61666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,Q,774.1,0,77.83333333,65.50333333,0,68.94666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,QQ,449.2,0,85.66666667,65.28666667,0,70.55
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,R,653.32,0,44.66666667,98.07666667,100,70.49
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,RR,66.39333333,0,14.83333333,64.74333333,0,71.64666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,S,399.0566667,0,33.66666667,65.55666667,0,69.19333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,SS,64.98333333,0,42.5,68.95,15.21,69.48666667
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,T,713.3533333,0,85.66666667,65.10333333,100,67.35333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,TT,592.5833333,0,47.66666667,65.48,0,69.24333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,U,151.8533333,0,3,71.73666667,33.43,68.3
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,UU,772.6866667,0,95.16666667,81.17666667,57.04,70.21
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,V,153.2666667,0,57.66666667,92.62666667,100,69
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,W,447.79,0,3.5,77.76666667,46.59333333,68.16333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,X,67.09666667,0,19.5,64.67,0,68.08333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,Y,141.96,0,45.66666667,76.93333333,43.47333333,69.72333333
1/29/25 23:45,1,0.003333333,3584.666667,49.62666667,68.85,1.003333333,63.54666667,Z,168.8033333,0,49,85.73,51.03333333,71.64
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,A,476.0433333,0,5,91.27,100,69.12
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,AA,562.21,0,57.33333333,79.65,49.69,70.14666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,B,896.2866667,0,81.83333333,62.30666667,100,69.31
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,BB,892.7533333,0,72.33333333,79.25333333,57.19,70.43666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,C,607.4133333,0,33.16666667,73.44,47.25,69.64
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,CC,837.6633333,0,67.66666667,77.14,50.05666667,70.43333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,D,830.6033333,0,92,62.95333333,0,70.24333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,DD,973.9766667,0,100,87.10666667,72.72333333,70.26666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,E,351.735,0,82,70.73,36.205,69.7
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,EE,803.7633333,0,100,63.09,100,68.14333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,F,378.5733333,0,8,63.96666667,9.823333333,69.75666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,FF,1095.46,0,100,94.08,67.15,68.74
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,G,122.19,0,74.83333333,62.57666667,0,71.83333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,GG,666.7433333,0,100,77.38,66.78333333,68.74666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,H,849.67,0,57.16666667,64.51333333,25.05,69.58666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,HH,826.3633333,0,100,87.95,100,69.87333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,I,631.4266667,0,94.5,62.92333333,100,69.01
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,II,882.8633333,0,100,77.97,74.72,69.94333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,J,642.02,0,7.666666667,61.15666667,100,67.4
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,JJ,1062.97,0,100,75.08,100,68.57333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,K,1122.3,100,100,62.07333333,0,69.17
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,KK,127.13,0,30,108.4466667,100,71.46666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,L,601.76,0,80.66666667,69.35,33.39,69.35666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,LL,86.16666667,100,30.16666667,65.97,0,70.93666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,M,596.8166667,0,54.83333333,76.22,49.80333333,69.2
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,MM,448.4933333,0,47,65.96,0,70.84333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,N,594.7,0,98,83.73,62.87,69.82666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,NN,62.86333333,0,3.166666667,107.29,100,72.45666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,O,595.4066667,0,83.33333333,66.53333333,0,70.82
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,OO,64.27666667,0,1.166666667,74.99,32.15666667,71.37666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,P,543.8466667,0,51.5,90.62666667,100,73.43
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,PP,64.98333333,0,10.5,113.1933333,100,72.88666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,Q,774.1,0,77.66666667,66.18666667,0,69.34
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,QQ,447.79,0,84.5,66.09666667,0,70.67333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,R,649.79,0,44,99.16,100,70.78333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,RR,64.98333333,0,13,66.07333333,0,72.11666667
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,S,397.6433333,0,33.16666667,66.28333333,0,69.56
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,SS,64.27666667,0,42.33333333,68.89333333,12.16666667,69.78333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,T,719.0066667,0,85.33333333,65.69666667,100,67.69333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,TT,586.2233333,0,47.16666667,66.34,0,69.73333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,U,151.1466667,0,3,69.8,26.58666667,68.47
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,UU,721.8333333,0,92.66666667,79.04666667,47.91,70.68333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,V,150.44,0,57.16666667,93.32333333,100,69.32
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,W,449.9066667,0,3,74.93,40.07,68.56
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,X,64.98,0,18.66666667,65.88666667,0,68.27
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,Y,141.2566667,0,43.5,76.73666667,40.70666667,69.92333333
1/30/25 0:00,1,-0.003333333,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667,Z,169.51,0,47.5,84.70333333,48.18333333,71.71333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,A,490.87,0,5.666666667,91.72,100,69.41666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,AA,543.8466667,0,57.83333333,78.40333333,46.40333333,70.23666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,B,904.0566667,0,83.16666667,62.42666667,100,69.39333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,BB,889.2233333,0,72.66666667,79.39,57.04666667,70.31
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,C,616.5933333,0,34.66666667,74.08,48.31666667,69.69666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,CC,832.7166667,0,68.16666667,77.40666667,50.29666667,70.31333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,D,829.19,0,93,63.06333333,0,70.18
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,DD,978.2133333,0,100,84.32333333,68.74333333,70.34666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,E,358.7966667,0,82.16666667,71.12666667,36.77333333,69.77
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,EE,779.04,0,100,63.22666667,100,68.37
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,F,375.7466667,0,7.833333333,64.73,12.17333333,69.74333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,FF,1117.356667,0,100,83.57666667,74.59666667,68.84333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,G,127.1333333,0,76.16666667,62.71333333,0,71.91333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,GG,650.5,0,100,79.12,73.35,68.84333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,H,870.1533333,0,59,64.76,25.78333333,69.69
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,HH,812.2366667,0,100,88.24,99.83666667,69.96
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,I,641.3133333,0,95.66666667,63.12666667,100,68.87333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,II,870.1533333,0,100,77.09,74.42333333,69.96
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,J,637.7833333,0,9,61.22,100,67.39
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,JJ,1051.67,0,100,75.27666667,100,68.58
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,K,1084.866667,100,100,62.20333333,0,69.29333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,KK,124.3066667,0,30,109.1133333,100,71.62
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,L,591.8733333,0,82.5,70.02,34.53,69.50666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,LL,127.13,100,40,66.02,0,71.08
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,M,600.35,0,57,77.77,52.18333333,69.35
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,MM,449.2,0,47.16666667,66.07666667,0,70.95
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,N,599.6433333,0,98,82.60333333,60.33666667,69.96
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,NN,64.98333333,0,5.666666667,107.37,100,72.64333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,O,594.7,0,83.5,66.62,0,70.88333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,OO,62.86333333,0,2.333333333,72.57,26.81333333,71.47
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,P,524.07,0,51.5,90.78666667,100,73.14666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,PP,64.27666667,0,12,113.3466667,100,73.04
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,Q,777.6266667,0,78,66.25,0,69.57
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,QQ,448.4966667,0,84.83333333,66.2,0,70.78333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,R,643.4333333,0,44,99.45333333,100,70.89
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,RR,64.98333333,0,13,66.27666667,0,72.5
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,S,403.2966667,0,33.5,66.36,0,69.78333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,SS,64.98333333,0,43,67.87666667,9.153333333,69.97333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,T,717.5933333,0,85.5,65.72333333,100,67.90333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,TT,583.3966667,0,47.5,66.46333333,0,69.84333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,U,152.56,0,5,68.79666667,22.92,68.47666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,UU,680.8666667,0,91.33333333,76.20666667,38.94,70.98
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,V,151.1466667,0,57.83333333,93.24666667,100,69.44
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,W,447.79,0,3,72.02666667,33.44333333,68.80333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,X,63.57,0,20.5,66.08666667,0,68.37666667
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,Y,139.85,0,43.5,75.12666667,36.37333333,70.13333333
1/30/25 0:15,1,0,3562.333333,48.29666667,69.5,1.066666667,63.65666667,Z,167.39,0,47.5,82.79333333,44.73,71.78666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,A,478.8666667,0,5.833333333,91.76,100,69.60333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,AA,535.37,0,56.66666667,77.80333333,45.06666667,70.2
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,B,894.8733333,0,83.5,62.36666667,100,69.41333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,BB,889.2233333,0,73,79.38,57.39,70.20666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,C,606.7066667,0,35.16666667,74.61666667,49.58666667,69.74
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,CC,843.3133333,0,68.5,77.22,49.89666667,70.18333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,D,824.2466667,0,93.5,63.05,0,70.15
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,DD,963.3866667,0,100,82.72333333,67.83333333,70.27
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,E,360.9166667,0,82.33333333,71.22,37.16666667,69.82
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,EE,786.1033333,0,100,63.22666667,100,68.57
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,F,369.3933333,0,8.166666667,65.21,14.27666667,69.73666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,FF,1108.883333,0,100,86.17666667,82.07666667,68.86666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,G,117.95,0,76.83333333,62.66,0,71.91666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,GG,662.5033333,0,100,80.39666667,81.73,68.86666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,H,838.37,0,59.66666667,64.75,27.24,69.72333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,HH,792.4633333,0,100,88.08666667,99.97333333,69.92333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,I,655.44,0,96,63.15333333,100,68.82666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,II,865.9133333,0,100,76.87333333,74.46333333,69.96666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,J,642.7266667,0,8.833333333,61.19666667,100,67.39333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,JJ,1032.6,0,100,75.24666667,100,68.57333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,K,1074.976667,100,100,62.20333333,0,69.41333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,KK,125.01,0,31,108.9233333,100,71.79333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,L,605.2933333,0,83,69.69666667,33.99,69.69
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,LL,126.4233333,100,40.16666667,65.96666667,0,70.94
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,M,586.2233333,0,58,78.03333333,52.87666667,69.53666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,MM,444.9633333,0,47.5,66.01333333,0,70.95
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,N,602.47,0,98.33333333,81.82333333,58.74666667,70.04
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,NN,64.98,0,6,107.16,100,72.72
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,O,598.9366667,0,83.5,66.56666667,0,70.93
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,OO,64.98333333,0,3,71.50333333,24.9,71.39666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,P,543.8466667,0,51.83333333,90.56666667,100,72.94
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,PP,64.27666667,0,12.5,112.6233333,100,73.09
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,Q,766.3266667,0,78.33333333,66.18,0,69.61
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,QQ,447.0866667,0,85,66.14,0,70.83
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,R,645.5533333,0,44.5,99.12666667,100,70.92666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,RR,62.15666667,0,13,66.24,0,72.73333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,S,396.23,0,33.5,66.31,0,69.92333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,SS,64.98,0,43.16666667,67.46666667,8.566666667,70.00333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,T,715.4766667,0,85.5,65.65333333,100,68.04666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,TT,579.8666667,0,48,66.42666667,0,69.85
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,U,151.8533333,0,4.833333333,67.79333333,19.38,68.47
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,UU,639.1966667,0,90,73.19666667,31.51333333,71.14666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,V,150.44,0,58.33333333,93.07333333,100,69.5
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,W,455.56,0,3.333333333,69.64333333,26.90333333,68.97666667
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,X,64.27666667,0,21,66.06,0,68.47
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,Y,139.1433333,0,43.5,73.13,32.12666667,70.27333333
1/30/25 0:30,1,-0.003333333,3494,47.74333333,69.49333333,1.063333333,63.54333333,Z,166.6833333,0,47.5,81.11666667,41.99,71.8
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,A,490.1666667,0,7,91.95333333,100,69.86666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,AA,537.49,0,57.5,77.97,45.53,70.12
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,B,909,0,85.33333333,62.46,100,69.41333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,BB,890.6366667,0,73.16666667,79.32333333,57.81666667,70.15666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,C,611.65,0,37.83333333,74.92333333,49.59333333,69.82666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,CC,832.72,0,68.33333333,79.22333333,50.32,70.14
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,D,831.3066667,0,95.16666667,63.1,0,70.25
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,DD,964.09,0,100,82.71333333,67.75333333,70.18
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,E,353.8533333,0,83.83333333,71.41666667,37.39,69.86666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,EE,759.9733333,0,100,63.36,100,68.72666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,F,367.98,0,9.166666667,65.92333333,16.80666667,69.71
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,FF,1066.5,0,100,93.31333333,88.28333333,68.96
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,G,130.6633333,0,79,62.74333333,0,71.90333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,GG,657.56,0,100,81.71,87.54666667,68.97
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,H,844.02,0,62.5,64.88666667,26.80333333,69.82
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,HH,764.2066667,0,100,88.64666667,100,69.85333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,I,643.4333333,0,97,63.34,100,68.9
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,II,847.55,0,100,77.26333333,74.61,69.98
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,J,634.96,0,10,61.21333333,100,67.44333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,JJ,1005.76,0,100,75.48333333,100,68.57333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,K,1057.32,100,100,62.35333333,0,69.55666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,KK,125.7166667,0,31.5,108.5266667,100,71.80666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,L,586.2233333,0,84.66666667,69.01,31.63,69.87333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,LL,127.13,100,40.5,65.90666667,0,70.82333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,M,599.6433333,0,59.83333333,77.83333333,51.43333333,69.73333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,MM,446.3733333,0,47.5,65.95333333,0,70.95
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,N,602.4666667,0,98,81.00333333,57.18333333,70.09666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,NN,65.68666667,0,5.833333333,106.8266667,100,72.79666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,O,603.1766667,0,83.66666667,66.5,0,70.95
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,OO,64.98333333,0,3.333333333,70.49333333,22.47666667,71.38
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,P,536.7833333,0,51.66666667,90.51333333,100,73.96333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,PP,64.27666667,0,11.66666667,112.3633333,100,73.09
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,Q,781.1633333,0,78.16666667,66.10666667,0,69.92333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,QQ,449.9066667,0,85,66.08333333,0,70.87333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,R,651.91,0,44.16666667,99.22,100,71.10333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,RR,62.86333333,0,13.5,66.19,0,72.83
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,S,427.3066667,4.296666667,35,66.21333333,0,70.10666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,SS,62.15666667,0,43.33333333,66.78333333,7.29,70.04666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,T,720.42,0,85.66666667,65.57666667,100,68.12333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,TT,586.93,0,47.83333333,66.33666667,0,69.89
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,U,151.8533333,0,2.833333333,67.13666667,16.92,68.42666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,UU,606.7033333,0,88.66666667,70.94333333,24.53333333,71.22333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,V,150.44,0,57.33333333,92.95,100,69.59666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,W,453.4366667,0,3.333333333,67.62666667,20.66333333,69.09333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,X,63.57,0,21,65.99666667,0,68.50666667
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,Y,138.4366667,0,43.5,71.29,27.49333333,70.38333333
1/30/25 0:45,1,0.003333333,3513.666667,47.61,69.51333333,1.06,63.39666667,Z,167.39,0,47.5,79.58333333,39.54333333,71.8
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,A,466.1533333,0,7.166666667,92.62666667,100,69.98
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,AA,528.3066667,0,56.33333333,77.55333333,44.53333333,70.12
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,B,896.9933333,0,87.5,63.08,100,69.41333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,BB,895.5833333,0,73.33333333,79.26333333,58.88333333,70.07
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,C,598.23,0,39.16666667,76.03666667,50.44,69.84
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,CC,845.4333333,0,69,80.43333333,51.51,70.04
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,D,825.6566667,0,96.5,63.59333333,0,70.25
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,DD,963.3833333,0,100,82.63333333,68.82333333,70.08333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,E,361.6233333,0,85.83333333,71.60666667,36.51666667,69.93333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,EE,735.9566667,0,100,64.09,100,68.86666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,F,373.63,0,10.66666667,66.87333333,18.28,69.73333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,FF,998.7,0,100,92.96,94.04333333,69.05666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,G,125.0166667,0,81.16666667,63.28333333,0,71.83
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,GG,572.0966667,0,100,83.21,93.28333333,69.07333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,H,839.7833333,0,65.33333333,65.51333333,26.64,69.88666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,HH,740.1966667,0,100,89.43666667,100,69.92333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,I,648.3766667,0,98.5,64.05333333,100,69.05666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,II,825.6566667,0,100,77.21,74.40333333,69.98666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,J,637.7833333,0,11.33333333,61.79,100,67.36333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,JJ,976.8033333,0,100,76.21666667,100,68.56
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,K,1033.306667,100,100,63.01666667,0,69.77
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,KK,126.4233333,0,31.5,108.2533333,100,71.90666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,L,603.8833333,0,86.16666667,68.49333333,28.02666667,70.06666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,LL,127.13,100,40.5,65.86,0,70.79666667
