datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,M,603.1733333,0,63.83333333,77.36666667,49.55333333,69.89666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,MM,449.2033333,0,47.5,65.89333333,0,70.93333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,N,613.77,0,98.33333333,80.26,55.71,70.12
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,NN,66.39333333,0,4.833333333,106.6333333,100,72.82666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,O,600.3466667,0,83.5,66.44,0,70.95666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,OO,66.39333333,0,3,69.41666667,20.17666667,71.37
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,P,543.1366667,0,51.83333333,90.50666667,100,73.14333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,PP,64.27666667,0,11.33333333,112.4333333,100,73.15666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,Q,769.8566667,0,78.16666667,66.04,0,69.83666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,QQ,447.0833333,0,85,66.01666667,0,70.93666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,R,647.6733333,0,44.5,98.96333333,100,71.03666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,RR,63.57,0,13.83333333,66.11,0,72.85333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,S,458.3833333,9.83,36.83333333,66.14666667,0,70.22333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,SS,63.57,0,43.66666667,66.34,6.116666667,70.08333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,T,721.1266667,0,85.33333333,65.50333333,100,68.27666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,TT,581.9866667,0,47.66666667,66.27,0,69.83666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,U,151.1466667,0,2.666666667,66.35333333,14.89,68.36333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,UU,588.3433333,0,88,70.24333333,22.21666667,71.08
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,V,152.56,0,57.66666667,92.78666667,100,69.51333333
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,W,442.14,0,3.5,66,15.46666667,69.11666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,X,64.27666667,0,21,65.95,0,68.59666667
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,Y,138.4366667,0,43.5,70.18333333,23.93333333,70.39
1/30/25 1:00,1,0,3488.666667,47.22,69.50666667,1.066666667,63.30333333,Z,166.6833333,0,47.5,78.10333333,37.25333333,71.8
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,A,479.57,0,8.166666667,92.71666667,97.49,70.10666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,AA,529.0133333,0,57,77.37,44.31666667,70.09
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,B,898.4066667,0,88.33333333,62.88666667,100,69.42
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,BB,898.4033333,0,73.66666667,79.13,59.03,70.01666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,C,598.9366667,0,41.16666667,76.56666667,51.58666667,69.84
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,CC,857.4366667,0,69.16666667,79.96666667,51.47,70.01666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,D,824.95,0,97.16666667,63.41333333,0,70.19666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,DD,962.6766667,0,100,82.99,68.58333333,70.06333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,E,351.0266667,0,86.83333333,71.49666667,36.46,69.95333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,EE,716.8833333,0,100,63.9,100,69.01
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,F,366.5666667,0,12.16666667,66.64,18.06666667,69.82666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,FF,1065.09,0,100,99.84666667,98.09,69.18
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,G,104.53,0,82.33333333,63.11666667,0,71.8
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,GG,601.0566667,0,100,83.17333333,97.31333333,69.19333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,H,852.4933333,0,67.16666667,65.33,25.00666667,69.97333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,HH,729.6,0,100,89.3,100,69.94333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,I,642.02,0,98.83333333,63.92,100,69.18666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,II,810.8233333,0,100,77.11,74.47,69.98
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,J,634.2533333,0,12,61.56666667,100,67.42333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,JJ,957.03,0,100,76.12666667,100,68.50666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,K,987.3966667,100,100,62.82666667,0,69.96666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,KK,126.4233333,0,31.5,108.3633333,100,71.94
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,L,572.8033333,0,87.16666667,66.64,22.12,70.28666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,LL,126.4233333,100,40.5,65.73666667,0,70.67333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,M,596.8166667,0,64.33333333,75.14666667,44.62333333,70.13
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,MM,450.6133333,0,47.5,65.79,0,70.83
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,N,591.8733333,0,98,79.43333333,53.22666667,70.17
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,NN,64.27666667,0,4.666666667,106.56,100,72.82666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,O,593.9933333,0,83.66666667,66.33,0,70.97666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,OO,66.39333333,0,3,69.34666667,20.30333333,71.23333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,P,534.6633333,0,52,90.41333333,100,72.91
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,PP,64.98333333,0,12.33333333,112.1533333,100,73.15666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,Q,788.93,0,78.33333333,65.94333333,0,69.89666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,QQ,450.6133333,0,85,65.93,0,70.94333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,R,650.4966667,0,44.5,98.96333333,100,71.13
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,RR,62.86333333,0,14.83333333,66.03333333,0,72.93666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,S,471.8033333,12.58333333,38,66.04333333,0,70.25666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,SS,63.57,0,43.5,66.16,5.79,70.07
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,T,723.2433333,0,85.5,65.40333333,100,68.35666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,TT,587.6366667,0,47.5,66.17666667,0,69.82
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,U,150.44,0,2.666666667,66.21,14.69666667,68.25333333
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,UU,594.7,0,88.16666667,69.94333333,21.61,70.91
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,V,153.2666667,0,57.5,92.73333333,100,69.47666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,W,443.5533333,0,3.5,65.54666667,13.02,69.01666667
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,X,64.27666667,0,21,65.84666667,0,68.72
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,Y,138.4366667,0,43.5,69.19333333,20.90333333,70.39
1/30/25 1:15,1,0.003333333,3525.666667,46.88,69.51,1.056666667,63.18,Z,167.39,0,47.5,76.76,35.09666667,71.78666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,A,474.63,0,8.833333333,92.78,96.06666667,70.12666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,AA,533.9566667,0,59,77.84666667,45.82,69.98666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,B,895.58,0,90,62.93,100,69.42666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,BB,902.64,0,74,79.05666667,59.77666667,69.98
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,C,605.9966667,0,43.5,77.35666667,52.72666667,69.83333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,CC,849.6733333,0,69.83333333,80.77,52.16,69.98
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,D,832.72,0,98.33333333,63.38,0,70.12
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,DD,965.5033333,0,100,86.44,69.62333333,69.99333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,E,360.9166667,0,88.16666667,71.49333333,36.62,69.96
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,EE,706.2933333,0,100,64.07666667,100,69.01
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,F,367.2733333,0,13.5,66.86333333,18.96666667,69.84
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,FF,1005.056667,0,100,102.83,100,69.24
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,G,122.8966667,0,84.16666667,63.08333333,0,71.8
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,GG,566.45,0,100,83.45666667,99.99,69.26666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,H,834.84,0,70.16666667,65.16666667,23.92666667,70.03333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,HH,716.8866667,0,100,89.50333333,100,69.92333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,I,645.5533333,0,97.66666667,64.04666667,100,69.26
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,II,805.8833333,0,100,77.16333333,74.5,69.98
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,J,640.61,0,13.16666667,61.56,100,67.38333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,JJ,941.49,0,100,76.43666667,100,68.47
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,K,993.7566667,100,100,62.93,0,70.09
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,KK,125.7166667,0,31.5,108.4633333,100,71.94
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,L,607.4133333,0,88.83333333,65.33,17.52,70.38666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,LL,126.4233333,100,40.5,65.6,0,70.61
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,M,591.8766667,0,68,72.99,41.03,70.24333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,MM,444.9633333,0,47.5,65.67333333,0,70.81
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,N,603.1733333,0,98.5,77.94333333,50.49,70.25
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,NN,62.15666667,0,6.333333333,106.6333333,100,72.82333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,O,589.7533333,0,83.83333333,66.19333333,0,71.05333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,OO,63.57,0,2.833333333,68.82333333,19.22,71.2
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,P,531.84,0,52,90.28333333,100,72.90666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,PP,64.27666667,0,11.66666667,112.02,100,73.13
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,Q,767.74,0,78.5,65.78,0,70.12
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,QQ,449.2,0,85.16666667,65.78,0,70.95
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,R,651.2033333,0,44.33333333,98.95,100,71.24
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,RR,62.86333333,0,15.16666667,65.88333333,0,72.95
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,S,509.2366667,18.16333333,39.66666667,65.89666667,0,70.36
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,SS,64.27666667,0,44,65.95333333,4.88,70.09
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,T,705.5833333,0,85.66666667,65.25333333,100,68.47
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,TT,585.52,0,48,66.07,0,69.8
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,U,151.1466667,0,3.333333333,66.08,14.48333333,68.19333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,UU,581.2766667,0,88,69.74666667,21.27,70.79
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,V,151.1466667,0,58.5,92.66,100,69.48333333
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,W,444.2566667,0,3.666666667,65.39,10.07666667,68.99666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,X,64.27666667,0,21.33333333,65.71333333,0,68.74
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,Y,137.0233333,0,43.5,68.37666667,18.40333333,70.38666667
1/30/25 1:30,1,0,3586.666667,46.27,69.49,1.053333333,62.91,Z,167.39,0,47.5,76.5,35.18333333,71.69
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,A,486.6366667,0,9,91.87,91.30666667,70.28666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,AA,538.1966667,0,59,77.93,46.09333333,69.98
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,B,896.9933333,0,90.33333333,62.92,100,69.33333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,BB,913.9466667,0,74.5,78.92666667,60.19666667,69.96
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,C,598.23,0,43.33333333,77.85333333,54.39666667,69.80333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,CC,856.7333333,0,70.5,80.79,52.67333333,69.96
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,D,827.7766667,0,98.5,63.37333333,0,70.12666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,DD,952.79,0,100,84.22333333,68.86,70.01
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,E,358.09,0,88.5,71.43666667,36.45333333,69.98
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,EE,714.0633333,0,100,64.1,100,69.00333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,F,371.51,0,13.5,67.14666667,20.02333333,69.84
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,FF,988.81,0,100,99.24,100,69.29333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,G,122.8933333,0,84.16666667,63.10333333,0,71.78
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,GG,568.5666667,0,100,83.36666667,100,69.3
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,H,841.9033333,0,70.66666667,64.64666667,21.59666667,70.11333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,HH,711.2366667,0,100,89.43666667,100,69.96666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,I,640.6066667,0,97.83333333,64.04,100,69.16333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,II,806.59,0,100,77.12666667,73.60666667,70.01
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,J,633.55,0,13.33333333,61.58,100,67.39
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,JJ,923.1233333,0,100,76.37666667,100,68.47
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,K,984.5733333,100,100,62.9,0,70.18333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,KK,125.0133333,0.796666667,31.5,108.3,99.50333333,72.00666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,L,618.7133333,0,89.33333333,64.22333333,13.63666667,70.41666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,LL,126.4233333,100,40.5,65.55333333,0,70.54
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,M,596.1133333,0,67.66666667,71.61,38.47666667,70.27
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,MM,447.79,0,48,65.61333333,0,70.80333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,N,599.6433333,0,98.5,77.47666667,49.61,70.18666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,NN,64.98333333,0,5.833333333,106.1733333,100,72.91333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,O,599.64,0,84,66.14666667,0,70.99666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,OO,63.57,0,3.5,69.07333333,20.17333333,71.1
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,P,538.1933333,0,52.33333333,90.27666667,100,72.71
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,PP,66.39333333,0,12.33333333,112.15,100,73.09666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,Q,771.27,0,78.83333333,65.70666667,0,70.02666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,QQ,445.67,0,85.16666667,65.74,0,70.95
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,R,649.7933333,0,44.5,98.78666667,100,71.16666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,RR,63.57,0,15.5,65.82666667,0,72.78333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,S,529.72,21.68333333,41.16666667,65.79,0,70.37666667
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,SS,64.27666667,0,44,65.91666667,4.226666667,70.08333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,T,706.2933333,0,85.83333333,65.18666667,100,68.56
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,TT,585.5166667,0,48,66.02,0,69.79333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,U,152.56,0,5,65.90666667,14.23666667,68.12333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,UU,595.4066667,0,88.5,69.88666667,22.05,70.66333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,V,151.1466667,0,58.33333333,92.53,100,69.45
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,W,444.9633333,0,3.833333333,65.31666667,8.12,68.90333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,X,63.57,0,21.5,65.65333333,0,68.85333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,Y,137.0233333,0,44.66666667,67.61666667,15.72666667,70.37333333
1/30/25 1:45,1,0,3584.333333,45.74666667,69.44666667,1.04,62.76,Z,165.9766667,0,47.5,76.34666667,34.67,71.63666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,A,478.16,0,10.16666667,90.89,85.33666667,70.42666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,AA,544.55,0,59.66666667,77.69,46.14666667,69.97333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,B,892.05,0,92.16666667,62.96,100,69.26
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,BB,936.5433333,0,76.5,82.20333333,64.46333333,69.81
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,C,591.8733333,0,46,79.91666667,58.42666667,69.69666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,CC,887.81,0,73.5,80.70666667,56.77333333,69.8
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,D,832.72,0,98.16666667,63.53666667,0,70.12
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,DD,959.8533333,0,100,85.97666667,70.04333333,69.96
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,E,355.2666667,0,89.66666667,71.71,36.48,69.98
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,EE,685.1033333,0,100,64.31,100,68.91666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,F,374.3366667,0,14,67.57333333,21.04333333,69.84333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,FF,966.21,0,100,99.12666667,100,69.31
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,G,123.6033333,0,87.5,63.24,0,71.72
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,GG,530.4266667,0,100,83.72666667,100,69.31666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,H,827.7766667,0,78.5,64.71,19.94,70.14
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,HH,688.6366667,0,100,89.94333333,100,69.96
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,I,641.3133333,0,98.83333333,64.24,100,69.13
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,II,779.0433333,0,100,77.18333333,74.17666667,69.98666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,J,638.49,0,14.66666667,61.61,100,67.38333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,JJ,910.4133333,0,100,76.52666667,100,68.44333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,K,965.5033333,100,100,63.02333333,0,70.23666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,KK,126.4233333,0,32,108.0933333,100,71.94
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,L,601.0566667,0,90.66666667,63.45333333,10.80666667,70.39666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,LL,127.13,100,40.83333333,65.19,0,70.53333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,M,586.93,0,75.33333333,71.04666667,36.54,70.25
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,MM,447.08,0,48.33333333,65.25666667,0,70.74
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,N,597.5266667,0,98.5,77.33,50.25666667,70.10333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,NN,64.98333333,0,6.166666667,106.0166667,100,72.89333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,O,601.0533333,0,84,65.78333333,0,70.95
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,OO,64.27666667,0,3.833333333,68.61333333,19.83333333,71.08
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,P,533.9566667,0,52.5,89.94333333,100,72.53333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,PP,65.69,0,13,112.0233333,100,73.09
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,Q,770.5666667,0,79,65.33,0,69.72666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,QQ,447.7866667,0,85.66666667,65.39666667,0,70.95
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,R,648.38,0,44.5,98.52666667,100,70.95
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,RR,63.57,0,15.5,65.51333333,0,72.66
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,S,543.1433333,23.37,42,65.41333333,0,70.34666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,SS,64.98333333,0,44.33333333,65.56,3.583333333,70.07666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,T,713.3566667,0,85.83333333,64.79,100,68.56
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,TT,593.9933333,0,48.33333333,65.66666667,0,69.69666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,U,150.44,0,5.166666667,65.68333333,15.03666667,68.05
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,UU,603.1733333,0,88.83333333,69.94333333,23.71,70.53333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,V,151.1466667,0,58.5,92.02333333,100,69.39333333
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,W,454.1466667,0,4,64.93666667,5.976666667,68.85666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,X,63.57,0,21.66666667,65.32666667,0,68.88
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,Y,137.73,0,46.5,66.58666667,13.06,70.36666667
1/30/25 2:00,1,0,3662.333333,44.76666667,69.43,1.016666667,62.23333333,Z,163.8566667,0,48.66666667,76.60333333,35.87666667,71.54
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,A,494.4066667,0,11.83333333,89.75333333,78.55,70.58666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,AA,541.7266667,0,60.83333333,77.79666667,47.37666667,69.92333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,B,890.6366667,0,95.16666667,63.56333333,100,69.22333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,BB,977.5133333,0,79.5,82.83,68.96666667,69.66666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,C,610.9433333,0,50.33333333,82.14333333,60.94,69.68333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,CC,919.5933333,0,77.5,80.23,61.08666667,69.67333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,D,841.9,0,98.83333333,64.08333333,0,70.12
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,DD,945.02,0,100,85.59666667,70.15666667,69.96666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,E,362.33,0,92.5,71.83333333,35.01333333,70.04666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,EE,663.9166667,0,100,65.04666667,100,68.94666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,F,375.0433333,0,16.83333333,67.88,20.09666667,69.92666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,FF,924.54,0,100,98.17,100,69.41
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,G,139.14,0,91,63.86,0,71.67
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,GG,549.4933333,0,100,84.45666667,100,69.41
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,H,722.5366667,0,100,64.29,16.34333333,70.24333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,HH,675.9233333,0,100,90.44,99.45,70.01666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,I,642.7266667,0,98.5,64.96333333,100,69.11
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,II,762.7966667,0,100,77.6,71.33,70.10666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,J,646.9666667,0,16.33333333,62.22666667,100,67.44333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,JJ,887.81,0,100,77.34333333,100,68.44333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,K,930.8966667,100,100,63.74666667,0,70.34666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,KK,124.3066667,0,32.5,107.9666667,100,71.94
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,L,608.8266667,0,93.83333333,63.62666667,7.483333333,70.41
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,LL,126.4233333,100,41.33333333,64.79666667,0,70.53333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,M,567.1533333,0,100,72.89,34.53333333,70.25
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,MM,449.9066667,0,48.83333333,64.88666667,0,70.68
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,N,594.7,0,98.66666667,77.15,50.75666667,70.04
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,NN,64.98333333,0,7.166666667,105.99,100,72.81
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,O,599.6433333,0,84.16666667,65.39,0,70.93
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,OO,62.86333333,0,4.333333333,68.37,20.29333333,71.03666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,P,533.9566667,0,52.83333333,89.55666667,100,73.08666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,PP,64.27666667,0,13.5,111.96,100,73.09
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,Q,779.7466667,0,79,64.94,0,69.71666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,QQ,449.2,0,86.16666667,65.02333333,0,70.95
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,R,646.26,0,44.66666667,98.03666667,100,70.93333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,RR,63.57,0,16.16666667,65.13333333,0,72.81
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,S,553.03,26.36333333,43.16666667,65.04,0,70.34666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,SS,62.15666667,0,44.83333333,65.17333333,4.87,69.99333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,T,723.9533333,0,86,64.33333333,100,68.58333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,TT,579.8666667,0,48.5,65.29333333,0,69.68333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,U,151.8533333,0,5.166666667,65.47333333,16.04333333,68
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,UU,614.4766667,0,89.5,69.98666667,25.54333333,70.43333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,V,151.8533333,0,58.83333333,91.64333333,100,69.39333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,W,451.32,0,4.833333333,64.52,5.123333333,68.78666667
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,X,62.86333333,0,22.16666667,64.94666667,0,68.87333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,Y,136.3166667,0,47.16666667,65.45333333,9.896666667,70.38333333
1/30/25 2:15,1,-0.003333333,3577.666667,43.43333333,69.41333333,0.983333333,61.68,Z,165.27,0,49.66666667,76.57666667,36.36,71.49666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,A,478.8666667,0,11.5,87.86,72.25,70.65333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,AA,553.0266667,0,61.66666667,78.21,48.95,69.87666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,B,897.7,0,95,63.63666667,100,69.15
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,BB,993.7533333,0,80.66666667,85.16333333,71,69.68666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,C,613.06,0,49.83333333,83.35,63.65333333,69.66333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,CC,933.7166667,0,79.5,83.43,63.27333333,69.69666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,D,827.7733333,0,98.66666667,64.17666667,0,70.11333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,DD,952.0833333,0,100,85.37666667,72.48333333,69.87666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,E,360.9166667,0,92.33333333,71.41,33.91333333,70.07
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,EE,674.51,0,100,65.12333333,100,68.91333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,F,371.5066667,0,16.66666667,67.92333333,20.09666667,69.94666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,FF,910.4133333,0,100,96.2,100,69.53
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,G,108.0666667,0,90.83333333,63.96333333,0,71.65
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,GG,521.95,0,100,84.41,100,69.53
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,H,723.95,0,100,64.38333333,14.02,70.27
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,HH,668.86,0,100,90.45666667,98.12666667,70.06
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,I,632.84,0,98.66666667,65.00666667,100,69.15666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,II,770.5633333,0,100,77.47333333,68.85333333,70.17
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,J,642.0233333,0,15.83333333,62.33333333,100,67.50333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,JJ,892.0466667,0,100,77.45333333,100,68.44333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,K,925.2433333,100,100,63.82333333,0,70.51
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,KK,125.0133333,0,32.66666667,107.7866667,100,71.93
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,L,613.0633333,0,92.83333333,63.72,2.453333333,70.48666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,LL,127.13,100,41.83333333,64.63333333,0,70.44666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,M,572.8033333,0,100,71.85,32.25333333,70.27666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,MM,447.08,0,49.33333333,64.7,0,70.67
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,N,595.4066667,0,99,77.33,51.66,69.99333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,NN,64.98333333,0,6.666666667,105.6733333,97.57,73.03
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,O,596.11,0,84.5,65.22333333,0,70.95
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,OO,64.27666667,0,4.5,69.13333333,22.95,70.89666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,P,530.4266667,0,53,89.39333333,100,72.93333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,PP,63.57,0,13.16666667,111.6666667,100,73.17
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,Q,785.4,0,79.33333333,64.77333333,0,69.70333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,QQ,444.9633333,0,86.5,64.83666667,0,70.94333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,R,651.91,0,45,97.89333333,100,70.91333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,RR,64.27666667,0,16.5,64.92666667,0,72.73666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,S,570.6866667,28.99,44.33333333,64.86,0,70.35333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,SS,64.27666667,0,44.66666667,64.96,5.146666667,69.98
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,T,722.54,0,86.16666667,64.1,100,68.63666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,TT,579.1566667,0,48.5,65.14333333,0,69.69666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,U,153.2666667,0,5,65.55,17.18333333,67.95333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,UU,620.83,0,90.16666667,70.44333333,27.80333333,70.35333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,V,151.8533333,0,58.16666667,91.47666667,100,69.37666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,W,454.1466667,0,5,64.31666667,4.256666667,68.73333333
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,X,63.57,0,22.5,64.74,0,68.9
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,Y,137.0233333,0,47.5,64.98,8.993333333,70.28666667
1/30/25 2:30,1,-0.003333333,3559.333333,42.84,69.44,0.96,61.39666667,Z,165.27,0,50,77.63333333,38.49333333,71.40666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,A,482.4,0,12,85.55666667,65.88,70.71
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,AA,564.3266667,0,62.83333333,79.17333333,50.79,69.84333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,B,899.1133333,0,95,63.65333333,100,69.24333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,BB,995.8733333,0,82,85.20666667,72.12666667,69.76
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,C,611.6466667,0,48.33333333,83.96333333,64.60666667,69.74
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,CC,939.37,0,80.83333333,83.82666667,64.31,69.74666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,D,835.5433333,0,99,64.17666667,0,70.11
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,DD,930.1866667,0,100,87.89,76.17333333,69.75333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,E,358.7966667,0,92.16666667,71.22,33.45333333,70.05666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,EE,667.4466667,0,100,65.09666667,100,68.87333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,F,377.1633333,0,16.5,67.94,20.12333333,69.95333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,FF,947.8433333,0,100,95.71,100,69.55
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,G,132.7833333,0,91,63.94,0,71.66333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,GG,498.6433333,0,100,84.65333333,100,69.57
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,H,728.1866667,0,100,63.71,10.74666667,70.32333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,HH,673.8,0,100,90.45333333,99.10333333,69.98666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,I,646.9666667,0,99,65.00666667,100,69.15
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,II,765.6233333,0,100,77.58,68.89,70.11666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,J,654.7333333,0,16.16666667,62.3,100,67.51
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,JJ,893.4633333,0,100,77.43666667,100,68.44333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,K,923.1266667,100,100,63.79,0,70.61
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,KK,126.4233333,0,33,107.9833333,100,71.91666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,L,594.7,0,93.33333333,63.69333333,0,70.51333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,LL,126.4233333,100,42,64.66666667,0,70.37666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,M,572.0966667,0,100,70.37666667,28.95333333,70.32
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,MM,451.32,0,49.5,64.74333333,0,70.66333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,N,609.53,0,99,77.56333333,51.96,69.98
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,NN,64.27666667,0,7,101.5233333,80.37,73.78666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,O,593.2866667,0,84.5,65.24333333,0,70.94333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,OO,64.27666667,0,4.833333333,70.40666667,25.13333333,70.84666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,P,538.9033333,0,53,89.56,100,73.21666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,PP,62.86333333,0,12.66666667,112.3433333,100,73.35666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,Q,772.6833333,0,79.5,64.80666667,0,69.68333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,QQ,446.3766667,0,87,64.88333333,0,70.95
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,R,651.2033333,0,45,98.18666667,100,70.92
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,RR,63.57,0,16.5,64.96,0,72.38333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,S,572.0966667,28.52666667,44.5,64.90666667,0,70.27
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,SS,64.27666667,0,44.5,65.02,4.34,70.02666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,T,728.19,0,86.5,64.15333333,100,68.59666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,TT,577.75,0,48.83333333,65.16,0,69.72666667
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,U,150.44,0,5,65.94333333,18.51333333,67.89
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,UU,644.85,0,91,71.49666667,31.01666667,70.26333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,V,149.0266667,0,58.66666667,91.70666667,100,69.31
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,W,440.7266667,0,5.5,64.37333333,4.693333333,68.62333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,X,64.27666667,0,22.83333333,64.77666667,0,68.92333333
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,Y,137.0233333,0,47.5,64.84,8.103333333,70.23
1/30/25 2:45,1,0,3573.333333,43.19,69.39,0.94,61.47333333,Z,165.9766667,0,50.33333333,78.64,40.14666667,71.37
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,A,473.2166667,0,11.5,81.79333333,58.04666667,70.83
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,AA,560.09,0,62.83333333,78.64666667,49.83,69.92
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,B,906.1733333,0,95,63.30666667,100,69.22333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,BB,1000.816667,0,83.33333333,85.02,73.70666667,69.74
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,C,603.1733333,0,49.33333333,83.33666667,64.06333333,69.83666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,CC,943.6033333,0,82.5,83.64,65.99666667,69.73333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,D,836.2533333,0,99,63.89,0,70.04666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,DD,937.25,0,100,88.37333333,75.79,69.85
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,E,360.21,0,92.5,71.23666667,34.22666667,70.01666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,EE,658.2633333,0,100,64.83666667,100,68.85666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,F,377.8666667,0,15,67.66666667,20.20333333,69.97333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,FF,1001.523333,0,100,95.99666667,100,69.58333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,G,127.1333333,0,91.16666667,63.63666667,0,71.67
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,GG,582.69,0,100,84.31333333,100,69.59
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,H,713.3566667,0,100,62.96666667,7.376666667,70.35333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,HH,676.63,0,100,90.46666667,99.94,69.89
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,I,632.8366667,0,99,64.74666667,100,69.13666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,II,759.9733333,0,100,77.42666667,70.34333333,70.00333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,J,632.8366667,0,15.83333333,61.96333333,100,67.51
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,JJ,880.7466667,0,100,77.27333333,100,68.37666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,K,896.9933333,100,100,63.48333333,0,70.66666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,KK,125.7166667,0,33.33333333,107.96,100,71.88333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,L,582.69,0,92.66666667,63.39333333,0,70.44666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,LL,125.7166667,100,42,64.40666667,0,70.25
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,M,557.9733333,0,100,69.58333333,27.93,70.27
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,MM,444.2566667,0,49.83333333,64.50666667,0,70.7
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,N,594.7,0,99.16666667,77.42666667,52.20666667,69.98
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,NN,63.57,0,7.5,100.36,80.60666667,73.47
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,O,597.5233333,0,84.5,65.01,0,70.92666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,OO,64.27666667,0,4.5,69.40333333,23.64,70.95666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,P,535.37,0,53.16666667,89.28,100,73.06333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,PP,63.57,0,14,112.54,100,73.33666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,Q,781.8633333,0,79.83333333,64.55333333,0,69.63666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,QQ,447.79,0,87.16666667,64.65,0,70.96333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,R,644.8466667,0,45,98.03666667,100,70.85
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,RR,64.27666667,0,16.5,64.75333333,0,72.17666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,S,580.57,30.42666667,45.33333333,64.64333333,0,70.27
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,SS,63.57,0,45.33333333,64.79333333,2.536666667,70.09
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,T,707.7033333,0,86.5,63.83666667,100,68.59666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,TT,575.63,0,49,64.94,0,69.78333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,U,150.44,0,6,65.76333333,18.79666667,67.91666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,UU,651.91,0,91.5,71.82666667,32.61666667,70.25666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,V,151.1466667,0,59,91.3,100,69.28666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,W,456.97,0,5.333333333,64.04666667,4.563333333,68.59333333
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,X,63.57,0,22.16666667,64.54333333,0,68.90666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,Y,137.0233333,0,47.66666667,64.78333333,9.023333333,70.12666667
1/30/25 3:00,1,0,3616.666667,42.05666667,69.43,0.926666667,61.08666667,Z,164.5633333,0,50.5,79.25666667,41.40666667,71.33666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,A,472.51,0,11.33333333,78.47666667,49.66333333,70.90333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,AA,559.3866667,0,64,79.12333333,51.09333333,69.89666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,B,894.8733333,0,95,63.42,100,69.14333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,BB,1026.95,0,86,89.16333333,78.65666667,69.63
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,C,613.77,0,49.66666667,82.62333333,61.89666667,69.97333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,CC,982.4533333,0,86.33333333,86.21666667,70.47666667,69.6
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,D,837.6666667,0,99,63.94666667,0.173333333,69.97333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,DD,928.7733333,0,100,88.28666667,76.21666667,69.87333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,E,363.74,0,91.5,71.30666667,34.16333333,70.01333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,EE,668.86,0,100,64.91,100,68.74
