datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,F,375.0433333,0,13.66666667,67.75333333,20.10333333,69.98
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,FF,939.3733333,0,100,95.70333333,100,69.59
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,G,110.1833333,0,91.16666667,63.70333333,0,71.65
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,GG,562.2066667,0,100,84.59333333,100,69.61
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,H,744.4333333,0,100,62.70333333,5.566666667,70.31333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,HH,678.04,0,100,90.39,100,69.83666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,I,649.7933333,0,99.16666667,64.83,100,69.15
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,II,766.33,0,100,77.37333333,71.77,69.95
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,J,639.1933333,0,15.83333333,62.06666667,100,67.51
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,JJ,892.0466667,0,100,77.37333333,100,68.32
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,K,903.35,100,100,63.58,0,70.68
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,KK,125.7166667,0,33.66666667,108.0866667,100,71.8
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,L,592.58,0,93.16666667,63.46666667,0,70.39
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,LL,127.13,100,42.66666667,64.41,0,70.13333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,M,574.2166667,0,100,68.97333333,26.10333333,70.25
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,MM,450.6133333,0,50.5,64.52333333,0,70.68
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,N,588.3433333,0,99.33333333,77.63,52.7,69.94666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,NN,64.27333333,0,7.833333333,101.9,83.3,73.22666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,O,593.9933333,0,84.83333333,65.03666667,0,70.90666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,OO,63.57,0,5.5,69.49666667,23.83333333,70.95666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,P,534.6633333,0,53.5,89.41,100,72.62333333
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,PP,63.57,0,14.16666667,112.8733333,100,73.24
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,Q,776.22,0,80,64.60333333,0,69.55
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,QQ,454.8533333,0,87.66666667,64.68333333,0,70.98666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,R,645.5533333,0,45,97.98333333,100,70.83
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,RR,64.27666667,0,17,64.74,0,71.96
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,S,597.5266667,32.61,46.66666667,64.70333333,0,70.27
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,SS,64.27666667,0,46,64.79333333,3.89,69.99666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,T,715.4766667,0,86.66666667,63.89,100,68.59
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,TT,578.4566667,0,49.16666667,64.96666667,0,69.72666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,U,151.1466667,0,6,65.86,19.14,67.93
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,UU,657.56,0,92,72.49,34.32666667,70.25
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,V,151.8533333,0,59,91.42,100,69.21666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,W,438.61,0,5.833333333,64.11,4.393333333,68.56666667
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,X,64.27666667,0,23.16666667,64.54333333,0,68.88
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,Y,137.73,0,48.16666667,64.75333333,8.82,70.09
1/30/25 3:15,1,0,3605.666667,42.3,69.4,0.893333333,61.18333333,Z,165.27,0,50.66666667,81.36666667,44.91,71.24
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,A,476.75,0,10.66666667,72.57333333,36.53,71.19333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,AA,550.91,0,65.16666667,78.98333333,50.49333333,69.94666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,B,894.8733333,0,94.83333333,63.36,100,69.03
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,BB,1060.853333,0,89,90.57666667,81.63333333,69.59666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,C,611.65,0,48.66666667,82.89666667,63.03,69.92
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,CC,1004.35,0,90.66666667,89.15333333,73.54666667,69.61666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,D,831.31,0,99,63.91333333,0.753333333,69.95333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,DD,923.1266667,0,100,89.63,77.52333333,69.85
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,E,361.6233333,0,91.66666667,71.30666667,33.87333333,70.01
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,EE,657.56,0,100,64.84333333,100,68.65666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,F,371.51,0,15.66666667,67.80666667,20.34333333,69.96666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,FF,931.6033333,0,100,95.53666667,100,69.62333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,G,117.95,0,91.16666667,63.67333333,0,71.65
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,GG,514.1833333,0,100,84.58,100,69.63
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,H,738.0766667,0,100,61.80666667,4.346666667,70.27
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,HH,666.0366667,0,100,90.29,100,69.71666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,I,631.4266667,0,99.33333333,64.8,100,69.22333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,II,762.09,0,100,77.37666667,73.81333333,69.86666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,J,634.2533333,0,16,62.05,100,67.51
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,JJ,888.52,0,100,77.25666667,100,68.31333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,K,914.65,100,100,63.52333333,0,70.68
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,KK,127.13,0,34.5,108.2866667,100,71.78
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,L,602.47,0,93.83333333,63.42666667,0,70.37666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,LL,125.7166667,100,43.16666667,64.49,0,70.14
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,M,573.51,0,100,68.46,25.2,70.2
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,MM,450.6133333,0,51.16666667,64.59,0,70.76666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,N,601.0566667,0,98.83333333,77.84,53.29666667,69.94666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,NN,65.69,0,8.666666667,101.7566667,81.16666667,73.25
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,O,591.8733333,0,85,65.06,0,70.83
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,OO,63.57,0,6,69.49,23.21666667,70.99333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,P,541.7266667,0,53.66666667,89.56,100,72.58
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,PP,64.27666667,0,15,113.0966667,100,73.24
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,Q,786.1033333,0,80.16666667,64.62666667,0,69.56333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,QQ,446.3766667,0,88.33333333,64.74333333,0,71.03333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,R,651.2066667,0,45.5,97.98666667,100,70.81
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,RR,62.86333333,0,17.33333333,64.81333333,0,71.77
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,S,651.9066667,42.21666667,50.83333333,64.71333333,0,70.47333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,SS,64.98333333,0,46.66666667,64.86666667,4.383333333,69.98
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,T,724.6566667,0,87.16666667,63.94,100,68.58666667
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,TT,591.8766667,0,49.5,65.03,0,69.84
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,U,151.8533333,0,6.166666667,66.23666667,20.17666667,67.91
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,UU,667.45,0,92.66666667,73.18333333,35.81,70.26333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,V,151.1466667,0,58.83333333,91.36333333,100,69.22333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,W,449.91,0,6.166666667,64.16333333,5.583333333,68.5
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,X,63.57,0,24,64.62333333,0,68.88
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,Y,137.73,0,49,65.12,10.28666667,69.99333333
1/30/25 3:30,1,-0.003333333,3653,42.19666667,69.49,0.863333333,61.17666667,Z,165.27,0,51.5,82.7,46.78666667,71.24
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,A,477.4533333,0,12.33333333,67.33333333,21.44333333,71.44333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,AA,563.6233333,0,65.5,79.14333333,51.99,69.88333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,B,901.9366667,0,97.5,63.35,100,69.01
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,BB,1077.803333,0,89.66666667,92.24666667,82.55333333,69.69
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,C,596.8166667,0,54.33333333,85.61333333,67.92333333,69.73333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,CC,1009.29,0,90.83333333,88.60666667,74.26,69.68333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,D,829.8966667,0,98.83333333,63.91666667,3.486666667,69.85666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,DD,921.7133333,0,100,91.04,81.77666667,69.72333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,E,354.5566667,0,94.33333333,71.34666667,33.77,70.01666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,EE,644.14,0,100,64.98666667,100,68.58666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,F,368.69,0,18.16666667,67.87666667,20.64333333,69.97333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,FF,940.7833333,0,100,95.60333333,100,69.56
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,G,116.54,0,95.33333333,63.66666667,0,71.64666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,GG,520.5366667,0,100,84.57333333,100,69.57333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,H,697.8166667,0,100,61.76,2.416666667,70.26333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,HH,651.91,0,100,90.33,100,69.71
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,I,635.6666667,0,98.33333333,64.91,100,69.26
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,II,752.2033333,0,100,78.21,74.52666667,69.88333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,J,639.1966667,0,17,61.99333333,100,67.51
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,JJ,865.9166667,0,100,77.37666667,100,68.31666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,K,878.63,100,100,63.58333333,0,70.68
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,KK,124.3066667,0,34.5,107.84,100,71.72
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,L,593.9933333,0,96,63.44,0,70.25
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,LL,127.13,100,43.5,63.96,0,70.13666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,M,550.2033333,0,100,68.93,25.63666667,70.11333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,MM,452.0266667,0,51.33333333,64.05333333,0,70.74666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,N,601.76,0,97.5,78.2,55.45333333,69.87
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,NN,64.98333333,0,8,98.44,74.02,73.44666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,O,598.23,0,85,64.61,0,70.82333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,OO,65.68666667,0,5.833333333,69.23,24.42666667,70.92666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,P,538.1966667,0,54,88.99666667,100,72.36333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,PP,63.57,0,14.66666667,112.6933333,100,73.26
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,Q,765.6233333,0,80.5,64.03333333,0,69.55
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,QQ,447.0833333,0,88.5,64.22,0,71.06
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,R,649.0866667,0,45.5,97.48,100,70.79666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,RR,64.27666667,0,17.5,64.37333333,0,71.57666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,S,665.33,45.13666667,52.33333333,64.15333333,0,70.44666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,SS,63.57,0,46.5,64.41666667,4.843333333,69.95333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,T,717.5933333,0,87.16666667,63.32,100,68.55333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,TT,579.87,0,49.5,64.59,0,69.89666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,U,151.8533333,0,4.5,65.87333333,21.08666667,67.89666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,UU,678.7466667,0,93,73.20666667,37.25333333,70.27666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,V,153.2666667,0,59.5,90.85333333,100,69.21666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,W,454.1433333,0,5.833333333,63.56666667,6.323333333,68.46333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,X,64.27666667,0,24,64.12333333,0,68.87333333
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,Y,137.73,0,49,64.80333333,10.78333333,69.96666667
1/30/25 3:45,1,-0.003333333,3689.666667,40.40333333,69.49333333,0.85,60.46,Z,165.9766667,0,51.5,83.36,48.59,71.24
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,A,484.5166667,0,12.83333333,64.86333333,8.726666667,71.51
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,AA,579.16,0,67.16666667,80.31666667,55.15666667,69.78666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,B,892.0466667,0,98.5,63.76,100,69.01
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,BB,1071.446667,0,90.16666667,91.79,82.93666667,69.76333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,C,603.1766667,0,56.16666667,87.35,70.11333333,69.74
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,CC,1022.006667,0,92.16666667,90.41333333,74.67333333,69.77666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,D,836.9566667,0,99.33333333,64.34666667,3.826666667,69.87666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,DD,907.5866667,0,100,88.90333333,80.62666667,69.84333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,E,359.5033333,0,95.5,71.05,32.09666667,70.07
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,EE,627.8966667,0,100,65.32,100,68.56
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,F,367.2733333,0,18.5,68.27666667,20.62,69.97333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,FF,930.1866667,0,100,95.80666667,100,69.66333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,G,125.72,0,97.33333333,64.1,0,71.62666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,GG,512.77,0,100,85.13,100,69.67
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,H,647.67,0,100,62.18333333,0.513333333,70.27
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,HH,647.67,0,100,90.62,100,69.71
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,I,636.37,0,99.16666667,65.25666667,100,69.18
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,II,747.9666667,0,100,77.72,73.92,69.92333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,J,642.02,0,17.5,62.45,100,67.51
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,JJ,862.3866667,0,100,77.7,100,68.25333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,K,880.0433333,100,100,64.01666667,0,70.79
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,KK,125.7166667,0,34.5,107.7733333,100,71.64666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,L,602.4666667,0,96.66666667,63.89666667,0,70.27
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,LL,127.13,99.87,43.5,63.72666667,0,69.98666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,M,550.91,0,100,69.03666667,24.87333333,70.11
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,MM,444.9633333,0,51.5,63.86,0,70.66666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,N,598.23,0,97.5,78.69666667,57.00666667,69.84333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,NN,65.68666667,0,6.833333333,87.48,54.42333333,74.12333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,O,599.6433333,0,85,64.42666667,0,70.81
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,OO,64.27666667,0,5.5,70.29,26.84,70.86666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,P,531.84,0,53.83333333,88.81666667,100,72.24666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,PP,64.27666667,0,14.66666667,112.7666667,100,73.24
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,Q,779.7466667,0,80.66666667,63.83666667,0,69.49333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,QQ,452.7333333,0,88.5,64.05,0,71.00666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,R,648.38,0,45.5,97.32333333,100,70.70666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,RR,63.57,0,17.5,64.14666667,0,71.39
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,S,680.8666667,46.53,52.83333333,63.95,0,70.39
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,SS,65.68666667,0,46.5,64.41666667,6.496666667,69.9
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,T,736.6633333,0,87.16666667,63.11666667,100,68.45666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,TT,587.6366667,0,49.5,64.41,0,69.89666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,U,151.1466667,0,4.5,65.93,21.95,67.88666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,UU,666.74,0,93,73.04666667,37.12,70.34
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,V,153.2666667,0,59.33333333,90.66333333,100,69.16333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,W,450.6166667,0,6,63.36666667,6.686666667,68.45666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,X,64.98333333,0,24,63.93,0,68.87333333
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,Y,137.73,0,49,64.81666667,11.63333333,69.93666667
1/30/25 4:00,1,0,3614.333333,39.91333333,69.46666667,0.846666667,60.24,Z,165.27,0,52,84.26,50.49666667,71.24
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,A,476.0433333,0,13,64.51,1.326666667,71.33
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,AA,591.17,0,68.33333333,81.04333333,56.98666667,69.78333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,B,894.17,0,98.83333333,63.58666667,100,68.99666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,BB,1083.453333,0,91,90.54666667,83.05,69.83666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,C,622.9533333,0,56.66666667,86.77333333,69.06333333,69.85
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,CC,1017.77,0,93.83333333,91.21666667,74.90666667,69.83666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,D,838.3666667,0,99.5,64.54,5.346666667,69.84333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,DD,914.65,0,100,88.69666667,81.69333333,69.85
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,E,358.7966667,0,95.16666667,71.00666667,32.67333333,70.02
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,EE,633.5433333,0,100,65.20666667,100,68.47666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,F,383.5166667,0,16.66666667,68.14333333,20.63,69.98
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,FF,942.1933333,0,100,96.53666667,100,69.67333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,G,129.9566667,0,97.5,63.96333333,0,71.57
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,GG,526.8933333,0,100,84.8,100,69.67333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,H,687.93,0,100,61.98333333,0,70.25
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,HH,653.32,0,100,90.50666667,100,69.72333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,I,639.9033333,0,98.83333333,65.19333333,100,69.14333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,II,740.9,0,100,78.01333333,74.58333333,69.92333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,J,639.1966667,0,17.5,62.25,100,67.51
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,JJ,857.44,0,100,77.54,100,68.19333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,K,898.4066667,100,100,63.88666667,0,70.80333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,KK,125.0133333,0,35,107.5966667,100,71.53
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,L,593.9933333,0,96.66666667,63.76,0,70.25666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,LL,125.7166667,99.63,44,63.48,0,69.98
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,M,547.3766667,0,100,68.55666667,24.05666667,70.11333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,MM,447.0833333,0,52,63.61,0,70.66666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,N,601.0566667,0,97.5,78.92,58.31333333,69.83333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,NN,64.27666667,0,8.333333333,79.06,42.81,74.23
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,O,592.5833333,0,85.33333333,64.19,0,70.81
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,OO,63.57,0,6.166666667,69.47333333,25.38,70.96333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,P,544.5533333,0,54.16666667,88.47333333,100,72.86666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,PP,64.27666667,0,15,112.44,100,73.24
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,Q,766.3266667,0,80.66666667,63.60333333,0,69.42666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,QQ,451.3233333,0,88.83333333,63.78333333,0,70.95
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,R,649.0866667,0,45.66666667,97.03,100,70.67333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,RR,63.57,0,17.5,63.87333333,0,71.28333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,S,690.7533333,48.07666667,54,63.72666667,0,70.35333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,SS,62.86333333,0,47,65.00333333,8.563333333,69.85
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,T,704.1733333,0,87.33333333,62.84666667,100,68.31
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,TT,579.16,0,49.66666667,64.19333333,0,69.91333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,U,151.1466667,0,6,66.06333333,23.41666667,67.86666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,UU,678.04,0,93.66666667,73.04666667,37.96666667,70.34
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,V,152.56,0,59.66666667,90.44333333,100,69.13666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,W,442.8466667,0,6,63.13,8,68.42
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,X,64.27333333,0,23.66666667,63.64666667,0,68.83666667
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,Y,137.0233333,0,49.5,65.23,14.30666667,69.84333333
1/30/25 4:15,1,0,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333,Z,165.27,0,52,85.34666667,52.23333333,71.24
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,A,483.81,0,12.33333333,64.35,0,71.15666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,AA,603.1733333,0,68.66666667,81.42666667,58.03333333,69.8
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,B,902.6466667,0,98.66666667,63.45333333,100,68.99
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,BB,1074.27,0,91.16666667,90.60666667,82.61333333,69.86666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,C,612.3566667,0,55.33333333,87.59,72.16,69.77333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,CC,1012.12,0,93.33333333,90.50666667,75.13666667,69.90333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,D,816.4766667,0,99.33333333,65.12,6.57,69.84333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,DD,910.41,0,100,92.48333333,83.10666667,69.84
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,E,359.5033333,0,95.5,71.15333333,33.23,69.98
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,EE,643.4333333,0,100,65.07333333,100,68.46333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,F,369.3933333,0,16.16666667,68.03,20.75666667,69.98
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,FF,927.3633333,0,100,102.3933333,100,69.64
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,G,126.4266667,0,96.5,63.82,0,71.53
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,GG,518.4166667,0,100,84.68333333,100,69.65666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,H,685.81,0,100,61.79666667,0,70.21333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,HH,646.26,0,100,90.44,100,69.74
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,I,649.79,0,99,65.04666667,100,69.1
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,II,747.2566667,0,100,77.77666667,74.24666667,69.96
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,J,639.1966667,0,17.5,62.08666667,100,67.51
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,JJ,862.3833333,0,100,77.39666667,100,68.23
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,K,889.93,100,100,63.71666667,0,70.79666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,KK,125.7166667,0,35,107.2566667,100,71.49666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,L,606,0,96.83333333,63.59666667,0,70.23666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,LL,127.13,99.7,44,63.43333333,0,69.98
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,M,548.79,0,100,68.53333333,24.34666667,70.04666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,MM,446.38,0,52.16666667,63.58666667,0,70.68
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,N,603.1766667,0,97.66666667,79.29333333,59.23666667,69.84666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,NN,63.57,0,7.333333333,75.92666667,38.6,74.00666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,O,605.2933333,0,85.5,64.17333333,0,70.81
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,OO,65.69,0,6.333333333,68.99,24.23,71.02333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,P,532.5466667,0,54.16666667,88.46666667,100,72.77
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,PP,66.39333333,0,15.33333333,112.5066667,100,73.24
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,Q,778.3366667,0,81,63.59666667,0,69.48
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,QQ,444.9666667,0,88.83333333,63.76666667,0,70.95
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,R,651.91,0,45.83333333,96.87,100,70.68
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,RR,64.27666667,0,17.66666667,63.85333333,0,71.14333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,S,682.28,47.56333333,53.83333333,63.72333333,0,70.26333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,SS,65.69,0,47,65.46,9.73,69.84333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,T,733.1333333,0,87.33333333,62.85333333,100,68.18666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,TT,589.7566667,0,49.66666667,64.19,0,69.87
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,U,153.2666667,0,5.166666667,66.13333333,23.81666667,67.88666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,UU,687.93,0,93.83333333,73.43666667,38.68333333,70.35333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,V,150.44,0,59.5,90.41666667,100,69.09333333
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,W,443.5533333,0,5.666666667,63.10333333,10.55666667,68.32666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,X,63.57,0,24.16666667,63.65,0,68.78
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,Y,138.4366667,0,49.66666667,65.52333333,15.54,69.84666667
1/30/25 4:30,1,0,3534.666667,39.27333333,69.44,0.83,59.91333333,Z,165.9766667,0,52.5,86.46333333,54.11666667,71.24
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,A,478.16,0,12,64.20333333,0,70.92
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,AA,596.82,0,69.33333333,81.79333333,58.95,69.82
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,B,892.7533333,0,98.16666667,63.25333333,100,69.04666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,BB,1091.926667,0,92.33333333,91.44666667,84.45333333,69.84333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,C,612.3566667,0,55.83333333,87.06666667,71.08666667,69.88333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,CC,1022.713333,0,95.33333333,92.61,75.90333333,69.87
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,D,818.5933333,0,99.5,65.00666667,7.886666667,69.84
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,DD,914.6466667,0,100,91.12333333,82.81333333,69.89333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,E,360.21,0,95.16666667,71.04,33.33666667,69.98
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,EE,643.4333333,0,100,64.91666667,100,68.43
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,F,373.63,0,16.33333333,67.98,21.06333333,69.96666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,FF,935.1333333,0,100,105.97,100,69.66666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,G,117.2433333,0,96.83333333,63.66333333,0,71.51
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,GG,522.6566667,0,100,84.52333333,100,69.66666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,H,700.6433333,0,100,61.56333333,0,70.23666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,HH,649.0833333,0,100,90.12666667,100,69.81333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,I,646.2566667,0,98,64.90333333,100,69.19666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,II,747.2566667,0,100,77.49,74.4,69.95333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,J,623.6566667,0,17.33333333,61.87666667,100,67.52333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,JJ,859.5633333,0,100,77.32666667,100,68.35
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,K,879.3333333,100,100,63.50333333,0,70.75333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,KK,125.7166667,0,35,107.22,100,71.37666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,L,604.5866667,0,96.16666667,63.39333333,0,70.12
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,LL,127.13,99.44666667,44,63.32666667,0,69.98
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,M,553.7333333,0,100,68.87666667,25.63333333,69.98
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,MM,444.9633333,0,52,63.46333333,0,70.68
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,N,606,0,97.83333333,78.56666667,57.54333333,69.96
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,NN,64.98,0,8.166666667,74.73333333,36.67333333,73.76666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,O,606,0,85.5,64.07666667,0,70.89333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,OO,64.98333333,0,5.666666667,68.33333333,22.92,71.06
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,P,543.8466667,0,54.16666667,88.50333333,100,72.75
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,PP,64.27666667,0,14.66666667,112.44,100,73.24
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,Q,775.51,0,81,63.43333333,0,69.47
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,QQ,442.8466667,0,89,63.64333333,0,70.94333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,R,643.4333333,0,46,96.70666667,100,70.67
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,RR,62.15666667,0,18,63.74333333,0,70.97333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,S,690.7533333,49.15333333,54.5,63.55666667,0,70.25
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,SS,65.69,0,47,65.80333333,10.8,69.84333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,T,712.65,0,87.33333333,62.72,100,68.08333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,TT,577.04,0,49.66666667,64.05666667,0,69.89
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,U,150.44,0,5,66.18,25.12,67.86666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,UU,691.46,0,94,73.48333333,39.35666667,70.37333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,V,151.8533333,0,59.5,90.23333333,100,69.13333333
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,W,449.2033333,0,6.166666667,62.95,11.93333333,68.31666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,X,64.98333333,0,24.5,63.55,0,68.70666667
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,Y,139.1433333,0,50,65.68666667,16.7,69.84
1/30/25 4:45,1,-0.003333333,3700.666667,38.78333333,69.44666667,0.81,59.78,Z,165.9766667,0,52.5,87.47666667,55.9,71.24
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,A,481.6933333,0,12.33333333,64.00666667,0,70.75
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,AA,606.7066667,0,70.16666667,82.07666667,60.27,69.81333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,B,894.8733333,0,99,63.04333333,100,69.09
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,BB,1094.753333,0,92.83333333,91.75333333,85.48333333,69.86666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,C,603.1733333,0,57.5,87.27666667,71.25,69.91333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,CC,1016.356667,0,96.16666667,91.38333333,77.23666667,69.85
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,D,836.25,0,95.83333333,64.85,9.053333333,69.84
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,DD,906.1766667,0,100,92.97333333,87.86,69.72666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,E,357.3833333,0,95.5,70.98666667,33.52666667,69.97333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,EE,630.0166667,0,100,64.79,100,68.38
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,F,372.2166667,0,18.66666667,67.87,21.30666667,69.96666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,FF,918.18,0,100,102.81,100,69.61666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,G,117.9533333,0,98.16666667,63.48666667,0,71.52333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,GG,518.42,0,100,84.31333333,100,69.62333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,H,690.7566667,0,100,61.32,0,70.24333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,HH,640.6066667,0,100,90.04666667,100,69.68666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,I,635.6633333,0,95.5,64.81333333,100,69.2
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,II,743.73,0,100,77.69,74.59,69.95333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,J,641.3133333,0,17.66666667,61.65333333,100,67.57
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,JJ,855.3233333,0,100,77.04333333,100,68.33666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,K,896.2866667,100,100,63.34,0,70.68
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,KK,126.4233333,0,35.16666667,107.1,100,71.33666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,L,601.76,0,96.33333333,63.23333333,0,70.10666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,LL,125.7166667,98.43666667,44,62.91333333,0,69.95333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,M,550.2033333,0,100,69.05333333,26.61,69.94333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,MM,453.44,0,52.33333333,63.08,0,70.67333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,N,598.9366667,0,97.83333333,78.25666667,57.62333333,69.96666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,NN,63.57,0,7.833333333,73.49666667,35.58333333,73.56333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,O,602.4666667,0,85.5,63.66,0,70.88
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,OO,63.57,0,6,67.69666667,22.28666667,71.07333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,P,535.3733333,0,54.5,88.08,100,73.43333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,PP,64.27666667,0,14.5,112.11,100,73.24
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,Q,777.6266667,0,80.83333333,63.05,0,69.45666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,QQ,444.9633333,0,89.16666667,63.26666667,0,70.93333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,R,645.5533333,0,45.83333333,96.55666667,100,70.58666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,RR,63.57,0,18,63.37,0,70.92666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,S,699.23,50.12333333,55.16666667,63.19,0,70.22333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,SS,63.57,0,47,65.88,11.81666667,69.85
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,T,718.3033333,0,87.66666667,62.29333333,100,67.98333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,TT,585.5166667,0,49.83333333,63.7,0,69.84666667
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,U,151.8533333,0,5.166666667,66.29666667,26.11333333,67.85
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,UU,685.81,0,94.16666667,73.40666667,39.97666667,70.38
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,V,151.1466667,0,59.5,89.86666667,100,69.28333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,W,443.5533333,0,6,62.74333333,14.83,68.25333333
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,X,64.98333333,0,24.16666667,63.16666667,0,68.59
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,Y,138.4366667,0,50,65.67666667,17.90333333,69.84
1/30/25 5:00,1,0,3673.333333,37.33,69.35333333,0.803333333,59.25666667,Z,165.9766667,0,52.66666667,88.47,57.75333333,71.24
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,A,485.2233333,0,12,63.78666667,0,70.54333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,AA,614.48,0,71,82.81666667,61.98,69.8
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,B,899.11,0,99,62.80666667,100,68.97666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,BB,1096.166667,0,92.66666667,90.88666667,84.96666667,69.92666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,C,610.2366667,0,55.83333333,87.72666667,73.97,69.82
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,CC,1026.95,0,87.33333333,91.96333333,76.34666667,69.93333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,D,839.7833333,0,96.33333333,64.65333333,10.03333333,69.84
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,DD,911.12,0,100,95.9,92.20333333,69.61
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,E,355.97,0,95.5,70.93,33.95333333,69.96
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,EE,634.25,0,100,64.62,100,68.36666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,F,374.3333333,0,16.5,67.78666667,21.63,69.95333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,FF,901.9366667,0,100,106.4766667,100,69.5
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,G,123.6033333,0,97.16666667,63.24333333,0,71.53
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,GG,489.46,0,100,84.20666667,100,69.5
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,H,685.1033333,0,100,61.08666667,0,70.22
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,HH,647.67,0,100,89.64,100,69.58
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,I,646.9633333,0,95.66666667,64.59333333,100,69.15
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,II,735.25,0,100,78.84,75.84666667,69.92333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,J,637.0766667,0,17.5,61.42,100,67.51
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,JJ,858.8533333,0,100,76.8,100,68.23
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,K,894.1666667,100,100,63.10666667,0,70.66333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,KK,126.4233333,0,35.5,106.91,100,71.22666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,L,595.4066667,0,96.33333333,63.00333333,0.033333333,70.03333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,LL,127.13,97.06,44,62.76,0,69.92
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,M,548.0833333,0,100,69.98,29.16,69.84666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,MM,455.56,0,52.5,62.91666667,0,70.68
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,N,592.58,0,98,78.83666667,59.90666667,69.88333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,NN,64.98333333,0,6.833333333,73.24333333,36.14666667,73.34
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,O,601.7633333,0,85.5,63.52333333,0,70.80333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,OO,64.27666667,0,6,67.37333333,21.87333333,71.06666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,P,536.7833333,0,54.5,87.90666667,100,72.52333333
