datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,PP,65.68666667,0,14.5,112.0933333,100,73.24
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,Q,769.1533333,0,81,62.90666667,0,69.38
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,QQ,448.4933333,0,89.5,63.07666667,0,70.9
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,R,651.91,0,45.83333333,96.40333333,100,70.50666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,RR,64.27666667,0,18,63.17666667,0,70.81666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,S,685.81,48.03,54.33333333,63.05666667,0,70.12
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,SS,65.68666667,0,46.66666667,66.05333333,12.51666667,69.87
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,T,721.8333333,0,87.33333333,62.15,100,67.84666667
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,TT,584.1066667,0,49.83333333,63.53666667,0,69.84333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,U,152.56,0,6.833333333,66.87,28.82333333,67.79333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,UU,697.8166667,0,94.5,73.56666667,40.76666667,70.38
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,V,152.56,0,59.16666667,89.62,100,69.77
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,W,444.9666667,0,5.833333333,63.63666667,18.17333333,68.19333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,X,66.39,0,23.66666667,62.99666667,0,68.54333333
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,Y,139.1433333,0,50,65.83666667,19.10333333,69.84
1/30/25 5:15,1,0,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667,Z,168.0966667,0,53,88.32,57.83333333,71.31
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,A,481.6933333,0,11.66666667,63.81333333,0,70.40333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,AA,624.3666667,0,71.66666667,83.39666667,63.29333333,69.80666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,B,898.4066667,0,99,62.88666667,100,68.87333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,BB,1094.046667,0,92.83333333,91.63333333,85.18,69.94
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,C,608.1166667,0,55,88.26333333,74.78,69.84333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,CC,1032.6,0,88.33333333,91.98,76.06333333,69.96666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,D,840.4866667,0,96.33333333,65.16333333,11.75666667,69.81333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,DD,911.1166667,0,100,93.96666667,88.17,69.89
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,E,354.5566667,0,95,71.21,34.53333333,69.94666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,EE,631.4266667,0,100,64.64666667,100,68.33333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,F,370.8033333,0,18.83333333,67.94666667,21.97666667,69.95333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,FF,904.76,0,100,107.32,100,69.42
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,G,120.07,0,97.5,63.30666667,0,71.53
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,GG,538.1933333,0,100,84.15666667,100,69.42
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,H,650.4966667,0,100,61.17,0,70.14
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,HH,642.7266667,0,100,89.93,100,69.55666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,I,634.96,0,96,64.66333333,100,69.12333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,II,742.3133333,0,100,78.92,76.74,69.89333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,J,649.79,0,17.66666667,61.48666667,100,67.50666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,JJ,855.32,0,100,76.85666667,100,68.16666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,K,870.86,100,100,63.16333333,0,70.63666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,KK,125.7166667,0,35.16666667,106.76,100,71.1
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,L,596.11,0,97.66666667,63.05,0.116666667,69.98
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,LL,126.4233333,98.5,44,62.68,0,69.98
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,M,545.9666667,0,100,70.62666667,30.55,69.84
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,MM,447.0833333,0,52.33333333,62.86,0,70.68
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,N,594.6966667,0,97.83333333,79.60333333,61.67666667,69.84
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,NN,64.27666667,0,6.5,74.70666667,38.13333333,73.14666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,O,593.2866667,0,85.5,63.46333333,0,70.79
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,OO,64.98333333,0,5.166666667,67.4,22.21,71.01666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,P,545.26,0,54.33333333,87.81333333,100,72.93
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,PP,64.98,0,15,112.1933333,100,73.23333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,Q,786.81,0,81,62.83,0,69.33333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,QQ,444.2566667,0,89.5,63.01666667,0,70.83333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,R,652.6166667,0,46,96.33,100,70.5
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,RR,64.98333333,0,18,63.12,0,70.69333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,S,685.8133333,48.49333333,54.66666667,62.97,0,70.10333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,SS,64.27666667,0,47.33333333,66.22,13.18,69.87
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,T,719.0066667,0,87.16666667,62.08333333,100,67.77666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,TT,587.6366667,0,49.83333333,63.44666667,0,69.81333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,U,151.8533333,0,5.5,67.04666667,29.78333333,67.81333333
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,UU,694.9933333,0,94.5,73.8,41.44333333,70.38
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,V,151.8533333,0,59.33333333,89.56,100,69.84
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,W,447.79,0,5.5,64.44,20.74666667,68.18
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,X,64.27333333,0,23.16666667,62.91333333,0,68.40666667
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,Y,138.4366667,0,50,66.08333333,20.43,69.84
1/30/25 5:30,1,-0.003333333,3694.333333,36.89,69.3,0.8,58.96666667,Z,168.0966667,0,53,88.54,58.53666667,71.33
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,A,480.28,0,11.5,63.83333333,0,70.18333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,AA,625.07,0,72.33333333,84.03666667,64.65333333,69.80666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,B,901.23,0,98.83333333,62.91666667,100,68.91
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,BB,1092.636667,0,93.66666667,91.08333333,85.77,69.94
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,C,602.4666667,0,56.5,87.84,73.62333333,69.92333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,CC,1029.07,0,88.33333333,92.27,77.15333333,69.94666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,D,835.5433333,0,96.33333333,65.54666667,12.62666667,69.84
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,DD,913.2366667,0,100,92.03333333,87.58,69.95333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,E,358.7966667,0,94.33333333,71.25333333,34.46666667,69.96
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,EE,629.3066667,0,100,64.68,100,68.33333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,F,373.63,0,18.16666667,68.09,22.43666667,69.94333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,FF,943.61,0,100,106.01,100,69.40666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,G,115.8333333,0,97.33333333,63.33666667,0,71.52333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,GG,511.3566667,0,100,84.43333333,100,69.40333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,H,670.9766667,0,100,61.23333333,0,70.15333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,HH,642.02,0,100,89.94666667,100,69.53
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,I,648.3766667,0,95.83333333,64.67666667,100,69.14333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,II,743.73,0,100,78.86666667,78.29666667,69.87
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,J,646.26,0,17.66666667,61.52333333,100,67.49333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,JJ,858.1466667,0,100,76.99333333,100,68.17333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,K,868.74,100,100,63.21333333,0,70.58666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,KK,126.4233333,0,34.33333333,106.86,100,71.05666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,L,581.9866667,0,97,63.06666667,0.223333333,69.98
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,LL,125.7166667,97.43,44,62.68666667,0,69.94666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,M,540.3166667,0,100,71.40666667,32.16,69.82
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,MM,447.7866667,0,52.5,62.86,0,70.68
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,N,602.47,0,97.83333333,80.36666667,63.29333333,69.82
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,NN,63.57,0,8,76.54666667,41.29,72.97333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,O,600.3466667,0,85.5,63.47,0,70.80333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,OO,64.27666667,0,6.5,68.01333333,23.61666667,70.95666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,P,534.6633333,0,54.5,87.81666667,100,73.16333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,PP,64.27666667,0,15,112.1933333,100,73.23333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,Q,771.9766667,0,81.33333333,62.86666667,0,69.35666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,QQ,442.8466667,0,89.5,63.00666667,0,70.81666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,R,647.6733333,0,46,96.29333333,100,70.50666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,RR,63.57,0,18,63.10333333,0,70.67333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,S,677.3333333,47.07666667,53.83333333,62.98333333,0,70.03333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,SS,64.27666667,0,46.83333333,66.34,13.15333333,69.91666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,T,721.8333333,0,87.5,62.1,100,67.70666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,TT,572.0966667,0,49.83333333,63.46333333,0,69.8
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,U,151.1466667,0,5.333333333,67.09,29.88333333,67.86
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,UU,704.8833333,0,94.66666667,74.02666667,41.97666667,70.39
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,V,149.7333333,0,59,89.58666667,100,69.92666667
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,W,452.7333333,0,5.666666667,65.17666667,23.07333333,68.18
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,X,64.27666667,0,24.33333333,62.88666667,0,68.33333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,Y,139.1433333,0,50,66.4,21.54333333,69.83333333
1/30/25 5:45,1,0,3669,36.78666667,69.27666667,0.796666667,58.97,Z,167.39,0,53,89.26,59.47,71.35
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,A,482.3966667,0,11.16666667,63.58,0,70.11666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,AA,628.6,0,73.5,84.41,65.75666667,69.82
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,B,908.2933333,0,99.16666667,62.63,100,68.96
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,BB,1113.823333,0,94.83333333,93.94666667,88.74,69.82666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,C,610.9433333,0,56.83333333,87.34333333,73.28666667,69.96
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,CC,1042.49,0,96.33333333,93.60333333,80.57666667,69.81666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,D,824.24,0,96.33333333,65.33666667,14.16,69.82666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,DD,914.65,0,100,99.51333333,94.91666667,69.65333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,E,354.5566667,0,94.5,71.20333333,35.08333333,69.93333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,EE,626.4833333,0,100,64.45,100,68.35333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,F,375.0433333,0,17.66666667,68.03,23.06333333,69.93
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,FF,965.5,0,100,98.23,100,69.31666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,G,113.7166667,0,98,63.07333333,0,71.51
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,GG,553.0266667,0,100,84.12333333,100,69.32333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,H,697.1133333,0,100,60.90333333,0,70.12
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,HH,642.0233333,0,100,89.67,100,69.45333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,I,633.5466667,0,96,64.43,100,69.14333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,II,738.0766667,0,100,78.65666667,79.59,69.84
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,J,653.32,0,17.5,61.21333333,100,67.45666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,JJ,862.3833333,0,100,76.50333333,100,68.08666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,K,868.7433333,100,100,62.91333333,0,70.53333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,KK,125.0133333,0,34.16666667,106.8633333,100,70.95
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,L,591.8733333,0,96.83333333,62.78666667,1.3,69.94333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,LL,125.7166667,93.33666667,43.5,62.52666667,0,69.85
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,M,538.9033333,0,100,72.76,35.40666667,69.73333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,MM,449.2033333,0,52.5,62.69333333,0,70.71
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,N,593.2866667,0,97.83333333,80.47,64.27666667,69.83333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,NN,64.98,0,8.666666667,77.24,41.76,72.94333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,O,602.4666667,0,85.33333333,63.31666667,0,70.80333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,OO,64.27666667,0,6.333333333,67.99666667,23.84333333,70.95
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,P,528.3066667,0,54.83333333,87.53,100,72.68
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,PP,63.57,0,14.5,112.1166667,100,73.24
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,Q,777.63,0,81.33333333,62.69,0,69.36333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,QQ,451.32,0,89.5,62.85666667,0,70.81
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,R,651.2033333,0,46,96.14,100,70.59333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,RR,64.98333333,0,18,62.97333333,0,70.64666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,S,672.39,45.11333333,53,62.85333333,0,69.98
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,SS,66.39333333,0,47.16666667,66.42666667,13.89333333,69.92
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,T,714.77,0,87.16666667,61.91,100,67.64
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,TT,588.3433333,0,50,63.33666667,0,69.8
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,U,151.1466667,0,5.5,66.86,29.46333333,67.93
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,UU,694.99,0,94.83333333,74.13333333,42.75333333,70.38666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,V,151.8533333,0,60.33333333,89.42,99.14333333,69.88333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,W,451.3233333,0,6.166666667,65.82666667,25.59,68.18
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,X,64.27666667,0,24.5,62.75666667,0,68.35666667
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,Y,138.4366667,0,50,66.59,22.84,69.83333333
1/30/25 6:00,1,0,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333,Z,167.39,0,53,89.66666667,60.21333333,71.35666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,A,481.69,0,11.83333333,63.42333333,0.82,69.93666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,AA,635.6633333,0,73.16666667,84.60666667,66.56666667,69.84333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,B,891.34,0,98.83333333,62.47333333,100,68.86666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,BB,1106.76,0,94.66666667,92.53,88.38666667,69.87
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,C,600.35,0,56,86.89333333,72.59666667,70.01666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,CC,1045.313333,0,93.83333333,94.96333333,80.31666667,69.87
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,D,822.1266667,0,96.16666667,65.22333333,15.51,69.82
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,DD,911.12,0,100,95.55666667,90.85666667,69.94333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,E,358.7966667,0,94.66666667,71.19666667,35.37666667,69.94
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,EE,646.2566667,0,100,64.29333333,100,68.43
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,F,375.0433333,0,17.66666667,68.16666667,24.01333333,69.91333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,FF,934.4233333,0,100,99.32666667,100,69.25333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,G,125.7233333,0,98.16666667,62.90333333,0,71.49666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,GG,517.7133333,0,100,83.96,100,69.26
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,H,694.99,0,100,60.76333333,0,70.10333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,HH,644.8433333,0,100,89.42,100,69.38
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,I,625.7766667,0,95.5,64.28333333,100,69.1
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,II,739.49,0,100,79.85666667,81.27333333,69.80666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,J,637.0766667,0,17.5,61.06666667,100,67.37
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,JJ,849.67,0,100,76.44,100,68.03666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,K,887.81,100,100,62.76333333,0,70.46333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,KK,125.7166667,0,34.66666667,106.69,100,70.89333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,L,601.76,0,97,62.65666667,3.813333333,69.84666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,LL,126.4233333,92.21333333,42.66666667,62.37666667,0,69.84666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,M,543.8433333,0,100,74.39,37.93333333,69.70333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,MM,452.7333333,0,52.5,62.52666667,0,70.79666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,N,607.4133333,0,98,80.84333333,65.73333333,69.82
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,NN,65.68666667,0,6.833333333,77.86,43.33333333,72.88333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,O,601.76,0,85.5,63.14333333,0,70.74
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,OO,63.57,0,6.666666667,67.99333333,24.17333333,70.95
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,P,540.3133333,0,54.5,87.47666667,100,73.07
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,PP,64.98333333,0,14.33333333,111.71,100,73.24
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,Q,772.6866667,0,81.33333333,62.52666667,0,69.27333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,QQ,446.38,0,89.5,62.7,0,70.81
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,R,649.0833333,0,46,95.96,100,70.46666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,RR,63.57,0,18,62.79666667,0,70.57333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,S,670.2733333,44.73333333,52.83333333,62.69,0,69.97333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,SS,66.39333333,0,46.83333333,66.41333333,14.48333333,69.90666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,T,710.5333333,0,87,61.73666667,100,67.56666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,TT,581.9866667,0,50,63.17,0,69.83333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,U,152.56,0,6.333333333,66.35333333,28.07333333,68
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,UU,707,0,95,74.18666667,43.21,70.38666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,V,151.1466667,0,59.66666667,89.37666667,100,69.66
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,W,447.79,0,5.666666667,66.45333333,27.97,68.16666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,X,66.39333333,0,25,62.59,0,68.31666667
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,Y,138.4366667,0,50.16666667,66.73666667,23.78666667,69.84333333
1/30/25 6:15,1,0,3712.333333,35.59666667,69.39,0.786666667,58.53666667,Z,168.8033333,0,53,89.90666667,60.99,71.36333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,A,485.22,0,11.16666667,63.36333333,4.163333333,69.82666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,AA,647.6733333,0,73.5,85.15,67.68333333,69.84
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,B,891.3433333,0,99,62.38333333,100,68.88
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,BB,1111,0,94.33333333,93.00666667,87.49666667,69.98
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,C,603.1733333,0,55.33333333,86.79333333,72.56666667,70.00333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,CC,1038.956667,0,93.16666667,92.26666667,78.77333333,69.95
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,D,834.13,0,96.5,65.27666667,17.48,69.79
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,DD,904.76,0,100,94.25666667,89.43333333,70.01666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,E,361.6233333,0,95.16666667,71.30666667,35.64666667,69.94666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,EE,630.72,0,100,64.21333333,100,68.45666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,F,379.9866667,0,16.83333333,68.55666667,25.47333333,69.87
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,FF,919.5966667,0,100,95.55333333,100,69.15666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,G,122.19,0,97.5,62.83333333,0,71.49
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,GG,507.1166667,0,100,83.90666667,100,69.15
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,H,684.4,0,100,60.64333333,0,70.07666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,HH,654.03,0,100,89.43333333,100,69.42
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,I,654.03,0,95.66666667,64.19666667,100,69.06333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,II,749.3766667,0,100,80.37666667,84.17333333,69.76333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,J,629.31,0,17.16666667,60.98666667,100,67.37
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,JJ,858.1466667,0,100,76.32666667,100,67.97
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,K,888.5166667,100,100,62.68333333,0,70.39666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,KK,125.7166667,0,35,106.46,100,70.81
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,L,601.0566667,0,96.83333333,62.54666667,5.003333333,69.84333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,LL,123.6033333,91.89333333,42,62.26333333,0,69.86333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,M,541.0233333,0,100,75.89666667,40.29666667,69.69666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,MM,448.4933333,0,52.33333333,62.45666667,0,70.80333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,N,592.58,0,98,81.41,67.23333333,69.81333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,NN,64.98333333,0,7.166666667,79.04,45.12333333,72.84666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,O,600.35,0,85.5,63.06666667,0,70.68
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,OO,64.98,0,6,68.18,25,70.92666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,P,533.25,0,54.66666667,87.48333333,100,73.81333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,PP,64.27666667,0,14.33333333,111.8,100,73.24
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,Q,769.86,0,81.33333333,62.41666667,0,69.28666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,QQ,447.0833333,0,89.33333333,62.63666667,0,70.81
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,R,649.79,0,45.5,95.82333333,100,70.45
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,RR,64.98333333,0,18,62.72666667,0,70.54
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,S,663.2133333,44.05666667,52.33333333,62.56666667,0,69.96
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,SS,64.27333333,0,47.16666667,66.51,14.46,69.93666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,T,724.66,0,87.33333333,61.67333333,100,67.51
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,TT,584.81,0,49.66666667,63.06666667,0,69.83333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,U,151.8533333,0,5.833333333,66.28666667,28.46333333,67.98333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,UU,702.0566667,0,95,74.30666667,43.70666667,70.39
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,V,151.8533333,0,59.66666667,89.17333333,100,69.56333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,W,447.79,0,5.166666667,67.05333333,30.12,68.19333333
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,X,65.69,0,23.16666667,62.49666667,0,68.20666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,Y,139.14,0,50.5,66.93333333,24.90666667,69.84666667
1/30/25 6:30,1,-0.003333333,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333,Z,169.51,0,52.83333333,90.21,61.66333333,71.37
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,A,476.75,0,11.33333333,63.37666667,7.546666667,69.72
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,AA,652.6166667,0,73.83333333,85.83666667,68.92666667,69.83333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,B,896.2866667,0,98.83333333,62.44,100,68.84666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,BB,1100.403333,0,93.83333333,92.07,88.25666667,69.98333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,C,604.59,0,54.5,87.18333333,73.25333333,69.95333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,CC,1043.903333,0,90.66666667,93.51666667,79.43,69.95
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,D,817.8866667,0,96.33333333,66.02666667,20.26,69.73333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,DD,911.1166667,0,100,95.30666667,89.66333333,69.98666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,E,358.09,0,95.16666667,71.50666667,35.9,69.94666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,EE,630.0133333,0,100,64.24666667,100,68.46333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,F,379.28,0,16,68.74,25.92333333,69.90333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,FF,960.5566667,0,100,97.95333333,100,69.15
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,G,118.6566667,0,97.83333333,62.87666667,0,71.43333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,GG,533.25,0,100,83.99,100,69.14333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,H,673.0966667,0,100,60.74,0,70.08333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,HH,645.55,0,100,89.37666667,100,69.42
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,I,641.3166667,0,96,64.24,100,69.01
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,II,732.4266667,0,100,80.46333333,84.25666667,69.83666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,J,637.7833333,0,17.33333333,61.04333333,100,67.36333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,JJ,857.4433333,0,100,76.48333333,100,67.91
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,K,870.86,100,100,62.71,0,70.37666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,KK,126.4233333,0,34.5,106.3066667,100,70.68
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,L,580.5733333,0,97.16666667,62.6,6.143333333,69.84
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,LL,123.6033333,91.96333333,42,62.31666667,0,69.89
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,M,545.26,0,100,77.83666667,43.07,69.67
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,MM,452.0266667,0,52.16666667,62.48,0,70.82333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,N,597.5233333,0,97.83333333,81.39666667,66.77666667,69.90333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,NN,64.27666667,0,6.166666667,79.67333333,45.76333333,72.86333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,O,593.2866667,0,85.33333333,63.1,0,70.67333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,OO,64.98333333,0,5.5,68.53666667,25.58666667,70.92333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,P,535.3733333,0,55,87.41,100,72.87333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,PP,63.57,0,14,111.83,100,73.24
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,Q,789.6366667,0,81.33333333,62.45666667,0,69.17
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,QQ,445.6733333,0,89.16666667,62.65666667,0,70.78333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,R,646.26,0,45.5,96.08,100,70.39
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,RR,64.98333333,0,18,62.74333333,0,70.53333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,S,648.3766667,40.85333333,51.16666667,62.62,0,69.87666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,SS,64.98,0,47.16666667,66.61333333,14.66666667,69.94
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,T,714.77,0,87.16666667,61.66666667,100,67.49
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,TT,588.3433333,0,49.5,63.1,0,69.82
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,U,149.0266667,0,4,66.3,28.25333333,67.98333333
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,UU,707.7066667,0,95.16666667,74.57666667,44.30666667,70.39
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,V,151.8533333,0,59.33333333,89.35333333,100,69.50666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,W,449.9066667,0,5,67.69333333,31.71666667,68.21
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,X,64.98333333,0,24.5,62.52333333,0,68.18666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,Y,140.5533333,0,50,67.23666667,25.95666667,69.84666667
1/30/25 6:45,1,0,3669,35.44666667,69.33,0.803333333,58.49666667,Z,168.8033333,0,51.83333333,90.57333333,62.36333333,71.37333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,A,485.93,0,11.66666667,63.98,13.64333333,69.57
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,AA,662.5033333,0,74.66666667,86.46333333,70.03333333,69.84
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,B,903.35,0,98.5,62.3,100,68.76333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,BB,1117.356667,0,95.16666667,94.16333333,89.19666667,69.91666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,C,606.7066667,0,56.16666667,87.05333333,72.18666667,69.99666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,CC,1053.083333,0,98.83333333,93.55333333,80.71,69.92
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,D,829.8966667,0,96.5,65.94333333,22.74333333,69.71
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,DD,906.88,0,100,93.13,88.20666667,70.04666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,E,360.2133333,0,95,71.55,36.19,69.95333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,EE,641.3133333,0,100,64.09333333,100,68.48
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,F,372.22,0,16.33333333,68.81666667,26.32333333,69.91
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,FF,897.7,0,100,101.45,100,69.09333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,G,133.49,0,97.83333333,62.77333333,0,71.38
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,GG,490.1666667,0,100,83.91333333,100,69.09
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,H,700.6433333,0,100,60.55333333,0,70.07666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,HH,643.43,0,100,89.63666667,100,69.42666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,I,636.3733333,0,96.16666667,64.08666667,100,69.03333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,II,745.8466667,0,100,82.38,90.84333333,69.60666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,J,642.7266667,0,17.33333333,60.86666667,100,67.33333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,JJ,858.8533333,0,100,76.34,100,67.88
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,K,892.0466667,100,100,62.55,0,70.33
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,KK,125.7166667,0,34.5,107.0033333,100,70.65666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,L,602.47,0,96.83333333,62.43666667,7.316666667,69.84
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,LL,122.9,89.73,42,62.18,0,69.85
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,M,540.3133333,0,100,79.28333333,45.09666667,69.68333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,MM,445.67,0,52.5,62.36,0,70.83333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,N,599.6466667,0,98,81.02666667,66.29,69.93666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,NN,64.98333333,0,8.333333333,79.56666667,45.74666667,72.88333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,O,593.2866667,0,85.16666667,62.97333333,0,70.65666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,OO,63.57,0,6.5,68.55666667,25.82666667,70.93666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,P,529.0133333,0,54.66666667,87.47,100,72.35
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,PP,64.27666667,0,15.5,112.35,100,73.23333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,Q,779.7466667,0,81.33333333,62.32,0,69.15
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,QQ,451.3233333,0,89.5,62.54,0,70.77666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,R,646.9666667,0,45.5,96.21,100,70.38666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,RR,64.98333333,0,18,62.63666667,0,70.51333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,S,635.6633333,38.73666667,50.16666667,62.47333333,0,69.84666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,SS,66.39333333,0,47,66.66666667,15.08,69.94
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,T,722.54,0,87.33333333,61.53333333,100,67.39333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,TT,584.81,0,49.66666667,62.98333333,0,69.82
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,U,149.7333333,0,6,66.28,28.05,67.99666667
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,UU,714.77,0,95.33333333,74.75,44.87333333,70.39
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,V,152.56,0,59.83333333,89.33,100,69.42
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,W,445.67,0,5.166666667,67.58,31.93666667,68.30333333
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,X,64.27666667,0,24.5,62.40666667,0,68.15
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,Y,139.1433333,0,50,67.43,26.67333333,69.86
1/30/25 7:00,1,0,3659.666667,35.07,69.32666667,0.793333333,58.29666667,Z,167.39,0,51.5,91.25,62.94,71.39333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,A,476.04,0,11.5,64.87333333,17.27666667,69.54333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,AA,667.4466667,0,75,86.84666667,71.04333333,69.84
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,B,908.2933333,0,99,62.11333333,100,68.72
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,BB,1108.883333,0,94.33333333,92.84666667,87.96,70.02666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,C,602.47,0,56.5,87.01,73.02,69.97333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,CC,1037.543333,0,93.16666667,93.2,78.93333333,70.02
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,D,819.3033333,0,96.16666667,66.33,25.00666667,69.70333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,DD,913.9466667,0,100,94.16333333,88.53333333,70.02333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,E,363.7433333,0,94.5,71.51,36.42666667,69.95333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,EE,632.8366667,0,100,63.92333333,100,68.52333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,F,373.6266667,0,16.5,68.88333333,27.07333333,69.91
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,FF,900.5233333,0,100,99.71666667,100,68.99
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,G,119.3666667,0,97.33333333,62.58,0,71.38
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,GG,476.7466667,0,100,83.82333333,100,69.00333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,H,667.4466667,0,100,60.36666667,0.07,69.99333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,HH,650.4966667,0,100,89.61,100,69.47
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,I,632.1333333,0,96,63.92,100,69.01
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,II,738.0766667,0,100,85.82,97.19666667,69.41
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,J,640.61,0,17.33333333,60.68666667,100,67.24
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,JJ,865.21,0,100,76.18333333,100,67.78
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,K,896.99,100,100,62.38,0,70.25666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,KK,125.01,0,34.5,106.9633333,100,70.54
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,L,597.5233333,0,96.16666667,62.27,8.56,69.84
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,LL,122.8966667,88.5,42,62.04333333,0,69.85
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,M,551.6133333,0,100,80.86666667,47.68666667,69.67
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,MM,453.44,0,52.66666667,62.23,0,70.92333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,N,596.1133333,0,97.83333333,81.96666667,68.88,69.84333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,NN,65.68666667,0,7.833333333,79.86333333,46.48666667,72.89666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,O,597.5266667,0,85.5,62.84666667,0,70.63666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,OO,65.68666667,0,6.333333333,68.65333333,26.35333333,70.92666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,P,548.7866667,0,54.83333333,87.31,100,72.11333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,PP,64.27666667,0,14.83333333,112.16,100,73.24666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,Q,771.9766667,0,81.33333333,62.21,0,69.13666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,QQ,448.4933333,0,89.5,62.40333333,0,70.76333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,R,648.3766667,0,45.5,96.15333333,100,70.38666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,RR,64.98333333,0,18,62.51666667,0,70.48333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,S,624.3633333,37.47666667,49.66666667,62.38333333,0,69.84
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,SS,64.27666667,0,47,66.66,15.2,69.94
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,T,726.7733333,0,87.16666667,61.40666667,100,67.37666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,TT,579.8666667,0,49.66666667,62.85333333,0,69.83333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,U,152.56,0,6.5,66.17666667,28.57333333,67.95333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,UU,721.1266667,0,95.5,74.83,45.41333333,70.39
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,V,150.44,0,60,89.27,100,69.41333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,W,448.4966667,0,4.666666667,67.73,32.71666667,68.32
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,X,67.09666667,0,24.16666667,62.26333333,0,68.07666667
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,Y,139.8466667,0,50,67.26333333,26.38666667,69.92333333
1/30/25 7:15,1,0,3625.666667,34.56333333,69.35,0.8,58.11666667,Z,168.0966667,0,51.5,90.73,62.06666667,71.45666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,A,482.3966667,0,11.33333333,65.51,20.17666667,69.56333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,AA,671.6866667,0,75.83333333,87.22,72.14,69.84333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,B,906.1733333,0,98.83333333,61.86666667,100,68.64666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,BB,1125.833333,0,95.66666667,94.18333333,90.32666667,69.90666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,C,603.1733333,0,56.33333333,87.23666667,74.76666667,69.91333333
