datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,CC,1046.726667,0,100,94.18666667,80.89333333,69.93666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,D,830.6,0,96.5,66.46,27.23333333,69.69666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,DD,909,0,100,92.7,88.19,70.02666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,E,357.3833333,0,94.83333333,71.66666667,37.23,69.94
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,EE,640.6066667,0,100,63.72666667,100,68.49333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,F,372.2166667,0,16.33333333,69.04,28.33,69.87
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,FF,889.93,0,100,102.41,100,68.93333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,G,131.37,0,97.33333333,62.36,0,71.37333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,GG,489.4633333,0,100,83.50333333,100,68.92666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,H,682.9833333,0,100,60.08,0.74,69.95333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,HH,649.79,0,100,89.31333333,100,69.67333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,I,643.4366667,0,96.16666667,63.71,100,68.95333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,II,746.55,0,100,86.39333333,100,69.44
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,J,644.8466667,0,17.66666667,60.42333333,100,67.23333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,JJ,863.7966667,0,100,75.96666667,100,67.78
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,K,884.28,100,100,62.12,0,70.20666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,KK,125.7166667,0,34.5,106.6466667,100,70.50666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,L,610.24,0,96.83333333,62.21,10.18,69.81333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,LL,121.4866667,88.02333333,42,61.88666667,0,69.85666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,M,543.8466667,0,100,82.75333333,51.00666667,69.63333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,MM,449.2,0,52.5,62.08333333,0,70.94333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,N,596.8166667,0,97.83333333,82.38333333,70.43333333,69.82
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,NN,64.98333333,0,7,80.64333333,47.8,72.87333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,O,601.7633333,0,85.33333333,62.66666667,0,70.55666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,OO,63.57,0,6.5,68.74666667,26.89333333,70.93
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,P,533.2533333,0,54.66666667,87.16333333,100,71.99333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,PP,62.86333333,0,14.83333333,112.1466667,100,73.24666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,Q,774.8033333,0,81.5,62,0,69.10333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,QQ,446.3766667,0,89.5,62.24666667,0,70.68666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,R,654.7366667,0,45.5,95.81666667,100,70.38333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,RR,64.27666667,0,18,62.34666667,0,70.40333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,S,617.3,35.74666667,48.83333333,62.16333333,0,69.82
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,SS,64.98,0,46.83333333,66.70333333,15.64666667,69.95333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,T,716.18,0,87.16666667,61.23333333,100,67.34333333
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,TT,591.8733333,0,49.66666667,62.67666667,0,69.82
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,U,149.7333333,0,6,66.10333333,28.67666667,67.99
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,UU,719.0066667,0,95.5,74.86,45.91,70.39666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,V,151.1466667,0,59.5,88.84,100,69.42666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,W,447.0866667,0,4.833333333,67.87333333,33.39333333,68.34666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,X,66.39333333,0,23,62.12,0.47,67.99
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,Y,139.8466667,0,50,67.15333333,26.71333333,69.92666667
1/30/25 7:30,1,-0.003333333,3607.666667,33.91,69.31666667,0.79,57.91666667,Z,167.39,0,51.5,90.49,61.86,71.47
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,A,468.9766667,0,11.16666667,66.46333333,24.03,69.53666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,AA,672.39,0,76,87.49333333,73.36333333,69.84333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,B,904.0566667,0,99,61.93333333,100,68.61
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,BB,1126.536667,0,96,93.64666667,89.80333333,69.93333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,C,603.88,0,56.66666667,88.01,77.02333333,69.84333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,CC,1043.903333,0,96,95.44333333,80.86,69.94333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,D,839.0766667,0,96.5,66.47,29.97,69.67
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,DD,916.0633333,0,100,95.05666667,90.32333333,69.92
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,E,356.6766667,0,94.66666667,71.85,37.69333333,69.93333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,EE,639.1933333,0,100,63.79333333,100,68.57666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,F,374.3366667,0,16.83333333,69.50666667,29.36666667,69.86333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,FF,904.0566667,0,100,103.1633333,100,68.85333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,G,114.4166667,0,97.5,62.39,0,71.36333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,GG,503.5866667,0,100,83.54,100,68.85333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,H,675.9233333,0,100,60.17333333,0.766666667,69.96
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,HH,649.0866667,0,100,89.26,100,69.73333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,I,642.7266667,0,96.5,63.74666667,100,68.88
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,II,744.4333333,0,100,86.44333333,99.92666667,69.53333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,J,635.6666667,0,17.33333333,60.47333333,100,67.18
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,JJ,863.7966667,0,100,76.02666667,100,67.79333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,K,889.93,100,100,62.20333333,0,70.12
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,KK,125.01,0,34.5,106.1966667,100,70.39666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,L,617.3,0,97.16666667,62.67666667,11.48666667,69.81333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,LL,121.4866667,87.44333333,41.66666667,61.78,0,69.87
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,M,540.3133333,0,100,85.09,53.82666667,69.63333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,MM,448.4933333,0,52.33333333,61.97666667,0,70.95
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,N,602.4666667,0,97.66666667,83.07,73.09,69.76
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,NN,64.27666667,0,6.666666667,80.35,47.47333333,72.91666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,O,604.5866667,0,85.33333333,62.57666667,0,70.54
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,OO,65.68666667,0,6,68.77333333,27.16666667,70.93666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,P,532.5466667,0,54.66666667,87.05333333,100,71.88666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,PP,64.27666667,0,15.33333333,111.7,100,73.27
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,Q,776.92,0,81,61.94666667,0,69.11666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,QQ,449.9066667,0,89.5,62.16,0,70.68
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,R,651.2033333,0,45.5,95.69333333,100,70.37333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,RR,64.98333333,0,18,62.25666667,0,70.39666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,S,593.2866667,32.76333333,47.66666667,62.09666667,0,69.77666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,SS,64.27666667,0,46.66666667,66.78333333,16.01666667,69.94
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,T,722.5366667,0,87.16666667,61.11666667,100,67.24
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,TT,586.2233333,0,49.66666667,62.61333333,0,69.80666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,U,153.2666667,0,5,66.06666667,29.04333333,67.97666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,UU,714.0633333,0,95.5,74.92,46.38333333,70.40333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,V,152.56,0,60,88.77,100,69.41333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,W,448.4933333,0,5.166666667,67.5,32.42666667,68.42333333
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,X,64.98333333,0,22.83333333,62.01666667,0,68.03666667
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,Y,139.85,0,50,67.10666667,26.78666667,69.94
1/30/25 7:45,1,0,3703.333333,33.73333333,69.26,0.8,57.78,Z,167.39,0,51.5,90.20666667,61.78333333,71.47666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,A,476.75,0,11.33333333,67.21333333,26.50333333,69.57
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,AA,675.2133333,0,76.5,88.07666667,74.61666667,69.83333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,B,893.46,0,98.83333333,61.86666667,100,68.59
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,BB,1136.423333,0,96.83333333,94.10666667,92.07666667,69.86333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,C,607.4133333,0,57,88.29333333,78.44666667,69.82666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,CC,1049.553333,0,100,96.08333333,82.85,69.89666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,D,833.4266667,0,96.66666667,67.25,32.71666667,69.66
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,DD,919.5966667,0,100,98.51666667,93.59,69.83
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,E,360.21,0,95.16666667,71.91333333,37.79333333,69.94666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,EE,625.07,0,100,63.73666667,100,68.60333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,F,368.6866667,0,17.33333333,69.45333333,29.53333333,69.90333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,FF,947.8466667,0,100,103.4366667,100,68.78666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,G,120.7766667,0,98,62.31,0,71.33666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,GG,529.72,0,100,83.42,100,68.79333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,H,684.3966667,0,100,60.09333333,0.516666667,69.98
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,HH,652.6133333,0,100,89.25,100,69.71666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,I,633.5466667,0,96.33333333,63.66666667,100,68.87333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,II,750.79,0,100,86.46,100,69.36666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,J,641.3133333,0,17.33333333,60.41333333,100,67.13
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,JJ,863.09,0,100,76.05333333,100,67.73666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,K,896.2833333,100,100,62.13,0,70.10333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,KK,125.0133333,0,34.5,106.5133333,100,70.33666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,L,608.8266667,0,96,63.01333333,12.57,69.82666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,LL,120.0733333,85.59,41.5,61.78333333,0,69.84333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,M,538.1966667,0,100,86.97333333,56.59,69.64333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,MM,442.8466667,0,52.5,61.97666667,0,70.94333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,N,596.82,0,98,84.20333333,76.26,69.71
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,NN,65.68666667,0,8.5,80.69,48.06666667,72.90666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,O,594.7,0,85.33333333,62.58,0,70.50666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,OO,64.98333333,0,5.833333333,69.15333333,28.26,70.91333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,P,536.0766667,0,54.83333333,87.08,100,71.80666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,PP,65.69,0,14.33333333,111.75,100,73.24
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,Q,769.86,0,81.16666667,61.93666667,0,69.01666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,QQ,446.3766667,0,89.5,62.17,0,70.68
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,R,644.8466667,0,45.5,95.83,100,70.3
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,RR,63.57,0,18,62.25333333,0,70.39
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,S,576.3333333,29.98666667,46.66666667,62.11333333,0,69.74333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,SS,64.27333333,0,46.5,66.85333333,16.22666667,69.94666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,T,716.18,0,87,61.11666667,100,67.24
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,TT,581.9833333,0,49.5,62.61333333,0,69.74
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,U,151.1466667,0,4.333333333,66.42,30.39333333,67.93333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,UU,721.83,0,95.83333333,75.13333333,46.88333333,70.39666667
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,V,152.56,0,60,88.85666667,100,69.35333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,W,449.2033333,0,4.833333333,67.53666667,32.75666667,68.44333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,X,62.86333333,0,23,62.01666667,1.566666667,67.93333333
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,Y,138.4366667,0,50,67.20666667,27.10666667,69.94
1/30/25 8:00,1,0,3632.666667,33.96333333,69.25,0.793333333,57.85,Z,168.0966667,0,51.5,90.33,61.96333333,71.47
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,A,479.57,0,11.16666667,68.15,29.75666667,69.57333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,AA,683.69,0,77,88.48,76.08333333,69.83333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,B,894.8733333,0,98.66666667,61.75666667,100,68.58666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,BB,1136.426667,0,95.66666667,93.74,89.47666667,70.01
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,C,609.5333333,0,55.66666667,88.84333333,79.87666667,69.82666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,CC,1052.373333,0,99.16666667,93.46,79.79333333,70.02666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,D,834.84,0,96.66666667,67.17666667,35.14666667,69.66
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,DD,918.1833333,0,100,94.97333333,91.01666667,69.97333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,E,355.2633333,0,95.5,71.96666667,37.97666667,69.93666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,EE,632.84,0,100,63.67,100,68.63333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,F,377.16,0,17.33333333,69.51666667,29.69666667,69.91
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,FF,928.7766667,0,100,96.44666667,100,68.73333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,G,122.8966667,0,97,62.21333333,0,71.27666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,GG,495.11,0,100,83.43666667,100,68.73333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,H,689.34,0,100,59.98666667,0.446666667,69.98
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,HH,644.1366667,0,100,89.18666667,100,69.70333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,I,627.1866667,0,96.16666667,63.60666667,100,68.91666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,II,736.6633333,0,100,86.38,100,69.31
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,J,644.8466667,0,17.5,60.32,100,67.11333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,JJ,855.3233333,0,100,75.87,100,67.64666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,K,884.28,100,100,62.04,0,70.04
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,KK,125.7166667,0,34.5,106.3633333,100,70.26333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,L,602.47,0,96.83333333,63.12666667,13.33333333,69.84666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,LL,120.0733333,84.43333333,41.16666667,61.66666667,0,69.84666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,M,536.78,0,100,87.75666667,57.73666667,69.69
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,MM,444.2566667,0,52.5,61.85,0,70.95
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,N,601.0566667,0,97.83333333,84.73666667,78.43333333,69.70333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,NN,65.69,0,7.833333333,81.09,49.1,72.89333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,O,597.5266667,0,85.16666667,62.48,0,70.5
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,OO,64.98333333,0,5.5,69.34333333,28.66333333,70.92333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,P,543.8466667,0,55,86.97333333,100,71.68
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,PP,64.27666667,0,14.16666667,111.8333333,100,73.24
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,Q,767.74,0,81,61.84,0,68.99666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,QQ,454.1466667,0,89.5,62.03666667,0,70.67333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,R,651.91,0,45.5,95.67,100,70.27
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,RR,64.98333333,0,18,62.14333333,0,70.38666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,S,557.9733333,27.02333333,45.66666667,62,0,69.71666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,SS,62.86333333,0,46.83333333,66.86333333,16.37666667,69.95333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,T,707.7066667,0,86.83333333,61.01666667,100,67.23
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,TT,585.5166667,0,49.5,62.48333333,0,69.8
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,U,149.7333333,0,4.666666667,66.21666667,29.54333333,67.96333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,UU,719.0066667,0,95.83333333,74.69,46.07333333,70.46333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,V,151.8533333,0,59.66666667,88.62666667,100,69.29333333
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,W,451.32,0,4.666666667,67.46333333,32.74666667,68.45666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,X,65.68666667,0,23,61.90333333,2.79,67.89666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,Y,139.85,0,50,67.14666667,27.29666667,69.94666667
1/30/25 8:15,1,0,3675.333333,33.48666667,69.24333333,0.793333333,57.69,Z,168.0966667,0,51.5,90.57,62.66333333,71.46
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,A,480.9833333,0,11.33333333,68.62333333,30.89,69.63666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,AA,684.4,0,77.66666667,88.98333333,77.07,69.84
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,B,911.8233333,0,99.16666667,61.88333333,100,68.59
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,BB,1149.14,0,97.5,95.43666667,92.55333333,69.91333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,C,598.9333333,0,55.16666667,89.69666667,82.35666667,69.76
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,CC,1055.203333,0,100,96.88333333,82.74666667,69.90333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,D,849.67,0,96.83333333,68.10666667,38.93333333,69.6
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,DD,914.65,0,100,94.95,91.91666667,69.94333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,E,363.0366667,0,95.16666667,72.10333333,38.37,69.94666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,EE,637.7866667,0,100,63.76666667,100,68.72
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,F,369.39,0,17.66666667,69.83,30.18666667,69.92
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,FF,913.9466667,0,100,97.49666667,100,68.72666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,G,115.8333333,0,98.16666667,62.34,0,71.24
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,GG,496.5233333,0,100,83.39,100,68.72
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,H,667.45,0,100,60.11666667,0.486666667,69.98666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,HH,642.7266667,0,100,89.23666667,100,69.67666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,I,656.8533333,0,96.83333333,63.72333333,100,68.86333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,II,748.67,0,100,86.38666667,100,69.32333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,J,637.0766667,0,17.33333333,60.42,100,67.09333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,JJ,864.5033333,0,100,75.86,100,67.64
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,K,896.2866667,100,100,62.14333333,0,69.98666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,KK,125.7166667,0,34.5,106.5166667,100,70.23
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,L,601.76,0,96.83333333,63.52666667,14.28333333,69.85
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,LL,119.3666667,83.44,41,61.79,0,69.84666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,M,527.6033333,0,100,89.18333333,59.61666667,69.71
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,MM,443.5533333,0,52.5,61.97,0,70.96333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,N,600.35,0,98,85.50333333,80.82,69.69
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,NN,64.27666667,0,7.666666667,81.33666667,48.83,72.93
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,O,595.4066667,0,85.33333333,62.58666667,0,70.43666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,OO,64.27666667,0,5.333333333,69.50666667,28.9,70.93
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,P,536.0766667,0,55,87.03666667,100,71.65
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,PP,64.27666667,0,14.83333333,111.82,100,73.25333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,Q,774.0966667,0,81.16666667,61.93,0,69.01666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,QQ,446.3766667,0,89.5,62.13666667,0,70.66
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,R,651.2033333,0,45.5,95.69333333,100,70.28333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,RR,64.98333333,0,18,62.23666667,0,70.38333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,S,551.6133333,24.61333333,44.5,62.09666667,0,69.71
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,SS,64.98333333,0,47,66.91333333,16.41333333,69.96666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,T,731.72,0,86.83333333,61.12666667,100,67.18
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,TT,587.6366667,0,49.5,62.58333333,0,69.78666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,U,151.8533333,0,6,66.28,29.54333333,68
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,UU,724.6566667,0,95.5,74.99,46.62666667,70.45666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,V,151.8533333,0,59.83333333,88.79,100,69.28
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,W,444.2566667,0,4.5,67.59666667,32.85333333,68.46333333
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,X,62.86333333,0,23.16666667,62,3.053333333,67.91666667
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,Y,139.1433333,0,50,67.33,27.52666667,69.96
1/30/25 8:30,1,-0.003333333,3662.333333,33.82666667,69.22,0.793333333,57.81333333,Z,166.6833333,0,51.5,90.57,62.46,71.46333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,A,476.7466667,0,11.5,69.36333333,34.1,69.62666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,AA,697.11,0,78,89.29666667,78.70333333,69.80666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,B,899.82,0,99,61.70666667,100,68.57333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,BB,1129.363333,0,96.5,93.03,91.22,69.98
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,C,602.4666667,0,56.16666667,89.36333333,82.33,69.84333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,CC,1051.67,0,96.5,94.80666667,82.51,69.92333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,D,829.8966667,0,96.5,67.98333333,42.21,69.58666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,DD,912.5333333,0,100,99.68,95.70666667,69.83
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,E,361.6233333,0,94,72.18,38.64,69.94666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,EE,642.7266667,0,100,63.62,100,68.73333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,F,370.1,0,18,69.72333333,30.32666667,69.93
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,FF,892.05,0,100,98.86,100,68.62333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,G,125.0133333,0,98.16666667,62.15666667,0,71.24
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,GG,507.12,0,100,83.35666667,100,68.64333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,H,652.6133333,0,100,59.93666667,0.643333333,69.98
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,HH,642.7266667,0,100,89.09666667,100,69.67666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,I,642.02,0,96.5,63.54,100,68.75
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,II,739.4866667,0,100,86.24666667,100,69.28666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,J,651.2,0,17,60.26,100,67.07333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,JJ,850.3766667,0,100,75.79666667,100,67.61333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,K,884.28,100,100,61.98333333,0,69.97333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,KK,126.4233333,0,34.5,105.9933333,100,70.12
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,L,618.7133333,0,97.16666667,63.71,15.4,69.84666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,LL,119.3666667,82.41666667,40.66666667,61.63,0,69.85
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,M,533.96,0,100,90.42666667,61.87333333,69.71
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,MM,452.0266667,0,52.33333333,61.78333333,0,70.96333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,N,597.5266667,0,97.66666667,85.87,82.98,69.69
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,NN,64.98333333,0,7,80.97333333,48.80333333,72.93666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,O,602.4666667,0,85.33333333,62.39666667,0,70.39666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,OO,63.57,0,5.5,69.57333333,29.47666667,70.92333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,P,532.5466667,0,54.66666667,86.65333333,100,71.6
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,PP,64.98333333,0,14.33333333,111.51,100,73.24666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,Q,774.8066667,0,81,61.76666667,0,68.97666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,QQ,440.7266667,0,89.33333333,61.95,0,70.60666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,R,644.14,0,45.33333333,95.60666667,100,70.25
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,RR,64.27666667,0,18,62.08,0,70.36666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,S,535.37,22.42666667,43.66666667,61.95,0,69.69666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,SS,64.27666667,0,47,66.87333333,16.69333333,69.96
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,T,721.83,0,86.83333333,60.94666667,100,67.11333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,TT,576.3366667,0,49.5,62.39333333,0,69.72333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,U,150.44,0,6.166666667,66.21666667,30.54333333,67.95333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,UU,721.1266667,0,95.83333333,74.93,47.15333333,70.43
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,V,151.8533333,0,59.83333333,88.55333333,100,69.28666667
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,W,443.55,0,3.666666667,67.47,33.06333333,68.47
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,X,64.27666667,0,22.83333333,61.86,5.213333333,67.84
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,Y,139.1433333,0,50,67.16666667,27.77666667,69.95333333
1/30/25 8:45,1,0,3637.333333,33.36,69.19333333,0.796666667,57.59333333,Z,167.39,0,51.5,90.83,63.69666667,71.42
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,A,480.9866667,0,10.66666667,71.00333333,38.91,69.48333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,AA,716.89,0,78.16666667,89.78333333,82.00333333,69.70333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,B,904.76,0,91.66666667,61.62333333,78.03333333,68.48666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,BB,978.92,0,84.83333333,89.85666667,66.92666667,69.68666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,C,610.94,0,57.33333333,89.67,85.38666667,69.79333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,CC,1060.143333,0,95.83333333,98.4,87.96,69.68666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,D,836.96,0,84.16666667,66.79333333,33.27666667,69.54666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,DD,930.1866667,0,100,95.94333333,93.32666667,69.93666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,E,357.3833333,0,82.33333333,68.82,27.89333333,69.87666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,EE,640.6066667,0,100,63.57333333,100,68.65
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,F,373.6266667,0,17.5,69.83333333,30.96333333,69.92333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,FF,921.7133333,0,95.5,87.15,77.42,68.59333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,G,116.54,0,86,62.10333333,0,71.24
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,GG,528.31,0,100,83.14666667,100,68.59333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,H,650.4966667,0,100,59.86666667,0.763333333,69.98
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,HH,649.0833333,0,100,88.97333333,100,69.63333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,I,627.1866667,0,85.83333333,63.48,76.01333333,68.74
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,II,740.1966667,0,100,86.16333333,100,69.3
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,J,630.7233333,0,17.33333333,60.19666667,100,67.03
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,JJ,858.8533333,0,100,75.72666667,100,67.57
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,K,878.63,100,100,61.89666667,0,69.92333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,KK,123.6033333,0,33.83333333,105.7066667,100,70.06666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,L,615.18,0,97.66666667,64.50666667,19.17333333,69.73666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,LL,117.9533333,81.45333333,39.5,61.20333333,0,69.84666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,M,540.3133333,0,100,93.10333333,66.42666667,69.57
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,MM,448.4933333,0,51.33333333,61.40333333,0,70.89666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,N,605.2966667,0,97.66666667,86.13333333,85.89333333,69.65
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,NN,63.57,0,8.166666667,80.92,49.80666667,72.9
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,O,589.7566667,0,85.16666667,62.05333333,0,70.39
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,OO,62.86333333,0,6,69.37,29.79333333,70.93
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,P,541.7266667,0,54.83333333,86.38333333,100,71.61
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,PP,64.98333333,0,14.83333333,110.83,100,73.24
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,Q,770.5633333,0,80.66666667,61.49333333,0,68.92
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,QQ,446.3766667,0,88.5,61.56666667,0,70.53333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,R,657.5566667,0,45.33333333,95.27,100,70.25
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,RR,64.27666667,0,16.5,61.61666667,0,70.29
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,S,519.1233333,20.41666667,42.83333333,61.67333333,0,69.70333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,SS,64.98333333,0,46.5,66.64,17.11,69.95333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,T,719.71,0,86.66666667,60.61,100,67.09666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,TT,577.04,0,49.66666667,62.09,0,69.56333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,U,152.56,0,6,66.34,32.34666667,67.88
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,UU,728.8933333,0,95.66666667,74.94,47.92666667,70.41
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,V,152.56,0,60,88.12,100,69.27333333
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,W,437.1933333,0,5,67.17,33.23333333,68.45666667
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,X,62.15666667,0,23,61.71,7.933333333,67.77
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,Y,135.61,0,49,66.93333333,27.87333333,69.96
1/30/25 9:00,1,0,3732.333333,33.15333333,69.11,0.833333333,57.09333333,Z,164.5633333,0,51,90.87666667,64.15,71.40666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,A,482.4,0,9.666666667,78.02666667,53.05666667,69.02
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,AA,764.2066667,0,78.16666667,92.99666667,94.02666667,69.29333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,B,901.23,0,74.5,61.56666667,41.93,68.44333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,BB,504.2933333,0,57.33333333,65.54,2.6,69.95
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,C,599.6433333,0,53.83333333,90.95333333,89.75,69.79666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,CC,1082.75,0,84.16666667,97.76666667,83.74333333,69.95333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,D,824.2466667,0,59,63.48333333,8.606666667,69.71333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,DD,940.0733333,0,100,98.93666667,95.65,69.86
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,E,358.09,0,57,63.34,13.17333333,69.47
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,EE,646.26,0,100,63.45,100,68.03
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,F,375.0433333,0,15.66666667,69.81666667,31.06666667,69.94666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,FF,942.1933333,0,100,84.51666667,42.03333333,68.45666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,G,129.96,0,59.66666667,62.03,0,71.21333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,GG,480.9866667,0,100,83.00333333,100,68.46333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,H,697.11,0,100,59.78333333,0.78,69.98
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,HH,648.3766667,0,100,88.92,100,69.56666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,I,640.6066667,0,64,63.37333333,32.15666667,68.82333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,II,743.7266667,0,100,86.13666667,100,69.26666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,J,627.8966667,0,17.16666667,60.08666667,100,66.96666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,JJ,863.09,0,100,75.6,100,67.50333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,K,896.2866667,100,100,61.79666667,0,69.78333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,KK,126.4233333,0,32.5,105.33,100,69.95333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,L,598.23,0,96.33333333,69.69666667,34.97333333,69.14
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,LL,115.1266667,76.47333333,37.16666667,61.54333333,0,69.73333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,M,532.5433333,0,100,101.9833333,83.66333333,69.00333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,MM,452.7333333,0,49.16666667,61.7,0.14,70.2
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,N,596.82,0,97.33333333,87.71,90.95333333,69.55666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,NN,67.09666667,0,4.833333333,82.30333333,51.85,72.86
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,O,601.76,0,84.5,62.41333333,0,70.33666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,OO,64.98,0,3.833333333,70.1,31.58666667,70.88
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,P,548.08,0,54.16666667,86.61666667,100,72.47666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,PP,64.98333333,0,12.83333333,109.4566667,100,72.94666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,Q,785.3966667,0,80.33333333,61.82666667,0,68.85666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,QQ,450.6166667,0,86.5,61.82333333,0,70.35
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,R,648.38,0,45,95.63333333,100,70.19666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,RR,62.15666667,0,13.83333333,61.92666667,0,70.23333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,S,500.76,16.03666667,40.5,62.07333333,0,69.65666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,SS,64.27666667,0,44.16666667,67.37333333,18.03,69.92666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,T,719.0033333,0,86,60.85333333,100,66.97
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,TT,596.1133333,0,48.66666667,62.48333333,0,69.20666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,U,153.9733333,0,4.5,66.70333333,32.23333333,67.92333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,UU,754.32,0,95.5,76.69333333,52.03,70.25
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,V,153.2666667,0,59.33333333,88.41333333,100,69.14
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,W,444.2566667,0,4.5,67.44666667,33.37333333,68.47
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,X,64.98333333,0,22,62.90666667,9.893333333,67.76666667
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,Y,139.8466667,0,47.5,67.34666667,28.38333333,69.95333333
1/30/25 9:15,1,0,4103,32.84333333,68.95333333,0.943333333,57.22333333,Z,166.6833333,0,50.5,91.55666667,65.50666667,71.38
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,A,477.4533333,0,11.33333333,82.20666667,62.62,68.91666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,AA,795.9933333,0,80.5,94.25,100,68.94333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,B,893.46,0,75.16666667,61.24333333,54.88,68.37666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,BB,509.9433333,0,58.16666667,65.73666667,5.073333333,69.85333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,C,612.3566667,0,55.33333333,90.73333333,89.90333333,69.85333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,CC,1101.82,0,86.16666667,97.94666667,86.16333333,69.86
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,D,831.3066667,0,59,63.15666667,7.646666667,69.84
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,DD,953.4966667,0,100,96.32,94.37333333,69.95
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,E,360.21,0,57.83333333,65.44,21.43,69.29333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,EE,630.7166667,0,100,63.14,100,67.77
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,F,375.75,0,16.5,69.52,30.98333333,69.95333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,FF,909.7033333,0,100,105.82,56.72333333,68.31666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,G,125.72,0,60.5,61.71,0,71.2
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,GG,514.18,0,100,82.74666667,100,68.32333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,H,682.9833333,0,100,59.40666667,1.11,69.96
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,HH,646.26,0,100,88.59666667,100,69.51
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,I,637.78,0,64.33333333,63.07333333,43.04666667,68.74
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,II,745.14,0,100,85.8,100,69.17333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,J,638.49,0,17.33333333,59.72666667,100,66.86666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,JJ,865.2066667,0,100,75.18,100,67.46666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,K,889.2233333,100,100,61.47333333,0,69.69
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,KK,125.7166667,0,32.5,105.4166667,100,69.84666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,L,601.06,0,97.83333333,74.59333333,45.19333333,68.99666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,LL,111.5933333,71.45666667,36.66666667,61.60666667,0,69.65
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,M,533.96,0,100,106.87,97.03333333,68.74666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,MM,440.73,0,49,61.86,6.643333333,69.7
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,N,593.2866667,0,97.5,88.41666667,94.48,69.55
