datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,NN,64.98333333,0,5.5,81.79,50.80666667,72.93
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,O,602.4666667,0,84.5,62.42,0,70.28
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,OO,64.27666667,0,3,71.31,33.87666667,70.82333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,P,546.67,0,54.16666667,86.60666667,100,71.72666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,PP,63.57,0,12,109.58,100,72.61333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,Q,776.92,0,80.5,61.80333333,0,68.83666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,QQ,449.9066667,0,86.5,61.84333333,0,70.16666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,R,652.6133333,0,45,95.54666667,100,70.12
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,RR,63.57,0,14,62.01666667,0,70.08666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,S,488.7533333,13.44666667,39.83333333,62.06666667,0,69.66
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,SS,64.27666667,0,44.66666667,67.43,17.91666667,69.94666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,T,714.77,0,85.83333333,60.81666667,100,66.97
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,TT,582.69,0,48.5,62.47666667,0,68.85666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,U,149.0266667,0,3.666666667,66.81333333,32.06333333,67.96666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,UU,763.5033333,0,96,77.44333333,54.3,70.23666667
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,V,151.1466667,0,59,88.43,100,69.13333333
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,W,450.6133333,0,4.833333333,67.44666667,33.51333333,68.47
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,X,64.27666667,0,21.5,63.46333333,11.34666667,67.78
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,Y,138.4366667,0,47.5,67.77666667,29.87333333,69.89
1/30/25 9:30,1,0.003333333,4123.333333,32.56,68.89333333,0.943333333,57.16,Z,167.39,0,50.5,92.01333333,66.30333333,71.38
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,A,485.93,0,12,85.5,70.02666667,68.94666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,AA,795.9933333,0,80,94.29666667,100,68.71
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,B,906.1733333,0,75.66666667,61.35333333,68.4,68.33333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,BB,519.8333333,0,58.16666667,66.40666667,5.853333333,69.86
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,C,608.8233333,0,56.66666667,90.45333333,88.65,69.93666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,CC,1104.643333,0,86.66666667,98.17333333,86.51,69.87666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,D,822.8333333,0,59.16666667,63.20333333,8.666666667,69.84
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,DD,944.3133333,0,100,94.6,93.76333333,69.98666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,E,359.5033333,0,58,67.09333333,26.94333333,69.28666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,EE,646.26,0,100,63.25,100,67.93333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,F,376.4533333,0,17,69.83,31.61666667,69.93666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,FF,925.2433333,0,100,101.7266667,69.79666667,68.28333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,G,124.3066667,0,60.66666667,61.79,0,71.18666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,GG,513.4766667,0,100,82.81666667,100,68.29666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,H,680.8666667,0,100,59.52666667,4.13,69.85
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,HH,649.0833333,0,100,88.55666667,100,69.42
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,I,640.61,0,64.5,63.16666667,53.81,68.67
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,II,747.9666667,0,100,85.87,100,69.14
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,J,642.7266667,0,17.16666667,59.84666667,100,66.82333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,JJ,861.6766667,0,100,75.33666667,100,67.37666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,K,880.7466667,100,100,61.57,0,69.61333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,KK,126.4233333,0,32.5,105.1466667,100,69.80333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,L,607.4133333,0,97.16666667,78.07333333,51.44,69.05
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,LL,108.06,65.44,35.83333333,61.57333333,0,69.56333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,M,526.1866667,0,100,107.1766667,100,68.83
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,MM,447.7866667,0,49,63.63333333,15.48,69.42666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,N,602.47,0,97.5,88.99333333,97.98333333,69.54333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,NN,64.98333333,0,5.833333333,81.69666667,51.14333333,72.93
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,O,603.8833333,0,84.5,62.38333333,0,70.25
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,OO,65.68666667,0,2.666666667,71.99666667,35.31666667,70.81
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,P,541.02,0,54.5,86.55333333,100,71.48666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,PP,64.27666667,0,12.33333333,109.6466667,100,72.44333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,Q,770.5633333,0,80.16666667,61.74666667,0,68.83
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,QQ,446.38,0,86.33333333,61.79666667,0,69.96333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,R,649.0866667,0,45,95.46333333,100,70.11666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,RR,62.15666667,0,14.5,61.97666667,0.476666667,69.96
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,S,440.7266667,7.32,37.66666667,62.02666667,0,69.54
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,SS,64.27666667,0,44.5,67.53,18.26333333,69.94
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,T,733.13,0,85.66666667,60.77666667,100,66.97
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,TT,584.81,0,48.5,62.42,0,68.71333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,U,151.1466667,0,5.333333333,66.49333333,31.85666667,67.97666667
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,UU,767.74,0,96.33333333,77.73,55.43666667,70.26333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,V,151.1466667,0,59,88.35333333,100,69.02
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,W,456.97,0,4.5,67.19666667,32.93666667,68.51
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,X,64.27666667,0,21.5,63.97666667,12.67,67.8
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,Y,139.85,0,47.5,68.49333333,31.96666667,69.84333333
1/30/25 9:45,1,0.003333333,4079,32.51,68.83666667,0.946666667,57.08,Z,166.6833333,0,50.5,92.23333333,67.02666667,71.38
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,A,473.2133333,0,11.83333333,86.08,70.02666667,69.28666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,AA,799.5266667,0,79,94.00666667,100,68.56666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,B,894.8766667,0,75.5,61.28,80.50666667,68.32
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,BB,546.6733333,0,59,66.77333333,10,69.71666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,C,603.88,0,56.66666667,90.48,89.54333333,69.89666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,CC,1135.01,0,87.83333333,104.1466667,90.55666667,69.72333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,D,832.0133333,0,59,63.65,12.83,69.70666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,DD,961.97,0,100,99.97,96.04666667,69.88666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,E,357.3866667,0,58,68.70666667,32.55666667,69.26
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,EE,637.7833333,0,100,63.16,100,68.11666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,F,370.8066667,0,16.83333333,70.02,32.25666667,69.92333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,FF,906.88,0,100,98.97,85.46333333,68.18
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,G,125.0133333,0,60.16666667,61.70666667,0,71.13
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,GG,502.88,0,100,82.75333333,100,68.19333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,H,685.8133333,0,100,59.81666667,5.486666667,69.83333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,HH,646.9633333,0,100,88.69,100,69.42
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,I,637.78,0,64,63.13666667,65.54,68.58666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,II,745.8433333,0,100,85.78666667,100,69.07
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,J,639.1966667,0,17.16666667,59.70666667,100,66.74666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,JJ,866.62,0,100,75.12666667,100,67.37
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,K,887.1033333,100,100,61.49,0,69.56333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,KK,127.13,0,31,104.56,100,69.70333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,L,593.2866667,0,97.33333333,78.99333333,53.11666667,69.27333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,LL,103.1233333,58.15,34.5,61.48333333,0,69.43666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,M,530.4266667,0,100,107.0933333,100,69.06333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,MM,448.4933333,0,48.66666667,65.55333333,23.21,69.28
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,N,603.88,0,96.83333333,88.94,99.94666667,69.6
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,NN,65.68666667,0,4,82.04666667,51.83666667,72.91
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,O,600.3466667,0,84.16666667,62.29,0,70.25
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,OO,65.68666667,0,2.166666667,72.64,36.56333333,70.81
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,P,548.79,0,54,86.20333333,100,71.32666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,PP,66.39333333,0,11.66666667,109.34,100,72.28333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,Q,776.2166667,0,79.5,61.63,0,68.86
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,QQ,447.0833333,0,86,61.66333333,0,69.83333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,R,652.6133333,0,44.5,95.25666667,100,70.16
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,RR,64.98333333,0,14.5,61.87,3.54,69.84666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,S,397.64,0,34.66666667,61.89333333,0,69.40666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,SS,64.98333333,0,44,67.51,18.64333333,69.94
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,T,729.6,0,85,60.71333333,100,66.96333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,TT,589.05,0,48,62.21666667,0,68.66
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,U,151.8533333,0,2.666666667,66.35333333,31.74333333,67.99666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,UU,771.2733333,0,95.83333333,77.72,56.23666667,70.3
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,V,153.2666667,0,58.33333333,88.2,100,69.04666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,W,446.3766667,0,3.666666667,66.95666667,32.59666667,68.50333333
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,X,64.98,0,19.66666667,63.65666667,12.06666667,67.88
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,Y,140.5533333,0,45.5,68.02666667,30.90666667,69.93666667
1/30/25 10:00,1,0,3594,32.31666667,68.82,0.993333333,57.20333333,Z,168.8033333,0,49.33333333,92.11333333,67.72666667,71.38
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,A,478.16,0,11.83333333,83.16333333,64.22666667,69.74666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,AA,805.1766667,0,80,93.8,100,68.58333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,B,896.2833333,0,75.66666667,61.25666667,93.38666667,68.32666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,BB,623.6566667,0,62,67.75333333,21.10333333,69.32
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,C,604.5866667,0,56.5,91.12333333,91.89333333,69.84333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,CC,1152.67,0,100,115.6366667,99.72333333,69.32666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,D,831.3066667,0,59.33333333,64.98666667,21.93666667,69.42666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,DD,962.6766667,0,100,99.89,95.66333333,69.93
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,E,364.45,0,59.16666667,71.62666667,38.55666667,69.25
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,EE,637.0733333,0,100,63.24,100,68.58333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,F,377.1633333,0,18.5,71.06333333,34.69666667,69.84666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,FF,907.5866667,0,100,98.85333333,97.67333333,68.18
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,G,126.4266667,0,61.16666667,61.7,0,71.1
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,GG,505,0,100,82.64,100,68.18
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,H,678.0433333,0,100,60.64333333,6.7,69.83666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,HH,643.4333333,0,100,88.83333333,100,69.39666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,I,627.8966667,0,65,63.1,77.41,68.54
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,II,744.43,0,100,85.80666667,100,69.02666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,J,634.25,0,17.33333333,59.73333333,100,66.69
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,JJ,864.5,0,100,75.23,100,67.34333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,K,894.17,100,100,61.47333333,0,69.53
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,KK,125.01,0,31.5,105.2433333,100,69.66666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,L,598.9366667,0,98.16666667,77.73333333,50.38666667,69.61666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,LL,98.88333333,50.61666667,33.5,61.22666667,0,69.35666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,M,521.2466667,0,100,107.4633333,100,69.42333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,MM,447.0833333,0,49,66.88333333,28.65333333,69.28
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,N,602.4666667,0,97,88.67,100,69.64333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,NN,63.57,0,6.333333333,82.1,52.27666667,72.91666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,O,602.4666667,0,84.33333333,61.95333333,0,70.24333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,OO,63.57,0,3.5,73.2,37.94,70.82333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,P,540.3133333,0,54.16666667,85.88,100,71.19666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,PP,64.98333333,0,13.33333333,109.4033333,100,72.23
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,Q,762.7966667,0,79.66666667,61.25666667,0,68.84666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,QQ,450.6166667,0,86.16666667,61.40666667,0,69.87666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,R,642.7266667,0,44.5,95.09,100,70.24333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,RR,62.86333333,0,14.5,61.57333333,4.93,69.83333333
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,S,397.6433333,0,35,61.50333333,0,69.4
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,SS,64.98,0,44.83333333,67.46666667,19.17666667,69.94
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,T,717.5933333,0,85.33333333,60.44,100,66.94
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,TT,581.2766667,0,48.5,61.84333333,0,68.91666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,U,151.1466667,0,4.833333333,66.39333333,32.47,67.96
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,UU,756.44,0,95.66666667,76.74333333,53.90333333,70.44666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,V,151.8533333,0,59,88.03333333,100,69.13666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,W,450.6166667,0,4.333333333,66.95666667,33.40666667,68.47666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,X,64.98333333,0,21.83333333,63.49333333,12.28333333,67.89666667
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,Y,137.73,0,44.83333333,68.21666667,32.04,69.91
1/30/25 10:15,1,-0.003333333,3560,32.27,68.93666667,0.963333333,57,Z,165.27,0,48.83333333,92.39333333,67.48,71.42666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,A,476.7466667,0,12.16666667,82.26333333,62.61666667,69.89
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,AA,798.11,0,80.83333333,93.81333333,100,68.64666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,B,896.2866667,0,75.83333333,61.28,100,68.33333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,BB,692.1666667,0,65.5,69.11666667,29.79,69.19333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,C,614.4766667,0,56.16666667,91.57333333,94.04,69.80333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,CC,1149.846667,0,100,115.2733333,100,69.18666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,D,829.8933333,0,59.5,65.85,27.98333333,69.32
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,DD,950.67,0,100,102.5166667,97.09666667,69.87
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,E,359.5033333,0,59.5,72.44333333,40.36333333,69.40333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,EE,629.31,0,100,63.31333333,100,68.99666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,F,375.75,0,18.16666667,71.55666667,35.76333333,69.84333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,FF,930.8933333,0,100,98.51,100,68.17333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,G,120.7766667,0,61.33333333,61.70666667,0,71.1
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,GG,532.5433333,0,100,82.65666667,100,68.18
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,H,698.5233333,0,100,60.67333333,7.486666667,69.84666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,HH,643.4333333,0,100,88.47,100,69.36333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,I,654.0266667,0,64.5,63.14,86.93,68.59
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,II,740.1966667,0,100,85.76333333,100,69.01
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,J,644.14,0,17.16666667,59.76333333,100,66.65
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,JJ,858.8566667,0,100,75.17666667,100,67.33
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,K,880.04,100,100,61.52,0,69.53
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,KK,125.7166667,0,32.66666667,105.1633333,100,69.56333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,L,601.76,0,94.5,74.50333333,45.65,69.93666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,LL,96.05666667,44.8,33,61.28,0,69.31666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,M,509.9433333,0,100,107.4266667,100,69.75666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,MM,453.44,0,49.5,67.56666667,30.52,69.41333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,N,604.5866667,0,97,88.70666667,100,69.71666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,NN,64.98333333,0,6.166666667,82.33333333,52.47666667,72.91666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,O,596.1133333,0,84.5,62.02,0,70.23
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,OO,64.27666667,0,4.166666667,73.46,37.69,70.87666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,P,547.3766667,0,54.16666667,85.96333333,100,72.06
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,PP,64.98333333,0,13.5,109.3633333,100,72.3
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,Q,768.4466667,0,80,61.34333333,0,68.91666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,QQ,449.2,0,86.5,61.47333333,0,69.97333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,R,651.2033333,0,44.5,95.09,100,70.24333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,RR,62.86333333,0,15.33333333,61.62333333,6.68,69.82
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,S,396.9366667,0,35,61.61666667,0,69.40666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,SS,64.98,0,45,67.67,19.47666667,69.94
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,T,714.0633333,0,85.33333333,60.51666667,100,66.92666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,TT,579.1633333,0,48.5,61.90333333,0,69.05333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,U,151.1466667,0,5.166666667,66.40666667,32.17666667,67.98333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,UU,753.6133333,0,95.5,76.14333333,52.10666667,70.53333333
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,V,150.44,0,59,87.98,100,69.15
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,W,442.14,0,4.5,67.07666667,33.61,68.47
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,X,64.98,0,22.16666667,64.00333333,13.56333333,67.87
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,Y,138.4366667,0,47.16666667,68.26333333,31.94,69.93666667
1/30/25 10:30,1,-0.006666667,3478,32.33333333,69.01333333,0.953333333,57.08333333,Z,167.39,0,50.33333333,92.43333333,68.03333333,71.43333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,A,482.3966667,0,12.33333333,81.65,61.1,69.97333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,AA,795.9933333,0,81.33333333,93.96666667,100,68.74
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,B,903.3466667,0,76.16666667,61.36333333,100,68.32
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,BB,735.25,0,67.5,69.64666667,36.02666667,69.18
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,C,601.0566667,0,57.66666667,91.91,95.29333333,69.8
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,CC,1142.076667,0,100,115.2566667,100,69.19333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,D,846.8466667,0,59.5,66.77,34.27333333,69.29333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,DD,949.26,0,100,102.6666667,100,69.61
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,E,360.9166667,0,59.83333333,73.3,41.53333333,69.55
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,EE,637.7833333,0,100,63.47666667,100,69.16333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,F,372.2166667,0,17.83333333,72.19333333,36.85,69.84333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,FF,923.1266667,0,100,98.41666667,100,68.17333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,G,114.42,0,62,61.78666667,0,71.1
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,GG,516.3,0,100,82.76,100,68.17333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,H,665.3266667,0,100,60.75333333,8.62,69.84
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,HH,652.6166667,0,100,88.74,100,69.34
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,I,641.3133333,0,65.16666667,63.22666667,97.22,68.57333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,II,739.49,0,100,85.74666667,100,69.01
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,J,642.7266667,0,17.5,59.86,100,66.65
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,JJ,860.2666667,0,100,75.31333333,100,67.24666667
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,K,899.1133333,100,100,61.61,0,69.52333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,KK,125.7166667,0,33,105.3866667,100,69.45333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,L,604.5833333,0,94.83333333,72.66666667,41.66333333,70.11
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,LL,91.11,38.7,32.33333333,61.46,0,69.3
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,M,514.8866667,0,100,107.7666667,99.51333333,69.94333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,MM,443.55,0,49.5,68.13,31.72333333,69.55
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,N,602.47,0,97.16666667,88.85333333,100,69.69
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,NN,63.57,0,6.166666667,82.88333333,53.06666667,72.92333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,O,597.5233333,0,84.33333333,62.15666667,0,70.13333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,OO,63.57,0,4.5,73.02,37.27333333,70.93666667
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,P,540.3133333,0,54.16666667,86.07333333,100,72.44666667
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,PP,65.69,0,13.5,109.4566667,100,72.31333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,Q,781.16,0,80,61.49,0,68.87333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,QQ,450.6133333,0,86.5,61.61,0,70.01
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,R,647.6733333,0,44.5,95.33,100,70.38
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,RR,63.57,0,15.5,61.76,8.236666667,69.81333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,S,404.0033333,0,35.16666667,61.73666667,0,69.42
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,SS,65.68666667,0,44.66666667,67.91666667,19.63,69.94666667
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,T,729.6033333,0,85.16666667,60.65333333,100,66.85333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,TT,584.1033333,0,48.5,62.04666667,0,69.14333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,U,152.56,0,5.166666667,66.55333333,32.15,67.98333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,UU,749.38,0,95.5,76.07333333,51.49666667,70.54
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,V,151.1466667,0,58.5,88.19,100,69.15
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,W,449.91,0,4.833333333,67.30333333,33.73,68.47
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,X,64.98333333,0,22.5,64.31333333,13.79,67.90333333
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,Y,138.4366667,0,47.5,68.43,31.92666667,69.94666667
1/30/25 10:45,1,0,3544,32.80333333,69.01666667,0.933333333,57.26333333,Z,165.9766667,0,50.5,92.6,67.75333333,71.45666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,A,480.28,0,12.5,81.64,60.95333333,69.98666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,AA,798.11,0,81.33333333,94.1,100,68.76333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,B,894.8766667,0,76.16666667,61.52666667,100,68.32666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,BB,763.5033333,0,68.83333333,70.13,39.13,69.31333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,C,616.5933333,0,57.66666667,91.90666667,96.17666667,69.82666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,CC,1130.066667,0,100,115.1033333,100,69.32
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,D,832.72,0,59.83333333,67.7,39.46666667,69.29333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,DD,949.26,0,100,102.7833333,100,69.56666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,E,351.7333333,0,59.66666667,73.37,41.66666667,69.68
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,EE,628.6,0,100,63.60333333,100,69.32333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,F,375.04,0,18.66666667,72.78666667,37.90333333,69.84333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,FF,933.0166667,0,100,98.33333333,100,68.16666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,G,126.4266667,0,61.33333333,61.91666667,0,71.08666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,GG,515.5933333,0,100,82.84333333,100,68.16
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,H,694.2866667,0,100,60.93333333,9.71,69.84666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,HH,642.0233333,0,100,88.64,100,69.3
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,I,636.3733333,0,65,63.36,100,68.47
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,II,743.7266667,0,100,85.72333333,100,69.01
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,J,626.4833333,0,17.66666667,59.99,100,66.60666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,JJ,848.26,0,100,75.40666667,100,67.24666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,K,859.5566667,100,100,61.76666667,0,69.54333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,KK,126.4233333,0,33,105.3566667,100,69.42666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,L,584.1033333,0,94.5,70.83,37.53,70.23666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,LL,88.28333333,33.46666667,31.66666667,61.64666667,0,69.3
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,M,500.0533333,0,100,107.5533333,96.58,70.09
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,MM,444.9666667,0,49.66666667,68.47333333,32.15333333,69.68
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,N,597.5266667,0,97.16666667,89.01666667,100,69.69666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,NN,63.56666667,0,6.5,83.12666667,53.05666667,72.93666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,O,600.35,0,84.5,62.31333333,0,70.15
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,OO,64.27666667,0,4.5,73.28,37.29333333,70.94333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,P,550.2033333,0,54.5,86.31333333,100,73.18
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,PP,64.98333333,0,13.5,109.5866667,100,72.34
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,Q,769.1566667,0,80,61.64,0,68.9
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,QQ,452.7366667,0,87,61.75,0,70.09666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,R,649.0833333,0,44.5,95.32666667,100,70.28
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,RR,62.86333333,0,15.5,62.63,10.48666667,69.76333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,S,400.47,0,35.16666667,61.9,0,69.42
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,SS,63.57,0,45.16666667,68.07333333,19.68333333,69.96
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,T,709.1166667,0,85.33333333,60.83,100,66.83666667
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,TT,578.4566667,0,48.83333333,62.23333333,0,69.27333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,U,153.2666667,0,3.833333333,66.43333333,31.44666667,68.02
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,UU,743.7266667,0,95.5,76.05666667,51.03666667,70.54
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,V,151.1466667,0,59,88.29666667,100,69.15
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,W,451.32,0,4.666666667,67.50333333,33.99,68.47
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,X,63.57,0,22.5,64.29,13.26,67.95333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,Y,138.4366667,0,47.5,68.57,32.16666667,69.95333333
1/30/25 11:00,1,-0.003333333,3639,33.23,69.08666667,0.923333333,57.51,Z,167.39,0,50.5,92.46333333,67.25333333,71.47
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,A,479.5733333,0,12.5,81.26333333,59.86666667,70.03333333
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,AA,796.7,0,81.66666667,93.86666667,100,68.85
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,B,903.35,0,76.16666667,61.51333333,100,68.37666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,BB,803.0566667,0,71.16666667,71.16,44.99333333,69.26666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,C,612.3566667,0,58.16666667,91.82666667,96.56333333,69.86666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,CC,1123.003333,0,100,114.8833333,100,69.27333333
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,D,831.3066667,0,59.66666667,68.26333333,44.71,69.3
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,DD,948.5533333,0,100,102.5833333,100,69.77
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,E,355.97,0,59.5,73.44,41.82666667,69.77333333
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,EE,625.7766667,0,100,63.6,100,69.40666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,F,375.7466667,0,18.5,72.96666667,38.21666667,69.89
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,FF,941.49,0,100,99.98,100,68.18
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,G,131.37,0,61.66666667,61.95333333,0,71.06666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,GG,545.2566667,0,100,82.65666667,100,68.18666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,H,660.3833333,0,100,60.92666667,8.593333333,69.93
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,HH,643.43,0,100,88.5,100,69.31
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,I,642.0233333,0,65,63.38666667,100,68.45
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,II,739.49,0,100,85.78,100,69.02666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,J,644.8433333,0,17.5,59.99333333,100,66.58
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,JJ,855.32,0,100,75.45666667,100,67.26
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,K,887.1066667,100,100,61.76,0,69.55
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,KK,124.3066667,0,33,105.0666667,100,69.38
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,L,584.81,0,95,69.61666667,34.81333333,70.27666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,LL,86.16666667,29.84333333,31.33333333,61.62,0,69.33
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,M,516.3,0,100,107.2266667,94.96,70.12666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,MM,450.6133333,0,50,68.65,32.88333333,69.75333333
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,N,605.2933333,0,97.5,88.72333333,100,69.74666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,NN,64.27666667,0,6.833333333,82.96666667,52.99333333,72.95
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,O,593.2866667,0,84.5,62.27333333,0,70.23666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,OO,65.68666667,0,4.5,73.33333333,37.5,70.95
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,P,538.1966667,0,54.5,86.04666667,100,72.23
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,PP,65.69,0,13.66666667,109.6533333,100,72.36
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,Q,778.3366667,0,80,61.62333333,0,69.04
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,QQ,443.5533333,0,87,61.74,0,70.12
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,R,649.7933333,0,44.83333333,95.09666667,100,70.38
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,RR,63.57,0,15.83333333,64.16,13.23666667,69.72666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,S,394.8166667,0,35.33333333,61.88333333,0,69.57
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,SS,63.57,0,45.5,67.95666667,19.61333333,69.98
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,T,721.83,0,85.33333333,60.78333333,100,66.83666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,TT,581.9866667,0,48.66666667,62.20333333,0,69.33333333
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,U,151.1466667,0,3,66.35666667,31.01333333,68.03333333
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,UU,745.8433333,0,95.5,75.78666667,50.55,70.54
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,V,149.7333333,0,59,88.22666667,100,69.15
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,W,444.9633333,0,4.666666667,67.49666667,34.10666667,68.47
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,X,63.57,0,22.5,63.62333333,11.67666667,68.02666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,Y,137.0233333,0,48,68.50666667,32.08333333,69.96666667
1/30/25 11:15,1,-0.003333333,3696,33,69.11666667,0.913333333,57.49333333,Z,165.9766667,0,50.5,92.24666667,66.99,71.48333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,A,485.2233333,0,12.5,80.43666667,59.08,70.04666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,AA,802.3466667,0,82.33333333,93.57666667,100,68.87333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,B,899.82,0,76.5,61.51333333,100,68.32666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,BB,836.96,0,73.66666667,74.08666667,51.63333333,69.21666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,C,603.1733333,0,58.16666667,91.49333333,98.33666667,69.83666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,CC,1123.71,0,100,114,100,69.23666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,D,819.2966667,0,60,69.80666667,49.96666667,69.30333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,DD,947.8466667,0,100,101.9866667,100,69.45666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,E,360.21,0,60,73.45333333,42.06666667,69.83333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,EE,635.6633333,0,100,63.64,100,69.42
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,F,379.9866667,0,18.5,72.54333333,37.46333333,69.93666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,FF,901.23,0,100,97.94333333,100,68.18
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,G,110.18,0,62.16666667,61.93666667,0,71.05333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,GG,495.8166667,0,100,82.33666667,100,68.18666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,H,682.28,0,100,60.9,9.713333333,69.9
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,HH,642.7266667,0,100,88.28333333,100,69.28666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,I,634.9566667,0,65.33333333,63.37,100,68.46333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,II,737.3733333,0,100,85.57333333,100,69.01
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,J,630.0166667,0,17.5,59.98333333,100,66.56666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,JJ,858.8533333,0,100,75.14,100,67.24
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,K,877.22,100,100,61.75,0,69.53666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,KK,125.0133333,0,33.16666667,104.5433333,100,69.28666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,L,609.5333333,0,95,68.05333333,30.98333333,70.34666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,LL,84.05333333,27.32,31,61.64,0,69.40333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,M,513.4766667,0,100,105.53,91.56333333,70.21333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,MM,444.2566667,0,50,68.39,32.04333333,69.86
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,N,609.5333333,0,97.5,88.51,100,69.70333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,NN,62.86333333,0,6.666666667,82.83333333,53.26,72.95
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,O,596.82,0,84.5,62.24666667,0,70.17
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,OO,63.57,0,5,72.94333333,36.80333333,71.00666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,P,540.3166667,0,54.5,85.81666667,100,71.43666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,PP,64.98333333,0,13.83333333,109.16,100,72.36666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,Q,779.04,0,80.33333333,61.56666667,0,69.01666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,QQ,450.6133333,0,87,61.72666667,0,70.12
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,R,654.0266667,0,44.83333333,94.84333333,100,70.45
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,RR,62.15666667,0,16,64.48,13.59333333,69.79333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,S,396.23,0,35.33333333,61.83,0,69.63333333
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,SS,66.39333333,0,45.33333333,67.94666667,19.79,69.96666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,T,729.6033333,0,85.5,60.73333333,100,66.83666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,TT,575.63,0,48.66666667,62.18666667,0,69.39666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,U,151.1466667,0,3.833333333,66.39666667,31.18,68.02
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,UU,741.6066667,0,95.5,75.45666667,50.04666667,70.54
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,V,151.1466667,0,59,87.89,100,69.20666667
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,W,454.85,0,4.833333333,67.5,34.25666667,68.47
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,X,62.86333333,0,22.83333333,63.66,12.11666667,68
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,Y,138.4366667,0,48,68.39333333,32.13666667,69.98
1/30/25 11:30,1,0,3705.333333,32.81,69.13666667,0.903333333,57.35333333,Z,166.6833333,0,51,91.82666667,66.77666667,71.49666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,A,479.5733333,0,12.5,79.91,57.08666667,70.11666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,AA,791.0466667,0,82.66666667,93.65,100,68.98333333
