datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,B,898.4066667,0,76.33333333,61.51666667,100,68.32
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,BB,882.8666667,0,75.5,75.51,55,69.33
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,C,619.42,0,56.66666667,91.43666667,99.44666667,69.83333333
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,CC,1115.236667,0,100,114,100,69.33
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,D,844.7266667,0,60,72.43333333,53.79,69.35
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,DD,952.0833333,0,100,102.07,100,69.43666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,E,355.97,0,59.83333333,73.83333333,42.90666667,69.84333333
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,EE,630.72,0,100,63.62666667,100,69.42
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,F,377.16,0,18.33333333,72.54333333,37.46,69.96
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,FF,901.9366667,0,100,95.78,100,68.16
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,G,129.2533333,0,62.33333333,61.95333333,0,71.00666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,GG,538.1966667,0,100,82.51666667,100,68.17333333
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,H,675.2166667,0,100,61.02666667,11.44333333,69.85
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,HH,646.26,0,100,88.37666667,100,69.32
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,I,643.4333333,0,65.16666667,63.37333333,100,68.47
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,II,744.4366667,0,100,85.54333333,100,69.02
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,J,650.4966667,0,17.5,59.98666667,100,66.56
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,JJ,858.1466667,0,100,75.19333333,100,67.24
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,K,908.2966667,100,100,61.74,0,69.53666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,KK,125.7166667,0,33.5,104.7266667,100,69.26666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,L,598.23,0,94.66666667,67.13333333,28.21333333,70.35333333
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,LL,82.64,24.60666667,30.66666667,61.64666667,0,69.45
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,M,507.8266667,0,100,104.92,89.91666667,70.21
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,MM,443.5533333,0,50.16666667,67.03666667,27.50666667,70.1
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,N,598.9366667,0,97.5,88.49333333,100,69.68333333
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,NN,64.98,0,6.833333333,83.12333333,53.5,72.95
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,O,600.35,0,84.66666667,62.27666667,0,70.12
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,OO,64.98333333,0,5,72.05,35.67,71.04
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,P,540.3133333,0,55,85.87333333,100,71.22666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,PP,64.27666667,0,13.5,109.2566667,100,72.48666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,Q,781.1633333,0,80.16666667,61.62,0,68.89666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,QQ,450.6166667,0,87.33333333,61.72333333,0,70.12
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,R,654.0266667,0,45,94.79,100,70.38
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,RR,61.45,0,16.33333333,64.67333333,14.00333333,69.84
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,S,396.23,0,35.33333333,61.88,0,69.66666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,SS,64.27666667,0,45.33333333,67.91666667,19.71,69.98
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,T,720.42,0,85.83333333,60.76,100,66.83
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,TT,577.04,0,48.5,62.22,0,69.44
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,U,152.56,0,4.833333333,66.52666667,31.89,67.98333333
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,UU,738.0766667,0,95.5,75.36666667,49.72,70.54
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,V,149.7333333,0,59.5,87.92333333,100,69.29333333
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,W,452.7333333,0,4.833333333,67.62,34.54,68.47
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,X,64.98333333,0,23,64.27333333,13.56666667,67.94666667
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,Y,138.4366667,0,48,68.37666667,32.13666667,69.98
1/30/25 11:45,1,-0.006666667,3659.666667,32.68333333,69.16,0.9,57.39,Z,165.9766667,0,51,91.79,66.59333333,71.49666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,A,469.6833333,0,12.5,79.60666667,57.67333333,70.06666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,AA,790.34,0,82.5,93.73,100,68.99
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,B,906.1733333,0,76,61.48333333,100,68.31333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,BB,884.28,0,75.83333333,75.45333333,56.34333333,69.48333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,C,603.8833333,0,55.66666667,91.54,100,69.74666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,CC,1115.236667,0,100,114.17,100,69.46333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,D,835.5466667,0,60.16666667,72.43333333,57.26666667,69.40666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,DD,941.4866667,0,100,102.1966667,100,68.69666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,E,359.5033333,0,59.83333333,73.75333333,42.66666667,69.90666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,EE,640.61,0,100,63.60666667,100,69.43333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,F,372.9233333,0,18.33333333,72.47666667,37.51666667,69.97333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,FF,946.4333333,0,100,104.08,100,68.15
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,G,120.07,0,62.5,61.93333333,0,70.97
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,GG,518.42,0,100,82.47666667,100,68.15333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,H,670.27,0,100,61.83666667,12.25333333,69.87
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,HH,649.0833333,0,100,88.3,100,69.3
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,I,639.1966667,0,65.16666667,63.38,100,68.51
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,II,736.6633333,0,100,85.51666667,100,69.02333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,J,644.8433333,0,17.5,59.96,100,66.56
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,JJ,859.56,0,100,75.17333333,100,67.24
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,K,911.12,100,100,61.75,0,69.51666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,KK,127.13,0,33.5,104.7633333,100,69.2
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,L,601.76,0,94.5,66.45666667,25.78666667,70.34
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,LL,82.64,23.89666667,30.5,61.74333333,0,69.53666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,M,515.5933333,0,100,103.8366667,88.26333333,70.22
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,MM,449.2033333,0,50.16666667,66.60333333,26,70.11666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,N,603.1733333,0,97.5,88.65333333,100,69.67666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,NN,67.1,0,5.666666667,83.09333333,53.37333333,72.96333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,O,593.29,0,84.5,62.36666667,0,70.17333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,OO,65.68666667,0,5,72.50333333,35.86333333,71.01
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,P,544.5533333,0,54.66666667,85.88,100,71.11333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,PP,63.57,0,13.16666667,109.54,100,72.50666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,Q,769.1533333,0,80.16666667,61.71333333,0,68.86
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,QQ,449.2033333,0,87.5,61.83333333,0,70.12666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,R,647.67,0,45,94.86,100,70.25666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,RR,63.57,0,16.5,65.22666667,15.14,69.84333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,S,397.6433333,0,35.5,61.99333333,0,69.67666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,SS,62.86333333,0,45.5,67.99,19.72666667,69.98
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,T,728.19,0,85.5,60.86666667,100,66.83666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,TT,582.69,0,48.66666667,62.3,0,69.55
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,U,149.7333333,0,5.5,66.30333333,30.80333333,68.04
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,UU,739.49,0,95.5,75.39333333,49.43333333,70.52
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,V,152.56,0,59.16666667,87.87333333,100,69.16333333
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,W,449.2033333,0,5,67.86333333,35.13666667,68.45
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,X,66.39333333,0,23,64.18666667,12.82,67.97666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,Y,139.8466667,0,48,68.48,32.07333333,69.98666667
1/30/25 12:00,1,0.003333333,3621.333333,33.26333333,69.14,0.896666667,57.57666667,Z,165.9766667,0,51,91.65333333,66.23,71.51
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,A,471.0966667,0,12.33333333,80.15,57.74666667,70.02666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,AA,803.0533333,0,83.33333333,93.92,100,69.01
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,B,894.8733333,0,76,61.51333333,100,68.32666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,BB,921.7133333,0,78.33333333,76.41333333,60.87,69.42666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,C,606,0,55.5,91.63,100,69.82666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,CC,1109.586667,0,100,114.07,100,69.46333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,D,830.6,0,60,72.55333333,61.05666667,69.42666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,DD,949.26,0,100,102.1266667,100,68.86
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,E,355.9733333,0,59.33333333,73.50666667,42.04,69.95
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,EE,634.96,0,100,63.60333333,100,69.43333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,F,373.6266667,0,17.66666667,72.55,37.42666667,69.97333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,FF,935.8366667,0,100,99.5,100,68.15666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,G,122.8966667,0,62.16666667,61.97666667,0,70.95666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,GG,518.42,0,100,82.61666667,100,68.16
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,H,706.9966667,0,100,61.27,11.76666667,69.93
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,HH,642.7266667,0,100,88.40666667,100,69.3
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,I,639.1933333,0,65.33333333,63.40333333,100,68.57
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,II,731.72,0,100,85.62666667,100,69.01
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,J,636.37,0,17.5,59.98333333,100,66.55333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,JJ,858.1433333,0,100,75.15666667,100,67.24
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,K,899.11,100,100,61.76666667,0,69.53
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,KK,125.01,0,33.5,104.9766667,100,69.16333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,L,603.8833333,0,95,65.70333333,22.91,70.34666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,LL,79.81333333,21.44333333,30.5,61.79,0,69.57
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,M,507.1166667,0,100,103.44,86.25,70.21666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,MM,451.32,0,50.5,65.79333333,22.70333333,70.21
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,N,606.7033333,0,97.33333333,88.61666667,100,69.67666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,NN,63.57,0,5.833333333,82.56666667,52.14333333,73.01666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,O,598.2333333,0,84.5,62.33666667,0,70.17
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,OO,64.98333333,0,5,71.89333333,34.71333333,71.05333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,P,549.4933333,0,54.66666667,85.96333333,100,70.96333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,PP,64.27666667,0,13.16666667,109.99,100,72.53
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,Q,774.0966667,0,80.33333333,61.68333333,0,68.82333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,QQ,454.1466667,0,87.66666667,61.80333333,0,70.2
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,R,651.91,0,45,95.05333333,100,70.24333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,RR,62.15666667,0,16.5,65.7,16.07,69.84333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,S,398.3466667,0,35.5,61.92333333,0,69.69666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,SS,64.27666667,0,45.66666667,67.88666667,19.19,70.01666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,T,720.42,0,85.66666667,60.82666667,100,66.83
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,TT,584.8133333,0,49,62.25,0,69.59666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,U,149.0266667,0,5.333333333,66.27333333,30.72,68.02
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,UU,735.96,0,95.5,75.47,49.38666667,70.50666667
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,V,151.8533333,0,59.66666667,88.11666667,100,69.2
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,W,447.08,0,4.833333333,68.05333333,35.34666667,68.45
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,X,65.69,0,23,64.39,13.44333333,67.98333333
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,Y,137.73,0,48.5,67.94,30.27,70.07
1/30/25 12:15,1,0,3712,32.73333333,69.20666667,0.883333333,57.56,Z,165.9766667,0,51.5,91.57333333,65.89333333,71.51
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,A,485.93,0,12.33333333,79.47,55.45333333,70.10666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,AA,801.6433333,0,83.5,94.45,100,69.06333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,B,895.58,0,76.5,61.66666667,100,68.31
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,BB,927.3633333,0,78.66666667,77.92,62.35,69.57666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,C,610.9433333,0,57,92.09666667,100,69.82666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,CC,1101.82,0,100,114.4333333,100,69.59
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,D,829.1866667,0,60,76.09333333,64.06333333,69.49333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,DD,945.02,0,100,102.9433333,100,68.30333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,E,358.7966667,0,58.66666667,73.92,42.47333333,69.94
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,EE,637.0766667,0,100,63.72333333,100,69.42
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,F,375.04,0,16.5,72.69,37.43,69.98
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,FF,968.33,0,100,100.8833333,100,68.14
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,G,125.0133333,0,62.66666667,62.07666667,0,70.95666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,GG,533.96,0,100,82.85,100,68.13666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,H,685.1033333,0,100,62.09666667,13.49333333,69.86333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,HH,652.62,0,100,88.75,100,69.28666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,I,637.7833333,0,65.16666667,63.51333333,100,68.52333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,II,738.78,0,100,85.81333333,100,69.02333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,J,634.2533333,0,17.5,60.14333333,100,66.53333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,JJ,853.2033333,0,100,75.56,100,67.24
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,K,871.5666667,100,100,61.92333333,0,69.52333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,KK,125.01,0,33.5,105.6366667,100,69.24666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,L,599.6433333,0,95,65.22333333,20.93,70.33333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,LL,78.4,18.46333333,30,61.91,0,69.57333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,M,516.2966667,0,100,103.0733333,85.17333333,70.20333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,MM,447.7866667,0,50.83333333,65.21,19.84666667,70.26333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,N,592.5833333,0,97.5,89.13333333,100,69.68
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,NN,64.27666667,0,7.166666667,83.24666667,52.84666667,72.98333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,O,593.29,0,84.66666667,62.49666667,0,70.21333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,OO,65.68666667,0,5.166666667,71.86333333,34.23333333,71.06
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,P,540.3133333,0,55.16666667,86.37666667,100,71.01666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,PP,65.68666667,0,13.66666667,110.2066667,100,72.60333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,Q,783.28,0,80.66666667,61.87666667,0,68.77
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,QQ,443.55,0,87.83333333,61.95666667,0,70.23
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,R,647.67,0,45,95.41333333,100,70.13666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,RR,64.27666667,0,16.5,65.92,15.97666667,69.9
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,S,396.9366667,0,35.5,62.13333333,0,69.71
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,SS,63.56666667,0,45.66666667,67.96333333,19.33,70.00666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,T,724.6566667,0,85.5,61.02,100,66.82333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,TT,579.16,0,49,62.44666667,0,69.66333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,U,151.8533333,0,5.5,66.30666667,30.27,68.03333333
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,UU,735.9566667,0,95.5,75.67333333,49.49666667,70.5
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,V,150.44,0,59.33333333,88.46,100,69.13666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,W,444.2566667,0,5,68.32333333,35.57666667,68.45666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,X,64.98333333,0,23.33333333,64.08,12.45333333,68.00666667
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,Y,138.4366667,0,48.5,68.05333333,30.51666667,70.02
1/30/25 12:30,1,0,3721,33.46666667,69.21333333,0.883333333,57.72,Z,165.9766667,0,51.5,91.67,65.55666667,71.52333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,A,485.22,0,12.33333333,79.28666667,55.37666667,70.07666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,AA,791.0466667,0,83.66666667,94.49,100,69.15
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,B,901.23,0,76.5,61.68,100,68.29
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,BB,921.7133333,0,78.83333333,76.69333333,62.32,69.69666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,C,603.88,0,58.16666667,92.00666667,100,69.74
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,CC,1102.526667,0,100,114.9866667,100,69.69666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,D,837.6633333,0,60.16666667,76.14333333,66.59333333,69.53666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,DD,940.0766667,0,100,102.84,100,67.50333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,E,358.7966667,0,59.33333333,73.98666667,42.57,69.95333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,EE,632.84,0,100,63.81333333,100,69.44
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,F,368.69,0,16.66666667,72.68,37.34333333,69.98666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,FF,941.49,0,100,107.2166667,100,68.17333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,G,108.77,0,62.83333333,62.09666667,0,70.95
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,GG,511.3566667,0,100,82.76,100,68.17333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,H,682.9866667,0,100,62.11,14.55333333,69.87
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,HH,643.4333333,0,100,88.77666667,100,69.33333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,I,640.61,0,65.33333333,63.53666667,100,68.47
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,II,734.5433333,0,100,85.91,100,69.08666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,J,639.9,0,17.5,60.17,100,66.52
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,JJ,856.7333333,0,100,75.58,100,67.24
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,K,901.9333333,100,100,61.94,0,69.55
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,KK,125.7166667,0,34,105.71,100,69.24
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,L,584.8133333,0,94.16666667,64.28,17.25666667,70.36666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,LL,82.63666667,33.22666667,32.5,62.04,0,70.05666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,M,511.3566667,0,100,102.4933333,83.21333333,70.21666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,MM,448.4933333,0,50.66666667,64.29,15.60666667,70.36
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,N,608.12,0,97.5,89.12333333,100,69.66666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,NN,64.98,0,5.5,82.82,51.70666667,73.01666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,O,596.1133333,0,84.83333333,62.64666667,0,70.23666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,OO,65.68666667,0,5,71.75333333,34.16666667,71.04
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,P,538.9033333,0,55,86.44333333,100,72.13666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,PP,62.86333333,0,13,110.3766667,100,72.60666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,Q,773.39,0,80.5,62.00333333,0,68.92333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,QQ,445.67,0,87.83333333,62.13333333,0,70.25
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,R,654.7366667,0,45,95.46,100,69.92666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,RR,62.86333333,0,16.66666667,65.58666667,15.11,69.95333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,S,398.35,0,35.5,62.28666667,0,69.69
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,SS,63.57,0,46,67.66333333,17.85666667,70.07
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,T,716.18,0,85.66666667,61.15666667,100,66.83
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,TT,586.2233333,0,49.16666667,62.61333333,0,69.69
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,U,151.1466667,0,5.666666667,66.32,29.97333333,68.04
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,UU,737.37,0,95.66666667,75.72333333,49.14666667,70.50666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,V,148.32,0,59.66666667,88.58,100,69.03333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,W,449.2,0,4.666666667,68.46666667,35.7,68.45666667
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,X,64.27666667,0,23,64.07666667,11.91333333,68.03333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,Y,137.73,0,48.5,68.07,29.67,70.06333333
1/30/25 12:45,1,-0.003333333,3612.333333,33.79333333,69.21666667,0.886666667,57.86,Z,165.27,0,51.5,91.71666667,65.22333333,71.53
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,A,485.9266667,0,12.33333333,80.08666667,56.93666667,69.98666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,AA,794.58,0,83.66666667,94.48,100,69.17
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,B,901.9366667,0,76.66666667,61.85,100,68.31
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,BB,931.6,0,78.5,76.15333333,61.10666667,69.85333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,C,602.47,0,58.33333333,92.26666667,100,69.71
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,CC,1096.873333,0,100,114.5966667,100,69.82333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,D,837.6633333,0,60.33333333,77.79666667,69.48,69.56333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,DD,946.4333333,0,100,103.0766667,100,67.03
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,E,355.2633333,0,60,74.03333333,42.40333333,69.97333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,EE,634.2533333,0,100,63.93666667,100,69.43333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,F,372.22,0,16.66666667,72.71,37.02666667,70.00666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,FF,901.23,0,100,96.38333333,100,68.18
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,G,120.0733333,0,63.16666667,62.24,0,70.95666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,GG,481.69,0,100,82.85,100,68.18666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,H,665.3266667,0,100,62.31,14.91666667,69.88333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,HH,643.4333333,0,100,89.02333333,100,69.47333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,I,642.7266667,0,65.33333333,63.63333333,100,68.47
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,II,735.9566667,0,100,86.12,100,69.2
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,J,634.96,0,17.33333333,60.33666667,100,66.51
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,JJ,853.2033333,0,100,75.72666667,100,67.24666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,K,877.9233333,100,100,62.08,0,69.56333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,KK,125.7166667,0,34,105.6433333,100,69.28
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,L,622.95,0,94.83333333,63.44,13.94666667,70.38333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,LL,86.87,36.95,33.5,62.04666667,0,70.12666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,M,516.3033333,0,100,101.6733333,81.28333333,70.21666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,MM,447.0866667,0,50.66666667,63.27333333,11.96666667,70.39666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,N,602.4666667,0,97.5,89.21,100,69.67333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,NN,64.27666667,0,5.833333333,82.13333333,50.67333333,73.06666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,O,601.0566667,0,85,62.68,0,70.25
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,OO,65.68666667,0,5,71.56,33.39666667,71.06
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,P,538.9033333,0,54.83333333,86.6,100,72.43666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,PP,64.98,0,14,110.3533333,100,72.69666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,Q,774.1,0,80.5,62.04333333,0,68.99666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,QQ,442.14,0,87.66666667,62.16666667,0,70.27
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,R,646.9666667,0,44.66666667,95.60666667,100,69.68
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,RR,63.57,0,17,65.59666667,15.09333333,69.96666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,S,396.9366667,0,35.5,62.3,0,69.67666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,SS,66.39333333,0,46.16666667,67.34333333,17.40333333,70.05666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,T,721.8333333,0,85.5,61.17666667,100,66.82333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,TT,590.4633333,0,49,62.65,0,69.74
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,U,152.56,0,5.333333333,66.62,31.12,67.96333333
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,UU,723.2433333,0,95.16666667,74.87,45.87,70.62666667
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,V,150.44,0,59.5,88.51333333,100,68.96
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,W,452.7333333,0,4.5,68.56,35.79666667,68.47
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,X,64.98333333,0,23,63.99333333,11.72,68.02
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,Y,138.4366667,0,48.5,68.12,30.26,70
1/30/25 13:00,1,0,3648.333333,33.83,69.23666667,0.886666667,57.91333333,Z,165.9766667,0,51.5,91.21,64.31333333,71.55333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,A,473.92,0,12.33333333,79.53666667,55.13333333,70.04666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,AA,799.5266667,0,82.83333333,94.56,100,69.23
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,B,895.5833333,0,76.66666667,62.08,100,68.32
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,BB,896.2866667,0,77,75.91,58.72333333,70.01666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,C,610.2366667,0,57.33333333,92.34666667,100,69.64
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,CC,1109.586667,0,100,115.0633333,98.86666667,70.01
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,D,824.95,0,60.5,79.59333333,71.59666667,69.60333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,DD,949.26,0,100,103.28,100,66.65
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,E,355.97,0,60.16666667,74.17666667,42.24333333,69.98666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,EE,630.72,0,100,64.15666667,100,69.5
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,F,372.9233333,0,17.16666667,72.07,35.13666667,70.07
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,FF,911.12,0,100,100.5133333,100,68.21
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,G,115.8333333,0,62.83333333,62.48666667,0,70.97
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,GG,524.7766667,0,100,83.02333333,100,68.24333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,H,663.21,0,100,62.56333333,13.72666667,69.96
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,HH,644.14,0,100,89.09666667,100,69.64
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,I,639.1966667,0,65.5,63.88,100,68.59333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,II,735.9566667,0,100,86.29,100,69.35666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,J,634.25,0,17.33333333,60.57333333,100,66.53333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,JJ,858.8533333,0,100,75.90666667,100,67.34333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,K,877.2133333,100,100,62.33666667,0,69.58666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,KK,127.8366667,0,34,105.41,100,69.39333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,L,594.7,0,94.33333333,62.61333333,10.50666667,70.39666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,LL,88.99,37.45333333,33.5,62.23333333,0,70.11666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,M,523.3633333,0,100,100.5866667,78.64333333,70.25666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,MM,449.2033333,0,50.5,62.56333333,8.256666667,70.43
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,N,596.11,0,97.5,89.43666667,100,69.70333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,NN,66.39,0,5,82.40333333,51.35,73.00666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,O,596.8166667,0,84.66666667,62.87,0,70.26333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,OO,65.69,0,4,71.32666667,32.49333333,71.07333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,P,544.55,0,54.83333333,86.73666667,100,71.93
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,PP,64.98333333,0,12.83333333,110.4166667,100,72.87666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,Q,782.5766667,0,80.5,62.27333333,0,69.12333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,QQ,447.0833333,0,87.5,62.35333333,0,70.35333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,R,649.0866667,0,45,95.61,100,69.88
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,RR,64.98333333,0,17,65.63666667,14.9,69.98
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,S,392.6966667,0,35.5,62.51,0,69.65333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,SS,64.98,0,45.66666667,67.47333333,17.22333333,70.04333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,T,723.95,0,85.5,61.4,100,66.81666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,TT,581.9833333,0,48.83333333,62.83333333,0,69.84
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,U,149.7333333,0,3.333333333,66.73333333,30.61,67.98
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,UU,681.5733333,0,93,71.83666667,37.41666667,70.94
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,V,150.44,0,59.33333333,88.81666667,100,68.85333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,W,449.2033333,0,4,68.40666667,34.78333333,68.52333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,X,65.69,0,22.5,64.06333333,11.39666667,68.03333333
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,Y,139.85,0,48.5,68.36333333,30.13666667,70.01666667
1/30/25 13:15,1,-0.003333333,3546,34.28333333,69.21,0.903333333,58.22666667,Z,168.0966667,0,51.5,90.41666667,62.81,71.57666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,A,489.4633333,0,12.33333333,79.17,54.03666667,70.08333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,AA,804.4666667,0,83,94.77333333,100,69.27333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,B,906.88,0,76.5,62.36333333,100,68.36
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,BB,894.8733333,0,76.66666667,76.29,58.24666667,70.01666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,C,610.9433333,0,56.33333333,92.50666667,100,69.65666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,CC,1111,0,100,115.2866667,98.80666667,70.02666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,D,821.42,0,60.5,79.8,72.99333333,69.67
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,DD,947.8466667,0,100,103.5166667,100,66.34
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,E,358.7966667,0,58.83333333,74.23666667,41.93666667,69.99666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,EE,626.48,0,100,64.39333333,100,69.55
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,F,382.1033333,0,18.33333333,71.82666667,34.3,70.09
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,FF,976.8,0,100,98.22666667,100,68.32
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,G,131.37,0,63.5,62.73,0,70.96333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,GG,555.1466667,0,100,82.98666667,100,68.32
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,H,682.9866667,0,100,62.87333333,13.53333333,69.98
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,HH,641.3133333,0,100,89.31666667,100,69.73333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,I,645.5533333,0,65.66666667,64.14333333,100,68.59
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,II,743.02,0,100,86.39666667,100,69.45
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,J,650.4966667,0,17.33333333,60.85,100,66.54666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,JJ,861.68,0,100,76.10666667,100,67.35666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,K,863.8,100,100,62.6,0,69.67333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,KK,127.8366667,0,32.5,105.58,100,69.45666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,L,581.9866667,0,94.66666667,62.47666667,6.69,70.44666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,LL,89.69666667,43.33666667,34,62.60666667,0,70.25
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,M,509.24,0,100,99.89,76.53,70.26333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,MM,450.6133333,0,50.33333333,62.62,3.98,70.45333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,N,609.5333333,0,97.66666667,89.64666667,100,69.70333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,NN,65.68666667,0,5.333333333,82.09333333,50.07666667,73.05333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,O,602.4666667,0,85,63.25666667,0,70.26333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,OO,64.98333333,0,3.5,71.25,31.91333333,71.06666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,P,538.9,0,55,87.11,100,71.55333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,PP,62.86333333,0,13.83333333,110.6066667,100,73.05666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,Q,785.3966667,0,80.5,62.66,0,69.01666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,QQ,449.2033333,0,87.5,62.70333333,0,70.38333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,R,651.2033333,0,45,95.88666667,100,69.86
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,RR,63.57,0,17,65.79333333,14.71,69.98666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,S,396.9366667,0,35.5,62.88333333,0,69.63333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,SS,62.86333333,0,45.5,67.23333333,15.90666667,70.08333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,T,705.5866667,0,85.33333333,61.79666667,100,66.83
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,TT,586.2233333,0,48.83333333,63.20666667,0,69.85666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,U,151.1466667,0,4.166666667,67.00666667,30.47666667,67.99666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,UU,638.49,0,91.83333333,69.6,30.57,71.08
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,V,150.44,0,59.16666667,89.04,100,68.79333333
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,W,452.0266667,0,3.833333333,68.08,32.97666667,68.58666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,X,64.27666667,0,21,64.15333333,10.57,68.04666667
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,Y,141.2566667,0,48.5,68.15666667,28.56333333,70.07
1/30/25 13:30,1,0,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667,Z,168.0966667,0,51.5,87.73333333,58.05666667,71.77
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,A,473.2166667,0,12.33333333,79.02666667,53.34333333,70.09333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,AA,800.23,0,83,94.96666667,100,69.31
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,B,887.81,0,76.5,62.68666667,100,68.46333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,BB,871.5633333,0,75.16666667,76.63666667,54.72333333,70.18333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,C,610.9433333,0,55.66666667,92.78333333,100,69.82666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,CC,1119.476667,0,100,111.89,95.19666667,70.18333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,D,837.6633333,0,60.5,79.97333333,73.61666667,69.74
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,DD,949.9666667,0,100,103.7,100,67.06
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,E,360.21,0,58.66666667,73.66666667,40.08333333,70.07666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,EE,635.6666667,0,100,64.66333333,100,69.57
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,F,371.5133333,0,18.66666667,71.70333333,33.40666667,70.09
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,FF,892.0466667,0,100,100.6766667,100,68.45666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,G,120.07,0,63.5,63.06666667,0,70.96333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,GG,478.8666667,0,100,83.43666667,100,68.46333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,H,691.46,0,100,62.99666667,11.96,70.05
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,HH,637.7833333,0,100,89.45666667,100,69.83333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,I,628.6033333,0,65.33333333,64.43666667,100,68.57333333
